热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.023804,300.009094,3612.519287,3615.346924,306.853394,306.851105,283.404510,283.398285,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.383301,243.810196,273.902191,273.750488,15.263900,5.402700,136.672501,357.811096,337.470612
915.026489,299.976715,3612.513428,3615.252686,306.853088,306.851013,283.404510,283.398193,5.842400,5.829600,10.473900,10.480600,246.569702,246.001694,246.578705,245.997803,212.815704,212.814499,18.000000,18.000000,244.266296,243.718201,273.893799,273.752106,15.263800,5.402700,136.615295,357.842987,337.470490
915.025574,300.015411,3612.530273,3615.251465,306.852386,306.851013,283.404510,283.398285,5.842800,5.829600,10.474000,10.480500,246.589203,245.991302,246.583694,245.992493,212.815506,212.814407,18.000000,18.000000,244.332901,243.786499,273.899506,273.750305,15.263700,5.402700,136.698303,357.865692,337.470612
915.034119,299.972107,3612.527588,3615.309814,306.852600,306.851105,283.404510,283.398285,5.842600,5.828700,10.473900,10.480300,246.570007,246.016098,246.571198,246.023407,212.815796,212.814606,18.000000,18.000000,244.216003,243.641205,273.895508,273.743408,15.264000,5.402700,136.811295,357.836914,337.471191
915.020020,300.010498,3612.516846,3615.263672,306.853088,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.580597,246.015305,246.578903,246.009705,212.815506,212.814301,18.000000,18.000000,244.334503,243.773499,273.898895,273.749786,15.263900,5.402700,136.683899,357.833313,337.470886
915.015930,299.976013,3612.535156,3615.251465,306.852203,306.851288,283.404297,283.398010,5.842900,5.829500,10.474000,10.480400,246.571304,246.002396,246.569702,246.001205,212.815598,212.814407,18.000000,18.000000,244.364197,243.803497,273.900787,273.751801,15.263800,5.402600,136.751205,357.867188,337.471313
915.022278,300.009491,3612.532471,3615.319580,306.852814,306.851410,283.404510,283.398193,5.843000,5.829700,10.474000,10.480500,246.566498,245.997894,246.566101,245.996307,212.815399,212.814301,18.000000,18.000000,244.374695,243.813599,273.902313,273.751801,15.264100,5.402700,136.802704,357.835510,337.471405
915.013977,299.989990,3612.513672,3615.310547,306.853394,306.851288,283.404510,283.398285,5.842600,5.828700,10.473900,10.480200,246.561493,246.014603,246.565201,246.023605,212.815598,212.814407,18.000000,18.000000,244.207001,243.627502,273.895111,273.742096,15.264000,5.402700,136.716797,357.829193,337.471100
915.009216,299.990387,3612.524902,3615.232422,306.852814,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.582993,246.018799,246.581207,246.011597,212.815598,212.814407,18.000000,18.000000,244.295898,243.734802,273.899689,273.750214,15.263800,5.402700,136.705399,357.863800,337.471191
915.017883,299.997803,3612.533203,3615.323486,306.852386,306.851105,283.404510,283.398193,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.385696,243.819397,273.901398,273.749512,15.264100,5.402700,136.744003,357.836212,337.472107
915.021729,299.987610,3612.514893,3615.260986,306.852997,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480200,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.214203,243.643799,273.894196,273.744202,15.263800,5.402700,136.709702,357.831512,337.471985
915.022278,299.999603,3612.531006,3615.248047,306.851990,306.851105,283.404388,283.398102,5.842900,5.829400,10.473900,10.480300,246.576004,246.009094,246.572006,246.006897,212.815399,212.814194,18.000000,18.000000,244.343307,243.780502,273.899994,273.750000,15.264100,5.402700,136.821304,357.865387,337.472412
915.021729,299.980408,3612.536865,3615.355469,306.852509,306.851105,283.404388,283.398102,5.843000,5.829600,10.473900,10.480400,246.567001,246.002197,246.565903,246.000702,212.815399,212.814194,18.000000,18.000000,244.366394,243.802902,273.901489,273.751892,15.264200,5.402700,136.752594,357.836304,337.472412
915.020386,300.010895,3612.516602,3615.324463,306.853394,306.851288,283.404694,283.398407,5.842400,5.829700,10.473800,10.480500,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.324905,243.776596,273.895294,273.753204,15.264100,5.402700,136.733994,357.819214,337.472290
915.019287,299.979492,3612.520508,3615.185791,306.853210,306.851288,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.213394,243.649704,273.898285,273.742310,15.264000,5.402700,136.776901,357.858093,337.472504
915.015991,300.002289,3612.533447,3615.249023,306.852203,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.346298,243.769699,273.900909,273.749695,15.264300,5.402600,136.801300,357.872314,337.472595
915.021423,299.984406,3612.547119,3615.298340,306.852509,306.851105,283.404388,283.398193,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.359604,243.795197,273.898804,273.751801,15.264400,5.402600,136.752594,357.857086,337.473511
915.023682,300.002289,3612.528564,3615.336182,306.852997,306.851105,283.404510,283.398285,5.842500,5.829500,10.473800,10.480400,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.280899,243.742096,273.895508,273.751587,15.264100,5.402700,136.648193,357.824493,337.473206
915.024475,299.989410,3612.514893,3615.330566,306.854095,306.851288,283.404602,283.398407,5.842900,5.828800,10.473900,10.480100,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.269501,243.692001,273.900299,273.742889,15.264000,5.402700,136.682495,357.822693,337.472504
915.021423,299.991089,3612.528076,3615.263672,306.852997,306.851196,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.364105,243.786697,273.902710,273.750305,15.264200,5.402700,136.779800,357.863800,337.472900
915.021973,300.000397,3612.536133,3615.334961,306.852509,306.851288,283.404510,283.398193,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.389297,243.816803,273.904114,273.751404,15.264400,5.402700,136.733994,357.844696,337.473511
915.020508,299.990601,3612.513672,3615.273438,306.852997,306.851196,283.404602,283.398285,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.193298,243.621399,273.892700,273.743195,15.264100,5.402700,136.662506,357.842102,337.472992
915.019714,300.000397,3612.530273,3615.263916,306.852905,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.304596,243.744400,273.900208,273.750000,15.264300,5.402600,136.778397,357.867615,337.473297
915.021179,299.979614,3612.539795,3615.342529,306.852692,306.851288,283.404602,283.398193,5.842600,5.829400,10.473700,10.480200,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.329895,243.772400,273.895905,273.749695,15.264500,5.402600,136.765503,357.848114,337.473785
915.025330,300.009094,3612.526123,3615.370361,306.852997,306.851410,283.404510,283.398285,5.842600,5.828900,10.473700,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.255997,243.690308,273.898010,273.744507,15.264300,5.402700,136.633896,357.828308,337.473602
915.019470,299.974701,3612.530273,3615.284668,306.852509,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.341400,243.771500,273.900299,273.749512,15.264200,5.402600,136.739700,357.863098,337.474213
915.017212,300.007202,3612.540283,3615.336914,306.852692,306.851288,283.404510,283.398285,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.389496,243.819199,273.902588,273.750885,15.264600,5.402600,136.751205,357.848511,337.474304
915.017029,299.986298,3612.524170,3615.337158,306.853302,306.851410,283.404785,283.398499,5.843100,5.829200,10.473900,10.480300,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.341003,243.765198,273.902100,273.747314,15.264500,5.402700,136.639603,357.824493,337.474213
915.017090,300.001587,3612.513428,3615.316650,306.853699,306.851288,283.404694,283.398407,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.188293,243.621994,273.893494,273.746002,15.264300,5.402700,136.589493,357.833588,337.473602
915.010925,299.986908,3612.529541,3615.259766,306.852814,306.851196,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352097,243.787003,273.900787,273.748810,15.264200,5.402600,136.685394,357.869293,337.474213
915.023682,299.990692,3612.536377,3615.345459,306.852509,306.851196,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.250900,243.681900,273.894287,273.744812,15.264600,5.402600,136.721100,357.846985,337.474915
915.026184,299.996307,3612.520752,3615.268555,306.852509,306.851196,283.404602,283.398285,5.842900,5.829400,10.473700,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.344101,243.781296,273.899811,273.749786,15.264400,5.402600,136.573807,357.847809,337.474915
915.024170,300.005493,3612.540527,3615.312744,306.852386,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.376205,243.810394,273.901886,273.751404,15.264500,5.402600,136.686798,357.865204,337.475403
915.019592,300.016205,3612.530518,3615.330566,306.853302,306.851410,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.364807,243.790298,273.903290,273.746613,15.264700,5.402700,136.580902,357.829315,337.475311
915.020813,299.995300,3612.512207,3615.270752,306.852997,306.851288,283.404694,283.398407,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.282898,243.681793,273.903290,273.745087,15.264400,5.402600,136.495102,357.845215,337.474915
915.021118,300.021912,3612.531494,3615.201660,306.852386,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.258896,243.704605,273.892792,273.749695,15.264500,5.402600,136.632401,357.871399,337.475891
915.020081,299.985291,3612.543457,3615.378906,306.853088,306.851410,283.404694,283.398407,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.328400,243.773193,273.900299,273.751404,15.264600,5.402600,136.621002,357.841888,337.475891
915.020508,300.027313,3612.520752,3615.321533,306.853912,306.851501,283.404602,283.398499,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.373596,243.816498,273.899689,273.752899,15.264600,5.402700,136.476501,357.826202,337.475586
915.021301,299.992004,3612.521240,3615.228271,306.853302,306.851410,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.244598,243.701508,273.894501,273.747894,15.264300,5.402600,136.482193,357.862701,337.475586
915.015320,300.016205,3612.542480,3615.301514,306.852600,306.851410,283.404388,283.398285,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.268204,243.692596,273.899597,273.746490,15.264600,5.402600,136.609604,357.866699,337.476288
915.017578,299.996887,3612.533691,3615.338135,306.853485,306.851410,283.404510,283.398407,5.843000,5.829400,10.473700,10.480200,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.364502,243.796997,273.901001,273.750610,15.264800,5.402600,136.498001,357.829407,337.476288
915.017883,300.011505,3612.516846,3615.331787,306.854095,306.851410,283.404602,283.398285,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.364807,243.798294,273.902588,273.751892,15.264500,5.402700,136.422195,357.825287,337.475586
915.016785,300.011688,3612.513916,3615.197510,306.853394,306.851288,283.404602,283.398285,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.228699,243.664902,273.893494,273.743896,15.264500,5.402600,136.443604,357.861511,337.475708
915.010315,299.992706,3612.543701,3615.317627,306.852600,306.851288,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.311005,243.744293,273.900604,273.749908,15.264600,5.402600,136.490799,357.866089,337.476593
915.025085,300.017609,3612.535645,3615.337402,306.853607,306.851288,283.404694,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.343796,243.759705,273.901093,273.743591,15.264900,5.402600,136.503693,357.829803,337.476715
915.029419,299.991608,3612.511719,3615.267334,306.853302,306.851288,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.245697,243.684601,273.894287,273.748810,15.264600,5.402600,136.356400,357.838013,337.476105
915.026123,300.014587,3612.527100,3615.245850,306.852509,306.851288,283.404694,283.398285,5.842900,5.829400,10.473700,10.480200,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.366699,243.806198,273.899902,273.750488,15.264500,5.402600,136.397903,357.873596,337.476501
915.024170,299.996704,3612.539063,3615.243652,306.852692,306.851410,283.404694,283.398407,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.297699,243.751297,273.894501,273.752289,15.264700,5.402600,136.479401,357.875702,337.476990
915.025330,300.012604,3612.538330,3615.405762,306.852997,306.851501,283.404785,283.398590,5.842800,5.829700,10.473700,10.480200,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.345901,243.801895,273.899109,273.752594,15.264900,5.402600,136.412094,357.836487,337.476807
915.028076,300.003387,3612.522705,3615.342041,306.854004,306.851593,283.404907,283.398712,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.270706,243.688202,273.901398,273.742096,15.264800,5.402700,136.251907,357.829712,337.476501
915.014771,300.004913,3612.513184,3615.227051,306.854095,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.301407,243.736603,273.894897,273.750305,15.264600,5.402600,136.230499,357.855011,337.476410
915.010925,300.007294,3612.539063,3615.203613,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473700,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.270294,243.701096,273.899109,273.743286,15.264600,5.402600,136.334900,357.876404,337.477386
915.015991,299.997894,3612.539551,3615.345947,306.852905,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.360596,243.786102,273.901215,273.749512,15.264900,5.402700,136.340607,357.842987,337.477509
915.018616,300.013702,3612.520020,3615.347168,306.853485,306.851501,283.404999,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.279999,243.711395,273.895111,273.744507,15.264900,5.402600,136.207596,357.833099,337.476898
915.015686,299.995209,3612.527344,3615.238281,306.852905,306.851410,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.316101,243.753204,273.899506,273.750092,15.264600,5.402600,136.163193,357.872589,337.477203
915.016113,300.011993,3612.539063,3615.305176,306.852692,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.375305,243.814697,273.899414,273.751801,15.264900,5.402600,136.253403,357.857513,337.477814
915.018005,300.004395,3612.528564,3615.352539,306.854401,306.851501,283.404999,283.398712,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.259201,243.707993,273.894989,273.746185,15.265100,5.402600,136.169006,357.825989,337.477600
915.018921,300.004608,3612.510986,3615.338623,306.854187,306.851593,283.405090,283.398804,5.842800,5.829000,10.473700,10.480100,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.293396,243.718704,273.899902,273.747711,15.264900,5.402700,136.081696,357.825989,337.476990
915.018372,300.005188,3612.436279,3615.320313,306.848999,306.848907,283.403412,283.397186,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005905,212.815506,212.814301,18.000000,18.000000,244.377808,243.808502,273.901703,273.750214,15.258600,5.397200,137.259003,357.761200,337.484192
915.025330,300.006104,3612.373291,3615.279541,306.843292,306.843292,283.400085,283.393799,5.843000,5.828900,10.473700,10.480000,246.558502,246.012299,246.556900,246.018600,212.815598,212.814407,18.000000,18.000000,244.305206,243.720703,273.900208,273.743713,15.244000,5.388200,144.370102,357.597809,337.489502
915.156677,300.008209,3612.300537,3615.226807,306.839111,306.839111,283.397491,283.390900,5.842300,5.829200,10.473500,10.480000,246.572205,246.020599,246.580399,246.014297,212.815506,212.814301,18.000000,18.000000,244.245102,243.684006,273.894287,273.748108,15.231000,5.378900,151.310898,357.444397,337.484985
915.136292,299.996613,3612.226318,3615.150635,306.835907,306.835907,283.395386,283.388702,5.842800,5.829300,10.473500,10.480000,246.578903,246.006607,246.574997,246.006302,212.815506,212.814301,18.000000,18.000000,244.334305,243.773697,273.898987,273.749603,15.219100,5.369300,158.095901,357.310791,337.475311
914.896973,300.013306,3612.159668,3615.103516,306.833710,306.833710,283.394196,283.387207,5.842900,5.829100,10.473500,10.479900,246.569504,246.005600,246.566803,246.009903,212.815399,212.814194,18.000000,18.000000,244.335693,243.763000,273.900513,273.744598,15.207800,5.359600,165.012405,357.186005,337.462799
914.543518,299.998199,3612.085205,3615.042480,306.831085,306.831085,283.393097,283.385986,5.843000,5.828700,10.473400,10.479800,246.557602,246.031494,246.556107,246.033203,212.815506,212.814301,18.000000,18.000000,244.282394,243.689697,273.898895,273.744293,15.196900,5.349900,172.140594,357.059296,337.449188
914.161621,300.008698,3612.018555,3615.004883,306.827087,306.827087,283.392212,283.384796,5.841900,5.829100,10.473200,10.479900,246.583099,246.015503,246.593796,246.009995,212.815399,212.814194,18.000000,18.000000,244.228302,243.679993,273.890594,273.747406,15.186100,5.340100,179.569199,356.936005,337.434814
913.804626,299.995514,3611.951660,3614.909668,306.821014,306.821014,283.391113,283.383514,5.842600,5.829200,10.473300,10.479800,246.588303,246.006302,246.582199,246.007599,212.815399,212.814194,18.000000,18.000000,244.330399,243.772705,273.897400,273.746307,15.175400,5.330300,187.359802,356.820496,337.420410
913.483582,300.007294,3611.884521,3614.867432,306.813385,306.813385,283.390106,283.382385,5.842600,5.828500,10.473300,10.479600,246.569702,246.026199,246.568604,246.033203,212.815308,212.814102,18.000000,18.000000,244.263306,243.678497,273.894897,273.739990,15.164700,5.320500,195.549500,356.696899,337.405914
913.197388,299.998199,3611.817139,3614.810547,306.804688,306.804688,283.389191,283.381195,5.841900,5.828900,10.473100,10.479800,246.590195,246.025696,246.597595,246.019806,212.815201,212.813995,18.000000,18.000000,244.228500,243.675095,273.890015,273.744690,15.153900,5.310600,204.106796,356.577301,337.391388
912.686279,299.995300,3611.747559,3614.759033,306.795013,306.795013,283.388092,283.379913,5.842400,5.829000,10.473200,10.479800,246.589401,246.014099,246.586899,246.013504,212.815094,212.813904,18.000000,18.000000,244.324005,243.768204,273.894409,273.746094,15.140500,5.300100,215.383499,356.446198,337.375885
912.450195,300.007202,3611.677979,3614.692627,306.785889,306.785889,283.386810,283.378510,5.842500,5.828600,10.473300,10.479700,246.582993,246.013306,246.580093,246.020599,212.815094,212.813904,18.000000,18.000000,244.332596,243.769501,273.895386,273.742096,15.129700,5.290200,224.819199,356.323212,337.361298
912.208923,299.993591,3611.608154,3614.626465,306.777100,306.777100,283.385315,283.376587,5.841600,5.828100,10.473100,10.479500,246.582001,246.050003,246.592896,246.048294,212.815201,212.813904,18.000000,18.000000,244.157806,243.573898,273.886414,273.735596,15.118900,5.280300,234.648193,356.203400,337.346588
911.965210,300.000305,3611.555176,3614.596191,306.768494,306.768494,283.383087,283.374207,5.841700,5.828300,10.473000,10.479500,246.614700,246.026901,246.610703,246.028900,212.815002,212.813797,18.000000,18.000000,244.226898,243.677597,273.886993,273.739014,15.108200,5.270400,244.866394,356.078888,337.331787
911.721191,299.983795,3611.499268,3614.523682,306.760101,306.760101,283.380493,283.371399,5.842000,5.827800,10.473000,10.479300,246.595001,246.053696,246.591400,246.057693,212.814804,212.813599,18.000000,18.000000,244.235107,243.652100,273.889801,273.732300,15.097500,5.260500,255.450699,355.959198,337.317291
911.479980,299.999207,3611.452637,3614.531738,306.751709,306.751709,283.377594,283.368195,5.841100,5.828100,10.472700,10.479300,246.602600,246.045502,246.613907,246.042206,212.814606,212.813400,18.000000,18.000000,244.246307,243.680206,273.880890,273.735413,15.086800,5.250600,266.411285,355.834106,337.302612
911.239807,299.980896,3611.404053,3614.485840,306.743103,306.743195,283.374603,283.364899,5.841300,5.827400,10.472800,10.479200,246.628204,246.053894,246.622192,246.060593,212.814606,212.813400,18.000000,18.000000,244.151398,243.591293,273.881500,273.728394,15.076100,5.240700,277.759613,355.712097,337.287903
911.015381,299.987701,3611.353760,3614.460693,306.734192,306.734192,283.371307,283.361511,5.840900,5.827800,10.472600,10.479200,246.617294,246.055695,246.623901,246.051300,212.814407,212.813293,18.000000,18.000000,244.256607,243.693604,273.878601,273.732788,15.065500,5.230800,289.472595,355.589111,337.273285
910.809814,299.981903,3611.310791,3614.404785,306.725006,306.725006,283.368011,283.357910,5.840600,5.827000,10.472600,10.479000,246.643295,246.057999,246.641495,246.067398,212.814407,212.813202,18.000000,18.000000,244.146500,243.594803,273.874298,273.723785,15.054800,5.220900,301.591888,355.471802,337.258789
910.631714,299.977692,3611.262207,3614.367188,306.715607,306.715607,283.364594,283.354309,5.840900,5.827200,10.472700,10.479100,246.630005,246.079193,246.628799,246.075897,212.814407,212.813202,18.000000,18.000000,244.222397,243.649002,273.877686,273.725800,15.044100,5.211000,314.055908,355.346588,337.244202
910.463989,299.980286,3611.213867,3614.314209,306.706207,306.706085,283.361115,283.350586,5.840000,5.827200,10.472500,10.479100,246.641296,246.066193,246.652206,246.064194,212.814407,212.813202,18.000000,18.000000,244.221298,243.668594,273.868408,273.725800,15.033500,5.201100,326.904785,355.228394,337.229706
910.304077,299.974609,3611.201416,3614.208984,306.696686,306.696686,283.357605,283.346710,5.840100,5.827000,10.472600,10.479300,246.666306,246.077896,246.666901,246.063599,212.814407,212.813202,18.000000,18.000000,244.118195,243.566605,273.868286,273.722809,15.022900,5.191100,340.169891,355.127197,337.216400
910.160706,299.971588,3611.235352,3614.020996,306.686890,306.686890,283.353485,283.342010,5.839800,5.826300,10.472500,10.479400,246.658096,246.074799,246.659897,246.084595,212.814499,212.813293,18.000000,18.000000,244.199402,243.645798,273.864410,273.717896,15.012300,5.180600,353.781311,354.992798,337.200500
910.001099,299.973511,3611.195068,3614.138184,306.681610,306.678314,283.349701,283.336212,5.839200,5.826100,10.472400,10.479500,246.686905,246.082397,246.689606,246.086304,212.814499,212.813293,18.000000,18.000000,244.100403,243.562607,273.859100,273.715088,15.001600,5.170500,366.940491,354.895386,337.185303
909.853027,299.963715,3611.274414,3613.596924,306.669098,306.669312,283.345001,283.323914,5.839500,5.826300,10.472600,10.479300,246.681503,246.092896,246.679199,246.094894,212.814606,212.813400,18.000000,18.000000,244.197800,243.648804,273.861908,273.714111,14.990200,5.160200,382.395813,354.796692,337.174713
909.688477,299.968414,3610.845703,3614.531494,306.670685,306.660889,283.340790,283.307800,5.839200,5.825900,10.472500,10.479200,246.673401,246.109299,246.677505,246.109207,212.814606,212.813400,18.000000,18.000000,244.188004,243.626495,273.857300,273.710388,14.979600,5.150300,396.228790,354.567688,337.155396
909.518677,299.963593,3611.172363,3613.958984,306.650513,306.651611,283.335785,283.285614,5.838000,5.825900,10.472300,10.479400,246.719101,246.090393,246.731003,246.078400,212.814697,212.813507,18.000000,18.000000,244.074295,243.556595,273.846405,273.709808,14.968900,5.140200,412.336395,354.540405,337.145996
909.341614,299.956512,3610.856934,3615.104736,306.644104,306.641815,283.331512,283.273407,5.838300,5.825900,10.472400,10.479600,246.717697,246.105392,246.717499,246.102600,212.814804,212.813599,18.000000,18.000000,244.177307,243.651505,273.848602,273.711304,14.958800,5.130500,427.967590,354.583191,337.127289
909.169006,299.960693,3610.850098,3614.328125,306.631012,306.630096,283.326385,283.267700,5.837400,5.825500,10.472200,10.479600,246.742401,246.099197,246.750702,246.099304,212.814804,212.813705,18.000000,18.000000,244.089996,243.588699,273.838715,273.705292,14.950400,5.120400,443.521515,354.525604,337.114410
909.208313,299.950806,3610.822510,3614.541260,306.615814,306.615692,283.322296,283.274414,5.837600,5.825400,10.472400,10.479600,246.749603,246.100296,246.746399,246.105698,212.815002,212.813797,18.000000,18.000000,244.161407,243.654907,273.841187,273.704315,14.937800,5.111000,450.000000,354.117188,337.099304
909.343628,299.955994,3610.778076,3614.360840,306.601410,306.601288,283.318115,283.282013,5.836700,5.825300,10.472200,10.479500,246.764999,246.098999,246.774597,246.100006,212.815094,212.813995,18.000000,18.000000,244.102295,243.618805,273.830414,273.702698,14.927500,5.101200,450.000000,353.988892,337.084106
909.556274,299.948700,3610.739990,3614.174316,306.589111,306.589111,283.313507,283.289307,5.836800,5.825000,10.472300,10.479300,246.785400,246.099304,246.781403,246.107407,212.815308,212.814194,18.000000,18.000000,244.118301,243.637207,273.832214,273.700500,14.917200,5.091500,450.000000,353.872101,337.069092
909.705505,299.938110,3610.715088,3614.052734,306.581085,306.581085,283.307892,283.291199,5.836100,5.824800,10.472200,10.479200,246.785400,246.109100,246.793503,246.111298,212.815598,212.814407,18.000000,18.000000,244.101593,243.625504,273.823303,273.697693,14.907000,5.081200,450.000000,353.753387,337.053009
909.655884,299.930695,3610.916260,3613.406250,306.578186,306.578094,283.302185,283.289093,5.835700,5.824500,10.472200,10.479100,246.826599,246.089203,246.824600,246.103104,212.815704,212.814606,18.000000,18.000000,244.046097,243.589294,273.819885,273.697693,14.896800,5.071500,450.000000,353.666687,337.038605
909.377686,299.926514,3610.601807,3614.390625,306.585602,306.578796,283.296112,283.284790,5.835800,5.824300,10.472300,10.478900,246.815308,246.123001,246.812500,246.130203,212.815994,212.814896,18.000000,18.000000,244.108200,243.634995,273.820801,273.692902,14.885700,5.061600,450.000000,353.513092,337.023895
908.959106,299.932587,3610.962402,3612.937256,306.578094,306.578796,283.288605,283.269196,5.834500,5.824000,10.472000,10.478900,246.832001,246.127396,246.847794,246.122894,212.816101,212.815002,18.000000,18.000000,244.018494,243.568497,273.805603,273.690704,14.876000,5.051200,450.000000,353.716187,337.013397
908.476013,299.914795,3610.517090,3615.543213,306.582306,306.576813,283.282104,283.244812,5.834600,5.824600,10.472200,10.479200,246.868698,246.085205,246.864700,246.095398,212.816498,212.815399,18.000000,18.000000,244.060501,243.632004,273.808014,273.695099,14.867700,5.041700,450.000000,353.179810,336.998108
908.067505,299.927795,3610.866699,3613.672852,306.573303,306.571198,283.275299,283.207794,5.833900,5.824000,10.472100,10.479700,246.866592,246.121506,246.876099,246.122101,212.816605,212.815598,18.000000,18.000000,244.080795,243.658997,273.798492,273.691101,14.854600,5.031500,1350.000122,353.362396,336.985596
907.711487,299.914886,3610.406982,3615.508301,306.568695,306.560211,283.270294,283.182892,5.833600,5.824200,10.472300,10.480200,246.903595,246.120407,246.906006,246.111603,212.816895,212.815796,18.000000,18.000000,244.038193,243.641006,273.796814,273.690887,14.845900,5.021700,1350.000122,353.142487,336.983307
907.528198,299.920807,3610.691162,3614.552979,306.557404,306.544189,283.266388,283.165802,5.833600,5.823500,10.472500,10.480300,246.897293,246.119904,246.896393,246.127197,212.817307,212.816193,18.000000,18.000000,244.100998,243.692200,273.795593,273.683594,14.835700,5.011300,1350.000122,352.973389,336.981812
907.572876,299.920013,3610.697021,3614.563232,306.525909,306.522186,283.262909,283.158600,5.832500,5.823400,10.472500,10.480300,246.924896,246.120499,246.935593,246.116898,212.817596,212.816605,18.000000,18.000000,243.999802,243.619705,273.783905,273.682709,14.825500,5.000700,1350.000122,352.862396,336.976501
908.002197,299.909302,3610.565918,3614.990479,306.507904,306.498688,283.259888,283.144714,5.832800,5.823700,10.472700,10.480400,246.925598,246.111404,246.930801,246.127396,212.818100,212.817093,18.000000,18.000000,244.081696,243.700607,273.788086,273.687592,14.815300,4.990400,1350.000122,352.787994,336.969299
908.610229,299.925110,3610.376709,3615.515381,306.484802,306.478210,283.255615,283.134399,5.832200,5.823600,10.472600,10.480400,246.930298,246.127502,246.940308,246.123001,212.818405,212.817398,18.000000,18.000000,244.092300,243.719299,273.779297,273.685913,14.807500,4.980300,1350.000122,352.751587,336.960205
909.051575,299.908203,3610.585693,3614.566895,306.466797,306.463287,283.250397,283.127289,5.831100,5.823200,10.472500,10.480300,246.945602,246.098907,246.927597,246.088898,212.819000,212.817993,18.000000,18.000000,243.929306,243.597397,273.770111,273.681488,14.798600,4.970200,1350.000122,352.506409,336.953613
909.346375,299.915009,3610.676514,3614.192139,306.458099,306.454590,283.243195,283.122406,5.831200,5.823000,10.472400,10.480100,246.967102,246.125107,246.979202,246.126999,212.819504,212.818497,18.000000,18.000000,244.015106,243.677902,273.766602,273.680389,14.788600,4.959200,1350.000122,352.338593,336.949707
909.481201,299.908691,3610.298096,3615.061279,306.452698,306.451385,283.235504,283.120697,5.829900,5.823100,10.472100,10.479900,246.966995,246.130005,246.953796,246.139297,212.819702,212.818802,18.000000,18.000000,243.908600,243.612900,273.756012,273.679413,14.778700,4.949600,1350.000122,352.116302,336.936493
909.466370,299.903992,3610.718994,3613.887451,306.450989,306.450714,283.226593,283.116486,5.830100,5.822600,10.472200,10.479900,246.966003,246.128296,246.986404,246.131500,212.820206,212.819305,18.000000,18.000000,244.001099,243.704300,273.758087,273.678101,14.770300,4.940200,1350.000122,352.270996,336.923706
909.325989,299.910004,3610.443848,3614.767334,306.450897,306.450714,283.217407,283.112915,5.829200,5.823200,10.471900,10.480100,247.007004,246.127899,247.011002,246.128693,212.820496,212.819595,18.000000,18.000000,243.960495,243.692200,273.742615,273.683289,14.762700,4.930800,1350.000122,352.099915,336.918915
909.163879,299.900208,3610.120117,3615.663086,306.452209,306.450409,283.209106,283.111786,5.828300,5.823400,10.472000,10.480200,246.963898,246.139206,246.954407,246.132202,212.820999,212.820206,18.000000,18.000000,243.914398,243.695908,273.740112,273.678589,14.755800,4.921600,1350.000122,352.071198,336.905609
908.972473,299.903503,3610.457764,3614.892334,306.455292,306.447815,283.201904,283.115509,5.828100,5.822900,10.472000,10.480100,246.996902,246.137405,247.001007,246.133606,212.821594,212.820801,18.000000,18.000000,243.942703,243.719696,273.731689,273.677612,14.746400,4.912000,1350.000122,352.043915,336.898102
908.810120,299.899109,3610.715088,3614.043701,306.442688,306.442291,283.194885,283.114807,5.827300,5.822500,10.472200,10.479800,246.986694,246.137100,246.980896,246.142593,212.822098,212.821396,18.000000,18.000000,243.871796,243.676407,273.727509,273.672089,14.738300,4.902300,1350.000122,351.803986,336.893707
908.742004,299.896515,3610.852783,3613.467285,306.442413,306.435394,283.188812,283.108002,5.827200,5.822200,10.472400,10.479600,247.005600,246.138702,247.019394,246.146698,212.822800,212.822006,18.000000,18.000000,243.924103,243.722305,273.723114,273.672211,14.728100,4.891700,1350.000122,351.565094,336.888214
908.716919,299.899597,3610.264648,3615.213379,306.432190,306.428497,283.183289,283.087402,5.826200,5.822600,10.472500,10.479700,246.999893,246.147797,247.003799,246.146103,212.823303,212.822601,18.000000,18.000000,243.883194,243.719299,273.715088,273.671295,14.718900,4.882300,1350.000122,351.525208,336.875793
908.605591,299.891296,3610.557617,3614.674072,306.421600,306.421814,283.178101,283.056000,5.826400,5.822200,10.472900,10.479900,247.008194,246.147705,247.026794,246.142502,212.824005,212.823303,18.000000,18.000000,243.952393,243.783295,273.717194,273.666687,14.710300,4.872600,1350.000122,351.496490,336.869110
908.401001,299.901886,3610.824219,3613.917236,306.420990,306.414093,283.172607,283.034210,5.825700,5.822500,10.472800,10.480600,247.034805,246.141098,247.055893,246.136200,212.824600,212.823898,18.000000,18.000000,243.940308,243.796005,273.704712,273.674286,14.700900,4.862200,1350.000122,351.252106,336.860992
908.194885,299.893585,3610.679443,3614.394531,306.408112,306.404785,283.167603,283.025909,5.824800,5.821900,10.472900,10.481000,247.004700,246.151306,246.992294,246.145096,212.825302,212.824707,18.000000,18.000000,243.818695,243.705307,273.700409,273.673492,14.692000,4.852100,1350.000122,351.111206,336.855194
908.100830,299.894897,3610.375244,3615.378906,306.391693,306.390686,283.162415,283.019196,5.824900,5.822300,10.473100,10.480800,247.046204,246.125595,247.060898,246.131195,212.826202,212.825607,18.000000,18.000000,243.941193,243.832504,273.698090,273.666290,14.683100,4.842700,1350.000122,351.190887,336.846710
908.237976,299.898987,3610.286621,3615.303467,306.380890,306.373810,283.156311,283.006195,5.823700,5.822700,10.473000,10.481100,247.040298,246.082596,247.040894,246.070999,212.826904,212.826294,18.000000,18.000000,243.853806,243.789093,273.686401,273.674194,14.673500,4.832700,1350.000122,350.931305,336.833405
908.634094,299.890808,3610.316162,3616.118652,306.361298,306.359100,283.150696,282.997314,5.823900,5.822800,10.473200,10.481300,247.052704,246.068802,247.062805,246.071198,212.827896,212.827301,18.000000,18.000000,243.934692,243.884094,273.688812,273.674805,14.667300,4.823400,1350.000122,350.936798,336.827789
908.968628,299.904785,3610.406250,3614.944092,306.346100,306.346893,283.144592,283.004486,5.823100,5.822400,10.473000,10.481300,247.087799,246.054001,247.091003,246.047394,212.828598,212.828003,18.000000,18.000000,243.863403,243.829803,273.675812,273.668304,14.656200,4.813700,1350.000122,350.847504,336.815186
909.135376,299.893005,3610.270508,3615.549072,306.341187,306.337891,283.138611,283.017395,5.822200,5.822800,10.473000,10.481200,247.043304,245.970596,247.047501,245.992706,212.829697,212.829193,18.000000,18.000000,243.815796,243.830505,273.671509,273.673798,14.649100,4.804400,1350.000122,350.766693,336.803101
909.226196,299.898285,3610.354248,3614.552979,306.332489,306.332489,283.131805,283.023987,5.822400,5.822400,10.473200,10.480600,247.058502,246.044006,247.064804,246.074203,212.830597,212.830200,18.000000,18.000000,243.883896,243.888702,273.672485,273.667511,14.639300,4.795200,1350.000122,350.659393,336.794403
909.294983,299.907410,3610.525391,3613.825439,306.336914,306.329803,283.123596,283.026703,5.821200,5.822200,10.472800,10.480400,247.055893,246.104004,247.062805,246.111694,212.831207,212.830704,18.000000,18.000000,243.767303,243.802200,273.654114,273.670593,14.630000,4.785700,1350.000122,350.383606,336.779510
909.235779,299.892700,3610.123047,3615.024658,306.337189,306.332001,283.115601,283.022400,5.820700,5.822800,10.472900,10.480400,247.000198,246.127701,247.006393,246.124603,212.831894,212.831497,18.000000,18.000000,243.774994,243.854797,273.654694,273.675995,14.622000,4.776000,1350.000122,350.726196,336.774506
908.945007,299.901398,3610.766357,3614.313965,306.335693,306.334686,283.107391,283.013885,5.820100,5.822400,10.472800,10.480300,247.070404,246.104904,247.064102,246.111694,212.832397,212.832001,18.000000,18.000000,243.779099,243.870605,273.643097,273.674286,14.615300,4.766800,1350.000122,350.451111,336.772705
908.526489,299.897705,3610.250732,3615.527100,306.338409,306.335388,283.099487,283.000397,5.819500,5.822500,10.473000,10.480200,247.011597,246.134796,247.005707,246.127899,212.832901,212.832703,18.000000,18.000000,243.740402,243.857193,273.641296,273.668304,14.605500,4.757200,1350.000122,350.284302,336.760406
908.110291,299.893188,3610.517090,3614.315186,306.340515,306.333405,283.092590,282.981201,5.819300,5.821600,10.473100,10.480000,247.038895,246.124893,247.045700,246.133804,212.833603,212.833298,18.000000,18.000000,243.742294,243.848999,273.634613,273.664215,14.594800,4.747500,1350.000122,350.124512,336.745300
907.758972,299.898712,3610.734863,3614.088867,306.326996,306.325714,283.086395,282.956787,5.818400,5.822100,10.473200,10.480400,247.024704,246.131104,247.037903,246.130096,212.834198,212.834000,18.000000,18.000000,243.736206,243.886993,273.628815,273.670502,14.587700,4.737700,1350.000122,350.209686,336.738098
907.540771,299.889801,3610.642334,3614.497803,306.315491,306.312988,283.080994,282.932098,5.818600,5.821100,10.473600,10.480400,247.042007,246.142502,247.022003,246.164993,212.834900,212.834702,18.000000,18.000000,243.725601,243.846802,273.629913,273.664215,14.577400,4.727900,1350.000122,349.965210,336.732788
907.562378,299.901093,3610.561768,3614.635254,306.298492,306.296387,283.075989,282.919403,5.817300,5.822000,10.473500,10.480700,247.056793,246.146301,247.024597,246.151901,212.835693,212.835495,18.000000,18.000000,243.712799,243.871002,273.615906,273.666199,14.566500,4.717100,1350.000122,349.966095,336.723999
907.684387,299.887909,3610.531982,3614.767578,306.278290,306.277008,283.071991,282.907501,5.817500,5.821300,10.473800,10.480500,246.990601,246.186707,246.969894,246.193207,212.836502,212.836395,18.000000,18.000000,243.650406,243.807999,273.617188,273.657990,14.556000,4.707400,1350.000122,349.746399,336.715302
907.976929,299.895386,3610.553223,3614.544434,306.259796,306.257813,283.067413,282.893799,5.816500,5.821400,10.473800,10.480800,247.081696,246.136307,247.059998,246.149506,212.837097,212.837006,18.000000,18.000000,243.768097,243.958694,273.607605,273.660797,14.547500,4.697800,1350.000122,349.678406,336.701691
908.364014,299.894012,3610.201416,3614.822266,306.254913,306.241791,283.061890,282.885986,5.816200,5.821000,10.473800,10.481100,247.033203,246.143097,247.029007,246.158997,212.837906,212.837799,18.000000,18.000000,243.705704,243.934601,273.603088,273.657593,14.538600,4.688200,1350.000122,349.735291,336.679413
908.675476,299.892212,3610.227295,3615.180420,306.236298,306.230286,283.055908,282.884308,5.816300,5.821400,10.474000,10.481300,247.039398,246.115295,247.054901,246.142502,212.838699,212.838593,18.000000,18.000000,243.789795,244.015305,273.604095,273.661987,14.528500,4.679000,1350.000122,349.512390,336.671295
908.884521,299.899994,3610.192383,3614.843994,306.230286,306.222504,283.048492,282.889496,5.814500,5.821000,10.473600,10.481200,247.066605,246.102798,247.046799,246.107407,212.839493,212.839401,18.000000,18.000000,243.676407,243.938202,273.585602,273.657990,14.520500,4.669600,1350.000122,349.424286,336.659088
908.981323,299.891296,3609.965576,3615.537354,306.225098,306.217804,283.040710,282.893585,5.814600,5.820700,10.473700,10.480900,246.996307,246.044098,247.008896,246.109604,212.840698,212.840698,18.000000,18.000000,243.645905,243.942795,273.585205,273.656006,14.511500,4.660000,1350.000122,349.253510,336.652313
909.024170,299.892609,3609.708740,3616.322266,306.220886,306.216003,283.032196,282.892700,5.813500,5.821300,10.473500,10.480600,246.996994,246.130707,247.014801,246.143600,212.841293,212.841293,18.000000,18.000000,243.652496,243.949799,273.574493,273.661896,14.502100,4.650900,1350.000122,349.142792,336.641388
908.950012,299.890198,3610.362061,3614.916504,306.219391,306.215698,283.023499,282.879791,5.813300,5.821500,10.473600,10.480500,246.967407,246.187195,246.979095,246.174393,212.841904,212.841995,18.000000,18.000000,243.601395,243.926605,273.570709,273.661713,14.493700,4.641200,1350.000122,349.144409,336.641693
908.760986,299.887299,3610.332031,3614.836914,306.215210,306.215912,283.014801,282.868713,5.812500,5.821500,10.473600,10.480900,247.062607,246.130493,247.054596,246.136307,212.842407,212.842606,18.000000,18.000000,243.710907,244.072693,273.563599,273.662415,14.485100,4.631500,1350.000122,349.041595,336.627991
908.451172,299.898895,3610.334961,3615.027588,306.215088,306.214996,283.006805,282.845306,5.812000,5.821600,10.473700,10.481300,246.986694,246.164001,246.985199,246.161606,212.843094,212.843399,18.000000,18.000000,243.579193,243.972000,273.555908,273.662689,14.476300,4.622100,1350.000122,348.653412,336.618713
908.130798,299.882904,3610.348389,3615.726318,306.209015,306.209015,282.999207,282.815491,5.811600,5.821700,10.473900,10.481400,247.029495,246.143402,247.033493,246.141296,212.844101,212.844299,18.000000,18.000000,243.665604,244.074402,273.551208,273.664307,14.467200,4.612200,1350.000122,348.789612,336.608795
907.890381,299.902588,3610.330811,3615.677490,306.199310,306.199402,282.992615,282.792206,5.810700,5.821500,10.474100,10.481200,247.007202,246.134399,246.997894,246.131195,212.844803,212.845093,18.000000,18.000000,243.569305,244.018097,273.542603,273.660614,14.456300,4.602600,1350.000122,348.716614,336.598389
907.792725,299.884003,3610.294189,3615.607178,306.185486,306.185394,282.987091,282.781311,5.810900,5.820500,10.474400,10.480800,246.966202,246.173904,246.959702,246.181900,212.845901,212.846100,18.000000,18.000000,243.559402,243.971405,273.545013,273.652191,14.448000,4.593000,1350.000122,348.615692,336.588287
907.866577,299.894714,3610.267090,3615.600098,306.167297,306.167206,282.981903,282.775909,5.810400,5.821000,10.474500,10.480900,246.999603,246.176193,247.017899,246.168503,212.846497,212.846802,18.000000,18.000000,243.656296,244.086807,273.536713,273.656799,14.439600,4.583400,1350.000122,348.237000,336.579498
908.168213,299.892914,3610.235840,3615.594238,306.147705,306.147614,282.977112,282.772797,5.809100,5.820200,10.474400,10.480600,246.951706,246.201508,246.919495,246.217407,212.847198,212.847504,18.000000,18.000000,243.436493,243.903702,273.524689,273.648407,14.430500,4.574100,1350.000122,348.260406,336.570313
908.663330,299.882294,3610.208740,3615.901855,306.131195,306.131195,282.971710,282.770111,5.809300,5.820600,10.474600,10.480600,246.947601,246.207901,246.975998,246.197205,212.847900,212.848404,18.000000,18.000000,243.604294,244.073807,273.525787,273.652313,14.421300,4.564600,1350.000122,348.254486,336.559387
909.073486,299.893890,3610.166504,3615.602295,306.119812,306.119812,282.965302,282.766693,5.808000,5.819800,10.474400,10.480300,246.965698,246.210693,246.936096,246.226807,212.848404,212.848801,18.000000,18.000000,243.456207,243.949097,273.511414,273.643402,14.410300,4.555200,1350.000122,348.171814,336.547485
918.948975,299.878906,3610.171631,3615.462891,306.114288,306.114288,282.957886,282.762512,5.808100,5.820000,10.474500,10.480300,246.910202,246.242798,246.931198,246.234894,212.849197,212.849594,18.000000,18.000000,243.531998,244.028000,273.513397,273.645294,14.402200,4.545900,1350.000122,348.072601,336.536285
921.148926,299.886902,3610.038818,3615.395996,306.108887,306.108887,282.949493,282.757111,5.807100,5.819300,10.474300,10.480000,246.962296,246.232498,246.950394,246.243805,212.849701,212.850098,18.000000,18.000000,243.498703,243.999603,273.501007,273.636688,14.394000,4.537100,1350.000122,347.667206,336.521912
918.124512,299.882202,3609.967041,3615.506592,306.148193,306.148193,282.940704,282.751312,5.806400,5.819200,10.474200,10.480000,246.869797,246.284103,246.867493,246.283707,212.850403,212.850906,18.000000,18.000000,243.391998,243.922394,273.494598,273.636505,14.386200,4.529400,1350.000122,347.660309,336.505402
915.066895,299.881287,3609.990967,3615.627930,306.224487,306.224487,282.931702,282.745392,5.806100,5.818800,10.474200,10.479900,246.929596,246.265396,246.934494,246.269608,212.851105,212.851593,18.000000,18.000000,243.501495,244.033005,273.489594,273.631104,14.379100,4.521500,1350.000122,347.685486,336.487701
913.048523,299.884186,3610.118408,3615.915039,306.265991,306.265991,282.923798,282.740387,5.805100,5.818400,10.474300,10.479900,246.877106,246.307800,246.864395,246.312805,212.851593,212.852203,18.000000,18.000000,243.380005,243.929596,273.480286,273.628204,14.372300,4.514000,1350.000122,347.582886,336.476898
920.072205,299.868408,3610.222900,3615.509521,306.273102,306.273102,282.916901,282.736298,5.805300,5.818700,10.474700,10.480300,246.916306,246.289902,246.936005,246.282196,212.852402,212.852997,18.000000,18.000000,243.556503,244.114304,273.481995,273.631409,14.364800,4.505800,1350.000122,347.288910,336.467407
924.570801,299.893005,3610.128662,3615.395508,306.252411,306.252411,282.913086,282.734894,5.804600,5.818300,10.475200,10.480700,246.935593,246.285706,246.919693,246.294495,212.852997,212.853607,18.000000,18.000000,243.501099,244.076096,273.474487,273.626709,14.355200,4.497300,1350.000122,347.512085,336.453186
922.271423,299.869110,3609.959717,3615.705322,306.256500,306.256500,282.914886,282.739014,5.805100,5.818800,10.476100,10.481400,246.919800,246.293396,246.941696,246.281693,212.854095,212.854706,18.000000,18.000000,243.623703,244.196396,273.479889,273.632690,14.349400,4.489500,1350.000122,347.307709,336.437988
919.487488,299.901093,3609.775635,3615.177490,306.304688,306.304688,282.921509,282.747498,5.805000,5.819000,10.476800,10.482000,246.972504,246.263504,246.976395,246.260803,212.854904,212.855499,18.000000,18.000000,243.686798,244.267899,273.478302,273.634613,14.341500,4.481900,1350.000122,346.975006,336.422211
