热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
916.328918,300.007202,3601.695801,3606.589600,306.364502,306.363007,283.104797,283.000214,5.817500,5.818500,10.478600,10.478100,245.803497,246.522903,245.802994,246.520996,212.846207,212.846603,18.000000,18.000000,244.118500,244.158203,273.617310,273.628601,13.493400,3.368200,1350.000122,338.124298,333.921997
916.655579,300.012604,3601.519775,3606.934326,306.362915,306.363312,283.103699,283.003998,5.817100,5.818300,10.478400,10.477900,245.802307,246.520996,245.807495,246.521896,212.846207,212.846603,18.000000,18.000000,244.101700,244.143799,273.613800,273.626495,13.491900,3.363800,1350.000122,338.067688,333.908600
916.633789,300.005493,3601.731934,3606.530273,306.369293,306.368286,283.102509,283.002106,5.816400,5.818200,10.478200,10.477800,245.839600,246.515594,245.842697,246.516693,212.846298,212.846695,18.000000,18.000000,243.961594,244.033997,273.605499,273.625488,13.490000,3.358600,1350.000122,338.181702,333.900513
916.445374,300.003815,3601.716064,3606.439453,306.375793,306.376007,283.100098,282.996002,5.816900,5.817800,10.478200,10.477600,245.828995,246.523300,245.823898,246.531693,212.846100,212.846603,18.000000,18.000000,244.053894,244.109497,273.610992,273.621307,13.488600,3.353800,1350.000122,338.058289,333.894287
916.121582,300.001892,3601.379883,3607.556641,306.384491,306.384491,283.097198,282.979889,5.817000,5.818300,10.478200,10.477700,245.819199,246.532806,245.821198,246.521698,212.845993,212.846405,18.000000,18.000000,244.105103,244.154404,273.612000,273.627991,13.487600,3.349200,1350.000122,337.920990,333.878204
915.763916,300.005493,3601.985840,3606.223877,306.390106,306.390106,283.094604,282.957092,5.817000,5.818000,10.478200,10.477900,245.811493,246.545105,245.811005,246.546295,212.845993,212.846405,18.000000,18.000000,244.063995,244.093506,273.612701,273.621185,13.486200,3.344300,1350.000122,338.093811,333.886505
915.499878,300.001587,3601.941650,3606.593506,306.390594,306.390594,283.092804,282.945496,5.815900,5.817800,10.477900,10.478100,245.839706,246.528198,245.851303,246.526199,212.846100,212.846497,18.000000,18.000000,243.985703,244.053497,273.599915,273.622101,13.485600,3.339800,1350.000122,337.993011,333.891907
915.358215,299.998810,3601.934570,3606.387695,306.384796,306.384796,283.092499,282.945892,5.816600,5.818200,10.478100,10.478400,245.852493,246.514893,245.844406,246.517593,212.845993,212.846405,18.000000,18.000000,244.102402,244.180099,273.607697,273.627014,13.482900,3.335100,1350.000122,338.012604,333.854797
915.463013,300.000092,3601.376465,3608.075439,306.374115,306.374115,283.093109,282.948914,5.816500,5.818300,10.478200,10.478600,245.832794,246.525604,245.835693,246.516602,212.845993,212.846497,18.000000,18.000000,244.125397,244.193497,273.606415,273.625397,13.482200,3.330400,1350.000122,337.937714,333.835297
915.888184,300.004700,3601.741943,3606.829102,306.361298,306.361298,283.094086,282.952301,5.815800,5.817900,10.478100,10.478500,245.856903,246.518600,245.862701,246.517303,212.846100,212.846603,18.000000,18.000000,243.991196,244.079193,273.599792,273.621307,13.480800,3.325200,1350.000122,338.027496,333.847107
916.422913,299.996094,3601.704834,3606.812988,306.352112,306.352112,283.095001,282.954712,5.816400,5.817800,10.478300,10.478200,245.846100,246.533295,245.842300,246.532196,212.846207,212.846695,18.000000,18.000000,244.068298,244.131897,273.605988,273.619598,13.479100,3.320400,1350.000122,338.005615,333.840393
916.804626,300.001404,3601.770020,3606.432129,306.348511,306.348511,283.094910,282.950592,5.816300,5.818000,10.478200,10.478100,245.834000,246.545700,245.837006,246.541504,212.846207,212.846603,18.000000,18.000000,244.070908,244.124405,273.603790,273.624512,13.477700,3.315600,1350.000122,338.020386,333.841187
916.950928,299.997711,3601.255615,3608.092285,306.350189,306.350189,283.093903,282.942291,5.815600,5.818000,10.478000,10.478100,245.863098,246.526703,245.871201,246.517303,212.846207,212.846695,18.000000,18.000000,244.017502,244.109497,273.596985,273.621399,13.477400,3.311600,1350.000122,337.929413,333.807587
916.842285,299.996704,3601.831543,3606.293213,306.355896,306.355896,283.091400,282.938202,5.815900,5.817900,10.477900,10.478400,245.865005,246.514496,245.861893,246.519608,212.846207,212.846695,18.000000,18.000000,244.085403,244.175995,273.600006,273.624207,13.476100,3.307300,1350.000122,338.034210,333.807312
916.611877,300.000214,3601.732422,3606.807373,306.362610,306.362610,283.088593,282.944214,5.815300,5.817600,10.477700,10.478400,245.872604,246.524994,245.877197,246.529800,212.846298,212.846802,18.000000,18.000000,243.974594,244.068100,273.593292,273.620514,13.475000,3.302900,1350.000122,338.027008,333.804108
916.360474,299.992096,3601.756836,3606.573975,306.366608,306.366608,283.085785,282.950195,5.815600,5.817400,10.477700,10.478000,245.876297,246.530304,245.871597,246.537003,212.846298,212.846802,18.000000,18.000000,244.021103,244.106003,273.596985,273.618011,13.473500,3.298500,1350.000122,338.068787,333.802887
916.267822,299.995911,3601.946045,3606.276367,306.366791,306.366791,283.083313,282.943787,5.815800,5.818100,10.477700,10.478100,245.867401,246.531097,245.866501,246.529404,212.846298,212.846695,18.000000,18.000000,244.091507,244.177704,273.598389,273.624390,13.472500,3.294500,1350.000122,338.003815,333.822693
916.319397,299.990509,3601.438721,3608.009766,306.365387,306.365387,283.081909,282.935699,5.815600,5.818000,10.477700,10.478400,245.862595,246.529297,245.868607,246.519196,212.846405,212.846893,18.000000,18.000000,244.098297,244.189896,273.595398,273.622192,13.471900,3.290500,1350.000122,337.945099,333.769012
916.367920,299.993805,3601.709961,3607.016846,306.363586,306.363708,283.081390,282.940094,5.814900,5.817600,10.477600,10.478400,245.895706,246.520096,245.900208,246.519196,212.846603,212.847107,18.000000,18.000000,243.959595,244.075897,273.589600,273.618195,13.470500,3.286000,1350.000122,337.926605,333.781586
916.336609,299.984802,3601.683594,3606.961426,306.360809,306.360809,283.081604,282.949402,5.815400,5.817600,10.477700,10.478100,245.882706,246.531204,245.881195,246.528900,212.846695,212.847198,18.000000,18.000000,244.054703,244.151505,273.593292,273.617401,13.468900,3.281700,1350.000122,337.916412,333.774414
916.339172,299.991486,3602.012695,3605.878662,306.357086,306.357086,283.081787,282.946808,5.814800,5.817500,10.477700,10.478200,245.900101,246.515594,245.902206,246.520798,212.846695,212.847198,18.000000,18.000000,244.014206,244.132797,273.588501,273.619385,13.467900,3.277600,1350.000122,337.915710,333.773987
916.444519,299.986786,3601.714844,3606.940918,306.354889,306.354889,283.081604,282.938812,5.815200,5.818200,10.477800,10.478500,245.892807,246.521698,245.890701,246.519104,212.846802,212.847397,18.000000,18.000000,244.085098,244.199295,273.592896,273.626587,13.467000,3.273500,1350.000122,337.917999,333.781494
916.559021,299.993805,3601.840088,3606.410645,306.355194,306.355103,283.080811,282.940399,5.814800,5.817600,10.477700,10.478600,245.891098,246.513901,245.895706,246.520294,212.847000,212.847504,18.000000,18.000000,244.033707,244.150208,273.587097,273.620789,13.466100,3.269300,1350.000122,338.020996,333.768494
916.466370,299.989288,3601.851318,3606.359863,306.356110,306.356110,283.080109,282.949005,5.814900,5.817500,10.477700,10.478400,245.912003,246.521698,245.907394,246.526794,212.847107,212.847595,18.000000,18.000000,243.986893,244.107498,273.588989,273.619598,13.464600,3.265200,1350.000122,337.898407,333.755188
916.332275,299.985199,3601.386230,3607.683838,306.355988,306.355988,283.079193,282.948090,5.814800,5.817800,10.477600,10.478100,245.896194,246.527298,245.900894,246.518005,212.847198,212.847702,18.000000,18.000000,244.068298,244.186005,273.587189,273.618896,13.463900,3.261500,1350.000122,337.877106,333.716888
916.305908,299.994995,3602.014160,3605.852051,306.355988,306.355804,283.077789,282.938812,5.814500,5.817400,10.477500,10.478300,245.917801,246.513199,245.916794,246.520599,212.847198,212.847702,18.000000,18.000000,244.008408,244.140198,273.585114,273.618591,13.462900,3.257400,1350.000122,337.919006,333.738312
916.317688,299.981598,3601.760010,3606.932373,306.356293,306.356201,283.076202,282.936493,5.814800,5.817800,10.477600,10.478400,245.910294,246.512695,245.908005,246.512405,212.847397,212.847900,18.000000,18.000000,244.077805,244.207993,273.588196,273.618988,13.462400,3.253600,1350.000122,337.878693,333.751190
916.244080,299.999908,3602.005371,3605.842529,306.356506,306.356415,283.075287,282.944092,5.814300,5.818000,10.477400,10.478800,245.914597,246.503296,245.920700,246.503098,212.847504,212.848007,18.000000,18.000000,244.054001,244.201401,273.582001,273.625214,13.460200,3.249800,1350.000122,337.882904,333.728485
916.136780,299.983185,3601.548096,3607.050049,306.354309,306.354187,283.074799,282.949493,5.814500,5.818100,10.477500,10.478700,245.929199,246.505707,245.927399,246.498596,212.847702,212.848297,18.000000,18.000000,244.045593,244.198105,273.585114,273.622101,13.459700,3.245700,1350.000122,337.902588,333.697388
916.169983,299.997711,3601.491943,3607.341064,306.351593,306.351593,283.074310,282.949097,5.814300,5.818300,10.477400,10.478700,245.917603,246.514404,245.921799,246.509705,212.847794,212.848404,18.000000,18.000000,244.037003,244.188202,273.581085,273.626099,13.459400,3.241500,1350.000122,337.876007,333.707489
916.305115,299.987701,3601.939209,3606.186279,306.349701,306.349792,283.073486,282.947601,5.814200,5.817500,10.477400,10.478500,245.935394,246.500107,245.931793,246.510193,212.847900,212.848404,18.000000,18.000000,243.997696,244.150101,273.582397,273.623901,13.458300,3.237500,1350.000122,337.859894,333.712799
916.335999,299.991913,3601.695068,3606.823730,306.349701,306.349701,283.072693,282.946686,5.814500,5.817900,10.477500,10.478300,245.926193,246.503403,245.924103,246.503494,212.848099,212.848602,18.000000,18.000000,244.058197,244.204300,273.584412,273.618591,13.456900,3.233800,1350.000122,337.850586,333.715698
916.270325,299.994904,3602.061768,3605.790283,306.349915,306.349915,283.071899,282.945709,5.814600,5.817900,10.477500,10.478300,245.920700,246.501999,245.917892,246.506500,212.848099,212.848602,18.000000,18.000000,244.081497,244.225006,273.585510,273.622406,13.456200,3.230100,1350.000122,337.833893,333.714905
916.174072,299.989990,3601.542236,3607.022217,306.350311,306.350311,283.071198,282.945190,5.813700,5.818000,10.477200,10.478300,245.926605,246.511200,245.940094,246.498795,212.848297,212.848801,18.000000,18.000000,243.969604,244.136398,273.574890,273.621887,13.455200,3.226500,1350.000122,337.851288,333.661591
916.112183,299.994812,3601.494141,3607.331787,306.350189,306.350189,283.070313,282.944794,5.814100,5.818200,10.477300,10.478300,245.947495,246.507294,245.942902,246.505096,212.848297,212.848801,18.000000,18.000000,244.030594,244.198303,273.580811,273.625610,13.454400,3.222500,1350.000122,337.687012,333.681702
916.093628,299.984589,3601.950195,3606.207031,306.349487,306.349487,283.069214,282.944611,5.813900,5.817500,10.477100,10.478300,245.936798,246.501694,245.937897,246.510895,212.848404,212.848907,18.000000,18.000000,243.989197,244.149506,273.575989,273.623199,13.453800,3.218600,1350.000122,337.834503,333.687408
916.076599,299.998199,3601.713867,3606.851074,306.348114,306.348114,283.068207,282.944305,5.813800,5.817800,10.477200,10.478200,245.953201,246.498596,245.951599,246.498398,212.848297,212.848801,18.000000,18.000000,244.013000,244.183807,273.578094,273.618103,13.452600,3.215100,1350.000122,337.819794,333.689087
916.086609,299.982208,3602.078125,3605.809814,306.346405,306.346405,283.067505,282.943787,5.814100,5.817800,10.477200,10.478300,245.943604,246.497192,245.940002,246.502197,212.848404,212.848999,18.000000,18.000000,244.059692,244.223999,273.580200,273.621887,13.451800,3.211400,1350.000122,337.815704,333.691895
916.097229,300.001190,3601.555176,3607.035645,306.344788,306.344788,283.066986,282.943695,5.813700,5.818000,10.477100,10.478400,245.936707,246.510101,245.944504,246.499100,212.848495,212.848999,18.000000,18.000000,244.027695,244.198196,273.574005,273.621399,13.450900,3.207900,1350.000122,337.837799,333.643311
916.127014,299.984497,3601.510742,3607.287842,306.343506,306.343506,283.066498,282.943787,5.813600,5.818100,10.477100,10.478400,245.960205,246.506195,245.960205,246.503494,212.848694,212.849197,18.000000,18.000000,243.990494,244.172607,273.575806,273.624603,13.450000,3.203900,1350.000122,337.777100,333.661285
916.166809,299.994812,3601.941406,3606.199463,306.342712,306.342712,283.065887,282.944000,5.813700,5.817400,10.477100,10.478400,245.949493,246.501007,245.947495,246.510300,212.848801,212.849304,18.000000,18.000000,244.011902,244.180206,273.574005,273.622711,13.449600,3.200000,1350.000122,337.803406,333.658112
916.163513,299.990692,3601.707275,3606.846191,306.342010,306.342010,283.064911,282.943512,5.813300,5.817700,10.477000,10.478200,245.964600,246.498398,245.966995,246.498001,212.848801,212.849304,18.000000,18.000000,243.977005,244.160599,273.572601,273.616791,13.448400,3.196500,1350.000122,337.795410,333.660706
916.151917,299.988007,3602.076660,3605.770020,306.341492,306.341492,283.063995,282.942596,5.813700,5.817800,10.477100,10.478300,245.959793,246.496704,245.956406,246.500900,212.848907,212.849396,18.000000,18.000000,244.049393,244.227905,273.575500,273.621185,13.447700,3.192900,1350.000122,337.776489,333.667297
916.135620,299.997711,3601.559326,3606.986328,306.341400,306.341400,283.062988,282.941986,5.813700,5.817900,10.477100,10.478300,245.949005,246.510101,245.950394,246.501694,212.848907,212.849396,18.000000,18.000000,244.060196,244.231293,273.574799,273.619690,13.446800,3.189400,1350.000122,337.791107,333.608795
916.121277,299.986694,3601.507324,3607.272705,306.341095,306.341095,283.062195,282.941589,5.813000,5.818000,10.476900,10.478400,245.962906,246.511505,245.971695,246.506104,212.849106,212.849594,18.000000,18.000000,243.947800,244.139999,273.567810,273.623108,13.445900,3.185500,1350.000122,337.733887,333.631592
916.123413,299.995789,3601.946777,3606.145264,306.340790,306.340912,283.061493,282.941498,5.813500,5.817300,10.477000,10.478400,245.971405,246.500000,245.964096,246.510498,212.848999,212.849594,18.000000,18.000000,244.015503,244.194107,273.573212,273.621399,13.445300,3.181600,1350.000122,337.778290,333.634399
916.093323,299.985687,3601.732422,3606.881836,306.339996,306.339996,283.060486,282.940887,5.813600,5.817500,10.477000,10.478200,245.958603,246.505005,245.957199,246.506195,212.849106,212.849594,18.000000,18.000000,244.038895,244.208893,273.574585,273.614807,13.444400,3.178100,1350.000122,337.752106,333.637909
916.082886,299.998901,3602.087891,3605.708740,306.339111,306.338989,283.059814,282.940094,5.813000,5.817600,10.476800,10.478300,245.958893,246.503799,245.966095,246.505096,212.849197,212.849701,18.000000,18.000000,243.992004,244.179092,273.565887,273.619385,13.443100,3.174500,1350.000122,337.787994,333.651001
916.075073,299.984497,3601.571289,3607.070801,306.338196,306.338196,283.059296,282.939606,5.813000,5.817800,10.476900,10.478400,245.986206,246.505905,245.985199,246.497498,212.849197,212.849792,18.000000,18.000000,243.992996,244.191193,273.570190,273.618713,13.442600,3.171100,1350.000122,337.764496,333.586792
916.093201,299.992889,3601.520020,3607.305420,306.337311,306.337311,283.058685,282.939606,5.813400,5.817900,10.476900,10.478400,245.965698,246.514099,245.964203,246.511795,212.849197,212.849792,18.000000,18.000000,244.058105,244.238800,273.572113,273.621490,13.441500,3.167100,1350.000122,337.715790,333.609589
916.122498,299.992004,3601.950195,3606.112793,306.336395,306.336395,283.058014,282.939392,5.813400,5.817100,10.476900,10.478400,245.961899,246.509506,245.958603,246.519806,212.849304,212.849899,18.000000,18.000000,244.020706,244.189301,273.571411,273.619110,13.441000,3.163300,1350.000122,337.751709,333.610596
916.107178,299.990295,3601.728271,3606.861572,306.335388,306.335388,283.057190,282.938812,5.812600,5.817400,10.476700,10.478200,245.975998,246.507095,245.985596,246.504501,212.849503,212.850098,18.000000,18.000000,243.931595,244.127701,273.562286,273.613403,13.440100,3.159700,1350.000122,337.724396,333.615814
916.103210,299.991089,3602.085938,3605.684082,306.334808,306.334808,283.056396,282.938110,5.813000,5.817500,10.476700,10.478300,245.991806,246.500198,245.985199,246.505096,212.849503,212.850098,18.000000,18.000000,244.023605,244.221100,273.567902,273.618011,13.438700,3.156200,1350.000122,337.760895,333.628387
916.088196,299.986511,3601.743408,3606.487793,306.334290,306.334290,283.055511,282.937408,5.812500,5.817400,10.476600,10.478300,245.988098,246.503006,245.992599,246.505707,212.849594,212.850098,18.000000,18.000000,243.991302,244.192200,273.562195,273.616394,13.437700,3.152500,1350.000122,337.758911,333.579987
916.085876,299.994293,3601.397705,3607.630371,306.333801,306.333893,283.054810,282.937012,5.812800,5.817600,10.476700,10.478300,245.992203,246.511703,245.991196,246.503098,212.849594,212.850098,18.000000,18.000000,244.005600,244.207901,273.565186,273.619995,13.437100,3.148700,1350.000122,337.562012,333.576996
916.094177,299.982605,3601.963623,3606.072998,306.333313,306.333313,283.054108,282.936798,5.812700,5.817600,10.476700,10.478400,245.981796,246.519104,245.983398,246.516800,212.849701,212.850296,18.000000,18.000000,243.998901,244.186005,273.565002,273.617096,13.436100,3.144700,1350.000122,337.725098,333.588593
916.074219,299.997589,3602.025635,3605.844727,306.332611,306.332489,283.053192,282.936188,5.812300,5.817500,10.476600,10.478400,245.998596,246.511398,246.001602,246.512695,212.849701,212.850296,18.000000,18.000000,243.952103,244.156601,273.559814,273.615814,13.436300,3.141000,1350.000122,337.839386,333.611115
916.037476,299.980896,3602.040039,3605.892578,306.331696,306.331604,283.052399,282.935211,5.812600,5.817800,10.476600,10.478500,245.995804,246.508896,245.994202,246.507904,212.849899,212.850494,18.000000,18.000000,244.008804,244.213394,273.563385,273.618713,13.434800,3.137500,1350.000122,337.768890,333.614105
916.050171,299.997711,3601.758789,3606.737793,306.330994,306.330811,283.051910,282.937714,5.812200,5.816900,10.476500,10.478400,246.002197,246.503906,246.003998,246.513397,212.849899,212.850494,18.000000,18.000000,243.975204,244.184494,273.558685,273.611694,13.434000,3.134000,1350.000122,337.699890,333.581787
