热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.006287,300.021088,3612.538574,3615.357422,306.854004,306.851807,283.405304,283.398987,5.843100,5.828700,10.473200,10.479400,246.557602,246.009293,246.553604,246.020996,212.815506,212.814301,18.000000,18.000000,244.288696,243.703506,273.901703,273.742096,15.266000,5.402500,132.608398,357.839508,337.484985
915.007996,299.989288,3612.520020,3615.276611,306.853607,306.851807,283.405304,283.398895,5.842400,5.829400,10.473000,10.479600,246.568497,246.017303,246.577606,246.007004,212.815704,212.814499,18.000000,18.000000,244.241699,243.679092,273.894714,273.750488,15.265800,5.402500,132.526901,357.859100,337.484802
915.009277,300.017609,3612.536865,3615.188965,306.852600,306.851715,283.405212,283.398804,5.842900,5.828800,10.473100,10.479400,246.572296,246.007706,246.565704,246.015900,212.815399,212.814194,18.000000,18.000000,244.311996,243.739105,273.900513,273.743713,15.265800,5.402400,132.572601,357.887909,337.485504
915.003723,299.991791,3612.550293,3615.324219,306.853394,306.851715,283.405304,283.398895,5.843100,5.829300,10.473100,10.479500,246.557297,246.020493,246.556793,246.015305,212.815506,212.814301,18.000000,18.000000,244.345001,243.762604,273.902313,273.748901,15.266000,5.402400,132.581207,357.867188,337.485809
915.003723,300.016113,3612.529785,3615.388184,306.853790,306.851807,283.405487,283.398987,5.843000,5.829500,10.473100,10.479600,246.554596,246.006393,246.556305,246.003601,212.815399,212.814194,18.000000,18.000000,244.365707,243.795197,273.899689,273.751312,15.266000,5.402500,132.376694,357.839996,337.484985
915.004211,300.003113,3612.521973,3615.193359,306.853088,306.851715,283.405396,283.398987,5.842300,5.829300,10.473000,10.479500,246.579193,245.994904,246.584198,245.996902,212.815598,212.814407,18.000000,18.000000,244.238098,243.688599,273.895599,273.746613,15.265700,5.402500,132.309402,357.875000,337.485413
915.006226,300.002289,3612.538330,3615.250244,306.852905,306.851715,283.405396,283.398987,5.842900,5.829000,10.473100,10.479500,246.567596,246.018997,246.563004,246.020599,212.815598,212.814407,18.000000,18.000000,244.293900,243.715500,273.899811,273.747314,15.265900,5.402400,132.396698,357.877686,337.486115
915.007874,300.009613,3612.528076,3615.324951,306.853790,306.851807,283.405396,283.398987,5.842500,5.829400,10.472900,10.479600,246.571304,246.006104,246.576797,246.001999,212.815399,212.814194,18.000000,18.000000,244.306595,243.751907,273.895386,273.750214,15.266000,5.402500,132.275101,357.840912,337.485687
915.002319,299.996185,3612.520508,3615.253418,306.853607,306.851715,283.405304,283.398987,5.842800,5.829600,10.473100,10.479600,246.577896,245.996506,246.574295,245.995804,212.815506,212.814301,18.000000,18.000000,244.340897,243.787903,273.899506,273.752014,15.265800,5.402400,132.104904,357.866302,337.485291
915.003784,300.018188,3612.543457,3615.265869,306.853210,306.851715,283.405304,283.398987,5.843000,5.829000,10.473100,10.479400,246.566299,246.000198,246.562393,246.008194,212.815399,212.814194,18.000000,18.000000,244.319107,243.744507,273.900787,273.744110,15.265900,5.402400,132.160706,357.877594,337.486115
915.001099,299.993713,3612.538818,3615.361328,306.853912,306.851715,283.405396,283.398987,5.842500,5.829100,10.473000,10.479500,246.562607,246.022507,246.569305,246.016998,212.815598,212.814407,18.000000,18.000000,244.250107,243.680893,273.895294,273.748688,15.266200,5.402500,132.099197,357.845306,337.485687
914.999329,300.013611,3612.524658,3615.356934,306.854187,306.851807,283.405487,283.398987,5.842800,5.829400,10.473000,10.479600,246.577896,246.001907,246.574005,246.000900,212.815399,212.814194,18.000000,18.000000,244.346298,243.788498,273.899597,273.750702,15.266000,5.402500,131.941803,357.838715,337.485291
915.004517,299.998199,3612.524902,3615.217041,306.853088,306.851593,283.405304,283.398895,5.843000,5.829400,10.473100,10.479500,246.566605,245.997894,246.564896,245.998901,212.815506,212.814301,18.000000,18.000000,244.352798,243.787094,273.901886,273.748108,15.265700,5.402500,131.886002,357.878204,337.485504
915.008484,300.013397,3612.545410,3615.309814,306.852905,306.851593,283.405396,283.398987,5.843100,5.828800,10.473200,10.479400,246.552704,246.021698,246.550400,246.026398,212.815506,212.814301,18.000000,18.000000,244.302597,243.708496,273.903107,273.745209,15.265800,5.402400,131.973297,357.886505,337.486206
915.008728,300.000793,3612.536621,3615.355957,306.853607,306.851715,283.405487,283.398987,5.843100,5.829300,10.473100,10.479600,246.549896,246.015106,246.551895,246.011002,212.815598,212.814407,18.000000,18.000000,244.348404,243.768707,273.900299,273.749786,15.266100,5.402500,131.934601,357.847900,337.486389
914.999817,300.008911,3612.523193,3615.360596,306.853790,306.851715,283.405487,283.398987,5.842300,5.829500,10.472900,10.479600,246.576797,245.998795,246.583893,245.995300,212.815704,212.814499,18.000000,18.000000,244.263107,243.717697,273.895508,273.751312,15.265900,5.402500,131.763000,357.840912,337.485687
915.001587,300.005402,3612.521484,3615.181152,306.852814,306.851593,283.405304,283.398895,5.842900,5.829000,10.473000,10.479400,246.572403,246.000000,246.566498,246.007294,212.815598,212.814407,18.000000,18.000000,244.303406,243.734299,273.898804,273.744690,15.265700,5.402500,131.707199,357.878998,337.486206
915.004517,300.000885,3612.541260,3615.231445,306.852997,306.851593,283.405212,283.398895,5.842400,5.829200,10.472900,10.479400,246.573700,246.017807,246.578705,246.013199,212.815598,212.814407,18.000000,18.000000,244.251495,243.689697,273.896088,273.748596,15.265800,5.402400,131.757294,357.889313,337.486603
915.000305,300.007599,3612.546143,3615.370850,306.853302,306.851715,283.405304,283.398895,5.842900,5.829400,10.473000,10.479500,246.570908,246.003998,246.567703,246.002808,212.815399,212.814194,18.000000,18.000000,244.371307,243.807693,273.900787,273.750702,15.266100,5.402400,131.692902,357.858185,337.486603
914.997986,300.000885,3612.524414,3615.312744,306.853790,306.851715,283.405304,283.398895,5.842600,5.829600,10.472900,10.479600,246.566193,245.997894,246.570801,245.995102,212.815598,212.814407,18.000000,18.000000,244.321198,243.768494,273.895905,273.752197,15.266000,5.402500,131.505493,357.843414,337.486206
915.000000,300.014404,3612.531250,3615.167480,306.852997,306.851593,283.405304,283.398895,5.842600,5.829200,10.473000,10.479400,246.584793,245.989807,246.581299,245.996002,212.815598,212.814407,18.000000,18.000000,244.281204,243.728302,273.898407,273.745514,15.265800,5.402400,131.423996,357.881592,337.486603
915.000122,299.994904,3612.544922,3615.304688,306.852997,306.851593,283.405304,283.398987,5.842900,5.829000,10.473000,10.479400,246.563507,246.023193,246.561600,246.022797,212.815704,212.814499,18.000000,18.000000,244.291504,243.710297,273.900696,273.747894,15.266000,5.402400,131.472595,357.871796,337.486694
914.999695,300.013306,3612.531494,3615.345947,306.854095,306.851715,283.405396,283.398987,5.843100,5.829500,10.473100,10.479500,246.560593,246.005798,246.559097,246.003601,212.815598,212.814407,18.000000,18.000000,244.387405,243.816406,273.902588,273.751099,15.266100,5.402500,131.345306,357.836395,337.486389
915.002930,300.002502,3612.510254,3615.252197,306.853912,306.851715,283.405487,283.398987,5.842700,5.829600,10.472900,10.479600,246.557007,245.999405,246.563095,245.996597,212.815704,212.814499,18.000000,18.000000,244.318405,243.760498,273.895813,273.752411,15.265900,5.402400,131.210800,357.855988,337.485901
915.003113,300.012695,3612.528809,3615.217529,306.853088,306.851593,283.405304,283.398895,5.842500,5.829700,10.473000,10.479600,246.589294,245.986206,246.588394,245.985107,212.815704,212.814499,18.000000,18.000000,244.287201,243.750702,273.898285,273.753113,15.265800,5.402400,131.220795,357.888702,337.486389
915.000671,300.002991,3612.550049,3615.354492,306.853302,306.851715,283.405396,283.398987,5.843000,5.828800,10.473100,10.479300,246.561905,246.010803,246.557495,246.020401,212.815796,212.814606,18.000000,18.000000,244.288803,243.711899,273.901306,273.743103,15.266100,5.402400,131.152206,357.863586,337.487213
915.000305,300.007813,3612.528320,3615.336914,306.853699,306.851715,283.405396,283.398895,5.842800,5.829400,10.473000,10.479400,246.556305,246.017303,246.561203,246.009995,212.815704,212.814499,18.000000,18.000000,244.317200,243.737106,273.899506,273.749512,15.265900,5.402500,131.027695,357.839813,337.486786
915.003174,300.005615,3612.526367,3615.180176,306.852997,306.851593,283.405304,283.398712,5.842600,5.828900,10.472800,10.479300,246.578705,246.005402,246.577805,246.010605,212.815598,212.814407,18.000000,18.000000,244.253296,243.693802,273.895996,273.745087,15.265800,5.402400,131.100693,357.878601,337.487091
915.004578,300.001404,3612.541748,3615.267578,306.852814,306.851593,283.405304,283.398712,5.842900,5.829300,10.472900,10.479300,246.564301,246.017502,246.562698,246.013397,212.815399,212.814301,18.000000,18.000000,244.317703,243.741501,273.900604,273.748199,15.266100,5.402400,131.047699,357.881409,337.487396
914.997314,300.007202,3612.532959,3615.316406,306.853394,306.851715,283.405304,283.398895,5.843000,5.829400,10.472900,10.479400,246.559204,246.006104,246.559006,246.004807,212.815399,212.814194,18.000000,18.000000,244.371307,243.798798,273.901611,273.750000,15.266000,5.402400,130.897507,357.847290,337.487213
914.989380,300.004608,3612.516602,3615.344971,306.854614,306.851715,283.405396,283.398895,5.842400,5.829600,10.472800,10.479500,246.575302,245.995193,246.582001,245.991898,212.815506,212.814301,18.000000,18.000000,244.290100,243.740707,273.894501,273.752014,15.265800,5.402500,130.814606,357.836090,337.486298
915.003784,300.008087,3612.520264,3615.174805,306.853485,306.851593,283.405304,283.398895,5.842800,5.829200,10.472900,10.479400,246.577499,245.992706,246.571304,246.000107,212.815598,212.814407,18.000000,18.000000,244.313995,243.762207,273.899506,273.748108,15.265800,5.402400,130.874603,357.880096,337.486298
915.006714,300.003296,3612.541016,3615.251953,306.852997,306.851410,283.405304,283.398895,5.843000,5.829000,10.473000,10.479300,246.558105,246.023499,246.556702,246.022598,212.815704,212.814499,18.000000,18.000000,244.285797,243.700104,273.901398,273.745514,15.266100,5.402400,130.840302,357.893402,337.486694
915.007385,300.006287,3612.552979,3615.354980,306.853302,306.851288,283.405304,283.398895,5.842600,5.829400,10.472800,10.479400,246.562393,246.007004,246.569000,246.002701,212.815704,212.814499,18.000000,18.000000,244.330704,243.762497,273.897186,273.750214,15.266300,5.402400,130.677200,357.869904,337.487000
914.999573,300.005005,3612.530762,3615.341309,306.854095,306.851593,283.405396,283.398895,5.842700,5.829600,10.472900,10.479500,246.582504,245.993896,246.579498,245.992706,212.815598,212.814499,18.000000,18.000000,244.300400,243.754196,273.897705,273.752014,15.266000,5.402400,130.544205,357.833893,337.486694
915.007813,300.005890,3612.521729,3615.304199,306.854095,306.851593,283.405487,283.398987,5.842900,5.828900,10.473000,10.479300,246.566299,246.004105,246.562103,246.012894,212.815704,212.814499,18.000000,18.000000,244.314102,243.745407,273.900513,273.744812,15.265900,5.402500,130.525604,357.851288,337.485901
915.008484,300.006500,3612.534912,3615.281006,306.853088,306.851715,283.405396,283.398895,5.843100,5.829200,10.473000,10.479300,246.554306,246.022095,246.554703,246.016800,212.815704,212.814499,18.000000,18.000000,244.318604,243.731903,273.902100,273.747986,15.266100,5.402400,130.572800,357.881714,337.486603
915.001892,300.004089,3612.545898,3615.333496,306.852905,306.851593,283.405487,283.398895,5.843200,5.829400,10.473000,10.479400,246.554199,246.006607,246.553696,246.005096,212.815704,212.814499,18.000000,18.000000,244.369003,243.791901,273.903198,273.750214,15.266200,5.402400,130.439804,357.870209,337.487000
914.999084,300.011993,3612.527588,3615.369385,306.853607,306.851715,283.405609,283.398895,5.842700,5.828800,10.472800,10.479300,246.552307,246.013901,246.557404,246.018402,212.815704,212.814499,18.000000,18.000000,244.271103,243.688400,273.897308,273.743805,15.265900,5.402400,130.323898,357.844788,337.486603
914.996277,300.002106,3612.524170,3615.201416,306.852692,306.851593,283.405304,283.398712,5.842600,5.829300,10.472800,10.479400,246.579498,246.012695,246.578400,246.007904,212.815704,212.814499,18.000000,18.000000,244.255402,243.694397,273.898193,273.748901,15.265900,5.402400,130.372498,357.878815,337.486786
914.997620,300.004303,3612.541504,3615.313477,306.852692,306.851715,283.405304,283.398804,5.842800,5.829500,10.472800,10.479400,246.564697,246.003296,246.565994,246.000793,212.815598,212.814407,18.000000,18.000000,244.355606,243.792404,273.898499,273.750793,15.266000,5.402400,130.355392,357.882385,337.487305
914.997620,300.008301,3612.533203,3615.313477,306.853210,306.851715,283.405304,283.398804,5.842500,5.829600,10.472800,10.479400,246.581894,245.992294,246.582993,245.990799,212.815506,212.814301,18.000000,18.000000,244.298904,243.755203,273.897095,273.752106,15.266000,5.402500,130.192307,357.848389,337.487305
914.998474,300.003510,3612.522949,3615.211914,306.853302,306.851593,283.405304,283.398895,5.843000,5.829700,10.472900,10.479400,246.569305,245.991394,246.566406,245.991302,212.815598,212.814407,18.000000,18.000000,244.360703,243.806000,273.901306,273.753204,15.265800,5.402400,130.127899,357.870789,337.487091
914.999878,300.012512,3612.542236,3615.225830,306.852509,306.851410,283.405090,283.398895,5.843100,5.829800,10.472900,10.479500,246.561203,245.989899,246.560699,245.988495,212.815704,212.814499,18.000000,18.000000,244.367599,243.809998,273.901703,273.753998,15.266100,5.402400,130.165100,357.886292,337.487701
914.999207,300.007202,3612.540527,3615.415771,306.853607,306.851593,283.405487,283.398987,5.842300,5.828600,10.472800,10.479100,246.572495,246.006195,246.576996,246.016495,212.815796,212.814606,18.000000,18.000000,244.162704,243.597198,273.893707,273.741486,15.266100,5.402400,130.044907,357.844604,337.487610
914.999023,300.004089,3612.522217,3615.329590,306.853485,306.851593,283.405304,283.398804,5.843000,5.829500,10.472800,10.479300,246.569794,246.014999,246.565598,246.007294,212.815704,212.814499,18.000000,18.000000,244.330795,243.761993,273.900787,273.751099,15.265800,5.402500,129.866104,357.846985,337.487000
915.001282,300.002197,3612.530029,3615.238281,306.853302,306.851501,283.405212,283.398712,5.842300,5.829200,10.472700,10.479200,246.575806,245.994797,246.581497,245.996796,212.815598,212.814407,18.000000,18.000000,244.285706,243.735901,273.894012,273.747498,15.265900,5.402400,129.960495,357.885895,337.487213
915.002991,300.008392,3612.545898,3615.317627,306.852692,306.851501,283.405304,283.398712,5.842900,5.829000,10.472800,10.479100,246.570908,246.018799,246.565201,246.020401,212.815399,212.814194,18.000000,18.000000,244.285202,243.708801,273.900085,273.746094,15.266200,5.402400,129.893295,357.868591,337.487915
914.996887,299.997314,3612.529541,3615.293945,306.853210,306.851593,283.405212,283.398895,5.843000,5.829400,10.472900,10.479200,246.560593,246.007904,246.559296,246.005905,212.815399,212.814194,18.000000,18.000000,244.370407,243.797501,273.902008,273.749908,15.266000,5.402500,129.717407,357.846588,337.487610
914.995789,300.013214,3612.535156,3615.263916,306.852600,306.851501,283.405304,283.398712,5.843100,5.829500,10.472900,10.479300,246.556107,246.002502,246.555496,246.001694,212.815506,212.814301,18.000000,18.000000,244.373505,243.801895,273.901886,273.751404,15.265900,5.402400,129.743103,357.885590,337.487701
914.996521,300.003296,3612.542236,3615.322510,306.852692,306.851501,283.405487,283.398895,5.842300,5.829100,10.472700,10.479200,246.577103,245.995193,246.583405,245.999298,212.815704,212.814499,18.000000,18.000000,244.222794,243.672607,273.893311,273.746002,15.266200,5.402400,129.727402,357.867889,337.488312
915.000183,299.994690,3612.520020,3615.337891,306.853607,306.851501,283.405487,283.398987,5.842900,5.829100,10.472800,10.479200,246.571793,246.019501,246.566299,246.018204,212.815598,212.814499,18.000000,18.000000,244.284500,243.710098,273.900085,273.747498,15.266000,5.402500,129.527100,357.843109,337.487488
914.999817,299.987091,3612.525146,3615.205566,306.852692,306.851288,283.405212,283.398712,5.843000,5.829400,10.472800,10.479300,246.561295,246.005295,246.560303,246.003693,212.815598,212.814407,18.000000,18.000000,244.372604,243.802505,273.901489,273.750610,15.266000,5.402400,129.505600,357.879211,337.487488
914.999207,300.001587,3612.543213,3615.248779,306.852814,306.851593,283.405396,283.398895,5.842900,5.829500,10.472800,10.479300,246.557007,245.998993,246.559097,245.997604,212.815598,212.814407,18.000000,18.000000,244.363205,243.796799,273.899811,273.750793,15.266200,5.402400,129.502808,357.880890,337.488312
915.006775,299.990906,3612.533447,3615.375244,306.853302,306.851593,283.405396,283.398987,5.842400,5.828700,10.472700,10.479200,246.577499,246.011597,246.579407,246.017700,212.815704,212.814499,18.000000,18.000000,244.181198,243.615799,273.894989,273.743011,15.266200,5.402400,129.338303,357.847809,337.487915
914.996826,299.988892,3612.534180,3615.250977,306.852692,306.851593,283.405304,283.398987,5.842900,5.829400,10.472800,10.479300,246.566193,246.011597,246.563904,246.006699,212.815598,212.814407,18.000000,18.000000,244.351395,243.781799,273.900299,273.750092,15.265900,5.402400,129.272507,357.879791,337.487915
914.997009,299.996887,3612.537354,3615.328857,306.852509,306.851501,283.405212,283.398895,5.842400,5.829500,10.472600,10.479300,246.575500,245.996597,246.581604,245.993500,212.815506,212.814301,18.000000,18.000000,244.305405,243.758102,273.894501,273.751495,15.266000,5.402100,129.275299,357.869385,337.488586
914.997681,299.989410,3612.532471,3615.308105,306.851288,306.850891,283.404785,283.398590,5.842800,5.829400,10.472800,10.479200,246.577499,245.991501,246.572800,245.994797,212.815598,212.814407,18.000000,18.000000,244.329697,243.777298,273.899414,273.749298,15.264500,5.401300,129.791702,357.846313,337.490112
915.011475,299.998505,3612.519287,3615.308350,306.850800,306.850494,283.404510,283.398285,5.843000,5.828800,10.472900,10.479100,246.559296,246.019196,246.555496,246.024200,212.815598,212.814301,18.000000,18.000000,244.291504,243.704498,273.901886,273.744110,15.263100,5.400400,130.462708,357.828613,337.490509
915.015686,299.987610,3612.514648,3615.339111,306.850311,306.850006,283.404297,283.397888,5.843200,5.829300,10.472900,10.479200,246.552597,246.013794,246.552094,246.010803,212.815598,212.814407,18.000000,18.000000,244.364700,243.782104,273.903412,273.749207,15.261800,5.399400,131.060593,357.815704,337.489807
914.984497,300.000214,3612.496826,3615.245361,306.850098,306.849701,283.404205,283.397614,5.843300,5.829500,10.472900,10.479300,246.550400,246.005096,246.549805,246.003998,212.815704,212.814499,18.000000,18.000000,244.376801,243.798294,273.904205,273.750702,15.260700,5.398500,131.711502,357.804810,337.489014
914.950928,299.994293,3612.493652,3615.315674,306.849792,306.849487,283.404114,283.397614,5.842400,5.829400,10.472600,10.479300,246.562698,245.997299,246.573700,245.995300,212.815796,212.814606,18.000000,18.000000,244.265503,243.710098,273.893585,273.749390,15.259600,5.397500,132.310898,357.793213,337.487793
914.910400,299.992188,3612.482666,3615.234375,306.849487,306.849213,283.403809,283.397400,5.842800,5.828800,10.472700,10.479100,246.580902,246.012405,246.572495,246.019302,212.815796,212.814606,18.000000,18.000000,244.221298,243.651703,273.899506,273.743896,15.258500,5.396600,132.968903,357.777008,337.486694
914.879272,299.990295,3612.477539,3615.228516,306.849091,306.848602,283.403503,283.397186,5.843000,5.829300,10.472700,10.479200,246.560699,246.011200,246.559998,246.007599,212.815704,212.814499,18.000000,18.000000,244.363907,243.791595,273.900299,273.749695,15.257500,5.395500,133.679901,357.769989,337.485291
914.845520,299.994598,3612.475098,3615.224609,306.848206,306.847809,283.403412,283.397003,5.842300,5.829500,10.472500,10.479200,246.572800,245.999207,246.580597,245.994797,212.815598,212.814407,18.000000,18.000000,244.280807,243.735306,273.893707,273.751587,15.256400,5.394500,134.400803,357.761810,337.484314
914.822998,299.993011,3612.474854,3615.290039,306.847504,306.846985,283.403107,283.397003,5.842700,5.829500,10.472600,10.479200,246.582901,245.989197,246.577896,245.990295,212.815598,212.814407,18.000000,18.000000,244.328903,243.781006,273.898804,273.750214,15.255300,5.393500,135.181900,357.747314,337.482910
914.792725,299.992004,3612.467773,3615.219238,306.846710,306.845886,283.403015,283.396912,5.842900,5.828700,10.472700,10.479000,246.564896,246.012405,246.560898,246.021500,212.815598,212.814407,18.000000,18.000000,244.268707,243.684601,273.900513,273.742706,15.254300,5.392500,136.018799,357.737488,337.482086
914.769775,299.993896,3612.458252,3615.281982,306.845398,306.845093,283.402893,283.396790,5.842800,5.829300,10.472600,10.479100,246.556702,246.018707,246.560898,246.012100,212.815598,212.814407,18.000000,18.000000,244.321899,243.749100,273.896301,273.748413,15.253200,5.391500,136.841293,357.724213,337.480499
914.752014,299.988892,3612.454590,3615.236328,306.844604,306.844208,283.402802,283.396515,5.842300,5.828800,10.472600,10.479000,246.583496,246.007401,246.584000,246.012207,212.815598,212.814407,18.000000,18.000000,244.228806,243.667404,273.895905,273.743286,15.252100,5.390500,137.726807,357.719910,337.479614
914.729614,299.991608,3612.446045,3615.163818,306.843506,306.843292,283.402496,283.396301,5.842800,5.829100,10.472600,10.479100,246.568100,246.018097,246.565796,246.014893,212.815506,212.814301,18.000000,18.000000,244.347107,243.773193,273.899811,273.747589,15.251100,5.389500,138.709503,357.708893,337.478607
914.705811,299.989014,3612.443604,3615.251221,306.842987,306.842499,283.402496,283.396210,5.842900,5.829300,10.472700,10.479100,246.562302,246.008606,246.561493,246.007401,212.815506,212.814301,18.000000,18.000000,244.363602,243.792206,273.900787,273.749512,15.250000,5.388500,139.669403,357.692902,337.477203
914.681519,299.999207,3612.435059,3615.254883,306.842194,306.841705,283.402191,283.395813,5.842600,5.828900,10.472600,10.479000,246.561005,246.006607,246.565506,246.010300,212.815598,212.814301,18.000000,18.000000,244.271606,243.701508,273.893890,273.743195,15.249000,5.387500,140.666504,357.680206,337.476013
914.660095,299.985107,3612.425293,3615.192871,306.841400,306.840790,283.401886,283.395508,5.842400,5.828900,10.472600,10.479100,246.585007,246.021301,246.584396,246.019302,212.815598,212.814407,18.000000,18.000000,244.231705,243.668106,273.896393,273.746399,15.248000,5.386500,141.703598,357.665405,337.474792
914.630310,299.990814,3612.427246,3615.253418,306.840607,306.839996,283.401489,283.395111,5.842800,5.829100,10.472600,10.479000,246.570404,246.009796,246.566895,246.011093,212.815506,212.814301,18.000000,18.000000,244.358994,243.786102,273.899689,273.744812,15.246900,5.385500,142.757904,357.653809,337.473511
914.607971,299.992615,3612.416260,3615.265137,306.839813,306.839203,283.401215,283.394806,5.842300,5.828700,10.472500,10.479000,246.565506,246.024597,246.572205,246.024796,212.815399,212.814194,18.000000,18.000000,244.243103,243.669907,273.892212,273.743805,15.245900,5.384500,143.859406,357.638000,337.472412
914.589783,299.984497,3612.411377,3615.185303,306.838898,306.838196,283.400787,283.394409,5.842500,5.829100,10.472500,10.479100,246.586899,246.011398,246.582901,246.009903,212.815399,212.814194,18.000000,18.000000,244.311996,243.753296,273.896790,273.747192,15.244800,5.383500,144.968002,357.630096,337.471497
914.569519,299.992706,3612.416016,3615.180176,306.838196,306.837189,283.400299,283.394012,5.842700,5.829200,10.472600,10.479100,246.572495,246.007599,246.570206,246.007202,212.815399,212.814194,18.000000,18.000000,244.365997,243.801102,273.898712,273.748413,15.243800,5.382500,146.182495,357.620605,337.470398
914.550903,299.989685,3612.410156,3615.253906,306.836700,306.836395,283.399994,283.393707,5.842800,5.829300,10.472700,10.479200,246.566803,246.005096,246.566101,246.004395,212.815506,212.814301,18.000000,18.000000,244.357407,243.791397,273.899689,273.749298,15.242700,5.381500,147.440002,357.607788,337.469208
914.542480,299.996613,3612.406982,3615.223633,306.835907,306.835297,283.399689,283.393311,5.842900,5.829400,10.472700,10.479200,246.563904,246.003006,246.563293,246.002594,212.815704,212.814499,18.000000,18.000000,244.353195,243.786606,273.900513,273.750000,15.241700,5.380500,148.687393,357.599701,337.468109
914.532227,299.993103,3612.400635,3615.224365,306.834900,306.834503,283.399414,283.392792,5.842900,5.828800,10.472700,10.479000,246.560303,246.005600,246.557999,246.013504,212.815994,212.814804,18.000000,18.000000,244.287399,243.706406,273.897888,273.740997,15.240700,5.379500,149.987701,357.588287,337.466888
914.513672,299.993011,3612.388916,3615.171631,306.834503,306.833588,283.398895,283.392303,5.841800,5.828600,10.472400,10.479000,246.580200,246.032303,246.591095,246.028000,212.815994,212.814804,18.000000,18.000000,244.142395,243.580597,273.889099,273.743896,15.239700,5.378500,151.308105,357.569489,337.466003
914.498230,299.981415,3612.393799,3615.169434,306.833496,306.832794,283.398285,283.391693,5.842600,5.829100,10.472400,10.479000,246.587402,246.011002,246.580902,246.009705,212.815796,212.814606,18.000000,18.000000,244.343201,243.784897,273.895508,273.747314,15.238700,5.377500,152.672806,357.561493,337.465088
914.479614,299.994385,3612.389648,3615.155518,306.832489,306.832001,283.397614,283.390991,5.841800,5.829200,10.472300,10.479000,246.590805,246.002396,246.598801,245.999298,212.815598,212.814407,18.000000,18.000000,244.266403,243.730606,273.888702,273.748199,15.237700,5.376500,154.050400,357.552795,337.463989
914.458679,299.985107,3612.390625,3615.169678,306.831512,306.831207,283.397186,283.390594,5.842300,5.829100,10.472400,10.478900,246.596298,245.997101,246.590393,245.999603,212.815598,212.814407,18.000000,18.000000,244.312805,243.766296,273.893890,273.744385,15.236600,5.375500,155.506607,357.541809,337.462891
914.447021,299.990387,3612.386230,3615.216064,306.830688,306.829987,283.396606,283.390106,5.841900,5.828400,10.472300,10.478800,246.586700,246.035706,246.590698,246.034805,212.815506,212.814301,18.000000,18.000000,244.182907,243.611404,273.889008,273.738708,15.235300,5.374400,157.327698,357.530914,337.461700
914.434998,299.982513,3612.381104,3615.152344,306.829315,306.829010,283.396088,283.389496,5.842400,5.828700,10.472500,10.478800,246.585602,246.017395,246.581406,246.018799,212.815506,212.814301,18.000000,18.000000,244.339203,243.775894,273.894714,273.743011,15.234300,5.373400,158.891205,357.521301,337.460602
914.426819,299.986511,3612.381104,3615.211914,306.828705,306.828094,283.395691,283.389008,5.842500,5.828300,10.472500,10.478800,246.568405,246.041504,246.567902,246.043304,212.815506,212.814301,18.000000,18.000000,244.294495,243.701996,273.895599,273.737488,15.233300,5.372400,160.407501,357.510803,337.459503
914.422180,299.989685,3612.381592,3615.199707,306.827606,306.827209,283.395294,283.388611,5.841700,5.828800,10.472300,10.478900,246.591400,246.023804,246.599899,246.018799,212.815506,212.814301,18.000000,18.000000,244.260803,243.701797,273.886688,273.742889,15.232300,5.371400,161.989700,357.502289,337.458588
914.416626,299.978088,3612.368652,3615.156250,306.826385,306.826294,283.394897,283.388092,5.842200,5.828900,10.472500,10.479000,246.596405,246.013397,246.591904,246.013199,212.815506,212.814407,18.000000,18.000000,244.316406,243.765793,273.892303,273.744812,15.231300,5.370400,163.631897,357.484406,337.457703
914.412781,299.996002,3612.367920,3615.215576,306.825897,306.825500,283.394501,283.387787,5.842400,5.828400,10.472600,10.478900,246.584595,246.016296,246.580994,246.023804,212.815598,212.814407,18.000000,18.000000,244.337204,243.773102,273.894012,273.739990,15.230300,5.369400,165.261307,357.473206,337.456604
914.402771,299.979095,3612.356934,3615.157471,306.825287,306.824799,283.394012,283.387207,5.841800,5.828300,10.472400,10.478900,246.579102,246.045197,246.587494,246.041504,212.815704,212.814499,18.000000,18.000000,244.218307,243.635406,273.888092,273.737305,15.229200,5.368400,166.929306,357.459198,337.455811
914.386292,299.989807,3612.364502,3615.170410,306.824890,306.824188,283.393585,283.386505,5.841900,5.828700,10.472400,10.479000,246.605392,246.023102,246.601700,246.021500,212.815598,212.814407,18.000000,18.000000,244.273804,243.721893,273.889099,273.741913,15.228300,5.367400,168.651596,357.450104,337.454895
914.366272,299.976898,3612.358887,3615.142334,306.824005,306.823395,283.392914,283.385895,5.842200,5.828600,10.472500,10.479000,246.591202,246.018906,246.588394,246.020294,212.815704,212.814499,18.000000,18.000000,244.348206,243.789093,273.892212,273.742096,15.227300,5.366400,170.434006,357.438812,337.453888
914.344177,299.993286,3612.357666,3615.160400,306.823090,306.822693,283.392395,283.385406,5.841500,5.827900,10.472300,10.478800,246.592499,246.042206,246.598999,246.046097,212.815598,212.814407,18.000000,18.000000,244.203705,243.630402,273.884613,273.733093,15.226300,5.365400,172.232193,357.430695,337.452911
914.332520,299.974487,3612.357666,3615.152832,306.822205,306.821686,283.391693,283.384796,5.841900,5.828600,10.472400,10.478900,246.604507,246.031799,246.599899,246.028305,212.815704,212.814499,18.000000,18.000000,244.288300,243.729599,273.889191,273.740509,15.225400,5.364500,174.056107,357.419312,337.452087
914.324524,299.984711,3612.359619,3615.151123,306.821014,306.820587,283.391113,283.384094,5.842000,5.828700,10.472500,10.479000,246.593399,246.023407,246.592194,246.022598,212.815704,212.814499,18.000000,18.000000,244.360107,243.800293,273.890686,273.741913,15.224400,5.363500,175.908600,357.410889,337.451202
914.319397,299.989105,3612.357910,3615.225586,306.820099,306.819702,283.390594,283.383606,5.841300,5.828400,10.472300,10.479000,246.604401,246.016602,246.611801,246.018295,212.815903,212.814697,18.000000,18.000000,244.277405,243.732697,273.882996,273.739899,15.223500,5.362400,177.789703,357.397491,337.450195
914.313110,299.977509,3612.352539,3615.171143,306.819611,306.818695,283.390106,283.383087,5.841700,5.827800,10.472500,10.478800,246.607605,246.047897,246.600800,246.053299,212.815994,212.814804,18.000000,18.000000,244.204193,243.630402,273.887604,273.732605,15.222400,5.361400,179.709396,357.384613,337.449493
914.307312,299.985596,3612.353516,3615.230713,306.818390,306.817810,283.389496,283.382385,5.841900,5.828300,10.472500,10.478900,246.595505,246.040298,246.594803,246.037598,212.815903,212.814697,18.000000,18.000000,244.344498,243.773804,273.889008,273.737305,15.221400,5.360400,181.632004,357.372803,337.448395
914.302002,299.976013,3612.350098,3615.174805,306.817688,306.816986,283.388794,283.381714,5.841800,5.827700,10.472500,10.478800,246.588593,246.049301,246.588303,246.054901,212.815903,212.814697,18.000000,18.000000,244.279907,243.693604,273.887604,273.731201,15.220500,5.359400,183.644806,357.364105,337.447906
914.292786,299.990692,3612.345215,3615.223877,306.816711,306.816193,283.388214,283.381012,5.841200,5.828100,10.472300,10.478900,246.609894,246.046005,246.616898,246.040497,212.815903,212.814697,18.000000,18.000000,244.234802,243.677002,273.881195,273.735809,15.219500,5.358400,185.667496,357.354401,337.446686
914.285095,299.968689,3612.341797,3615.151855,306.816193,306.815399,283.387604,283.380402,5.841600,5.828300,10.472400,10.478900,246.610596,246.036194,246.607498,246.035400,212.816101,212.814896,18.000000,18.000000,244.317795,243.760300,273.886292,273.737488,15.218700,5.357400,187.698898,357.342712,337.446014
914.271423,299.992310,3612.340088,3615.142578,306.815186,306.814606,283.386993,283.379791,5.841300,5.827700,10.472300,10.478800,246.603897,246.039200,246.606995,246.045105,212.815994,212.814804,18.000000,18.000000,244.274597,243.709198,273.881805,273.730804,15.217700,5.356400,189.770203,357.332886,337.445313
914.264404,299.973602,3612.341064,3615.150879,306.814392,306.813690,283.386414,283.379211,5.841300,5.827800,10.472400,10.478900,246.619293,246.055496,246.618301,246.052200,212.816101,212.815002,18.000000,18.000000,244.218201,243.654999,273.882599,273.733307,15.216800,5.355400,191.881699,357.327606,337.444489
914.258179,299.980011,3612.346680,3615.233887,306.813202,306.812897,283.385712,283.378387,5.841500,5.827800,10.472400,10.478800,246.608200,246.045105,246.605301,246.047897,212.816101,212.814896,18.000000,18.000000,244.331207,243.762207,273.884888,273.731598,15.215900,5.354400,194.037399,357.314514,337.443512
914.257996,299.983185,3612.340088,3615.213135,306.812286,306.811798,283.385010,283.377686,5.840900,5.827600,10.472300,10.478800,246.611404,246.059998,246.617996,246.058807,212.816101,212.814896,18.000000,18.000000,244.219696,243.650894,273.878113,273.730103,15.214900,5.353400,196.244705,357.307404,337.442810
914.252991,299.970886,3612.338379,3615.233398,306.811310,306.811005,283.384491,283.377014,5.841300,5.827900,10.472400,10.478900,246.621399,246.048706,246.617493,246.047394,212.816193,212.815002,18.000000,18.000000,244.304901,243.745407,273.882599,273.733398,15.213900,5.352500,198.459198,357.291901,337.441986
914.247070,299.986298,3612.333984,3615.161377,306.810913,306.810211,283.383789,283.376312,5.841500,5.828000,10.472500,10.479000,246.610703,246.044296,246.609406,246.043198,212.816193,212.815002,18.000000,18.000000,244.357605,243.794693,273.884613,273.734711,15.213100,5.351500,200.686493,357.283386,337.441498
914.242371,299.974487,3612.337646,3615.225586,306.809906,306.809387,283.383209,283.375793,5.840800,5.827900,10.472400,10.479000,246.615402,246.038803,246.624893,246.037704,212.816498,212.815308,18.000000,18.000000,244.262299,243.714005,273.875793,273.732910,15.212100,5.350500,202.959503,357.276703,337.440887
914.246887,299.988495,3612.333252,3615.161377,306.809113,306.808594,283.382690,283.375214,5.841000,5.827200,10.472400,10.478800,246.634399,246.057693,246.627808,246.065506,212.816605,212.815399,18.000000,18.000000,244.189804,243.626694,273.879486,273.725708,15.211300,5.349500,205.238403,357.263489,337.440308
914.236328,299.978485,3612.332520,3615.226807,306.808105,306.807709,283.381897,283.374298,5.841000,5.827700,10.472400,10.478900,246.617706,246.058899,246.620407,246.054092,212.816696,212.815506,18.000000,18.000000,244.304703,243.741196,273.878296,273.731689,15.210300,5.348500,207.562897,357.251587,337.439392
914.234619,300.002197,3612.331299,3615.224121,306.807495,306.807098,283.381195,283.373688,5.840700,5.827800,10.472400,10.478900,246.636993,246.043701,246.638397,246.041901,212.816605,212.815399,18.000000,18.000000,244.283401,243.742493,273.876495,273.732513,15.209400,5.347500,209.940399,357.241608,337.438812
914.225830,299.980103,3612.334717,3615.189209,306.806885,306.806305,283.380493,283.372894,5.841000,5.827000,10.472500,10.478700,246.625504,246.059906,246.620300,246.070206,212.816803,212.815598,18.000000,18.000000,244.249802,243.677505,273.879486,273.722809,15.208500,5.346500,212.353699,357.240295,337.438293
914.218018,299.997192,3612.326416,3615.147949,306.805695,306.805511,283.379791,283.372101,5.841000,5.827500,10.472400,10.478900,246.615295,246.072495,246.618607,246.065704,212.816803,212.815598,18.000000,18.000000,244.303696,243.729401,273.877991,273.729095,15.207600,5.345500,214.752701,357.224396,337.437714
914.211670,299.984589,3612.326416,3615.160645,306.805115,306.804688,283.379211,283.371490,5.840500,5.827600,10.472400,10.478900,246.639297,246.051804,246.643402,246.049103,212.816895,212.815704,18.000000,18.000000,244.261200,243.718002,273.873993,273.730499,15.206700,5.344500,217.174500,357.217285,337.437286
914.206299,299.992798,3612.332031,3615.159912,306.804413,306.803802,283.378510,283.370697,5.841000,5.827700,10.472500,10.478900,246.631302,246.049103,246.628296,246.049698,212.817001,212.815903,18.000000,18.000000,244.333893,243.781204,273.878815,273.730194,15.205900,5.343600,219.685104,357.206787,337.436890
914.204407,299.994812,3612.331055,3615.167969,306.803314,306.802887,283.377808,283.369995,5.841100,5.826700,10.472600,10.478700,246.617798,246.072098,246.614197,246.082001,212.817093,212.815903,18.000000,18.000000,244.263107,243.676498,273.879913,273.720215,15.205000,5.342600,222.199905,357.196899,337.436401
914.206970,299.984894,3612.329102,3615.237793,306.802307,306.801910,283.377106,283.369202,5.840500,5.827300,10.472300,10.478900,246.619598,246.079300,246.629700,246.071106,212.817307,212.816101,18.000000,18.000000,244.247498,243.675995,273.872192,273.726501,15.204200,5.341600,224.700500,357.185913,337.435608
914.201599,299.995300,3612.333008,3615.208740,306.801514,306.800995,283.376495,283.368408,5.840500,5.827400,10.472400,10.478900,246.649902,246.057907,246.646896,246.057693,212.817200,212.815994,18.000000,18.000000,244.272003,243.726395,273.874207,273.727905,15.203300,5.340600,227.268204,357.178009,337.435211
914.202209,299.982208,3612.331543,3615.238770,306.800812,306.800415,283.375702,283.367706,5.840800,5.826900,10.472500,10.478800,246.634399,246.061905,246.630707,246.068893,212.817307,212.816101,18.000000,18.000000,244.296097,243.731003,273.876495,273.721985,15.202500,5.339600,229.864594,357.165588,337.434601
914.202026,299.998993,3612.330322,3615.245605,306.799896,306.799591,283.375000,283.367096,5.840800,5.826800,10.472500,10.478800,246.621002,246.090897,246.621002,246.089600,212.817307,212.816101,18.000000,18.000000,244.273605,243.684906,273.876190,273.721802,15.201600,5.338600,232.501007,357.156708,337.434387
914.204407,299.978912,3612.329102,3615.180664,306.799103,306.798798,283.374298,283.366302,5.840000,5.827100,10.472200,10.478900,246.643204,246.072006,246.651993,246.067307,212.817398,212.816193,18.000000,18.000000,244.229904,243.678406,273.867798,273.725006,15.200700,5.337700,235.173203,357.151093,337.434296
914.200073,299.994690,3612.334229,3615.251465,306.798492,306.798004,283.373596,283.365509,5.840500,5.826700,10.472400,10.478800,246.649200,246.069504,246.642899,246.076797,212.817307,212.816193,18.000000,18.000000,244.275604,243.709595,273.873291,273.718506,15.199900,5.336600,237.825394,357.138885,337.433685
914.203003,299.981506,3612.336182,3615.266113,306.797394,306.797089,283.372803,283.364807,5.840600,5.826800,10.472500,10.478900,246.632095,246.091797,246.631699,246.087799,212.817398,212.816193,18.000000,18.000000,244.306396,243.727905,273.874695,273.722809,15.199100,5.335600,240.536194,357.127411,337.433289
914.207275,299.991608,3612.327393,3615.181885,306.797089,306.796509,283.372314,283.364105,5.840700,5.827100,10.472500,10.479000,246.630707,246.076996,246.630203,246.075302,212.817596,212.816299,18.000000,18.000000,244.347397,243.776306,273.874512,273.724091,15.198300,5.334700,243.225601,357.120514,337.433014
914.197327,299.992401,3612.331543,3615.218018,306.795990,306.795685,283.371490,283.363312,5.839700,5.827000,10.472300,10.479000,246.648300,246.066299,246.659393,246.063797,212.817703,212.816498,18.000000,18.000000,244.216293,243.675293,273.864105,273.720886,15.197400,5.333700,246.020798,357.115906,337.432709
914.196899,299.982208,3612.336914,3615.241211,306.795288,306.794891,283.370789,283.362610,5.840200,5.826100,10.472400,10.478800,246.658096,246.090607,246.649506,246.099503,212.817902,212.816696,18.000000,18.000000,244.203995,243.628204,273.870789,273.715302,15.196600,5.332700,248.780304,357.109100,337.432404
914.195374,299.989502,3612.333740,3615.202881,306.794403,306.794098,283.370087,283.361908,5.840300,5.826700,10.472400,10.478900,246.640900,246.091293,246.640900,246.086700,212.817902,212.816696,18.000000,18.000000,244.334106,243.762299,273.870209,273.719788,15.195900,5.331700,251.628403,357.095703,337.432404
914.205688,299.983398,3612.330322,3615.193604,306.793793,306.793396,283.369293,283.360992,5.839600,5.826200,10.472300,10.478800,246.655701,246.089600,246.661804,246.093704,212.817902,212.816696,18.000000,18.000000,244.182999,243.620804,273.863495,273.713898,15.195100,5.330800,254.426498,357.083099,337.432098
914.203613,299.987000,3612.337158,3615.241943,306.792999,306.792603,283.368500,283.360291,5.840100,5.826600,10.472400,10.478900,246.658295,246.094299,246.654602,246.090897,212.817902,212.816696,18.000000,18.000000,244.312607,243.747498,273.868896,273.718689,15.194200,5.329800,257.293213,357.075989,337.431610
914.197998,299.981903,3612.334473,3615.196777,306.792206,306.791901,283.367889,283.359589,5.840100,5.826700,10.472500,10.479000,246.649200,246.085297,246.648605,246.084106,212.817993,212.816803,18.000000,18.000000,244.335098,243.772095,273.868103,273.720306,15.193500,5.328800,260.172913,357.071899,337.431488
914.198120,299.994690,3612.337891,3615.279053,306.791687,306.791107,283.367188,283.358887,5.839300,5.826800,10.472400,10.479100,246.666794,246.075806,246.675293,246.072098,212.818100,212.816895,18.000000,18.000000,244.243393,243.710007,273.860992,273.721313,15.192700,5.327800,263.082489,357.060913,337.431396
914.203796,299.980194,3612.336182,3615.200439,306.790497,306.790314,283.366486,283.358185,5.839800,5.825800,10.472500,10.478800,246.669907,246.085205,246.661804,246.098694,212.818298,212.817200,18.000000,18.000000,244.219696,243.651306,273.865814,273.709412,15.191900,5.326900,266.010803,357.053406,337.431488
914.209778,299.989990,3612.338623,3615.258545,306.790009,306.789612,283.365814,283.357391,5.839400,5.826300,10.472400,10.478900,246.659393,246.110397,246.665695,246.102798,212.818298,212.817093,18.000000,18.000000,244.246704,243.684402,273.861115,273.716187,15.191200,5.325900,268.974792,357.048401,337.431091
914.208679,299.979187,3612.342773,3615.262207,306.789215,306.788788,283.364990,283.356506,5.839600,5.826000,10.472500,10.478800,246.673203,246.091599,246.669296,246.096298,212.818298,212.817093,18.000000,18.000000,244.274506,243.713303,273.864105,273.711090,15.190400,5.324900,272.004608,357.040100,337.431091
914.215515,299.988586,3612.345215,3615.262939,306.788513,306.788208,283.364288,283.355804,5.839800,5.825900,10.472600,10.478900,246.658798,246.113297,246.656494,246.112701,212.818298,212.817093,18.000000,18.000000,244.296997,243.717499,273.866302,273.713013,15.189700,5.323900,274.974396,357.033813,337.431213
914.212097,299.983093,3612.336914,3615.230469,306.787811,306.787598,283.363800,283.355286,5.839400,5.826200,10.472400,10.479000,246.658203,246.102402,246.664795,246.098404,212.818497,212.817307,18.000000,18.000000,244.284698,243.724701,273.859406,273.714996,15.188900,5.323000,278.018494,357.020996,337.431396
914.210022,299.986603,3612.342285,3615.227539,306.787201,306.786804,283.363098,283.354401,5.839300,5.826100,10.472500,10.479000,246.686203,246.089600,246.684601,246.091797,212.818604,212.817398,18.000000,18.000000,244.251099,243.704300,273.861206,273.711700,15.188200,5.322100,281.078400,357.011810,337.431305
914.209229,299.984314,3612.341064,3615.263672,306.786285,306.786102,283.362396,283.353699,5.839400,5.825600,10.472500,10.478900,246.667801,246.114594,246.667099,246.118805,212.818695,212.817505,18.000000,18.000000,244.240402,243.665894,273.859802,273.708801,15.187500,5.321100,284.109589,357.004608,337.431091
914.209717,299.980591,3612.341797,3615.207520,306.785706,306.785309,283.361511,283.352905,5.839100,5.826000,10.472500,10.479000,246.682098,246.106003,246.684799,246.102402,212.818802,212.817596,18.000000,18.000000,244.267593,243.716293,273.858795,273.712799,15.186800,5.320100,287.258209,356.999298,337.431213
914.213684,299.987213,3612.345947,3615.258789,306.784912,306.784698,283.360809,283.352112,5.839400,5.826200,10.472600,10.479100,246.678894,246.098206,246.677002,246.096802,212.818802,212.817596,18.000000,18.000000,244.335403,243.781998,273.861603,273.713287,15.186000,5.319100,290.346588,356.995514,337.431091
914.220825,299.984192,3612.345947,3615.224365,306.784088,306.783997,283.360199,283.351410,5.839500,5.825200,10.472700,10.478900,246.667404,246.113998,246.663498,246.124695,212.819107,212.817902,18.000000,18.000000,244.254395,243.668198,273.862610,273.703613,15.185400,5.318200,293.528107,356.986206,337.431488
914.226013,299.987000,3612.344727,3615.316162,306.783691,306.783203,283.359589,283.350586,5.839600,5.825900,10.472700,10.479100,246.660995,246.120102,246.661194,246.115601,212.819305,212.818100,18.000000,18.000000,244.332596,243.750107,273.863800,273.710693,15.184500,5.317100,297.457703,356.970795,337.431213
914.231628,299.984802,3612.343994,3615.268311,306.782806,306.782501,283.358887,283.349915,5.839700,5.825900,10.472700,10.479200,246.659698,246.110397,246.659195,246.109604,212.819504,212.818298,18.000000,18.000000,244.353500,243.776794,273.864807,273.711700,15.183800,5.316200,300.646301,356.966888,337.431396
914.235474,299.994507,3612.347168,3615.265381,306.782410,306.781891,283.358185,283.349091,5.839800,5.826000,10.472800,10.479200,246.656906,246.108002,246.656204,246.107605,212.819702,212.818497,18.000000,18.000000,244.353897,243.776794,273.865692,273.712402,15.183100,5.315200,303.857788,356.964386,337.431702
914.243713,299.989014,3612.346436,3615.234619,306.781403,306.781311,283.357513,283.348389,5.838300,5.825300,10.472400,10.479000,246.680801,246.107895,246.694305,246.113800,212.820007,212.818802,18.000000,18.000000,244.169601,243.613007,273.850189,273.704712,15.182400,5.314300,307.122314,356.955292,337.432098
914.244629,299.987213,3612.349609,3615.210693,306.780792,306.780487,283.356598,283.347504,5.839200,5.825500,10.472500,10.479000,246.707504,246.084305,246.690094,246.111603,212.820007,212.818802,18.000000,18.000000,244.183594,243.616806,273.858398,273.705688,15.181700,5.313300,310.372314,356.952789,337.432404
914.242981,299.977600,3612.354980,3615.319580,306.780090,306.779999,283.355804,283.346588,5.838500,5.825200,10.472300,10.478800,246.682999,246.117599,246.690399,246.121094,212.819794,212.818604,18.000000,18.000000,244.277298,243.712204,273.852295,273.703491,15.181200,5.312300,313.675415,356.941315,337.432404
914.243286,299.991211,3612.358398,3615.331543,306.779785,306.779388,283.354889,283.345795,5.838800,5.825300,10.472400,10.478900,246.702499,246.130005,246.697693,246.126099,212.819595,212.818405,18.000000,18.000000,244.207901,243.644806,273.854187,273.703796,15.180400,5.311300,316.962708,356.929413,337.432587
914.247925,299.972504,3612.360107,3615.296387,306.779114,306.778687,283.354095,283.345093,5.839000,5.825200,10.472500,10.478900,246.684906,246.122192,246.682404,246.125504,212.819595,212.818405,18.000000,18.000000,244.329803,243.759705,273.857086,273.703613,15.179800,5.310400,320.301514,356.926392,337.433014
914.249817,299.994507,3612.356689,3615.254883,306.778412,306.778015,283.353485,283.344391,5.839100,5.825000,10.472600,10.478900,246.673996,246.142502,246.672806,246.143005,212.819595,212.818405,18.000000,18.000000,244.295395,243.703293,273.858398,273.700592,15.179100,5.309400,323.607513,356.916290,337.433289
914.259277,299.977203,3612.357422,3615.308838,306.777313,306.777008,283.352997,283.343811,5.839100,5.825300,10.472600,10.479100,246.672501,246.134094,246.674194,246.131302,212.819901,212.818695,18.000000,18.000000,244.332504,243.746307,273.858185,273.704315,15.178500,5.308500,327.000610,356.914886,337.433411
914.274475,299.992798,3612.359375,3615.321289,306.776398,306.776215,283.352386,283.343109,5.838000,5.825500,10.472400,10.479200,246.705704,246.116592,246.716904,246.111801,212.820099,212.818802,18.000000,18.000000,244.222107,243.677902,273.845612,273.706390,15.177900,5.307500,330.388092,356.907288,337.433899
914.290588,299.980591,3612.365723,3615.265381,306.775787,306.775604,283.351715,283.342285,5.838600,5.824800,10.472600,10.479000,246.710999,246.117706,246.702499,246.127808,212.820297,212.819107,18.000000,18.000000,244.255798,243.706299,273.852386,273.700104,15.177200,5.306600,333.807007,356.903290,337.434814
