热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.022217,300.011505,3612.534668,3615.225586,306.852112,306.851013,283.404297,283.397888,5.842800,5.829600,10.474000,10.480600,246.587402,245.996002,246.582001,245.996002,212.815506,212.814407,18.000000,18.000000,244.341599,243.793106,273.899597,273.752106,15.263600,5.402700,136.643906,357.862396,337.469788
915.022217,299.974396,3612.529053,3615.300293,306.852692,306.851013,283.404297,283.398102,5.843000,5.829600,10.474100,10.480500,246.572495,245.994507,246.569901,245.994293,212.815796,212.814606,18.000000,18.000000,244.348999,243.791794,273.901703,273.751099,15.263900,5.402700,136.676804,357.827393,337.469788
915.017273,300.020111,3612.519287,3615.221924,306.852692,306.851105,283.404205,283.397888,5.843100,5.828700,10.474100,10.480300,246.558899,246.017303,246.555298,246.026901,212.815598,212.814407,18.000000,18.000000,244.289993,243.697495,273.902893,273.743103,15.263700,5.402700,136.550903,357.845795,337.469788
915.018188,299.971313,3612.529785,3615.241211,306.852112,306.851105,283.404388,283.397888,5.842800,5.829400,10.473900,10.480400,246.555206,246.022003,246.561493,246.014206,212.815796,212.814606,18.000000,18.000000,244.295700,243.722107,273.897003,273.749603,15.263700,5.402700,136.651001,357.859985,337.470398
915.018921,300.012604,3612.527344,3615.307861,306.852905,306.851105,283.404388,283.397888,5.842500,5.828900,10.473900,10.480300,246.584793,246.008408,246.584198,246.013306,212.815506,212.814301,18.000000,18.000000,244.247604,243.685196,273.897614,273.744507,15.264000,5.402700,136.751205,357.827393,337.470398
915.021179,299.976196,3612.517334,3615.295654,306.852509,306.851013,283.404297,283.397888,5.842800,5.829200,10.473900,10.480300,246.568100,246.019302,246.567703,246.015594,212.815506,212.814301,18.000000,18.000000,244.324997,243.753693,273.898285,273.748688,15.263800,5.402700,136.633896,357.830414,337.469788
915.019775,300.000305,3612.525391,3615.238281,306.852905,306.851013,283.404205,283.397797,5.842400,5.829400,10.473800,10.480400,246.581696,246.003998,246.585907,246.001205,212.815399,212.814194,18.000000,18.000000,244.296707,243.747406,273.895905,273.749695,15.263600,5.402700,136.595306,357.864014,337.470001
915.021973,299.992004,3612.539307,3615.237793,306.852112,306.851013,283.404205,283.397888,5.842800,5.828900,10.473900,10.480300,246.575302,246.011002,246.570801,246.017395,212.815308,212.814102,18.000000,18.000000,244.303497,243.729599,273.899689,273.744385,15.263800,5.402600,136.733994,357.866791,337.470886
915.022522,299.983490,3612.543457,3615.382080,306.852509,306.851013,283.404297,283.398102,5.843000,5.829200,10.474000,10.480400,246.564102,246.020493,246.563599,246.016693,212.815506,212.814301,18.000000,18.000000,244.340393,243.763397,273.901306,273.748688,15.264100,5.402700,136.802704,357.835693,337.470795
915.023804,300.009094,3612.519287,3615.346924,306.853394,306.851105,283.404510,283.398285,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.383301,243.810196,273.902191,273.750488,15.263900,5.402700,136.672501,357.811096,337.470612
915.026489,299.976715,3612.513428,3615.252686,306.853088,306.851013,283.404510,283.398193,5.842400,5.829600,10.473900,10.480600,246.569702,246.001694,246.578705,245.997803,212.815704,212.814499,18.000000,18.000000,244.266296,243.718201,273.893799,273.752106,15.263800,5.402700,136.615295,357.842987,337.470490
915.025574,300.015411,3612.530273,3615.251465,306.852386,306.851013,283.404510,283.398285,5.842800,5.829600,10.474000,10.480500,246.589203,245.991302,246.583694,245.992493,212.815506,212.814407,18.000000,18.000000,244.332901,243.786499,273.899506,273.750305,15.263700,5.402700,136.698303,357.865692,337.470612
915.034119,299.972107,3612.527588,3615.309814,306.852600,306.851105,283.404510,283.398285,5.842600,5.828700,10.473900,10.480300,246.570007,246.016098,246.571198,246.023407,212.815796,212.814606,18.000000,18.000000,244.216003,243.641205,273.895508,273.743408,15.264000,5.402700,136.811295,357.836914,337.471191
915.020020,300.010498,3612.516846,3615.263672,306.853088,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.580597,246.015305,246.578903,246.009705,212.815506,212.814301,18.000000,18.000000,244.334503,243.773499,273.898895,273.749786,15.263900,5.402700,136.683899,357.833313,337.470886
915.015930,299.976013,3612.535156,3615.251465,306.852203,306.851288,283.404297,283.398010,5.842900,5.829500,10.474000,10.480400,246.571304,246.002396,246.569702,246.001205,212.815598,212.814407,18.000000,18.000000,244.364197,243.803497,273.900787,273.751801,15.263800,5.402600,136.751205,357.867188,337.471313
915.022278,300.009491,3612.532471,3615.319580,306.852814,306.851410,283.404510,283.398193,5.843000,5.829700,10.474000,10.480500,246.566498,245.997894,246.566101,245.996307,212.815399,212.814301,18.000000,18.000000,244.374695,243.813599,273.902313,273.751801,15.264100,5.402700,136.802704,357.835510,337.471405
915.013977,299.989990,3612.513672,3615.310547,306.853394,306.851288,283.404510,283.398285,5.842600,5.828700,10.473900,10.480200,246.561493,246.014603,246.565201,246.023605,212.815598,212.814407,18.000000,18.000000,244.207001,243.627502,273.895111,273.742096,15.264000,5.402700,136.716797,357.829193,337.471100
915.009216,299.990387,3612.524902,3615.232422,306.852814,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.582993,246.018799,246.581207,246.011597,212.815598,212.814407,18.000000,18.000000,244.295898,243.734802,273.899689,273.750214,15.263800,5.402700,136.705399,357.863800,337.471191
915.017883,299.997803,3612.535889,3615.327881,306.852203,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480300,246.568298,246.002899,246.565598,246.002594,212.815399,212.814301,18.000000,18.000000,244.385696,243.819397,273.901398,273.749512,15.264100,5.402700,136.841293,357.845490,337.472107
915.021729,299.987610,3612.521973,3615.355957,306.853088,306.851105,283.404510,283.398285,5.842400,5.828800,10.473800,10.480200,246.568298,246.016006,246.574005,246.020493,212.815506,212.814301,18.000000,18.000000,244.214203,243.643799,273.894196,273.744202,15.264200,5.402700,136.746902,357.824005,337.471985
915.022278,299.999603,3612.527100,3615.242676,306.852112,306.851105,283.404388,283.398102,5.842800,5.829400,10.473900,10.480300,246.580704,246.012802,246.576004,246.009094,212.815308,212.814102,18.000000,18.000000,244.343307,243.780502,273.899994,273.750000,15.263900,5.402700,136.742599,357.863403,337.472412
915.021729,299.980408,3612.533447,3615.313232,306.852386,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480400,246.567993,246.003601,246.567001,246.002197,212.815399,212.814301,18.000000,18.000000,244.366394,243.802902,273.901489,273.751892,15.264100,5.402700,136.815598,357.844788,337.472595
915.020386,300.010895,3612.528809,3615.379150,306.853302,306.851288,283.404694,283.398407,5.842600,5.829700,10.473800,10.480500,246.568497,245.997498,246.574493,245.994202,212.815399,212.814194,18.000000,18.000000,244.324905,243.776596,273.895294,273.753204,15.264200,5.402700,136.732605,357.824005,337.472504
915.019287,299.979492,3612.519287,3615.248047,306.853394,306.851196,283.404510,283.398407,5.842600,5.828800,10.473900,10.480200,246.588104,246.000198,246.582703,246.012299,212.815598,212.814499,18.000000,18.000000,244.213394,243.649704,273.898285,273.742310,15.264100,5.402600,136.628098,357.847290,337.472198
915.015991,300.002289,3612.528320,3615.228760,306.852295,306.851105,283.404388,283.398285,5.842900,5.829300,10.473900,10.480300,246.565796,246.025497,246.564896,246.019196,212.815506,212.814301,18.000000,18.000000,244.346298,243.769699,273.900909,273.749695,15.264100,5.402600,136.731094,357.869904,337.472412
915.021423,299.984406,3612.542480,3615.254639,306.852203,306.851105,283.404297,283.398102,5.842900,5.829500,10.473800,10.480400,246.562698,246.007004,246.564407,246.003601,212.815506,212.814301,18.000000,18.000000,244.359604,243.795197,273.898804,273.751801,15.264200,5.402600,136.784103,357.868103,337.473389
915.023682,300.002289,3612.528564,3615.336182,306.852997,306.851105,283.404510,283.398285,5.842500,5.829500,10.473800,10.480400,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.280899,243.742096,273.895508,273.751587,15.264100,5.402700,136.648193,357.824493,337.473206
915.024475,299.989410,3612.514893,3615.330566,306.854095,306.851288,283.404602,283.398407,5.842900,5.828800,10.473900,10.480100,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.269501,243.692001,273.900299,273.742889,15.264000,5.402700,136.682495,357.822693,337.472504
915.021423,299.991089,3612.528076,3615.263672,306.852997,306.851196,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.364105,243.786697,273.902710,273.750305,15.264200,5.402700,136.779800,357.863800,337.472900
915.021973,300.000397,3612.536133,3615.334961,306.852509,306.851288,283.404510,283.398193,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.389297,243.816803,273.904114,273.751404,15.264400,5.402700,136.733994,357.844696,337.473511
915.020508,299.990601,3612.518799,3615.305908,306.853210,306.851288,283.404694,283.398285,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.221207,243.647003,273.893799,273.743286,15.264100,5.402700,136.662506,357.833313,337.473114
915.019714,300.000397,3612.530273,3615.249268,306.853088,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.273499,243.714203,273.899200,273.749695,15.264300,5.402600,136.778397,357.866791,337.473206
915.021179,299.979614,3612.541504,3615.315430,306.852509,306.851288,283.404602,283.398102,5.842600,5.829400,10.473700,10.480300,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.344101,243.784607,273.897003,273.750397,15.264500,5.402600,136.765503,357.859711,337.473785
915.025330,300.009094,3612.531982,3615.322021,306.852814,306.851288,283.404510,283.398285,5.842600,5.828900,10.473700,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.250107,243.687805,273.897003,273.744110,15.264300,5.402700,136.633896,357.829193,337.473907
915.019470,299.974701,3612.521484,3615.192139,306.852600,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.334198,243.763596,273.900208,273.749298,15.264200,5.402700,136.739700,357.859985,337.474304
915.017212,300.007202,3612.542969,3615.316895,306.852509,306.851410,283.404510,283.398285,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.386398,243.816193,273.902496,273.750793,15.264600,5.402600,136.751205,357.858795,337.474304
915.017029,299.986298,3612.536377,3615.379395,306.853088,306.851410,283.404694,283.398407,5.843100,5.829200,10.473900,10.480300,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.356598,243.782700,273.903015,273.748596,15.264500,5.402700,136.639603,357.829498,337.474396
915.017090,300.001587,3612.513428,3615.316650,306.853699,306.851288,283.404694,283.398407,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.188293,243.621994,273.893494,273.746002,15.264300,5.402700,136.589493,357.833588,337.473602
915.010925,299.986908,3612.529541,3615.259766,306.852814,306.851196,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352097,243.787003,273.900787,273.748810,15.264200,5.402600,136.685394,357.869293,337.474213
915.023682,299.990692,3612.536377,3615.345459,306.852509,306.851196,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.250900,243.681900,273.894287,273.744812,15.264600,5.402600,136.721100,357.846985,337.474915
915.026184,299.998291,3612.517822,3615.263184,306.852692,306.851196,283.404602,283.398285,5.842900,5.829400,10.473700,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.344101,243.781296,273.899811,273.749786,15.264400,5.402700,136.573807,357.838196,337.474915
915.024170,299.979004,3612.533447,3615.208984,306.852295,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.376205,243.810394,273.901886,273.751404,15.264500,5.402600,136.686798,357.871094,337.475403
915.019592,300.014404,3612.542725,3615.393066,306.852997,306.851410,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.364807,243.790298,273.903290,273.746613,15.264700,5.402600,136.580902,357.837311,337.475311
915.020813,299.976288,3612.514160,3615.274170,306.853210,306.851410,283.404694,283.398499,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.282898,243.681793,273.903290,273.745087,15.264400,5.402700,136.495102,357.833099,337.475006
915.021118,300.012695,3612.528320,3615.249756,306.852509,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.258896,243.704605,273.892792,273.749695,15.264500,5.402600,136.632401,357.870087,337.475494
915.020081,299.974701,3612.542236,3615.346191,306.852692,306.851410,283.404694,283.398285,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.328400,243.773193,273.900299,273.751404,15.264600,5.402600,136.621002,357.855713,337.476105
915.020508,300.007507,3612.531250,3615.341309,306.853790,306.851410,283.404602,283.398499,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.373596,243.816498,273.899689,273.752899,15.264600,5.402700,136.476501,357.825714,337.475708
915.021301,299.992004,3612.521240,3615.228271,306.853302,306.851410,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.244598,243.701508,273.894501,273.747894,15.264300,5.402600,136.482193,357.862701,337.475586
915.015320,300.016205,3612.542480,3615.301514,306.852600,306.851410,283.404388,283.398285,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.268204,243.692596,273.899597,273.746490,15.264600,5.402600,136.609604,357.866699,337.476288
915.017578,299.996887,3612.533691,3615.338135,306.853485,306.851410,283.404510,283.398407,5.843000,5.829400,10.473700,10.480200,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.364502,243.796997,273.901001,273.750610,15.264800,5.402600,136.498001,357.829407,337.476288
915.017883,300.011505,3612.516846,3615.331787,306.854095,306.851410,283.404602,283.398285,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.364807,243.798294,273.902588,273.751892,15.264500,5.402700,136.422195,357.825287,337.475586
915.016785,300.011688,3612.513916,3615.197510,306.853394,306.851288,283.404602,283.398285,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.228699,243.664902,273.893494,273.743896,15.264500,5.402600,136.443604,357.861511,337.475708
915.010315,299.992706,3612.536133,3615.205811,306.852509,306.851196,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.281204,243.714798,273.900299,273.749603,15.264600,5.402600,136.490799,357.875793,337.476593
915.025085,300.017609,3612.540283,3615.349365,306.853210,306.851196,283.404694,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.357498,243.776398,273.901886,273.744202,15.264900,5.402600,136.503693,357.838501,337.476715
915.029419,299.991608,3612.521240,3615.364258,306.853485,306.851288,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.242706,243.676804,273.893890,273.748413,15.264600,5.402700,136.356400,357.829010,337.476105
915.026123,300.014587,3612.521484,3615.234375,306.852692,306.851196,283.404694,283.398285,5.842900,5.829400,10.473700,10.480200,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.358200,243.798706,273.900085,273.750305,15.264500,5.402600,136.397903,357.864197,337.476410
915.024170,299.996704,3612.536133,3615.244385,306.852692,306.851410,283.404694,283.398407,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.308502,243.758896,273.894806,273.751892,15.264700,5.402600,136.479401,357.879211,337.476715
915.025330,300.012604,3612.543701,3615.339600,306.852692,306.851410,283.404785,283.398590,5.842800,5.829700,10.473700,10.480300,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.335999,243.793793,273.898895,273.753387,15.264900,5.402600,136.412094,357.849701,337.477203
915.028076,300.003387,3612.526123,3615.318604,306.854095,306.851593,283.404907,283.398712,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.279694,243.702606,273.900787,273.742096,15.264800,5.402700,136.251907,357.829193,337.476807
915.014771,300.004913,3612.513184,3615.227051,306.854095,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.301407,243.736603,273.894897,273.750305,15.264600,5.402600,136.230499,357.855011,337.476410
915.010925,300.007294,3612.539063,3615.203613,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473700,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.270294,243.701096,273.899109,273.743286,15.264600,5.402600,136.334900,357.876404,337.477386
915.015991,299.997894,3612.539551,3615.345947,306.852905,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.360596,243.786102,273.901215,273.749512,15.264900,5.402700,136.340607,357.842987,337.477509
915.018616,300.013702,3612.520020,3615.347168,306.853485,306.851501,283.404999,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.279999,243.711395,273.895111,273.744507,15.264900,5.402600,136.207596,357.833099,337.476898
915.015686,299.995209,3612.527344,3615.238281,306.852905,306.851410,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.316101,243.753204,273.899506,273.750092,15.264600,5.402600,136.163193,357.872589,337.477203
915.016113,300.011993,3612.539063,3615.305176,306.852692,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.375305,243.814697,273.899414,273.751801,15.264900,5.402600,136.253403,357.857513,337.477814
915.018005,300.004395,3612.528564,3615.352539,306.854401,306.851501,283.404999,283.398712,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.259201,243.707993,273.894989,273.746185,15.265100,5.402600,136.169006,357.825989,337.477600
915.018921,300.004608,3612.510986,3615.338623,306.854187,306.851593,283.405090,283.398804,5.842800,5.829000,10.473700,10.480100,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.293396,243.718704,273.899902,273.747711,15.264900,5.402700,136.081696,357.825989,337.476990
915.018372,300.005188,3612.528564,3615.255371,306.853302,306.851501,283.404785,283.398590,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005997,212.815506,212.814301,18.000000,18.000000,244.376907,243.807205,273.901703,273.749603,15.264700,5.402600,136.045898,357.874908,337.477386
915.009827,300.005890,3612.544189,3615.310303,306.852997,306.851593,283.404785,283.398590,5.843100,5.828800,10.473700,10.480000,246.556900,246.017105,246.554703,246.023804,212.815598,212.814301,18.000000,18.000000,244.301804,243.712601,273.900696,273.743896,15.264900,5.402600,136.176102,357.859985,337.478302
915.017273,300.007813,3612.530273,3615.326416,306.854187,306.851593,283.404999,283.398712,5.842400,5.829300,10.473500,10.480100,246.571304,246.016693,246.579498,246.009796,212.815506,212.814301,18.000000,18.000000,244.267807,243.708893,273.895111,273.749115,15.265100,5.402700,136.130295,357.829987,337.478210
915.018921,299.998413,3612.518799,3615.259277,306.853210,306.851501,283.404999,283.398590,5.842900,5.829400,10.473600,10.480100,246.576599,246.002899,246.572296,246.002197,212.815598,212.814407,18.000000,18.000000,244.352402,243.792603,273.900299,273.750793,15.264800,5.402600,135.961502,357.852905,337.477814
915.013977,300.014099,3612.534424,3615.249512,306.852600,306.851593,283.404907,283.398590,5.842900,5.829600,10.473600,10.480200,246.566803,245.999802,246.567307,245.998703,212.815506,212.814301,18.000000,18.000000,244.356796,243.797897,273.898895,273.752106,15.264800,5.402600,136.058807,357.870209,337.478485
915.015015,300.001709,3612.546143,3615.315918,306.853210,306.851593,283.404999,283.398590,5.842400,5.829700,10.473500,10.480200,246.582199,245.991394,246.587006,245.988693,212.815704,212.814499,18.000000,18.000000,244.280594,243.743195,273.895691,273.753510,15.265100,5.402600,136.024506,357.861298,337.478607
915.020081,300.011902,3612.529541,3615.356201,306.854401,306.851715,283.405090,283.398712,5.842800,5.829000,10.473600,10.479900,246.578400,245.995193,246.572495,246.005203,212.815704,212.814499,18.000000,18.000000,244.288300,243.723206,273.899811,273.743988,15.265200,5.402600,135.934402,357.826385,337.478302
915.016174,300.001801,3612.511230,3615.251709,306.853607,306.851593,283.404907,283.398590,5.843000,5.829200,10.473600,10.480000,246.560699,246.025299,246.559799,246.021194,212.815704,212.814499,18.000000,18.000000,244.318893,243.737198,273.901703,273.749207,15.264900,5.402600,135.824203,357.842194,337.477905
915.013794,300.007904,3612.534668,3615.250488,306.852997,306.851593,283.404785,283.398407,5.843100,5.829200,10.473600,10.479900,246.559402,246.008606,246.557297,246.011002,212.815704,212.814499,18.000000,18.000000,244.350601,243.770203,273.902588,273.745911,15.264700,5.402500,135.905807,357.878387,337.478485
915.011230,300.009186,3612.538818,3615.320801,306.852997,306.851593,283.404999,283.398407,5.842400,5.829000,10.473400,10.479900,246.563202,246.023499,246.572601,246.020798,212.815598,212.814407,18.000000,18.000000,244.226898,243.657196,273.893890,273.747192,15.265100,5.402600,135.971603,357.856293,337.479309
915.013306,299.997711,3612.527100,3615.340576,306.853912,306.851593,283.405090,283.398590,5.842900,5.829400,10.473500,10.480000,246.580093,246.006302,246.574203,246.004898,212.815598,212.814407,18.000000,18.000000,244.342102,243.781097,273.900513,273.750488,15.265200,5.402700,135.825607,357.825195,337.478699
915.013428,300.013794,3612.510254,3615.245850,306.854401,306.851501,283.404999,283.398590,5.842500,5.829400,10.473400,10.479900,246.570496,246.000107,246.575302,245.999100,212.815399,212.814301,18.000000,18.000000,244.311798,243.757095,273.895111,273.748108,15.264900,5.402600,135.757004,357.845612,337.478302
915.013611,299.998688,3612.517334,3615.158203,306.852600,306.851288,283.404907,283.398499,5.842700,5.828900,10.473500,10.479900,246.579895,246.015793,246.574997,246.020599,212.815506,212.814301,18.000000,18.000000,244.257797,243.685898,273.899200,273.745789,15.264800,5.402600,135.791306,357.875397,337.478699
915.011414,300.008209,3612.537109,3615.195068,306.852814,306.851410,283.404907,283.398590,5.843000,5.829400,10.473600,10.480000,246.566299,246.011307,246.565002,246.008301,212.815399,212.814194,18.000000,18.000000,244.371002,243.801102,273.901093,273.750214,15.264900,5.402500,135.845703,357.884399,337.479309
915.020813,300.005310,3612.542725,3615.412109,306.853302,306.851410,283.404999,283.398590,5.842900,5.829500,10.473500,10.480100,246.562607,246.002899,246.565002,246.000900,212.815399,212.814194,18.000000,18.000000,244.345398,243.783600,273.898010,273.751404,15.265200,5.402600,135.858597,357.840912,337.479187
915.027710,300.008698,3612.523438,3615.332764,306.853088,306.851501,283.405212,283.398712,5.842400,5.829500,10.473500,10.480000,246.584595,245.992096,246.587097,245.992096,212.815506,212.814301,18.000000,18.000000,244.273804,243.730392,273.896698,273.749298,15.265000,5.402600,135.708298,357.835114,337.478912
915.016418,300.004700,3612.511719,3615.163818,306.853790,306.851593,283.405090,283.398712,5.842900,5.828800,10.473600,10.479900,246.569702,246.015305,246.564896,246.022003,212.815598,212.814407,18.000000,18.000000,244.281494,243.701599,273.900391,273.744995,15.264900,5.402600,135.588196,357.866608,337.478912
915.010315,300.002991,3612.539551,3615.260498,306.852814,306.851593,283.404999,283.398590,5.843000,5.829300,10.473600,10.480000,246.561996,246.014008,246.561798,246.010101,212.815598,212.814301,18.000000,18.000000,244.358002,243.783401,273.902008,273.748993,15.265000,5.402500,135.679703,357.879486,337.479401
915.020813,300.010590,3612.527832,3615.314453,306.853607,306.851593,283.405212,283.398590,5.842600,5.828900,10.473500,10.479900,246.560699,246.019699,246.566605,246.021301,212.815506,212.814301,18.000000,18.000000,244.281799,243.701508,273.897003,273.744293,15.265100,5.402600,135.566696,357.834991,337.479492
915.007385,299.999390,3612.514648,3615.377441,306.855286,306.851715,283.405212,283.398712,5.842800,5.829300,10.473500,10.480000,246.580704,246.009293,246.576904,246.007004,212.815506,212.814301,18.000000,18.000000,244.284500,243.724594,273.898407,273.749115,15.264900,5.402600,135.489502,357.823395,337.478485
915.008118,300.007813,3612.515625,3615.135498,306.853302,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.480000,246.566498,246.003799,246.564606,246.002899,212.815506,212.814301,18.000000,18.000000,244.372498,243.807098,273.901306,273.750702,15.264900,5.402600,135.618195,357.876709,337.479187
915.009827,300.006104,3612.540771,3615.210693,306.852692,306.851593,283.404999,283.398590,5.843100,5.829100,10.473600,10.479900,246.559601,246.004395,246.557205,246.010101,212.815598,212.814407,18.000000,18.000000,244.352905,243.779495,273.902496,273.747314,15.265200,5.402500,135.602493,357.882111,337.479889
915.010925,300.009308,3612.522461,3615.311035,306.853302,306.851593,283.405212,283.398712,5.842300,5.829100,10.473400,10.479900,246.569504,246.021896,246.577499,246.017593,212.815704,212.814499,18.000000,18.000000,244.219101,243.646103,273.894287,273.746094,15.265100,5.402600,135.450897,357.835785,337.479797
915.014221,300.000610,3612.519287,3615.249756,306.853088,306.851501,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.574799,246.005402,246.570007,246.004196,212.815598,212.814499,18.000000,18.000000,244.336105,243.774902,273.900391,273.750305,15.264900,5.402600,135.465103,357.857391,337.479492
915.015320,300.007904,3612.538574,3615.260986,306.852386,306.851501,283.405090,283.398590,5.842700,5.829600,10.473400,10.480000,246.565506,245.999298,246.569305,245.996994,212.815598,212.814407,18.000000,18.000000,244.362595,243.802094,273.898804,273.752014,15.265200,5.402500,135.496597,357.880310,337.480011
915.015991,300.009705,3612.544678,3615.388916,306.853485,306.851593,283.405212,283.398804,5.842500,5.829100,10.473400,10.479900,246.585693,245.993393,246.583298,246.001404,212.815598,212.814407,18.000000,18.000000,244.264297,243.718094,273.895905,273.747101,15.265400,5.402600,135.345001,357.849609,337.480011
915.019409,300.001312,3612.523682,3615.383057,306.853912,306.851593,283.405212,283.398712,5.842900,5.829100,10.473500,10.479800,246.565399,246.023895,246.563904,246.020599,212.815598,212.814407,18.000000,18.000000,244.278198,243.698700,273.900208,273.746704,15.265000,5.402600,135.270599,357.831085,337.479614
915.004395,300.008911,3612.518799,3615.198730,306.852905,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.479900,246.562195,246.006393,246.561707,246.004303,212.815506,212.814301,18.000000,18.000000,244.375305,243.804794,273.901703,273.750702,15.265000,5.402600,135.337799,357.867706,337.479797
915.005005,300.004913,3612.542725,3615.268066,306.852905,306.851593,283.404999,283.398590,5.842800,5.829500,10.473500,10.480000,246.559494,245.999802,246.563705,245.998596,212.815598,212.814407,18.000000,18.000000,244.357895,243.792007,273.899994,273.751404,15.265400,5.402500,135.372192,357.879791,337.480194
915.005188,300.013397,3612.527832,3615.316650,306.853607,306.851807,283.405304,283.398804,5.842500,5.828800,10.473400,10.479800,246.581604,246.012802,246.580597,246.018707,212.815598,212.814407,18.000000,18.000000,244.196396,243.631500,273.896515,273.743896,15.265300,5.402600,135.244904,357.835388,337.480408
915.005798,299.996094,3612.514160,3615.289063,306.853607,306.851593,283.405212,283.398712,5.843000,5.829400,10.473500,10.479900,246.566299,246.011398,246.564499,246.007401,212.815598,212.814407,18.000000,18.000000,244.355698,243.785599,273.901306,273.749786,15.265000,5.402600,135.160400,357.844910,337.479797
915.006226,300.012085,3612.528320,3615.232666,306.852997,306.851593,283.405090,283.398590,5.842700,5.828900,10.473400,10.479700,246.561096,246.014404,246.564102,246.018707,212.815399,212.814194,18.000000,18.000000,244.294907,243.717194,273.897308,273.744293,15.265100,5.402500,135.223404,357.877899,337.480286
915.010803,300.001495,3612.548584,3615.262451,306.852905,306.851410,283.404999,283.398590,5.842700,5.829400,10.473400,10.479900,246.580093,246.009399,246.579697,246.004196,212.815399,212.814194,18.000000,18.000000,244.293396,243.736298,273.898010,273.750488,15.265400,5.402500,135.217697,357.878113,337.481110
915.009583,300.003113,3612.535156,3615.328857,306.852997,306.851593,283.405212,283.398804,5.843000,5.829500,10.473400,10.479900,246.569702,245.998795,246.567398,245.998093,212.815399,212.814194,18.000000,18.000000,244.373505,243.813507,273.901001,273.751190,15.265400,5.402600,135.070297,357.840302,337.480713
915.010620,300.012512,3612.520508,3615.298584,306.853302,306.851593,283.405090,283.398895,5.843100,5.828800,10.473500,10.479800,246.557098,246.015198,246.553802,246.023102,212.815506,212.814301,18.000000,18.000000,244.309799,243.722107,273.902802,273.743286,15.265100,5.402600,134.995895,357.845215,337.480194
915.012817,299.999512,3612.531250,3615.259033,306.852997,306.851501,283.405212,283.398895,5.843200,5.829300,10.473500,10.479900,246.550293,246.020798,246.550598,246.015503,212.815598,212.814407,18.000000,18.000000,244.350403,243.763107,273.902893,273.749298,15.265200,5.402500,135.091797,357.875214,337.480591
915.013428,300.015198,3612.530273,3615.304688,306.853302,306.851410,283.405304,283.398804,5.842300,5.829500,10.473200,10.480000,246.576401,246.001495,246.585800,245.997299,212.815598,212.814407,18.000000,18.000000,244.260101,243.711899,273.893311,273.751007,15.265400,5.402500,134.984497,357.849792,337.481110
915.010803,299.996887,3612.511230,3615.257568,306.853210,306.851715,283.405304,283.398895,5.842900,5.829100,10.473400,10.479800,246.578201,246.000504,246.570297,246.007797,212.815704,212.814499,18.000000,18.000000,244.304306,243.741394,273.900299,273.745911,15.265300,5.402600,134.903000,357.843506,337.480713
915.010376,300.012909,3612.532959,3615.258301,306.852905,306.851593,283.405090,283.398804,5.842500,5.829200,10.473300,10.479800,246.567398,246.019897,246.573105,246.015503,212.815506,212.814301,18.000000,18.000000,244.274597,243.704697,273.895599,273.747894,15.265300,5.402500,134.910095,357.881409,337.480988
915.009583,299.981995,3612.536377,3615.330322,306.852997,306.851715,283.405212,283.398712,5.842900,5.829400,10.473400,10.479900,246.575607,246.004807,246.570496,246.004105,212.815506,212.814301,18.000000,18.000000,244.342300,243.780594,273.900604,273.750397,15.265500,5.402500,134.845703,357.847687,337.481598
915.009216,300.003296,3612.523682,3615.250488,306.853302,306.851715,283.404999,283.398804,5.843000,5.829000,10.473400,10.479700,246.560806,246.006805,246.559097,246.012100,212.815506,212.814301,18.000000,18.000000,244.342194,243.766098,273.900604,273.745514,15.265200,5.402500,134.735596,357.863312,337.481293
915.005188,299.987793,3612.541748,3615.314209,306.853088,306.851715,283.405090,283.398804,5.842400,5.829100,10.473300,10.479800,246.573898,246.019104,246.580002,246.014404,212.815506,212.814301,18.000000,18.000000,244.233002,243.668396,273.894806,273.747711,15.265500,5.402500,134.787094,357.860504,337.481689
915.007080,299.991486,3612.522461,3615.309082,306.853485,306.851715,283.405304,283.398895,5.842900,5.829400,10.473400,10.479800,246.572205,246.005707,246.568497,246.004807,212.815506,212.814301,18.000000,18.000000,244.353195,243.789398,273.900513,273.750000,15.265500,5.402600,134.638306,357.837799,337.481506
915.010376,299.998810,3612.526123,3615.178467,306.853088,306.851593,283.405090,283.398712,5.843000,5.829500,10.473400,10.479900,246.563400,246.001205,246.562393,246.000107,212.815506,212.814301,18.000000,18.000000,244.379501,243.813995,273.901794,273.751709,15.265300,5.402500,134.584000,357.874786,337.481903
915.011719,299.991486,3612.543701,3615.315186,306.852997,306.851593,283.405212,283.398895,5.842900,5.829600,10.473400,10.480000,246.559692,245.997406,246.562897,245.995300,212.815704,212.814499,18.000000,18.000000,244.343597,243.782303,273.899414,273.753113,15.265500,5.402500,134.636902,357.864594,337.482391
915.013489,300.005096,3612.524170,3615.366699,306.853302,306.851593,283.405304,283.398895,5.842400,5.829700,10.473300,10.480000,246.586807,245.985794,246.589996,245.984207,212.815704,212.814499,18.000000,18.000000,244.266907,243.733398,273.895386,273.753998,15.265500,5.402500,134.513901,357.839294,337.481812
915.013489,299.984406,3612.529297,3615.239258,306.852509,306.851501,283.405090,283.398804,5.842900,5.829800,10.473400,10.479900,246.575897,245.985794,246.572601,245.986206,212.815903,212.814697,18.000000,18.000000,244.339005,243.793594,273.900391,273.754608,15.265400,5.402500,134.499603,357.874786,337.482208
915.016785,300.009613,3612.541016,3615.337646,306.853088,306.851593,283.404999,283.398712,5.843100,5.829700,10.473500,10.479800,246.565994,245.985992,246.564102,245.987701,212.815704,212.814499,18.000000,18.000000,244.361603,243.807297,273.902313,273.752686,15.265600,5.402500,134.533905,357.859192,337.482513
915.018799,299.987793,3612.528076,3615.338379,306.853485,306.851715,283.405090,283.398712,5.842800,5.828700,10.473300,10.479600,246.553299,246.018204,246.556503,246.025894,212.815903,212.814697,18.000000,18.000000,244.216400,243.629501,273.897614,273.742615,15.265500,5.402600,134.369400,357.842194,337.482300
915.010681,299.997314,3612.518311,3615.222412,306.854401,306.851715,283.404999,283.398407,5.842600,5.829500,10.473200,10.479700,246.582993,246.008606,246.582993,246.001907,212.815704,212.814499,18.000000,18.000000,244.262207,243.708496,273.897797,273.751099,15.265400,5.402500,134.266403,357.864899,337.482086
915.008789,299.988403,3612.542969,3615.220947,306.853088,306.851715,283.404785,283.398285,5.842800,5.829000,10.473200,10.479500,246.566193,246.003693,246.564697,246.009995,212.815506,212.814301,18.000000,18.000000,244.322998,243.753296,273.898804,273.745209,15.265600,5.402500,134.347900,357.883209,337.482910
915.009583,299.995514,3612.539307,3615.405762,306.853088,306.851715,283.404907,283.398499,5.842500,5.829200,10.473100,10.479600,246.576508,246.018799,246.579407,246.014008,212.815399,212.814102,18.000000,18.000000,244.245193,243.680801,273.896393,273.748291,15.265600,5.402500,134.319305,357.842285,337.482605
915.011475,299.988312,3612.518066,3615.275391,306.853607,306.851593,283.404907,283.398499,5.842900,5.829200,10.473300,10.479600,246.569107,246.005707,246.565704,246.008194,212.815308,212.814102,18.000000,18.000000,244.347702,243.775803,273.901489,273.746185,15.265300,5.402300,134.127594,357.857086,337.482605
915.014893,299.994507,3612.510986,3615.272949,306.850586,306.850586,283.404510,283.398102,5.843100,5.829000,10.473300,10.479600,246.554794,246.023300,246.553101,246.023697,212.815308,212.814102,18.000000,18.000000,244.333099,243.743500,273.902588,273.747101,15.263200,5.401000,134.924393,357.840515,337.484985
915.045227,299.993713,3612.500000,3615.283936,306.849701,306.849701,283.404114,283.397705,5.842400,5.829300,10.473100,10.479800,246.565506,246.010300,246.575699,246.004807,212.815399,212.814194,18.000000,18.000000,244.275299,243.718796,273.893707,273.749908,15.261200,5.399600,135.990097,357.814087,337.485687
915.037720,299.989410,3612.493652,3615.276123,306.849304,306.849213,283.403900,283.397491,5.842800,5.829500,10.473300,10.479800,246.582703,245.997299,246.576797,245.997101,212.815399,212.814194,18.000000,18.000000,244.339600,243.786804,273.899994,273.751892,15.259400,5.398200,136.995804,357.787415,337.485107
914.992493,299.999115,3612.479980,3615.263428,306.848907,306.848907,283.403595,283.397308,5.843000,5.829700,10.473400,10.479800,246.566895,245.994995,246.565506,245.993698,212.815399,212.814301,18.000000,18.000000,244.375793,243.816803,273.901703,273.751801,15.257700,5.396700,137.962799,357.771088,337.483887
914.934082,299.992493,3612.467529,3615.262207,306.848785,306.848785,283.403503,283.397186,5.842900,5.828700,10.473300,10.479600,246.555603,246.011703,246.555206,246.021301,212.815598,212.814407,18.000000,18.000000,244.251099,243.665100,273.897888,273.742310,15.256000,5.395300,138.972794,357.748291,337.482300
914.875610,299.995789,3612.461426,3615.255859,306.848297,306.848297,283.403198,283.396912,5.842400,5.829300,10.473200,10.479800,246.579498,246.016495,246.584702,246.008102,212.815598,212.814301,18.000000,18.000000,244.257202,243.701996,273.896515,273.749786,15.254400,5.393800,140.009903,357.732208,337.480591
914.811707,299.985687,3612.454102,3615.247559,306.847809,306.847809,283.402893,283.396606,5.842900,5.829000,10.473200,10.479600,246.570099,246.006607,246.564896,246.012802,212.815506,212.814301,18.000000,18.000000,244.326706,243.750793,273.900909,273.743988,15.252800,5.392300,141.111404,357.717712,337.478912
914.758484,299.999390,3612.445557,3615.230469,306.846893,306.846893,283.402588,283.396393,5.843000,5.829100,10.473200,10.479600,246.556503,246.024994,246.555893,246.021606,212.815308,212.814102,18.000000,18.000000,244.340805,243.755707,273.901093,273.747894,15.251200,5.390900,142.257202,357.699005,337.477112
914.710571,299.986908,3612.432617,3615.228027,306.845612,306.845612,283.402588,283.396210,5.842300,5.829300,10.473000,10.479700,246.570602,246.007797,246.579895,246.003296,212.815399,212.814194,18.000000,18.000000,244.265701,243.713196,273.893188,273.749695,15.249600,5.389400,143.470306,357.681000,337.475494
914.671509,299.995697,3612.424072,3615.229492,306.844086,306.844086,283.402313,283.396088,5.842700,5.829500,10.473200,10.479700,246.584305,245.997498,246.578903,245.997406,212.815308,212.814102,18.000000,18.000000,244.337006,243.785507,273.898987,273.751190,15.248100,5.387900,144.743393,357.661987,337.473785
914.640625,299.990204,3612.413574,3615.208496,306.842499,306.842499,283.402100,283.395905,5.842800,5.829300,10.473200,10.479600,246.570099,245.996506,246.568405,246.000000,212.815399,212.814194,18.000000,18.000000,244.326996,243.764603,273.898285,273.746490,15.246500,5.386400,146.049500,357.645386,337.471985
914.612488,299.995911,3612.406982,3615.198486,306.841095,306.840912,283.401886,283.395599,5.842200,5.828800,10.473100,10.479600,246.575897,246.021194,246.580704,246.022903,212.815399,212.814194,18.000000,18.000000,244.199493,243.632797,273.893890,273.745087,15.244900,5.384900,147.467102,357.631989,337.470398
914.578979,299.983887,3612.395264,3615.192383,306.839508,306.839600,283.401611,283.395203,5.842800,5.829300,10.473100,10.479600,246.577698,246.009003,246.574203,246.006195,212.815399,212.814194,18.000000,18.000000,244.351196,243.789993,273.898804,273.749603,15.243300,5.383400,148.890503,357.613007,337.468689
914.547607,299.995697,3612.388428,3615.201660,306.838287,306.838287,283.401215,283.394897,5.842900,5.829200,10.473200,10.479600,246.569199,246.002197,246.567093,246.004898,212.815399,212.814194,18.000000,18.000000,244.349899,243.781494,273.900085,273.745789,15.241700,5.381900,150.382507,357.590912,337.467010
914.512573,299.993286,3612.373291,3615.185791,306.837097,306.837006,283.400787,283.394501,5.842300,5.828700,10.473000,10.479500,246.565704,246.025803,246.572205,246.027405,212.815399,212.814194,18.000000,18.000000,244.214600,243.639801,273.892487,273.743805,15.240100,5.380400,151.916000,357.570892,337.465210
914.473022,299.983185,3612.372559,3615.168945,306.836090,306.835907,283.400391,283.394012,5.842500,5.829200,10.473100,10.479600,246.588394,246.011307,246.584793,246.009094,212.815506,212.814301,18.000000,18.000000,244.305801,243.748993,273.897003,273.748108,15.238500,5.378900,153.521103,357.555908,337.463593
914.442322,299.996185,3612.364990,3615.179688,306.834595,306.834595,283.399811,283.393402,5.842700,5.829300,10.473100,10.479600,246.574905,246.005798,246.573395,246.004898,212.815308,212.814102,18.000000,18.000000,244.365295,243.804703,273.898590,273.749603,15.237000,5.377400,155.180496,357.538300,337.461914
914.408630,299.987396,3612.358154,3615.161133,306.833099,306.833191,283.399200,283.392792,5.842600,5.829000,10.473100,10.479500,246.570297,246.004303,246.571106,246.008698,212.815506,212.814301,18.000000,18.000000,244.290497,243.724503,273.894806,273.743286,15.235400,5.375900,156.892807,357.526398,337.460205
914.378784,299.997009,3612.356445,3615.166992,306.831787,306.831909,283.398804,283.392212,5.842100,5.828700,10.473000,10.479500,246.586807,246.027100,246.590393,246.026901,212.815506,212.814301,18.000000,18.000000,244.194702,243.631104,273.892700,273.743896,15.233800,5.374400,158.679504,357.507813,337.458588
914.354492,299.976990,3612.347900,3615.152588,306.830414,306.830414,283.398193,283.391602,5.842500,5.829000,10.473000,10.479400,246.581497,246.014496,246.579102,246.013794,212.815506,212.814301,18.000000,18.000000,244.326202,243.762405,273.894897,273.744385,15.232200,5.372900,160.494797,357.489594,337.456909
914.335388,299.998199,3612.342285,3615.158203,306.829010,306.829010,283.397491,283.390900,5.842000,5.828500,10.472900,10.479400,246.585800,246.024796,246.589798,246.027802,212.815201,212.813995,18.000000,18.000000,244.225403,243.660599,273.890686,273.741302,15.230700,5.371300,162.384506,357.471802,337.455414
914.318176,299.976715,3612.338135,3615.148682,306.827606,306.827606,283.397003,283.390411,5.842400,5.829000,10.473000,10.479500,246.587006,246.020599,246.584106,246.018204,212.815201,212.813995,18.000000,18.000000,244.328003,243.765503,273.894897,273.745605,15.229100,5.369800,164.328598,357.456909,337.453888
914.292297,299.994202,3612.331055,3615.154297,306.826294,306.826294,283.396393,283.389893,5.842600,5.828700,10.473100,10.479400,246.577606,246.017197,246.574707,246.022003,212.815201,212.813995,18.000000,18.000000,244.329300,243.753494,273.896790,273.740295,15.227600,5.368400,166.311295,357.435486,337.452209
914.271484,299.986694,3612.321533,3615.157715,306.825104,306.825104,283.395905,283.389313,5.842700,5.828600,10.473100,10.479500,246.567001,246.039001,246.566696,246.037094,212.815308,212.814102,18.000000,18.000000,244.317093,243.728104,273.898010,273.743286,15.226000,5.366900,168.349792,357.414703,337.450592
914.248230,299.985291,3612.311279,3615.137695,306.823608,306.823608,283.395294,283.388489,5.841600,5.828800,10.472800,10.479500,246.590393,246.015396,246.602005,246.012497,212.815399,212.814194,18.000000,18.000000,244.249695,243.697098,273.886292,273.744110,15.224100,5.365300,170.970398,357.401093,337.448914
914.220276,299.992615,3612.312256,3615.132324,306.822601,306.822388,283.394592,283.387787,5.842200,5.828300,10.473000,10.479400,246.598206,246.031494,246.589905,246.037506,212.815399,212.814194,18.000000,18.000000,244.230698,243.665298,273.892395,273.737488,15.222500,5.363800,173.121902,357.381195,337.447296
914.200928,299.970886,3612.305664,3615.166992,306.821198,306.821106,283.393707,283.386993,5.841800,5.828700,10.472900,10.479400,246.588699,246.028107,246.594696,246.024094,212.815399,212.814194,18.000000,18.000000,244.291702,243.727402,273.888794,273.742096,15.221000,5.362300,175.320602,357.358704,337.445801
914.179016,299.998901,3612.306885,3615.153320,306.820190,306.819794,283.392914,283.386200,5.841900,5.828200,10.472900,10.479300,246.603302,246.029297,246.598694,246.034897,212.815201,212.813995,18.000000,18.000000,244.254807,243.695007,273.889313,273.737091,15.219500,5.360800,177.602295,357.347992,337.444305
914.161377,299.965393,3612.297363,3615.131104,306.818512,306.818604,283.392212,283.385498,5.842100,5.828500,10.473000,10.479400,246.589706,246.035904,246.588898,246.033600,212.815399,212.814194,18.000000,18.000000,244.302704,243.731094,273.891510,273.740112,15.218000,5.359300,179.923996,357.331696,337.442810
914.142517,299.998901,3612.293945,3615.137451,306.817200,306.817200,283.391510,283.384796,5.842100,5.828700,10.473000,10.479500,246.585297,246.028305,246.587204,246.026001,212.815308,212.814102,18.000000,18.000000,244.356400,243.787796,273.891602,273.742096,15.216500,5.357800,182.308701,357.315094,337.441498
914.123779,299.974701,3612.288330,3615.125488,306.815796,306.815796,283.390900,283.383911,5.841400,5.828500,10.472800,10.479500,246.611694,246.015900,246.616898,246.017502,212.815598,212.814499,18.000000,18.000000,244.231598,243.691803,273.883209,273.740601,15.214900,5.356300,184.737701,357.299286,337.439911
914.110291,299.989288,3612.283691,3615.128906,306.814514,306.814514,283.390106,283.383209,5.841900,5.827900,10.473000,10.479300,246.598999,246.046906,246.593903,246.051193,212.815598,212.814407,18.000000,18.000000,244.235596,243.661194,273.889404,273.733490,15.213400,5.354800,187.203903,357.279694,337.438385
914.094971,299.977112,3612.278809,3615.135742,306.813202,306.813202,283.389313,283.382385,5.841600,5.828400,10.472900,10.479400,246.594498,246.039398,246.600693,246.034607,212.815598,212.814407,18.000000,18.000000,244.306503,243.738098,273.886108,273.738892,15.211900,5.353300,189.745895,357.262299,337.436890
914.082214,299.981812,3612.273926,3615.116943,306.811890,306.811890,283.388489,283.381500,5.841500,5.828200,10.472900,10.479400,246.618607,246.026093,246.615997,246.030106,212.815598,212.814407,18.000000,18.000000,244.253296,243.707993,273.884399,273.737091,15.210400,5.351800,192.323700,357.249908,337.435486
