热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
914.057983,299.985199,3612.272705,3615.117432,306.810699,306.810699,283.387695,283.380707,5.841800,5.827900,10.473000,10.479300,246.600098,246.051697,246.597900,246.053299,212.815598,212.814407,18.000000,18.000000,244.267899,243.691605,273.887512,273.733002,15.208900,5.350300,194.967300,357.235687,337.434296
914.043213,299.971100,3612.271973,3615.103271,306.809601,306.809387,283.386810,283.379791,5.841200,5.828200,10.472800,10.479400,246.608002,246.041702,246.614899,246.037796,212.815598,212.814407,18.000000,18.000000,244.264008,243.703995,273.881195,273.737213,15.207500,5.348900,197.646606,357.218994,337.433105
914.022827,299.991791,3612.267578,3615.132080,306.808105,306.808197,283.385986,283.378906,5.841600,5.828400,10.472900,10.479500,246.618393,246.031006,246.613495,246.030807,212.815598,212.814407,18.000000,18.000000,244.324005,243.774506,273.885895,273.738312,15.206000,5.347300,200.357498,357.195892,337.431396
914.013184,299.967712,3612.263184,3615.110596,306.806885,306.806885,283.385193,283.377991,5.841100,5.827500,10.472800,10.479300,246.611298,246.044907,246.615707,246.052505,212.815796,212.814606,18.000000,18.000000,244.200607,243.636703,273.879395,273.728912,15.204500,5.345800,203.154099,357.184814,337.430206
914.001770,299.992096,3612.260986,3615.112793,306.805511,306.805511,283.384308,283.377106,5.841400,5.828000,10.472900,10.479400,246.622299,246.053299,246.618805,246.048401,212.815704,212.814499,18.000000,18.000000,244.277405,243.717407,273.883392,273.734802,15.203100,5.344300,205.979401,357.165009,337.428986
913.988586,299.961792,3612.255859,3615.127686,306.804199,306.804199,283.383514,283.376190,5.841500,5.828200,10.473000,10.479500,246.610901,246.042099,246.610107,246.039703,212.815903,212.814697,18.000000,18.000000,244.341095,243.781403,273.885193,273.736786,15.201600,5.342800,208.858994,357.147308,337.427704
913.977295,299.995697,3612.250977,3615.112061,306.802887,306.802887,283.382599,283.375214,5.841000,5.827400,10.472900,10.479300,246.608093,246.047897,246.613907,246.056305,212.815796,212.814606,18.000000,18.000000,244.243301,243.675003,273.877991,273.726807,15.200100,5.341300,211.780106,357.128204,337.426208
913.963623,299.967010,3612.248535,3615.116455,306.801697,306.801514,283.381805,283.374390,5.840900,5.827700,10.472900,10.479400,246.633804,246.063095,246.632706,246.057495,212.816101,212.814896,18.000000,18.000000,244.193604,243.636703,273.879303,273.731995,15.198700,5.339800,214.762695,357.115112,337.424988
913.948914,299.976807,3612.245850,3615.117188,306.800415,306.800415,283.381012,283.373413,5.840900,5.827700,10.472800,10.479300,246.621307,246.048904,246.623795,246.050201,212.815994,212.814804,18.000000,18.000000,244.307907,243.750793,273.877594,273.730011,15.197300,5.338300,217.801102,357.099701,337.423798
913.934570,299.981110,3612.241943,3615.121826,306.799103,306.799103,283.380005,283.372406,5.840900,5.827200,10.472900,10.479300,246.635696,246.065399,246.632599,246.068604,212.815994,212.814804,18.000000,18.000000,244.208206,243.644608,273.878387,273.726501,15.195800,5.336900,220.883896,357.083801,337.422699
913.923218,299.962006,3612.241699,3615.114990,306.797913,306.798004,283.379211,283.371613,5.841200,5.827600,10.473000,10.479400,246.619095,246.061295,246.617401,246.059204,212.816101,212.814896,18.000000,18.000000,244.339203,243.770004,273.881714,273.730804,15.194400,5.335400,224.012405,357.068207,337.421600
913.915527,299.997009,3612.240967,3615.188477,306.796509,306.796387,283.378204,283.370514,5.840800,5.827300,10.472900,10.479300,246.615997,246.057999,246.620605,246.062103,212.816101,212.815002,18.000000,18.000000,244.294601,243.725998,273.876099,273.725494,15.193000,5.333800,227.178101,357.051605,337.420105
913.894470,299.976196,3612.241943,3615.177246,306.795197,306.795105,283.377289,283.369507,5.840500,5.827100,10.472900,10.479400,246.643799,246.074997,246.643997,246.073502,212.816406,212.815201,18.000000,18.000000,244.159195,243.598999,273.874512,273.725586,15.191600,5.332300,230.406799,357.036713,337.418793
913.892578,299.995514,3612.239502,3615.115967,306.794098,306.793915,283.376404,283.368500,5.841000,5.827300,10.473000,10.479300,246.628693,246.064697,246.625198,246.066193,212.816406,212.815201,18.000000,18.000000,244.345200,243.776901,273.879211,273.725891,15.190200,5.330800,233.652603,357.023102,337.417999
913.891602,299.978088,3612.236328,3615.137939,306.792694,306.792511,283.375397,283.367401,5.840900,5.826800,10.472900,10.479300,246.616104,246.084396,246.617203,246.087097,212.816605,212.815399,18.000000,18.000000,244.265793,243.676605,273.877014,273.721893,15.188800,5.329400,236.931305,357.004395,337.416901
913.883789,299.995605,3612.233643,3615.126709,306.791412,306.791199,283.374390,283.366486,5.840100,5.827200,10.472800,10.479400,246.645599,246.071899,246.653000,246.067307,212.816605,212.815399,18.000000,18.000000,244.216995,243.666000,273.869507,273.725586,15.187400,5.327900,240.327393,356.991089,337.415894
913.879395,299.974213,3612.229004,3615.127197,306.790100,306.790100,283.373596,283.365601,5.840600,5.827300,10.472900,10.479400,246.644302,246.064606,246.640701,246.064606,212.816696,212.815506,18.000000,18.000000,244.309998,243.755203,273.875092,273.725891,15.186000,5.326400,243.742004,356.973907,337.414886
913.874329,299.996796,3612.234131,3615.187500,306.789001,306.788788,283.372498,283.364594,5.840200,5.826500,10.472800,10.479300,246.634293,246.083801,246.639099,246.089798,212.816696,212.815506,18.000000,18.000000,244.215103,243.640701,273.869202,273.717590,15.184700,5.324900,247.209595,356.960785,337.413788
913.861572,299.974915,3612.228760,3615.127686,306.787689,306.787689,283.371613,283.363586,5.840300,5.827000,10.472900,10.479400,246.657806,246.079498,246.654297,246.075699,212.816803,212.815598,18.000000,18.000000,244.256302,243.701508,273.872192,273.723785,15.183300,5.323400,250.692902,356.942291,337.412903
913.855225,299.988098,3612.225342,3615.116943,306.786591,306.786591,283.370514,283.362488,5.840400,5.827100,10.472900,10.479400,246.641602,246.071701,246.641998,246.070404,212.816803,212.815704,18.000000,18.000000,244.335205,243.776505,273.872009,273.724487,15.181900,5.322000,254.233398,356.929596,337.411987
913.845581,299.989197,3612.225098,3615.104980,306.785400,306.785309,283.369385,283.361511,5.839700,5.826300,10.472800,10.479300,246.658798,246.080002,246.662994,246.087708,212.817001,212.815796,18.000000,18.000000,244.168701,243.612900,273.864685,273.715210,15.180700,5.320500,257.835388,356.919586,337.411102
913.832520,299.971008,3612.225098,3615.095215,306.784088,306.784088,283.368500,283.360413,5.840200,5.826700,10.472900,10.479400,246.654800,246.093002,246.651901,246.088394,212.817093,212.815903,18.000000,18.000000,244.268799,243.703796,273.870087,273.720703,15.179300,5.319000,261.476013,356.905609,337.410095
913.820801,299.996094,3612.227539,3615.091553,306.782806,306.782806,283.367401,283.359314,5.840400,5.826900,10.473000,10.479500,246.646194,246.082199,246.644897,246.081100,212.817001,212.815796,18.000000,18.000000,244.354904,243.789902,273.872101,273.721985,15.177900,5.317600,265.162506,356.893005,337.409393
913.821899,299.973785,3612.226807,3615.137451,306.781403,306.781494,283.366486,283.358185,5.839900,5.826900,10.472900,10.479500,246.644897,246.078003,246.652405,246.075302,212.817398,212.816193,18.000000,18.000000,244.262894,243.712006,273.863403,273.721405,15.176600,5.316000,268.881805,356.873993,337.408508
913.823181,299.997711,3612.231689,3615.187500,306.780304,306.780090,283.365509,283.357086,5.839500,5.825900,10.472900,10.479300,246.679901,246.084595,246.677094,246.095596,212.817398,212.816299,18.000000,18.000000,244.147003,243.590805,273.864990,273.711212,15.175200,5.314500,272.658386,356.859192,337.407715
913.821411,299.964294,3612.226318,3615.177002,306.778992,306.778900,283.364502,283.355988,5.840000,5.826400,10.472900,10.479400,246.655502,246.105606,246.654800,246.099899,212.817703,212.816498,18.000000,18.000000,244.292099,243.722900,273.865997,273.717712,15.174000,5.313000,276.477814,356.846313,337.406799
913.822876,299.994995,3612.225098,3615.186768,306.777710,306.777588,283.363495,283.354797,5.839200,5.826100,10.472800,10.479300,246.672302,246.089996,246.678299,246.092896,212.817596,212.816406,18.000000,18.000000,244.210800,243.660202,273.859802,273.711700,15.172700,5.311500,280.280212,356.829712,337.405914
913.822021,299.970215,3612.218018,3615.127197,306.776489,306.776489,283.362396,283.353790,5.839700,5.826000,10.472900,10.479300,246.670395,246.111496,246.666397,246.111603,212.817596,212.816406,18.000000,18.000000,244.254395,243.683701,273.864594,273.713287,15.171400,5.310100,284.206909,356.810913,337.405212
913.815979,299.982605,3612.220459,3615.132813,306.775513,306.775299,283.361298,283.352692,5.839800,5.826200,10.473000,10.479400,246.662399,246.102798,246.661499,246.100998,212.817703,212.816605,18.000000,18.000000,244.327896,243.759293,273.865997,273.714203,15.170100,5.308600,288.105011,356.799500,337.404510
913.810425,299.987488,3612.220459,3615.112061,306.774200,306.774109,283.360413,283.351593,5.839900,5.825600,10.473100,10.479300,246.655701,246.111694,246.653000,246.119400,212.817902,212.816696,18.000000,18.000000,244.276703,243.686096,273.866791,273.706787,15.168900,5.307100,292.104706,356.788086,337.403900
913.804504,299.971497,3612.218994,3615.142090,306.773010,306.773010,283.359406,283.350494,5.839500,5.825900,10.472900,10.479500,246.651306,246.125107,246.657700,246.118896,212.818207,212.817001,18.000000,18.000000,244.251999,243.672195,273.859406,273.711395,15.167600,5.305700,296.115906,356.772614,337.403290
913.807190,299.994690,3612.220703,3615.152588,306.771912,306.771912,283.358612,283.349609,5.838800,5.825600,10.472900,10.479400,246.691803,246.107300,246.695099,246.110397,212.818207,212.817001,18.000000,18.000000,244.184799,243.631699,273.856995,273.706604,15.166300,5.304200,300.205688,356.756989,337.402802
913.812073,299.959015,3612.220947,3615.115723,306.770599,306.770599,283.357208,283.348297,5.839400,5.825600,10.473000,10.479400,246.676407,246.124100,246.673096,246.122803,212.818405,212.817200,18.000000,18.000000,244.280701,243.705902,273.861389,273.709015,15.165000,5.302800,304.341309,356.746887,337.402405
913.803406,299.998688,3612.218018,3615.150879,306.769592,306.769592,283.356293,283.347412,5.839400,5.825800,10.473000,10.479500,246.669800,246.116104,246.670197,246.114197,212.818207,212.817001,18.000000,18.000000,244.335205,243.765701,273.859589,273.710785,15.163800,5.301300,308.474091,356.731689,337.401794
913.804688,299.966187,3612.217773,3615.164063,306.768707,306.768494,283.355286,283.346405,5.838400,5.825900,10.472800,10.479600,246.693802,246.104797,246.703796,246.101303,212.818497,212.817307,18.000000,18.000000,244.194901,243.660706,273.851105,273.711487,15.162600,5.299800,312.655487,356.715790,337.401215
913.798218,299.990601,3612.221680,3615.159424,306.767395,306.767303,283.354309,283.345306,5.839000,5.825600,10.473000,10.479500,246.702393,246.099701,246.695801,246.105499,212.818604,212.817505,18.000000,18.000000,244.273605,243.724304,273.856995,273.704987,15.161400,5.298400,316.882599,356.702393,337.400787
913.795288,299.973114,3612.218018,3615.158691,306.766296,306.766113,283.353088,283.344086,5.839000,5.825000,10.473000,10.479400,246.679703,246.140396,246.678406,246.144608,212.818802,212.817596,18.000000,18.000000,244.217499,243.632797,273.855713,273.703003,15.160100,5.296900,321.158386,356.690308,337.400391
913.796082,299.977386,3612.225342,3615.223877,306.765106,306.765015,283.351990,283.342896,5.838300,5.825600,10.472900,10.479500,246.698898,246.123093,246.707108,246.117203,212.818802,212.817596,18.000000,18.000000,244.231796,243.687393,273.849487,273.707489,15.158900,5.295400,325.465698,356.679199,337.399689
913.795715,299.981598,3612.228271,3615.146240,306.764008,306.763702,283.350800,283.341705,5.838700,5.825600,10.473000,10.479500,246.707703,246.112396,246.704407,246.113098,212.818802,212.817596,18.000000,18.000000,244.296707,243.750793,273.853394,273.705902,15.157900,5.294000,329.818695,356.668213,337.399506
913.797424,299.970795,3612.228027,3615.139404,306.762909,306.762604,283.349792,283.340698,5.838800,5.824600,10.473100,10.479300,246.692902,246.135498,246.688599,246.145493,212.819107,212.817902,18.000000,18.000000,244.226303,243.643799,273.854889,273.697388,15.156700,5.292500,334.161804,356.656708,337.399200
913.798828,299.987610,3612.229492,3615.229492,306.761597,306.761505,283.348907,283.339600,5.838300,5.825100,10.472900,10.479500,246.691498,246.144394,246.700699,246.137207,212.819000,212.817795,18.000000,18.000000,244.240707,243.678604,273.846497,273.702301,15.155500,5.291000,338.603485,356.642212,337.398590
913.806274,299.962097,3612.227539,3615.170410,306.760406,306.760406,283.347992,283.338501,5.838200,5.824600,10.473000,10.479400,246.720200,246.133896,246.715805,246.140396,212.819305,212.818100,18.000000,18.000000,244.204193,243.643799,273.850006,273.696503,15.154300,5.289600,343.055298,356.627106,337.398499
913.813477,299.987488,3612.228271,3615.232910,306.759308,306.759186,283.346893,283.337311,5.838600,5.824800,10.473100,10.479500,246.701096,246.149902,246.699295,246.147400,212.819199,212.817993,18.000000,18.000000,244.314301,243.739700,273.852386,273.699890,15.153100,5.288100,347.554199,356.614899,337.398010
913.820801,299.965302,3612.228027,3615.223389,306.758209,306.758087,283.345795,283.336212,5.837900,5.825000,10.472900,10.479600,246.702896,246.139603,246.712494,246.135498,212.819504,212.818298,18.000000,18.000000,244.242996,243.691895,273.842712,273.701508,15.152100,5.286700,352.088989,356.604309,337.397888
913.819519,299.986908,3612.233398,3615.240967,306.757111,306.757111,283.344788,283.335114,5.838000,5.825100,10.473100,10.479700,246.734299,246.126099,246.730804,246.125900,212.819595,212.818405,18.000000,18.000000,244.267395,243.730896,273.846893,273.701385,15.150900,5.285200,356.660889,356.589508,337.397797
913.817383,299.968414,3612.232178,3615.192383,306.756287,306.756012,283.343689,283.334015,5.837900,5.824100,10.473100,10.479400,246.715607,246.144699,246.716003,246.154800,212.819901,212.818695,18.000000,18.000000,244.187897,243.620697,273.842590,273.690704,15.149800,5.283800,361.228485,356.579803,337.398102
913.815186,299.978790,3612.235107,3615.176758,306.755096,306.755096,283.342590,283.332886,5.837800,5.824500,10.473100,10.479600,246.737793,246.126297,246.733093,246.136703,212.819901,212.818695,18.000000,18.000000,244.243195,243.683701,273.845398,273.696503,15.148600,5.282400,365.909088,356.566101,337.397888
913.817078,299.970886,3612.238037,3615.247314,306.754211,306.754089,283.341492,283.331787,5.837900,5.824700,10.473100,10.479600,246.718002,246.146896,246.719193,246.144302,212.820007,212.818802,18.000000,18.000000,244.311707,243.755600,273.842987,273.697510,15.147600,5.280900,370.546814,356.555695,337.397614
913.819824,299.978912,3612.235352,3615.176270,306.753113,306.752991,283.340515,283.330597,5.837300,5.824000,10.473100,10.479500,246.736603,246.148499,246.739395,246.156204,212.820099,212.819000,18.000000,18.000000,244.165298,243.610794,273.839203,273.688507,15.146500,5.279400,375.293304,356.541901,337.397888
913.823486,299.971405,3612.231445,3615.166016,306.751892,306.751892,283.339386,283.329498,5.837800,5.824300,10.473200,10.479600,246.725800,246.162994,246.724701,246.159103,212.820297,212.819107,18.000000,18.000000,244.285294,243.718307,273.843506,273.693695,15.145100,5.277900,381.215607,356.530609,337.397797
913.829590,299.972809,3612.239746,3615.224854,306.750885,306.750793,283.338409,283.328400,5.837700,5.824200,10.473200,10.479600,246.722107,246.154099,246.722305,246.156204,212.820404,212.819199,18.000000,18.000000,244.320602,243.755905,273.843292,273.692810,15.144100,5.276400,385.983490,356.522705,337.397705
913.835876,299.984314,3612.234375,3615.174072,306.749786,306.749695,283.337494,283.327301,5.836900,5.823600,10.473100,10.479600,246.743896,246.166199,246.754807,246.148300,212.820602,212.819397,18.000000,18.000000,244.144302,243.583298,273.833893,273.685913,15.143000,5.275000,390.844391,356.509094,337.398010
913.845825,299.959503,3612.236084,3615.172852,306.748688,306.748688,283.336395,283.326111,5.837600,5.824000,10.473300,10.479700,246.738205,246.164902,246.734207,246.163803,212.820801,212.819595,18.000000,18.000000,244.285294,243.723206,273.840912,273.690613,15.141900,5.273600,395.706696,356.499298,337.398193
913.849182,299.987000,3612.240479,3615.243408,306.747711,306.747589,283.335388,283.325104,5.837700,5.823500,10.473300,10.479600,246.725296,246.176804,246.722595,246.182907,212.820801,212.819595,18.000000,18.000000,244.295700,243.712997,273.842010,273.684296,15.140900,5.272100,400.557587,356.489594,337.398285
913.847412,299.963806,3612.237305,3615.181641,306.746796,306.746704,283.334290,283.323914,5.836800,5.823800,10.473100,10.479700,246.733002,246.179092,246.744293,246.173492,212.821106,212.819901,18.000000,18.000000,244.230499,243.658798,273.833496,273.687408,15.139900,5.270700,405.489899,356.477203,337.398712
913.851929,299.981110,3612.246582,3615.255859,306.745697,306.745697,283.333313,283.322815,5.837000,5.823900,10.473200,10.479800,246.762604,246.162598,246.759003,246.162094,212.821106,212.819901,18.000000,18.000000,244.238602,243.696198,273.834106,273.689087,15.138900,5.269200,410.410889,356.467804,337.398804
913.853516,299.967407,3612.250732,3615.281494,306.744904,306.744812,283.332214,283.321686,5.837200,5.823200,10.473300,10.479600,246.744797,246.176407,246.740707,246.184799,212.821396,212.820206,18.000000,18.000000,244.266602,243.698502,273.836914,273.681702,15.137900,5.267700,415.400513,356.453308,337.398987
913.859924,299.976898,3612.252197,3615.219727,306.743896,306.743805,283.331085,283.320587,5.837300,5.823700,10.473400,10.479800,246.736496,246.188400,246.736801,246.182693,212.821503,212.820206,18.000000,18.000000,244.295395,243.716202,273.838013,273.686096,15.136900,5.266300,420.388702,356.441895,337.399597
913.867920,299.976105,3612.249756,3615.221680,306.742889,306.742706,283.330109,283.319489,5.837100,5.823600,10.473400,10.479800,246.736801,246.175003,246.740005,246.174698,212.821701,212.820496,18.000000,18.000000,244.329300,243.759705,273.836212,273.686188,15.135900,5.264900,425.454102,356.431000,337.399994
913.877686,299.975189,3612.244629,3615.214355,306.742096,306.741791,283.329193,283.318512,5.836200,5.822800,10.473200,10.479700,246.771500,246.172302,246.787704,246.134903,212.821899,212.820694,18.000000,18.000000,244.105103,243.544693,273.825592,273.676910,15.134900,5.263500,430.489594,356.415588,337.400513
913.889771,299.972504,3612.256104,3615.279297,306.740814,306.740692,283.328003,283.317291,5.836800,5.823500,10.473300,10.479800,246.763504,246.179901,246.759293,246.178894,212.822098,212.820908,18.000000,18.000000,244.309799,243.751007,273.833008,273.684387,15.133900,5.261900,435.660889,356.410614,337.400696
913.892517,299.968597,3612.260498,3615.311279,306.739685,306.739685,283.326813,283.316010,5.836900,5.823100,10.473400,10.479700,246.753799,246.176300,246.751007,246.182693,212.822098,212.820908,18.000000,18.000000,244.315704,243.748306,273.833405,273.678986,15.133000,5.260500,440.780609,356.396698,337.401215
913.897705,299.986908,3612.256592,3615.227295,306.738800,306.738800,283.325714,283.315002,5.836000,5.822800,10.473200,10.479700,246.763596,246.194305,246.781494,246.162704,212.822205,212.820999,18.000000,18.000000,244.150803,243.581100,273.823303,273.677185,15.132100,5.259000,445.927612,356.391693,337.402100
913.905212,299.956696,3612.268311,3615.290039,306.738007,306.738007,283.324799,283.313995,5.836500,5.823200,10.473300,10.479800,246.780807,246.178101,246.774094,246.182404,212.822495,212.821304,18.000000,18.000000,244.275497,243.723495,273.828888,273.680511,15.131100,5.257600,450.000000,356.382294,337.402588
913.910217,299.987091,3612.269775,3615.322021,306.737000,306.736908,283.323608,283.312714,5.836600,5.822500,10.473400,10.479700,246.761993,246.198502,246.758896,246.205994,212.822403,212.821198,18.000000,18.000000,244.276199,243.696198,273.830109,273.673004,15.130200,5.256100,450.000000,356.368011,337.403198
913.921875,299.963013,3612.266113,3615.237061,306.735992,306.735992,283.322601,283.311707,5.836700,5.823000,10.473500,10.479900,246.756805,246.203400,246.757401,246.198395,212.822693,212.821503,18.000000,18.000000,244.310303,243.731293,273.831299,273.678589,15.129400,5.254700,450.000000,356.357910,337.403992
913.932129,299.983704,3612.270752,3615.258545,306.735199,306.735107,283.321808,283.310699,5.835700,5.822900,10.473300,10.480000,246.768097,246.189301,246.781296,246.186493,212.822800,212.821594,18.000000,18.000000,244.242294,243.690094,273.819214,273.677490,15.128500,5.253300,450.000000,356.353485,337.404694
913.943726,299.972595,3612.277100,3615.318604,306.734192,306.734192,283.320801,283.309692,5.835900,5.822200,10.473400,10.479800,246.806198,246.170395,246.802094,246.166107,212.822998,212.821793,18.000000,18.000000,244.156494,243.598297,273.823608,273.670593,15.127500,5.251800,450.000000,356.344391,337.405090
913.960876,299.965210,3612.277344,3615.281494,306.733307,306.733307,283.319611,283.308502,5.835900,5.822700,10.473400,10.479900,246.778107,246.203705,246.782196,246.199097,212.823105,212.821899,18.000000,18.000000,244.285797,243.724396,273.821198,273.675812,15.126700,5.250400,450.000000,356.333893,337.405914
913.960205,299.961212,3612.281494,3615.275146,306.732513,306.732391,283.318390,283.307312,5.835600,5.822800,10.473400,10.480000,246.803101,246.188202,246.804199,246.186798,212.822998,212.821899,18.000000,18.000000,244.252701,243.717300,273.819305,273.677094,15.125700,5.249000,450.000000,356.323914,337.406311
913.968018,299.955994,3612.280762,3615.313721,306.731598,306.731598,283.317413,283.306305,5.835900,5.822900,10.473600,10.480100,246.794495,246.186295,246.792206,246.186005,212.823303,212.822098,18.000000,18.000000,244.306595,243.764496,273.822815,273.678192,15.124900,5.247500,450.000000,356.307800,337.406708
913.969177,299.974792,3612.286865,3615.287354,306.730804,306.730804,283.316406,283.305298,5.836000,5.822000,10.473600,10.479800,246.784302,246.195297,246.779907,246.207794,212.823395,212.822205,18.000000,18.000000,244.276703,243.710007,273.822815,273.666992,15.123900,5.246100,450.000000,356.299591,337.407410
913.971924,299.948914,3612.278076,3615.295410,306.729889,306.729889,283.315491,283.304199,5.835000,5.822100,10.473400,10.480000,246.813400,246.164703,246.828003,246.141602,212.823807,212.822601,18.000000,18.000000,244.120697,243.560806,273.812988,273.669891,15.123000,5.244700,450.000000,356.287811,337.407715
913.984070,299.968201,3612.286621,3615.301270,306.729004,306.729004,283.314514,283.303009,5.835600,5.822400,10.473600,10.480000,246.806900,246.199905,246.802200,246.199005,212.823807,212.822601,18.000000,18.000000,244.314301,243.766098,273.819489,273.673004,15.122100,5.243200,450.000000,356.284302,337.408386
914.001526,299.954193,3612.286621,3615.291992,306.727997,306.727997,283.313385,283.301910,5.835800,5.822600,10.473700,10.480100,246.795197,246.197205,246.794098,246.195908,212.823898,212.822693,18.000000,18.000000,244.336197,243.783401,273.820892,273.673615,15.121200,5.241800,450.000000,356.269196,337.408997
914.015076,299.974609,3612.293701,3615.320557,306.727295,306.727112,283.312408,283.300903,5.835800,5.821300,10.473700,10.479800,246.785004,246.220001,246.781799,246.230804,212.824097,212.822906,18.000000,18.000000,244.234406,243.646393,273.820190,273.660187,15.120400,5.240400,450.000000,356.263702,337.409790
914.020081,299.952698,3612.291992,3615.334961,306.726288,306.726288,283.311615,283.299896,5.834700,5.822000,10.473500,10.480000,246.822906,246.169601,246.832703,246.169098,212.824402,212.823196,18.000000,18.000000,244.158905,243.603104,273.809113,273.667694,15.119500,5.239000,450.000000,356.250885,337.410309
914.026428,299.961700,3612.294189,3615.311768,306.725403,306.725403,283.310608,283.298798,5.835400,5.821600,10.473600,10.479900,246.814606,246.212296,246.806793,246.219604,212.824402,212.823196,18.000000,18.000000,244.277206,243.714798,273.816711,273.662415,15.118500,5.237600,450.000000,356.238403,337.410614
914.029114,299.962402,3612.296143,3615.313721,306.724609,306.724609,283.309387,283.297699,5.835200,5.821600,10.473600,10.480000,246.794998,246.236206,246.798599,246.232895,212.824295,212.823105,18.000000,18.000000,244.274094,243.693497,273.813507,273.663605,15.117600,5.236100,450.000000,356.234589,337.410889
914.043213,299.955688,3612.296143,3615.312012,306.723907,306.723907,283.308502,283.296692,5.834600,5.821800,10.473500,10.480100,246.831802,246.207397,246.836395,246.202698,212.824493,212.823303,18.000000,18.000000,244.209900,243.669403,273.808502,273.665802,15.116800,5.234700,450.000000,356.226715,337.411499
914.050720,299.966187,3612.305908,3615.362061,306.722992,306.722992,283.307495,283.295593,5.835100,5.821900,10.473700,10.480200,246.820007,246.211197,246.817093,246.210800,212.824493,212.823303,18.000000,18.000000,244.329498,243.780197,273.813690,273.667114,15.115900,5.233300,450.000000,356.224701,337.411896
914.049988,299.957886,3612.302734,3615.319336,306.722198,306.722198,283.306488,283.294708,5.834600,5.822000,10.473600,10.480300,246.816193,246.208405,246.824707,246.205399,212.824799,212.823593,18.000000,18.000000,244.276596,243.735703,273.806793,273.667603,15.115100,5.231900,450.000000,356.209015,337.412598
914.049194,299.971497,3612.309082,3615.323975,306.721191,306.721191,283.305603,283.293610,5.834600,5.820900,10.473800,10.480000,246.845993,246.209000,246.844498,246.203400,212.824905,212.823700,18.000000,18.000000,244.166000,243.611404,273.809387,273.654694,15.114200,5.230400,450.000000,356.198914,337.413086
914.066101,299.947815,3612.315674,3615.404297,306.720398,306.720398,283.304504,283.292603,5.834800,5.821400,10.473800,10.480200,246.825699,246.214401,246.822495,246.223999,212.825195,212.824005,18.000000,18.000000,244.279007,243.712906,273.808411,273.662109,15.113300,5.229000,450.000000,356.191101,337.413300
914.076111,299.971588,3612.315674,3615.412354,306.719391,306.719391,283.303497,283.291412,5.834200,5.821500,10.473700,10.480200,246.839294,246.218597,246.845306,246.215607,212.825104,212.823898,18.000000,18.000000,244.252594,243.716293,273.804291,273.660797,15.112400,5.227600,450.000000,356.179291,337.413696
914.083130,299.952515,3612.314697,3615.401367,306.718506,306.718506,283.302612,283.290497,5.834700,5.820600,10.473900,10.480000,246.830307,246.239304,246.825500,246.243896,212.825195,212.824005,18.000000,18.000000,244.233704,243.656296,273.809113,273.653107,15.111500,5.226200,450.000000,356.172913,337.414215
914.098389,299.964294,3612.317383,3615.404785,306.717804,306.717804,283.301697,283.289612,5.834600,5.821200,10.473800,10.480200,246.821899,246.234695,246.822693,246.239105,212.825302,212.824097,18.000000,18.000000,244.302795,243.735001,273.805115,273.659088,15.110600,5.224800,450.000000,356.164398,337.415009
914.103394,299.961395,3612.316162,3615.363037,306.717010,306.717010,283.300812,283.288605,5.833900,5.821300,10.473800,10.480300,246.850998,246.224899,246.856598,246.221695,212.825394,212.824203,18.000000,18.000000,244.233200,243.699905,273.801514,273.659088,15.109800,5.223400,450.000000,356.153412,337.415588
914.103088,299.957489,3612.320313,3615.364258,306.716095,306.716095,283.299805,283.287506,5.834300,5.820500,10.473900,10.480100,246.841599,246.239105,246.837006,246.246902,212.825607,212.824402,18.000000,18.000000,244.230606,243.661697,273.803802,273.650208,15.108900,5.222000,450.000000,356.143707,337.415985
914.110107,299.965607,3612.322510,3615.360596,306.715302,306.715302,283.298798,283.286407,5.833800,5.820900,10.473800,10.480300,246.853607,246.220505,246.857300,246.224792,212.825699,212.824402,18.000000,18.000000,244.236496,243.685196,273.799286,273.655701,15.108200,5.220700,1350.000122,356.133911,337.427185
914.114502,299.950195,3612.343018,3615.424805,306.715393,306.715088,283.298096,283.285706,5.834100,5.821000,10.474000,10.480400,246.852600,246.234695,246.849899,246.233902,212.825897,212.824600,18.000000,18.000000,244.307907,243.759796,273.803101,273.657013,15.108500,5.219200,1350.000122,356.138000,337.438995
914.114929,299.974396,3612.348877,3615.489990,306.715698,306.714813,283.297394,283.285095,5.834300,5.820900,10.474100,10.480400,246.844498,246.232605,246.842606,246.234406,212.825897,212.824707,18.000000,18.000000,244.327499,243.771301,273.804108,273.653595,15.109100,5.217800,1350.000122,356.121094,337.448792
914.113525,299.954193,3612.344482,3615.342285,306.715515,306.714386,283.296906,283.284393,5.833500,5.820100,10.473900,10.480300,246.852005,246.233704,246.871002,246.197601,212.826202,212.824997,18.000000,18.000000,244.134705,243.570694,273.794495,273.647308,15.109700,5.216200,1350.000122,356.147888,337.458496
914.136414,299.965088,3612.365967,3615.381348,306.714203,306.713989,283.296295,283.283600,5.833900,5.820700,10.474000,10.480400,246.882706,246.184006,246.869598,246.212906,212.826508,212.825195,18.000000,18.000000,244.294296,243.742599,273.800415,273.653198,15.110300,5.214700,1350.000122,356.159393,337.467804
914.176514,299.956787,3612.380371,3615.467041,306.714111,306.713501,283.295502,283.282715,5.834000,5.820700,10.474100,10.480500,246.852707,246.238495,246.850906,246.238205,212.826508,212.825302,18.000000,18.000000,244.341003,243.785904,273.801300,273.654694,15.111100,5.213100,1350.000122,356.166290,337.476593
914.224609,299.971313,3612.392090,3615.483887,306.713715,306.713104,283.294708,283.281799,5.833300,5.820200,10.474000,10.480300,246.860794,246.229599,246.873093,246.214096,212.826599,212.825394,18.000000,18.000000,244.196594,243.645996,273.792603,273.644409,15.111900,5.211600,1350.000122,356.174408,337.485413
914.275391,299.956787,3612.406494,3615.516846,306.713501,306.713013,283.294098,283.281006,5.833600,5.820100,10.474200,10.480400,246.894608,246.169601,246.887207,246.177902,212.826996,212.825699,18.000000,18.000000,244.236496,243.671600,273.798187,273.649506,15.112600,5.210000,1350.000122,356.183014,337.494110
914.332397,299.960114,3612.415283,3615.465820,306.713287,306.712891,283.293304,283.280212,5.833400,5.820500,10.474000,10.480500,246.865097,246.234695,246.869904,246.231094,212.826996,212.825806,18.000000,18.000000,244.302795,243.757797,273.792908,273.651886,15.113500,5.208500,1350.000122,356.190186,337.503296
914.383484,299.969788,3612.434570,3615.520996,306.713593,306.713104,283.292389,283.279205,5.833300,5.820100,10.474200,10.480400,246.890900,246.204498,246.889297,246.205902,212.826996,212.825806,18.000000,18.000000,244.246399,243.700302,273.794586,273.643799,15.114300,5.206900,1350.000122,356.199585,337.511414
914.432983,299.953186,3612.444336,3615.569824,306.713806,306.713409,283.291687,283.278595,5.833500,5.819800,10.474300,10.480400,246.881393,246.202301,246.880402,246.198593,212.827301,212.826096,18.000000,18.000000,244.258499,243.684204,273.796600,273.645691,15.115100,5.205400,1350.000122,356.207886,337.520111
914.479004,299.971588,3612.458496,3615.561523,306.714111,306.713715,283.290802,283.277496,5.833700,5.820000,10.474300,10.480500,246.867004,246.231400,246.863205,246.240204,212.827393,212.826096,18.000000,18.000000,244.339905,243.768402,273.798187,273.644012,15.115900,5.203800,1350.000122,356.219299,337.528595
914.526611,299.957214,3612.465332,3615.593262,306.714386,306.714203,283.290100,283.276611,5.833200,5.819500,10.474200,10.480500,246.868500,246.222900,246.880798,246.201294,212.827698,212.826401,18.000000,18.000000,244.216293,243.638901,273.790009,273.641815,15.116800,5.202300,1350.000122,356.225891,337.536987
914.576416,299.968201,3612.479492,3615.514160,306.714813,306.714691,283.289490,283.275909,5.833000,5.819900,10.474200,10.480600,246.914993,246.158600,246.911194,246.169296,212.827896,212.826599,18.000000,18.000000,244.264801,243.716293,273.792206,273.645599,15.117500,5.200800,1350.000122,356.239990,337.545990
914.630920,299.956390,3612.486328,3615.552734,306.715607,306.714996,283.288788,283.275208,5.833100,5.820100,10.474300,10.480700,246.888596,246.205795,246.890305,246.202896,212.828094,212.826797,18.000000,18.000000,244.317001,243.768997,273.790100,273.647308,15.118500,5.199300,1350.000122,356.242096,337.554413
914.676514,299.972809,3612.506348,3615.632080,306.715790,306.715515,283.287994,283.274597,5.832800,5.820200,10.474300,10.480800,246.916702,246.160995,246.921494,246.152206,212.828201,212.826996,18.000000,18.000000,244.273407,243.745605,273.788696,273.648407,15.119300,5.197800,1350.000122,356.249695,337.562592
914.727173,299.961090,3612.512939,3615.649658,306.716614,306.716095,283.287506,283.273987,5.833100,5.819300,10.474500,10.480500,246.907501,246.172302,246.904495,246.174606,212.828598,212.827301,18.000000,18.000000,244.247406,243.684906,273.791595,273.636108,15.120100,5.196300,1350.000122,356.254211,337.571106
914.771484,299.967590,3612.519775,3615.643311,306.716888,306.716614,283.286896,283.273407,5.833300,5.819500,10.474500,10.480700,246.905396,246.151703,246.901398,246.158600,212.828903,212.827499,18.000000,18.000000,244.297607,243.718506,273.792999,273.642212,15.121000,5.194800,1350.000122,356.265900,337.579712
914.820618,299.965393,3612.539063,3615.673096,306.717590,306.717194,283.286407,283.272614,5.832500,5.819300,10.474400,10.480600,246.912399,246.172501,246.924606,246.154602,212.828995,212.827805,18.000000,18.000000,244.245407,243.690704,273.784607,273.638306,15.122100,5.193100,1350.000122,356.283691,337.588989
914.859680,299.963989,3612.545410,3615.632813,306.717987,306.717804,283.285889,283.272186,5.833000,5.819500,10.474500,10.480700,246.926300,246.139099,246.917496,246.153702,212.829193,212.827896,18.000000,18.000000,244.261307,243.696503,273.789886,273.639587,15.122900,5.191700,1350.000122,356.289612,337.597687
914.900879,299.966400,3612.557617,3615.716064,306.718811,306.718597,283.285492,283.271790,5.832500,5.819700,10.474400,10.480800,246.912201,246.176193,246.921097,246.162796,212.829300,212.828003,18.000000,18.000000,244.311905,243.760406,273.785309,273.642609,15.123800,5.190200,1350.000122,356.295013,337.606415
914.939270,299.975098,3612.563477,3615.661377,306.719299,306.719208,283.285095,283.271301,5.832700,5.819400,10.474600,10.480700,246.934494,246.136993,246.928604,246.145905,212.829407,212.828201,18.000000,18.000000,244.289307,243.749496,273.787109,273.639801,15.124600,5.188700,1350.000122,356.304413,337.614899
914.974915,299.971588,3612.568848,3615.709473,306.720093,306.719788,283.284698,283.270996,5.833000,5.819100,10.474700,10.480700,246.921097,246.142899,246.920502,246.137604,212.829697,212.828400,18.000000,18.000000,244.265198,243.688095,273.789612,273.635498,15.125500,5.187200,1350.000122,356.313385,337.622894
915.010315,299.960999,3612.575439,3615.650879,306.720703,306.720490,283.284485,283.270599,5.832500,5.819600,10.474600,10.480900,246.919205,246.149506,246.927002,246.141800,212.829803,212.828598,18.000000,18.000000,244.317398,243.758698,273.785004,273.640900,15.126400,5.185700,1350.000122,356.326691,337.631897
915.047424,299.982208,3612.592773,3615.730957,306.721100,306.721008,283.284088,283.270203,5.832600,5.819700,10.474700,10.481000,246.949005,246.106094,246.945206,246.109406,212.830002,212.828705,18.000000,18.000000,244.292297,243.757507,273.785095,273.642487,15.127300,5.184200,1350.000122,356.335388,337.640015
915.087280,299.970795,3612.598145,3615.680908,306.721710,306.721588,283.283691,283.269897,5.832800,5.819200,10.474800,10.480800,246.932098,246.122894,246.930099,246.122604,212.830307,212.828995,18.000000,18.000000,244.320694,243.771194,273.787903,273.637787,15.128100,5.182700,1350.000122,356.346405,337.648590
915.119080,299.979309,3612.607666,3615.706055,306.722290,306.722198,283.283386,283.269592,5.832900,5.819100,10.474900,10.480800,246.930801,246.104599,246.930405,246.102295,212.830505,212.829102,18.000000,18.000000,244.273102,243.690598,273.789093,273.634613,15.129000,5.181300,1350.000122,356.352814,337.657288
915.151184,299.971008,3612.615234,3615.747803,306.723114,306.722809,283.283203,283.269287,5.832500,5.819300,10.474800,10.480900,246.925797,246.122696,246.933701,246.115997,212.830704,212.829407,18.000000,18.000000,244.319794,243.754105,273.784912,273.637695,15.129900,5.179800,1350.000122,356.358185,337.665588
915.179688,299.980194,3612.626221,3615.798828,306.723602,306.723297,283.282806,283.268890,5.832400,5.818900,10.474800,10.480800,246.964706,246.070099,246.962494,246.069901,212.830795,212.829407,18.000000,18.000000,244.212296,243.654907,273.783112,273.633392,15.130800,5.178300,1350.000122,356.372498,337.674103
915.216003,299.969910,3612.637207,3615.735352,306.724091,306.724091,283.282593,283.268585,5.832700,5.819300,10.474900,10.480900,246.935699,246.117798,246.931793,246.125000,212.830902,212.829605,18.000000,18.000000,244.356903,243.794403,273.787415,273.638489,15.131700,5.176800,1350.000122,356.381989,337.683411
915.250183,299.978912,3612.641113,3615.801270,306.724915,306.724701,283.282410,283.268402,5.832800,5.819500,10.475000,10.481000,246.930603,246.115707,246.929901,246.113205,212.830994,212.829697,18.000000,18.000000,244.369202,243.808304,273.788086,273.639709,15.132500,5.175300,1350.000122,356.392395,337.691589
915.279114,299.984192,3612.650391,3615.805908,306.725494,306.725311,283.282288,283.268402,5.832000,5.819000,10.474800,10.480900,246.950806,246.083603,246.964798,246.062698,212.831299,212.829895,18.000000,18.000000,244.231094,243.681702,273.779114,273.633301,15.133400,5.173800,1350.000122,356.401215,337.700104
915.311218,299.971588,3612.654297,3615.751953,306.726013,306.726013,283.282196,283.268188,5.832600,5.819100,10.475000,10.480900,246.974197,246.033798,246.963196,246.051102,212.831604,212.830200,18.000000,18.000000,244.274994,243.712799,273.785614,273.636200,15.134400,5.172300,1350.000122,356.412415,337.708710
915.348206,299.982605,3612.661865,3615.764160,306.726715,306.726501,283.281891,283.267914,5.832200,5.819100,10.474900,10.480900,246.946701,246.098801,246.953201,246.092407,212.831604,212.830200,18.000000,18.000000,244.313599,243.759293,273.780792,273.634613,15.135200,5.170900,1350.000122,356.420410,337.717194
915.376526,299.974915,3612.673340,3615.757568,306.727203,306.727203,283.281708,283.267792,5.832400,5.818900,10.475000,10.480900,246.972000,246.054794,246.967896,246.055695,212.831696,212.830307,18.000000,18.000000,244.268600,243.709000,273.783691,273.634308,15.136100,5.169400,1350.000122,356.434387,337.725800
915.402283,299.981110,3612.678711,3615.772461,306.727997,306.727997,283.281586,283.267792,5.832600,5.819300,10.475100,10.481000,246.947693,246.091400,246.945007,246.094803,212.831802,212.830399,18.000000,18.000000,244.370605,243.810501,273.785797,273.637299,15.137000,5.168000,1350.000122,356.443207,337.734192
915.430420,299.980713,3612.691895,3615.867432,306.728485,306.728485,283.281494,283.267609,5.832700,5.819400,10.475200,10.481100,246.944595,246.082108,246.945099,246.076401,212.831802,212.830505,18.000000,18.000000,244.373901,243.815201,273.787109,273.639008,15.137900,5.166500,1350.000122,356.454498,337.742401
915.455627,299.987396,3612.693359,3615.798340,306.729187,306.729004,283.281403,283.267487,5.832600,5.819500,10.475200,10.481200,246.946198,246.058899,246.949203,246.052597,212.832108,212.830795,18.000000,18.000000,244.363205,243.808105,273.785095,273.640411,15.138900,5.165100,1350.000122,356.460693,337.751099
915.484924,299.989502,3612.699707,3615.830322,306.729797,306.729797,283.281403,283.267487,5.831900,5.819100,10.475100,10.481100,246.990295,245.995499,246.997894,245.985992,212.832504,212.831100,18.000000,18.000000,244.222595,243.693497,273.778412,273.634613,15.139800,5.163600,1350.000122,356.470490,337.759399
915.515320,299.987000,3612.703857,3615.836914,306.730408,306.730408,283.281311,283.267395,5.832600,5.818800,10.475200,10.480900,246.977600,246.006500,246.969498,246.018707,212.832703,212.831299,18.000000,18.000000,244.276398,243.703995,273.785309,273.632996,15.140600,5.162100,1350.000122,356.474915,337.768311
915.544373,299.988708,3612.712646,3615.799561,306.731293,306.731110,283.281189,283.267212,5.832700,5.819200,10.475300,10.481000,246.952499,246.059296,246.948898,246.068604,212.832596,212.831207,18.000000,18.000000,244.374603,243.809006,273.786499,273.635895,15.141500,5.160600,1350.000122,356.493500,337.776886
915.565430,299.993011,3612.728027,3615.875977,306.731812,306.731812,283.281097,283.267090,5.832800,5.818700,10.475300,10.480900,246.946701,246.063995,246.947998,246.056503,212.832596,212.831207,18.000000,18.000000,244.323196,243.739700,273.787598,273.631592,15.142400,5.159100,1350.000122,356.505096,337.785187
915.588318,299.989685,3612.721680,3615.857178,306.732513,306.732513,283.281189,283.267212,5.832600,5.819200,10.475200,10.481000,246.947601,246.049805,246.950302,246.050705,212.832703,212.831299,18.000000,18.000000,244.346695,243.773407,273.784485,273.636505,15.143400,5.157700,1350.000122,356.506989,337.793610
915.614014,299.993500,3612.734863,3615.897705,306.733185,306.733185,283.281311,283.267212,5.831900,5.819400,10.475100,10.481100,246.988403,246.002304,246.995300,245.991592,212.832703,212.831406,18.000000,18.000000,244.266205,243.731796,273.779114,273.638489,15.144200,5.156300,1350.000122,356.520386,337.802002
915.635193,299.989288,3612.736328,3615.847900,306.733795,306.733795,283.281311,283.267303,5.832400,5.819500,10.475300,10.481100,246.972900,246.022095,246.968002,246.029694,212.832794,212.831497,18.000000,18.000000,244.360992,243.818100,273.783600,273.639587,15.145200,5.154900,1350.000122,356.530212,337.810608
915.669678,299.997009,3612.743164,3615.902832,306.734406,306.734406,283.281311,283.267395,5.831900,5.819600,10.475200,10.481200,246.985001,246.003494,246.992294,245.991806,212.832794,212.831497,18.000000,18.000000,244.298492,243.771896,273.778809,273.641113,15.146100,5.153400,1350.000122,356.534912,337.819000
915.695801,299.992096,3612.750244,3615.897949,306.735199,306.735199,283.281311,283.267395,5.832500,5.819000,10.475400,10.480900,246.978104,246.008194,246.970993,246.019897,212.832901,212.831604,18.000000,18.000000,244.328293,243.781006,273.784790,273.633514,15.146900,5.152000,1350.000122,356.542511,337.827515
915.721619,299.995911,3612.757080,3615.958008,306.735992,306.735809,283.281403,283.267487,5.832600,5.819000,10.475500,10.481000,246.969299,246.004593,246.968307,246.002808,212.833099,212.831696,18.000000,18.000000,244.305893,243.729095,273.786194,273.634888,15.147900,5.150500,1350.000122,356.551300,337.835693
915.738220,299.993408,3612.766113,3615.956787,306.736603,306.736603,283.281494,283.267487,5.832700,5.819000,10.475500,10.480900,246.954895,246.038193,246.952698,246.043701,212.833099,212.831696,18.000000,18.000000,244.366394,243.797104,273.786194,273.633514,15.148800,5.149100,1350.000122,356.564911,337.844086
915.760803,299.997406,3612.761719,3615.901855,306.737396,306.737396,283.281586,283.267609,5.831900,5.818900,10.475300,10.481000,246.985992,245.991394,246.998001,245.971603,212.833099,212.831696,18.000000,18.000000,244.225494,243.668793,273.778198,273.634491,15.149700,5.147700,1350.000122,356.573700,337.852600
915.782471,299.989410,3612.774902,3615.961670,306.738007,306.738007,283.281708,283.267792,5.832500,5.819300,10.475500,10.481000,246.977203,246.013901,246.967606,246.030807,212.833099,212.831696,18.000000,18.000000,244.376205,243.825394,273.784790,273.638214,15.150600,5.146200,1350.000122,356.583099,337.860687
915.803406,300.000488,3612.780029,3615.956055,306.738708,306.738586,283.281708,283.267792,5.832000,5.819300,10.475400,10.481000,246.976395,246.015198,246.985306,246.002899,212.832901,212.831497,18.000000,18.000000,244.305496,243.769501,273.778687,273.636597,15.151500,5.144700,1350.000122,356.598511,337.869598
915.822388,299.994598,3612.785400,3615.886230,306.739410,306.739288,283.281891,283.268097,5.832400,5.818800,10.475600,10.480900,246.988602,245.990295,246.982803,245.994095,212.832901,212.831497,18.000000,18.000000,244.298004,243.736298,273.784088,273.633514,15.152400,5.143300,1350.000122,356.611786,337.878296
915.853210,299.994202,3612.795410,3615.983398,306.739990,306.739899,283.282013,283.268188,5.832600,5.819300,10.475600,10.481000,246.970795,246.007294,246.966507,246.016403,212.832993,212.831604,18.000000,18.000000,244.381500,243.822205,273.785797,273.637909,15.153300,5.141900,1350.000122,356.617615,337.886414
915.876770,300.003387,3612.792969,3615.919434,306.740692,306.740601,283.282288,283.268402,5.832500,5.819500,10.475600,10.481100,246.962601,246.017593,246.966507,246.010498,212.832901,212.831497,18.000000,18.000000,244.368195,243.818604,273.782501,273.640106,15.154300,5.140500,1350.000122,356.626190,337.894897
915.902588,299.996307,3612.798340,3615.985352,306.741486,306.741394,283.282501,283.268707,5.832100,5.819600,10.475600,10.481200,246.997498,245.959595,247.003098,245.947693,212.833099,212.831696,18.000000,18.000000,244.303802,243.777893,273.781403,273.641510,15.155300,5.139000,1350.000122,356.637604,337.902893
915.923401,300.004303,3612.807129,3616.003174,306.742188,306.742188,283.282715,283.268890,5.832500,5.819200,10.475800,10.481000,246.985306,245.970505,246.979004,245.982803,212.833099,212.831802,18.000000,18.000000,244.341507,243.792801,273.785400,273.634094,15.156100,5.137600,1350.000122,356.646301,337.911407
915.940918,299.996613,3612.814941,3616.013672,306.743011,306.743011,283.282806,283.269012,5.832700,5.818900,10.475800,10.481000,246.975693,245.972794,246.975204,245.968704,212.833206,212.831802,18.000000,18.000000,244.316498,243.740494,273.786987,273.635803,15.157100,5.136200,1350.000122,356.659088,337.919800
915.960022,300.002289,3612.816650,3615.997559,306.743896,306.743896,283.283112,283.269196,5.832800,5.819400,10.475800,10.481100,246.963394,245.996597,246.959595,246.005203,212.833206,212.831802,18.000000,18.000000,244.401001,243.837601,273.788391,273.639496,15.158000,5.134800,1350.000122,356.667786,337.928101
915.976318,300.003204,3612.820313,3616.015381,306.744812,306.744690,283.283295,283.269287,5.832800,5.819600,10.475800,10.481100,246.958603,245.998703,246.961395,245.992203,212.833099,212.831696,18.000000,18.000000,244.378403,243.823196,273.785614,273.641296,15.159000,5.133400,1350.000122,356.681488,337.936615
915.991516,300.004913,3612.826416,3616.024902,306.745392,306.745392,283.283508,283.269592,5.832000,5.819300,10.475700,10.481000,246.994095,245.947098,247.003098,245.936401,212.833099,212.831802,18.000000,18.000000,244.246201,243.710495,273.780701,273.635010,15.159900,5.132000,1350.000122,356.686188,337.944885
916.013000,299.998993,3612.819580,3615.947021,306.746094,306.746094,283.283691,283.269806,5.832700,5.819200,10.475800,10.480900,246.990097,245.947906,246.981506,245.960693,212.833206,212.831802,18.000000,18.000000,244.327896,243.763901,273.786591,273.638214,15.160700,5.130600,1350.000122,356.699188,337.953186
916.028076,300.001190,3612.830322,3616.029785,306.746887,306.746887,283.283905,283.270111,5.832800,5.819600,10.475900,10.481000,246.964203,246.000504,246.961807,246.004807,212.832993,212.831604,18.000000,18.000000,244.401993,243.846497,273.787994,273.641113,15.161700,5.129200,1350.000122,356.707397,337.961487
916.036926,300.008514,3612.840088,3616.056396,306.747711,306.747589,283.284210,283.270386,5.832900,5.819700,10.475900,10.481000,246.958893,246.000000,246.958298,245.997192,212.832901,212.831497,18.000000,18.000000,244.401398,243.845795,273.789612,273.640594,15.162600,5.127800,1350.000122,356.713898,337.970001
916.059204,300.004303,3612.840088,3615.989502,306.748413,306.748413,283.284485,283.270813,5.833000,5.818900,10.476000,10.480900,246.956894,245.987305,246.958603,245.977707,212.832993,212.831604,18.000000,18.000000,244.321106,243.738495,273.790802,273.634399,15.163600,5.126400,1350.000122,356.723389,337.978485
