热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.021729,299.981506,3612.517578,3615.290527,306.852509,306.851013,283.404388,283.398010,5.842400,5.829400,10.473900,10.480600,246.568405,246.006897,246.577499,246.003098,212.815796,212.814606,18.000000,18.000000,244.278900,243.720795,273.894501,273.750488,15.263700,5.402700,136.485107,357.834686,337.469086
915.022217,300.011505,3612.534668,3615.225586,306.852112,306.851013,283.404297,283.397888,5.842800,5.829600,10.474000,10.480600,246.587402,245.996002,246.582001,245.996002,212.815506,212.814407,18.000000,18.000000,244.341599,243.793106,273.899597,273.752106,15.263600,5.402700,136.643906,357.862396,337.469788
915.022217,299.974396,3612.529053,3615.300293,306.852692,306.851013,283.404297,283.398102,5.843000,5.829600,10.474100,10.480500,246.572495,245.994507,246.569901,245.994293,212.815796,212.814606,18.000000,18.000000,244.348999,243.791794,273.901703,273.751099,15.263900,5.402700,136.676804,357.827393,337.469788
915.017273,300.020111,3612.519287,3615.221924,306.852692,306.851105,283.404205,283.397888,5.843100,5.828700,10.474100,10.480300,246.558899,246.017303,246.555298,246.026901,212.815598,212.814407,18.000000,18.000000,244.289993,243.697495,273.902893,273.743103,15.263700,5.402700,136.550903,357.845795,337.469788
915.018188,299.971313,3612.529785,3615.241211,306.852112,306.851105,283.404388,283.397888,5.842800,5.829400,10.473900,10.480400,246.555206,246.022003,246.561493,246.014206,212.815796,212.814606,18.000000,18.000000,244.295700,243.722107,273.897003,273.749603,15.263700,5.402700,136.651001,357.859985,337.470398
915.018921,300.012604,3612.527344,3615.307861,306.852905,306.851105,283.404388,283.397888,5.842500,5.828900,10.473900,10.480300,246.584793,246.008408,246.584198,246.013306,212.815506,212.814301,18.000000,18.000000,244.247604,243.685196,273.897614,273.744507,15.264000,5.402700,136.751205,357.827393,337.470398
915.021179,299.976196,3612.517334,3615.295654,306.852509,306.851013,283.404297,283.397888,5.842800,5.829200,10.473900,10.480300,246.568100,246.019302,246.567703,246.015594,212.815506,212.814301,18.000000,18.000000,244.324997,243.753693,273.898285,273.748688,15.263800,5.402700,136.633896,357.830414,337.469788
915.019775,300.000305,3612.525391,3615.238281,306.852905,306.851013,283.404205,283.397797,5.842400,5.829400,10.473800,10.480400,246.581696,246.003998,246.585907,246.001205,212.815399,212.814194,18.000000,18.000000,244.296707,243.747406,273.895905,273.749695,15.263600,5.402700,136.595306,357.864014,337.470001
915.021973,299.992004,3612.539307,3615.237793,306.852112,306.851013,283.404205,283.397888,5.842800,5.828900,10.473900,10.480300,246.575302,246.011002,246.570801,246.017395,212.815308,212.814102,18.000000,18.000000,244.303497,243.729599,273.899689,273.744385,15.263800,5.402600,136.733994,357.866791,337.470886
915.022522,299.983490,3612.543457,3615.382080,306.852509,306.851013,283.404297,283.398102,5.843000,5.829200,10.474000,10.480400,246.564102,246.020493,246.563599,246.016693,212.815506,212.814301,18.000000,18.000000,244.340393,243.763397,273.901306,273.748688,15.264100,5.402700,136.802704,357.835693,337.470795
915.023804,300.009094,3612.519287,3615.346924,306.853394,306.851105,283.404510,283.398285,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.383301,243.810196,273.902191,273.750488,15.263900,5.402700,136.672501,357.811096,337.470612
915.026489,299.976715,3612.513428,3615.252686,306.853088,306.851013,283.404510,283.398193,5.842400,5.829600,10.473900,10.480600,246.569702,246.001694,246.578705,245.997803,212.815704,212.814499,18.000000,18.000000,244.266296,243.718201,273.893799,273.752106,15.263800,5.402700,136.615295,357.842987,337.470490
915.025574,300.015411,3612.530273,3615.251465,306.852386,306.851013,283.404510,283.398285,5.842800,5.829600,10.474000,10.480500,246.589203,245.991302,246.583694,245.992493,212.815506,212.814407,18.000000,18.000000,244.332901,243.786499,273.899506,273.750305,15.263700,5.402700,136.698303,357.865692,337.470612
915.034119,299.972107,3612.527588,3615.309814,306.852600,306.851105,283.404510,283.398285,5.842600,5.828700,10.473900,10.480300,246.570007,246.016098,246.571198,246.023407,212.815796,212.814606,18.000000,18.000000,244.216003,243.641205,273.895508,273.743408,15.264000,5.402700,136.811295,357.836914,337.471191
915.020020,300.010498,3612.516846,3615.263672,306.853088,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.580597,246.015305,246.578903,246.009705,212.815506,212.814301,18.000000,18.000000,244.334503,243.773499,273.898895,273.749786,15.263900,5.402700,136.683899,357.833313,337.470886
915.015930,299.976013,3612.535156,3615.251465,306.852203,306.851288,283.404297,283.398010,5.842900,5.829500,10.474000,10.480400,246.571304,246.002396,246.569702,246.001205,212.815598,212.814407,18.000000,18.000000,244.364197,243.803497,273.900787,273.751801,15.263800,5.402600,136.751205,357.867188,337.471313
915.022278,300.009491,3612.532471,3615.319580,306.852814,306.851410,283.404510,283.398193,5.843000,5.829700,10.474000,10.480500,246.566498,245.997894,246.566101,245.996307,212.815399,212.814301,18.000000,18.000000,244.374695,243.813599,273.902313,273.751801,15.264100,5.402700,136.802704,357.835510,337.471405
915.013977,299.989990,3612.513672,3615.310547,306.853394,306.851288,283.404510,283.398285,5.842600,5.828700,10.473900,10.480200,246.561493,246.014603,246.565201,246.023605,212.815598,212.814407,18.000000,18.000000,244.207001,243.627502,273.895111,273.742096,15.264000,5.402700,136.716797,357.829193,337.471100
915.009216,299.990387,3612.524902,3615.232422,306.852814,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.582993,246.018799,246.581207,246.011597,212.815598,212.814407,18.000000,18.000000,244.295898,243.734802,273.899689,273.750214,15.263800,5.402700,136.705399,357.863800,337.471191
915.017883,299.997803,3612.535889,3615.327881,306.852203,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480300,246.568298,246.002899,246.565598,246.002594,212.815399,212.814301,18.000000,18.000000,244.385696,243.819397,273.901398,273.749512,15.264100,5.402700,136.841293,357.845490,337.472107
915.021729,299.987610,3612.521973,3615.355957,306.853088,306.851105,283.404510,283.398285,5.842400,5.828800,10.473800,10.480200,246.568298,246.016006,246.574005,246.020493,212.815506,212.814301,18.000000,18.000000,244.214203,243.643799,273.894196,273.744202,15.264200,5.402700,136.746902,357.824005,337.471985
915.022278,299.999603,3612.527100,3615.242676,306.852112,306.851105,283.404388,283.398102,5.842800,5.829400,10.473900,10.480300,246.580704,246.012802,246.576004,246.009094,212.815308,212.814102,18.000000,18.000000,244.343307,243.780502,273.899994,273.750000,15.263900,5.402700,136.742599,357.863403,337.472412
915.021729,299.980408,3612.533447,3615.313232,306.852386,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480400,246.567993,246.003601,246.567001,246.002197,212.815399,212.814301,18.000000,18.000000,244.366394,243.802902,273.901489,273.751892,15.264100,5.402700,136.815598,357.844788,337.472595
915.020386,300.010895,3612.528809,3615.379150,306.853302,306.851288,283.404694,283.398407,5.842600,5.829700,10.473800,10.480500,246.568497,245.997498,246.574493,245.994202,212.815399,212.814194,18.000000,18.000000,244.324905,243.776596,273.895294,273.753204,15.264200,5.402700,136.732605,357.824005,337.472504
915.019287,299.979492,3612.519287,3615.248047,306.853394,306.851196,283.404510,283.398407,5.842600,5.828800,10.473900,10.480200,246.588104,246.000198,246.582703,246.012299,212.815598,212.814499,18.000000,18.000000,244.213394,243.649704,273.898285,273.742310,15.264100,5.402600,136.628098,357.847290,337.472198
915.015991,300.002289,3612.533447,3615.249023,306.852203,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.346298,243.769699,273.900909,273.749695,15.264300,5.402600,136.801300,357.872314,337.472595
915.021423,299.984406,3612.547119,3615.298340,306.852509,306.851105,283.404388,283.398193,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.359604,243.795197,273.898804,273.751801,15.264400,5.402600,136.752594,357.857086,337.473511
915.023682,300.002289,3612.528564,3615.336182,306.852997,306.851105,283.404510,283.398285,5.842500,5.829500,10.473800,10.480400,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.280899,243.742096,273.895508,273.751587,15.264100,5.402700,136.648193,357.824493,337.473206
915.024475,299.989410,3612.514893,3615.330566,306.854095,306.851288,283.404602,283.398407,5.842900,5.828800,10.473900,10.480100,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.269501,243.692001,273.900299,273.742889,15.264000,5.402700,136.682495,357.822693,337.472504
915.021423,299.991089,3612.528076,3615.263672,306.852997,306.851196,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.364105,243.786697,273.902710,273.750305,15.264200,5.402700,136.779800,357.863800,337.472900
915.021973,300.000397,3612.536133,3615.334961,306.852509,306.851288,283.404510,283.398193,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.389297,243.816803,273.904114,273.751404,15.264400,5.402700,136.733994,357.844696,337.473511
915.020508,299.990601,3612.518799,3615.305908,306.853210,306.851288,283.404694,283.398285,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.221207,243.647003,273.893799,273.743286,15.264100,5.402700,136.662506,357.833313,337.473114
915.019714,300.000397,3612.530273,3615.249268,306.853088,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.273499,243.714203,273.899200,273.749695,15.264300,5.402600,136.778397,357.866791,337.473206
915.021179,299.979614,3612.541504,3615.315430,306.852509,306.851288,283.404602,283.398102,5.842600,5.829400,10.473700,10.480300,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.344101,243.784607,273.897003,273.750397,15.264500,5.402600,136.765503,357.859711,337.473785
915.025330,300.009094,3612.531982,3615.322021,306.852814,306.851288,283.404510,283.398285,5.842600,5.828900,10.473700,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.250107,243.687805,273.897003,273.744110,15.264300,5.402700,136.633896,357.829193,337.473907
915.019470,299.974701,3612.521484,3615.192139,306.852600,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.334198,243.763596,273.900208,273.749298,15.264200,5.402700,136.739700,357.859985,337.474304
915.017212,300.007202,3612.542969,3615.316895,306.852509,306.851410,283.404510,283.398285,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.386398,243.816193,273.902496,273.750793,15.264600,5.402600,136.751205,357.858795,337.474304
915.017029,299.986298,3612.536377,3615.379395,306.853088,306.851410,283.404694,283.398407,5.843100,5.829200,10.473900,10.480300,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.356598,243.782700,273.903015,273.748596,15.264500,5.402700,136.639603,357.829498,337.474396
915.017090,300.001587,3612.513428,3615.316650,306.853699,306.851288,283.404694,283.398407,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.188293,243.621994,273.893494,273.746002,15.264300,5.402700,136.589493,357.833588,337.473602
915.010925,299.986908,3612.529541,3615.259766,306.852814,306.851196,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352097,243.787003,273.900787,273.748810,15.264200,5.402600,136.685394,357.869293,337.474213
915.023682,299.990692,3612.536377,3615.345459,306.852509,306.851196,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.250900,243.681900,273.894287,273.744812,15.264600,5.402600,136.721100,357.846985,337.474915
915.026184,299.998291,3612.517822,3615.263184,306.852692,306.851196,283.404602,283.398285,5.842900,5.829400,10.473700,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.344101,243.781296,273.899811,273.749786,15.264400,5.402700,136.573807,357.838196,337.474915
915.024170,299.979004,3612.533447,3615.208984,306.852295,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.376205,243.810394,273.901886,273.751404,15.264500,5.402600,136.686798,357.871094,337.475403
915.019592,300.014404,3612.542725,3615.393066,306.852997,306.851410,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.364807,243.790298,273.903290,273.746613,15.264700,5.402600,136.580902,357.837311,337.475311
915.020813,299.976288,3612.514160,3615.274170,306.853210,306.851410,283.404694,283.398499,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.282898,243.681793,273.903290,273.745087,15.264400,5.402700,136.495102,357.833099,337.475006
915.021118,300.012695,3612.528320,3615.249756,306.852509,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.258896,243.704605,273.892792,273.749695,15.264500,5.402600,136.632401,357.870087,337.475494
915.020081,299.974701,3612.542236,3615.346191,306.852692,306.851410,283.404694,283.398285,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.328400,243.773193,273.900299,273.751404,15.264600,5.402600,136.621002,357.855713,337.476105
915.020508,300.007507,3612.531250,3615.341309,306.853790,306.851410,283.404602,283.398499,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.373596,243.816498,273.899689,273.752899,15.264600,5.402700,136.476501,357.825714,337.475708
915.021301,299.989899,3612.514893,3615.229492,306.853485,306.851410,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.244598,243.701508,273.894501,273.747894,15.264300,5.402600,136.482193,357.850403,337.475494
915.015320,299.993713,3612.534668,3615.209961,306.852600,306.851410,283.404388,283.398407,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.268204,243.692596,273.899597,273.746490,15.264600,5.402600,136.609604,357.872009,337.476288
915.017578,299.996887,3612.533691,3615.338135,306.853485,306.851410,283.404510,283.398407,5.843000,5.829400,10.473700,10.480200,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.364502,243.796997,273.901001,273.750610,15.264800,5.402600,136.498001,357.829407,337.476288
915.017883,300.011505,3612.516846,3615.331787,306.854095,306.851410,283.404602,283.398285,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.364807,243.798294,273.902588,273.751892,15.264500,5.402700,136.422195,357.825287,337.475586
915.016785,300.011688,3612.513916,3615.197510,306.853394,306.851288,283.404602,283.398285,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.228699,243.664902,273.893494,273.743896,15.264500,5.402600,136.443604,357.861511,337.475708
915.010315,299.992706,3612.536133,3615.205811,306.852509,306.851196,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.281204,243.714798,273.900299,273.749603,15.264600,5.402600,136.490799,357.875793,337.476593
915.025085,300.017609,3612.540283,3615.349365,306.853210,306.851196,283.404694,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.357498,243.776398,273.901886,273.744202,15.264900,5.402600,136.503693,357.838501,337.476715
915.029419,299.991608,3612.521240,3615.364258,306.853485,306.851288,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.242706,243.676804,273.893890,273.748413,15.264600,5.402700,136.356400,357.829010,337.476105
915.026123,300.014587,3612.521484,3615.234375,306.852692,306.851196,283.404694,283.398285,5.842900,5.829400,10.473700,10.480200,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.358200,243.798706,273.900085,273.750305,15.264500,5.402600,136.397903,357.864197,337.476410
915.024170,299.996704,3612.536133,3615.244385,306.852692,306.851410,283.404694,283.398407,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.308502,243.758896,273.894806,273.751892,15.264700,5.402600,136.479401,357.879211,337.476715
915.025330,300.012604,3612.543701,3615.339600,306.852692,306.851410,283.404785,283.398590,5.842800,5.829700,10.473700,10.480300,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.335999,243.793793,273.898895,273.753387,15.264900,5.402600,136.412094,357.849701,337.477203
915.028076,300.003387,3612.526123,3615.318604,306.854095,306.851593,283.404907,283.398712,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.279694,243.702606,273.900787,273.742096,15.264800,5.402700,136.251907,357.829193,337.476807
915.014771,300.004913,3612.513184,3615.227051,306.854095,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.301407,243.736603,273.894897,273.750305,15.264600,5.402600,136.230499,357.855011,337.476410
915.010925,300.007294,3612.539063,3615.203613,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473700,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.270294,243.701096,273.899109,273.743286,15.264600,5.402600,136.334900,357.876404,337.477386
915.015991,299.997894,3612.539551,3615.345947,306.852905,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.360596,243.786102,273.901215,273.749512,15.264900,5.402700,136.340607,357.842987,337.477509
915.018616,300.013702,3612.520020,3615.347168,306.853485,306.851501,283.404999,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.279999,243.711395,273.895111,273.744507,15.264900,5.402600,136.207596,357.833099,337.476898
915.015686,299.995209,3612.527344,3615.238281,306.852905,306.851410,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.316101,243.753204,273.899506,273.750092,15.264600,5.402600,136.163193,357.872589,337.477203
915.016113,300.011993,3612.539063,3615.305176,306.852692,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.375305,243.814697,273.899414,273.751801,15.264900,5.402600,136.253403,357.857513,337.477814
915.018005,300.004395,3612.528564,3615.352539,306.854401,306.851501,283.404999,283.398712,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.259201,243.707993,273.894989,273.746185,15.265100,5.402600,136.169006,357.825989,337.477600
915.018921,300.004608,3612.510986,3615.338623,306.854187,306.851593,283.405090,283.398804,5.842800,5.829000,10.473700,10.480100,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.293396,243.718704,273.899902,273.747711,15.264900,5.402700,136.081696,357.825989,337.476990
915.018372,300.005188,3612.528564,3615.255371,306.853302,306.851501,283.404785,283.398590,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005997,212.815506,212.814301,18.000000,18.000000,244.376907,243.807205,273.901703,273.749603,15.264700,5.402600,136.045898,357.874908,337.477386
915.009827,300.005890,3612.544189,3615.310303,306.852997,306.851593,283.404785,283.398590,5.843100,5.828800,10.473700,10.480000,246.556900,246.017105,246.554703,246.023804,212.815598,212.814301,18.000000,18.000000,244.301804,243.712601,273.900696,273.743896,15.264900,5.402600,136.176102,357.859985,337.478302
915.017273,300.007813,3612.530273,3615.326416,306.854187,306.851593,283.404999,283.398712,5.842400,5.829300,10.473500,10.480100,246.571304,246.016693,246.579498,246.009796,212.815506,212.814301,18.000000,18.000000,244.267807,243.708893,273.895111,273.749115,15.265100,5.402700,136.130295,357.829987,337.478210
915.018921,299.998413,3612.518799,3615.259277,306.853210,306.851501,283.404999,283.398590,5.842900,5.829400,10.473600,10.480100,246.576599,246.002899,246.572296,246.002197,212.815598,212.814407,18.000000,18.000000,244.352402,243.792603,273.900299,273.750793,15.264800,5.402600,135.961502,357.852905,337.477814
915.013977,300.014099,3612.534424,3615.249512,306.852600,306.851593,283.404907,283.398590,5.842900,5.829600,10.473600,10.480200,246.566803,245.999802,246.567307,245.998703,212.815506,212.814301,18.000000,18.000000,244.356796,243.797897,273.898895,273.752106,15.264800,5.402600,136.058807,357.870209,337.478485
915.015015,300.001709,3612.546143,3615.315918,306.853210,306.851593,283.404999,283.398590,5.842400,5.829700,10.473500,10.480200,246.582199,245.991394,246.587006,245.988693,212.815704,212.814499,18.000000,18.000000,244.280594,243.743195,273.895691,273.753510,15.265100,5.402600,136.024506,357.861298,337.478607
915.020081,300.011902,3612.529541,3615.356201,306.854401,306.851715,283.405090,283.398712,5.842800,5.829000,10.473600,10.479900,246.578400,245.995193,246.572495,246.005203,212.815704,212.814499,18.000000,18.000000,244.288300,243.723206,273.899811,273.743988,15.265200,5.402600,135.934402,357.826385,337.478302
915.016174,300.001801,3612.511230,3615.251709,306.853607,306.851593,283.404907,283.398590,5.843000,5.829200,10.473600,10.480000,246.560699,246.025299,246.559799,246.021194,212.815704,212.814499,18.000000,18.000000,244.318893,243.737198,273.901703,273.749207,15.264900,5.402600,135.824203,357.842194,337.477905
915.013794,300.007904,3612.534668,3615.250488,306.852997,306.851593,283.404785,283.398407,5.843100,5.829200,10.473600,10.479900,246.559402,246.008606,246.557297,246.011002,212.815704,212.814499,18.000000,18.000000,244.350601,243.770203,273.902588,273.745911,15.264700,5.402500,135.905807,357.878387,337.478485
915.011230,300.009186,3612.538818,3615.320801,306.852997,306.851593,283.404999,283.398407,5.842400,5.829000,10.473400,10.479900,246.563202,246.023499,246.572601,246.020798,212.815598,212.814407,18.000000,18.000000,244.226898,243.657196,273.893890,273.747192,15.265100,5.402600,135.971603,357.856293,337.479309
915.013306,299.997711,3612.527100,3615.340576,306.853912,306.851593,283.405090,283.398590,5.842900,5.829400,10.473500,10.480000,246.580093,246.006302,246.574203,246.004898,212.815598,212.814407,18.000000,18.000000,244.342102,243.781097,273.900513,273.750488,15.265200,5.402700,135.825607,357.825195,337.478699
915.013428,300.013794,3612.510254,3615.245850,306.854401,306.851501,283.404999,283.398590,5.842500,5.829400,10.473400,10.479900,246.570496,246.000107,246.575302,245.999100,212.815399,212.814301,18.000000,18.000000,244.311798,243.757095,273.895111,273.748108,15.264900,5.402600,135.757004,357.845612,337.478302
915.013611,299.998688,3612.517334,3615.158203,306.852600,306.851288,283.404907,283.398499,5.842700,5.828900,10.473500,10.479900,246.579895,246.015793,246.574997,246.020599,212.815506,212.814301,18.000000,18.000000,244.257797,243.685898,273.899200,273.745789,15.264800,5.402600,135.791306,357.875397,337.478699
915.011414,300.008209,3612.537109,3615.195068,306.852814,306.851410,283.404907,283.398590,5.843000,5.829400,10.473600,10.480000,246.566299,246.011307,246.565002,246.008301,212.815399,212.814194,18.000000,18.000000,244.371002,243.801102,273.901093,273.750214,15.264900,5.402500,135.845703,357.884399,337.479309
915.020813,300.005310,3612.542725,3615.412109,306.853302,306.851410,283.404999,283.398590,5.842900,5.829500,10.473500,10.480100,246.562607,246.002899,246.565002,246.000900,212.815399,212.814194,18.000000,18.000000,244.345398,243.783600,273.898010,273.751404,15.265200,5.402600,135.858597,357.840912,337.479187
915.027710,300.008698,3612.523438,3615.332764,306.853088,306.851501,283.405212,283.398712,5.842400,5.829500,10.473500,10.480000,246.584595,245.992096,246.587097,245.992096,212.815506,212.814301,18.000000,18.000000,244.273804,243.730392,273.896698,273.749298,15.265000,5.402600,135.708298,357.835114,337.478912
915.010315,300.004700,3612.521484,3615.242188,306.853485,306.851501,283.404999,283.398590,5.842900,5.829000,10.473600,10.479900,246.564896,246.022003,246.562500,246.023102,212.815598,212.814407,18.000000,18.000000,244.281494,243.701599,273.900391,273.744995,15.265000,5.402600,135.719803,357.876404,337.478790
915.010925,300.002991,3612.543457,3615.263916,306.852905,306.851593,283.404999,283.398590,5.843100,5.829300,10.473600,10.480000,246.561798,246.010101,246.560501,246.009399,212.815506,212.814301,18.000000,18.000000,244.358002,243.783401,273.902008,273.748993,15.265200,5.402500,135.684006,357.873505,337.479706
915.020813,300.010590,3612.527832,3615.314453,306.853607,306.851593,283.405212,283.398590,5.842600,5.828900,10.473500,10.479900,246.560699,246.019699,246.566605,246.021301,212.815506,212.814301,18.000000,18.000000,244.281799,243.701508,273.897003,273.744293,15.265100,5.402600,135.566696,357.834991,337.479492
915.007385,299.999390,3612.514648,3615.377441,306.855286,306.851715,283.405212,283.398712,5.842800,5.829300,10.473500,10.480000,246.580704,246.009293,246.576904,246.007004,212.815506,212.814301,18.000000,18.000000,244.284500,243.724594,273.898407,273.749115,15.264900,5.402600,135.489502,357.823395,337.478485
915.008118,300.007813,3612.515625,3615.135498,306.853302,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.480000,246.566498,246.003799,246.564606,246.002899,212.815506,212.814301,18.000000,18.000000,244.372498,243.807098,273.901306,273.750702,15.264900,5.402600,135.618195,357.876709,337.479187
915.009827,300.006104,3612.540771,3615.210693,306.852692,306.851593,283.404999,283.398590,5.843100,5.829100,10.473600,10.479900,246.559601,246.004395,246.557205,246.010101,212.815598,212.814407,18.000000,18.000000,244.352905,243.779495,273.902496,273.747314,15.265200,5.402500,135.602493,357.882111,337.479889
915.010925,300.009308,3612.522461,3615.311035,306.853302,306.851593,283.405212,283.398712,5.842300,5.829100,10.473400,10.479900,246.569504,246.021896,246.577499,246.017593,212.815704,212.814499,18.000000,18.000000,244.219101,243.646103,273.894287,273.746094,15.265100,5.402600,135.450897,357.835785,337.479797
915.014221,300.000610,3612.519287,3615.249756,306.853088,306.851501,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.574799,246.005402,246.570007,246.004196,212.815598,212.814499,18.000000,18.000000,244.336105,243.774902,273.900391,273.750305,15.264900,5.402600,135.465103,357.857391,337.479492
915.015320,300.007904,3612.538574,3615.260986,306.852386,306.851501,283.405090,283.398590,5.842700,5.829600,10.473400,10.480000,246.565506,245.999298,246.569305,245.996994,212.815598,212.814407,18.000000,18.000000,244.362595,243.802094,273.898804,273.752014,15.265200,5.402500,135.496597,357.880310,337.480011
915.015991,300.009705,3612.544678,3615.388916,306.853485,306.851593,283.405212,283.398804,5.842500,5.829100,10.473400,10.479900,246.585693,245.993393,246.583298,246.001404,212.815598,212.814407,18.000000,18.000000,244.264297,243.718094,273.895905,273.747101,15.265400,5.402600,135.345001,357.849609,337.480011
915.019409,300.001312,3612.523682,3615.383057,306.853912,306.851593,283.405212,283.398712,5.842900,5.829100,10.473500,10.479800,246.565399,246.023895,246.563904,246.020599,212.815598,212.814407,18.000000,18.000000,244.278198,243.698700,273.900208,273.746704,15.265000,5.402600,135.270599,357.831085,337.479614
915.004395,300.008911,3612.518799,3615.198730,306.852905,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.479900,246.562195,246.006393,246.561707,246.004303,212.815506,212.814301,18.000000,18.000000,244.375305,243.804794,273.901703,273.750702,15.265000,5.402600,135.337799,357.867706,337.479797
915.005005,300.004913,3612.542969,3615.280762,306.852997,306.851593,283.404999,283.398590,5.842800,5.829500,10.473400,10.480000,246.559494,245.999802,246.563705,245.998596,212.815598,212.814407,18.000000,18.000000,244.341400,243.777405,273.898499,273.750488,15.265400,5.402500,135.372192,357.870697,337.480408
915.005188,300.013397,3612.527832,3615.316650,306.853607,306.851807,283.405304,283.398804,5.842500,5.828800,10.473400,10.479800,246.581604,246.012802,246.580597,246.018707,212.815598,212.814407,18.000000,18.000000,244.196396,243.631500,273.896515,273.743896,15.265300,5.402600,135.244904,357.835388,337.480408
915.005798,299.996094,3612.514160,3615.289063,306.853607,306.851593,283.405212,283.398712,5.843000,5.829400,10.473500,10.479900,246.566299,246.011398,246.564499,246.007401,212.815598,212.814407,18.000000,18.000000,244.355698,243.785599,273.901306,273.749786,15.265000,5.402600,135.160400,357.844910,337.479797
915.006226,300.012085,3612.528320,3615.232666,306.852997,306.851593,283.405090,283.398590,5.842700,5.828900,10.473400,10.479700,246.561096,246.014404,246.564102,246.018707,212.815399,212.814194,18.000000,18.000000,244.294907,243.717194,273.897308,273.744293,15.265100,5.402500,135.223404,357.877899,337.480286
915.010803,300.001495,3612.548584,3615.262451,306.852905,306.851410,283.404999,283.398590,5.842700,5.829400,10.473400,10.479900,246.580093,246.009399,246.579697,246.004196,212.815399,212.814194,18.000000,18.000000,244.293396,243.736298,273.898010,273.750488,15.265400,5.402500,135.217697,357.878113,337.481110
915.009583,300.003113,3612.535156,3615.328857,306.852997,306.851593,283.405212,283.398804,5.843000,5.829500,10.473400,10.479900,246.569702,245.998795,246.567398,245.998093,212.815399,212.814194,18.000000,18.000000,244.373505,243.813507,273.901001,273.751190,15.265400,5.402600,135.070297,357.840302,337.480713
915.010620,300.012512,3612.520508,3615.298584,306.853302,306.851593,283.405090,283.398895,5.843100,5.828800,10.473500,10.479800,246.557098,246.015198,246.553802,246.023102,212.815506,212.814301,18.000000,18.000000,244.309799,243.722107,273.902802,273.743286,15.265100,5.402600,134.995895,357.845215,337.480194
915.012817,299.999512,3612.531250,3615.259033,306.852997,306.851501,283.405212,283.398895,5.843200,5.829300,10.473500,10.479900,246.550293,246.020798,246.550598,246.015503,212.815598,212.814407,18.000000,18.000000,244.350403,243.763107,273.902893,273.749298,15.265200,5.402500,135.091797,357.875214,337.480591
915.013428,300.015198,3612.530273,3615.304688,306.853302,306.851410,283.405304,283.398804,5.842300,5.829500,10.473200,10.480000,246.576401,246.001495,246.585800,245.997299,212.815598,212.814407,18.000000,18.000000,244.260101,243.711899,273.893311,273.751007,15.265400,5.402500,134.984497,357.849792,337.481110
915.010803,299.996887,3612.511230,3615.257568,306.853210,306.851715,283.405304,283.398895,5.842900,5.829100,10.473400,10.479800,246.578201,246.000504,246.570297,246.007797,212.815704,212.814499,18.000000,18.000000,244.304306,243.741394,273.900299,273.745911,15.265300,5.402600,134.903000,357.843506,337.480713
915.010376,300.012909,3612.532959,3615.258301,306.852905,306.851593,283.405090,283.398804,5.842500,5.829200,10.473300,10.479800,246.567398,246.019897,246.573105,246.015503,212.815506,212.814301,18.000000,18.000000,244.274597,243.704697,273.895599,273.747894,15.265300,5.402500,134.910095,357.881409,337.480988
915.009583,299.997986,3612.540771,3615.341309,306.852814,306.851715,283.405212,283.398712,5.842900,5.829400,10.473400,10.479900,246.575607,246.004807,246.570496,246.004105,212.815506,212.814301,18.000000,18.000000,244.342300,243.780594,273.900604,273.750397,15.265500,5.402500,134.845703,357.855499,337.481598
915.009216,300.009094,3612.522949,3615.291016,306.853394,306.851715,283.404999,283.398712,5.843000,5.829000,10.473400,10.479800,246.560806,246.006805,246.559097,246.012100,212.815506,212.814301,18.000000,18.000000,244.342194,243.766098,273.900604,273.745514,15.265200,5.402500,134.735596,357.850800,337.481293
915.005188,299.987793,3612.541748,3615.314209,306.853088,306.851715,283.405090,283.398804,5.842400,5.829100,10.473300,10.479800,246.573898,246.019104,246.580002,246.014404,212.815506,212.814301,18.000000,18.000000,244.233002,243.668396,273.894806,273.747711,15.265500,5.402500,134.787094,357.860504,337.481689
915.007080,299.991486,3612.522461,3615.309082,306.853485,306.851715,283.405304,283.398895,5.842900,5.829400,10.473400,10.479800,246.572205,246.005707,246.568497,246.004807,212.815506,212.814301,18.000000,18.000000,244.353195,243.789398,273.900513,273.750000,15.265500,5.402600,134.638306,357.837799,337.481506
915.010376,299.998810,3612.526123,3615.178467,306.853088,306.851593,283.405090,283.398712,5.843000,5.829500,10.473400,10.479900,246.563400,246.001205,246.562393,246.000107,212.815506,212.814301,18.000000,18.000000,244.379501,243.813995,273.901794,273.751709,15.265300,5.402500,134.584000,357.874786,337.481903
915.011719,299.991486,3612.543701,3615.315186,306.852997,306.851593,283.405212,283.398895,5.842900,5.829600,10.473400,10.480000,246.559692,245.997406,246.562897,245.995300,212.815704,212.814499,18.000000,18.000000,244.343597,243.782303,273.899414,273.753113,15.265500,5.402500,134.636902,357.864594,337.482391
915.013489,300.005096,3612.524170,3615.366699,306.853302,306.851593,283.405304,283.398895,5.842400,5.829700,10.473300,10.480000,246.586807,245.985794,246.589996,245.984207,212.815704,212.814499,18.000000,18.000000,244.266907,243.733398,273.895386,273.753998,15.265500,5.402500,134.513901,357.839294,337.481812
915.013489,299.984406,3612.529297,3615.239258,306.852509,306.851501,283.405090,283.398804,5.842900,5.829800,10.473400,10.479900,246.575897,245.985794,246.572601,245.986206,212.815903,212.814697,18.000000,18.000000,244.339005,243.793594,273.900391,273.754608,15.265400,5.402500,134.499603,357.874786,337.482208
915.016785,300.009613,3612.541016,3615.337646,306.853088,306.851593,283.404999,283.398712,5.843100,5.829700,10.473500,10.479800,246.565994,245.985992,246.564102,245.987701,212.815704,212.814499,18.000000,18.000000,244.361603,243.807297,273.902313,273.752686,15.265600,5.402500,134.533905,357.859192,337.482513
915.018799,299.987793,3612.528076,3615.338379,306.853485,306.851715,283.405090,283.398712,5.842800,5.828700,10.473300,10.479600,246.553299,246.018204,246.556503,246.025894,212.815903,212.814697,18.000000,18.000000,244.216400,243.629501,273.897614,273.742615,15.265500,5.402600,134.369400,357.842194,337.482300
915.010681,299.997314,3612.518311,3615.222412,306.854401,306.851715,283.404999,283.398407,5.842600,5.829500,10.473200,10.479700,246.582993,246.008606,246.582993,246.001907,212.815704,212.814499,18.000000,18.000000,244.262207,243.708496,273.897797,273.751099,15.265400,5.402500,134.266403,357.864899,337.482086
915.008789,299.988403,3612.542969,3615.220947,306.853088,306.851715,283.404785,283.398285,5.842800,5.829000,10.473200,10.479500,246.566193,246.003693,246.564697,246.009995,212.815506,212.814301,18.000000,18.000000,244.322998,243.753296,273.898804,273.745209,15.265600,5.402500,134.347900,357.883209,337.482910
915.009583,299.995514,3612.527588,3615.291504,306.853088,306.851715,283.404785,283.398407,5.842500,5.829200,10.473200,10.479600,246.576508,246.018799,246.579407,246.014008,212.815399,212.814102,18.000000,18.000000,244.264893,243.702194,273.897491,273.748993,15.265600,5.402600,134.319305,357.838593,337.482788
915.011475,299.988312,3612.518311,3615.249023,306.853699,306.851715,283.404907,283.398590,5.842900,5.829200,10.473300,10.479600,246.569107,246.005707,246.565704,246.008194,212.815308,212.814102,18.000000,18.000000,244.347702,243.775803,273.901489,273.746185,15.265400,5.402500,134.127594,357.861511,337.481995
915.002808,299.994507,3612.530029,3615.176025,306.853302,306.851501,283.404999,283.398590,5.843100,5.829000,10.473300,10.479600,246.554794,246.023300,246.553101,246.023697,212.815308,212.814102,18.000000,18.000000,244.333298,243.743698,273.902588,273.747101,15.265400,5.402400,134.151901,357.894012,337.482910
915.022888,299.993713,3612.514893,3615.310303,306.850494,306.850494,283.404602,283.398102,5.842400,5.829400,10.473100,10.479800,246.565506,246.010193,246.575699,246.004700,212.815399,212.814194,18.000000,18.000000,244.276901,243.720505,273.893799,273.750000,15.263500,5.400900,134.841507,357.833588,337.485413
915.056885,299.989410,3612.495850,3615.298828,306.849396,306.849396,283.404114,283.397614,5.842900,5.829500,10.473300,10.479800,246.582306,245.996994,246.576294,245.996994,212.815399,212.814194,18.000000,18.000000,244.341293,243.788101,273.900208,273.751801,15.260500,5.399100,136.204697,357.793610,337.486115
915.055115,299.999390,3612.475342,3615.257813,306.848602,306.848602,283.403503,283.397186,5.843000,5.829700,10.473400,10.479900,246.566605,245.995102,246.565399,245.993607,212.815399,212.814301,18.000000,18.000000,244.375198,243.816193,273.901703,273.752014,15.257900,5.397200,137.536499,357.770386,337.485413
914.998230,299.992188,3612.465820,3615.268066,306.848297,306.848297,283.403290,283.396912,5.842900,5.828700,10.473300,10.479600,246.555298,246.011307,246.554398,246.021194,212.815598,212.814407,18.000000,18.000000,244.253998,243.667404,273.898193,273.742310,15.255600,5.395300,138.876907,357.743988,337.483704
914.922607,299.996185,3612.451416,3615.263916,306.848114,306.848114,283.403107,283.396515,5.842400,5.829300,10.473200,10.479800,246.578796,246.016800,246.584503,246.008194,212.815598,212.814301,18.000000,18.000000,244.255096,243.699799,273.896393,273.749908,15.253400,5.393300,140.224503,357.715790,337.481598
914.836426,299.985596,3612.436768,3615.233887,306.847687,306.847687,283.402588,283.396210,5.842900,5.829000,10.473200,10.479600,246.570297,246.006302,246.565094,246.012604,212.815506,212.814301,18.000000,18.000000,244.324402,243.748901,273.900696,273.743988,15.251200,5.391400,141.626404,357.696014,337.479187
914.755981,299.999390,3612.427734,3615.228760,306.846802,306.846802,283.402191,283.395905,5.843000,5.829100,10.473200,10.479600,246.556793,246.025208,246.556503,246.021896,212.815308,212.814102,18.000000,18.000000,244.341003,243.755493,273.901886,273.747803,15.249000,5.389400,143.096893,357.673187,337.476807
914.685120,299.986694,3612.414307,3615.219971,306.845490,306.845490,283.402008,283.395599,5.842500,5.829400,10.473000,10.479700,246.563904,246.009598,246.572296,246.004898,212.815399,212.814194,18.000000,18.000000,244.286499,243.727997,273.893799,273.749786,15.246900,5.387500,144.626099,357.649506,337.474487
914.623230,299.997192,3612.403564,3615.204834,306.843811,306.843811,283.401703,283.395386,5.842600,5.829500,10.473100,10.479700,246.588699,245.995193,246.584702,245.994705,212.815308,212.814102,18.000000,18.000000,244.317703,243.772202,273.898285,273.751801,15.244800,5.385500,146.248398,357.624115,337.471985
914.573914,299.988800,3612.392822,3615.182129,306.841705,306.841705,283.401489,283.395294,5.842900,5.828800,10.473200,10.479500,246.571304,246.002701,246.566193,246.012894,212.815399,212.814301,18.000000,18.000000,244.296204,243.720093,273.900513,273.742096,15.242700,5.383500,147.937805,357.602905,337.469696
914.532776,299.994598,3612.376465,3615.185303,306.839813,306.839813,283.401398,283.395111,5.843000,5.829000,10.473200,10.479600,246.556107,246.030594,246.556000,246.026398,212.815399,212.814194,18.000000,18.000000,244.324402,243.735596,273.901611,273.747314,15.240500,5.381500,149.723099,357.579315,337.467285
914.490723,299.990204,3612.359863,3615.170898,306.837799,306.837799,283.401093,283.394714,5.842400,5.829300,10.473000,10.479700,246.564407,246.011505,246.573196,246.007004,212.815506,212.814301,18.000000,18.000000,244.286697,243.727493,273.893005,273.749115,15.238400,5.379500,151.567001,357.554504,337.464813
914.448486,299.992096,3612.352539,3615.165283,306.835999,306.835907,283.400696,283.394287,5.842500,5.829400,10.473100,10.479700,246.591400,245.998001,246.587906,245.997406,212.815399,212.814194,18.000000,18.000000,244.301895,243.756302,273.897186,273.750092,15.236200,5.377500,153.481003,357.528992,337.462402
914.405579,299.991699,3612.335938,3615.156982,306.834198,306.834198,283.400208,283.393707,5.842400,5.828600,10.473000,10.479400,246.574707,246.010193,246.574600,246.019104,212.815399,212.814194,18.000000,18.000000,244.242294,243.671494,273.893799,273.740814,15.234100,5.375500,155.482300,357.501801,337.459991
914.358521,299.987213,3612.328613,3615.134033,306.832611,306.832703,283.399597,283.393188,5.842400,5.829100,10.473000,10.479500,246.585403,246.022003,246.585999,246.014999,212.815308,212.814102,18.000000,18.000000,244.283707,243.724899,273.895599,273.747894,15.232000,5.373500,157.542206,357.482300,337.457611
914.309326,299.989014,3612.321289,3615.137695,306.831085,306.831085,283.398895,283.392487,5.842700,5.829200,10.473100,10.479500,246.578903,246.005096,246.576202,246.005798,212.815308,212.814102,18.000000,18.000000,244.350204,243.788193,273.897797,273.745300,15.229900,5.371500,159.696594,357.456909,337.455109
914.260986,299.992188,3612.307861,3615.128906,306.829498,306.829498,283.398285,283.391815,5.842500,5.828500,10.473000,10.479400,246.565796,246.029907,246.566406,246.034897,212.815201,212.813995,18.000000,18.000000,244.253494,243.667999,273.894287,273.741608,15.227700,5.369500,161.905304,357.435608,337.452789
914.213013,299.984802,3612.299316,3615.131104,306.827698,306.827698,283.397614,283.391113,5.842100,5.829100,10.472900,10.479500,246.590500,246.016098,246.594894,246.010803,212.815308,212.814102,18.000000,18.000000,244.267700,243.717896,273.892395,273.746796,15.225700,5.367500,164.215607,357.410706,337.450409
914.170471,299.989014,3612.293213,3615.110352,306.825897,306.825897,283.396912,283.390289,5.842500,5.828900,10.473000,10.479400,246.586105,246.007401,246.582199,246.010696,212.815201,212.814102,18.000000,18.000000,244.327499,243.765793,273.895905,273.742493,15.223600,5.365500,166.575897,357.390808,337.448212
914.132874,299.989288,3612.282471,3615.120605,306.823914,306.823914,283.396210,283.389496,5.842100,5.828500,10.472900,10.479400,246.576904,246.034195,246.581894,246.035400,212.815201,212.813995,18.000000,18.000000,244.220993,243.647705,273.889801,273.741608,15.221500,5.363500,169.029205,357.363403,337.445801
914.109192,299.982208,3612.277588,3615.106934,306.821899,306.821899,283.395599,283.388794,5.842200,5.829000,10.473000,10.479500,246.596695,246.017303,246.594193,246.014694,212.815201,212.813995,18.000000,18.000000,244.309097,243.755707,273.893311,273.745697,15.219300,5.361500,171.539795,357.343414,337.443604
914.078491,299.990204,3612.270508,3615.110596,306.819794,306.819794,283.394714,283.387909,5.842400,5.828800,10.473100,10.479500,246.584000,246.011505,246.581299,246.015305,212.815201,212.813995,18.000000,18.000000,244.348602,243.789001,273.895111,273.743988,15.216700,5.359400,174.775604,357.314087,337.441193
914.053284,299.987488,3612.253906,3615.100342,306.818115,306.818115,283.394012,283.387207,5.842300,5.828200,10.473000,10.479400,246.570297,246.042892,246.572693,246.045197,212.815308,212.814102,18.000000,18.000000,244.255997,243.664993,273.893707,273.736908,15.214600,5.357400,177.467804,357.290192,337.438995
914.021729,299.984894,3612.247559,3615.100586,306.816315,306.816315,283.393188,283.386200,5.841700,5.828800,10.472800,10.479500,246.604904,246.022400,246.609406,246.017700,212.815308,212.814102,18.000000,18.000000,244.223206,243.674103,273.886108,273.743286,15.212600,5.355400,180.215897,357.266510,337.436615
913.988892,299.981812,3612.238770,3615.086914,306.814606,306.814606,283.392303,283.385315,5.842000,5.828900,10.472900,10.479500,246.597702,246.014801,246.596207,246.014099,212.815308,212.814102,18.000000,18.000000,244.328094,243.778793,273.890686,273.744507,15.210500,5.353400,183.044006,357.244293,337.434296
913.960022,299.987213,3612.232666,3615.086426,306.812988,306.812988,283.391388,283.384308,5.841600,5.827900,10.472800,10.479200,246.605499,246.032501,246.606400,246.040695,212.815201,212.813995,18.000000,18.000000,244.187393,243.628403,273.885101,273.733887,15.208400,5.351400,185.940796,357.220795,337.432190
913.930420,299.977386,3612.227539,3615.088379,306.811310,306.811310,283.390411,283.383392,5.841900,5.828600,10.472900,10.479400,246.597794,246.035507,246.596802,246.029907,212.815201,212.813995,18.000000,18.000000,244.301407,243.737198,273.889709,273.741211,15.206400,5.349400,188.909103,357.198090,337.429810
913.904419,299.982605,3612.222900,3615.067383,306.809601,306.809601,283.389496,283.382294,5.841400,5.828500,10.472800,10.479400,246.608200,246.019302,246.613098,246.020599,212.815201,212.813995,18.000000,18.000000,244.285095,243.740402,273.884003,273.740204,15.204300,5.347400,191.953201,357.180511,337.427887
913.875305,299.983887,3612.220947,3615.093994,306.807892,306.807800,283.388397,283.381287,5.841900,5.827900,10.472900,10.479200,246.601501,246.049194,246.595901,246.053802,212.815308,212.814102,18.000000,18.000000,244.232697,243.658005,273.888702,273.732605,15.202300,5.345400,195.053101,357.154205,337.425812
913.841980,299.973694,3612.208740,3615.082764,306.806000,306.806000,283.387512,283.380188,5.841800,5.828400,10.472900,10.479400,246.593506,246.039703,246.596497,246.035706,212.815399,212.814194,18.000000,18.000000,244.329697,243.759003,273.888092,273.739014,15.200200,5.343400,198.208801,357.126801,337.423492
913.824707,299.989410,3612.201904,3615.065674,306.804291,306.804199,283.386505,283.379211,5.841200,5.827800,10.472800,10.479300,246.618195,246.033096,246.619995,246.040802,212.815399,212.814194,18.000000,18.000000,244.218399,243.667801,273.881012,273.732513,15.198200,5.341400,201.476105,357.107086,337.421387
913.802917,299.969513,3612.198486,3615.071777,306.802490,306.802399,283.385712,283.378113,5.841600,5.828000,10.472900,10.479300,246.606201,246.055893,246.604996,246.051407,212.815506,212.814301,18.000000,18.000000,244.253693,243.680801,273.885712,273.734589,15.196200,5.339400,204.800598,357.084808,337.419495
