热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.721619,300.003601,3612.747559,3615.943359,306.696503,306.696503,283.243195,283.228790,5.829200,5.816400,10.476900,10.481000,247.111496,245.949997,247.110397,245.960999,212.837708,212.836304,18.000000,18.000000,244.367004,243.824997,273.745911,273.605591,15.101900,5.037700,1350.000122,356.063812,337.996887
915.724792,299.989990,3612.767822,3615.966553,306.696686,306.696686,283.243011,283.228607,5.829000,5.816600,10.477000,10.481000,247.132202,245.930298,247.133301,245.925705,212.837601,212.836197,18.000000,18.000000,244.335098,243.813904,273.746887,273.607788,15.102000,5.035900,1350.000122,356.086914,338.005005
915.738220,300.006714,3612.775391,3616.060303,306.696991,306.696991,283.243011,283.228790,5.829300,5.816200,10.477200,10.480800,247.117798,245.943497,247.112900,245.952393,212.837494,212.836105,18.000000,18.000000,244.349503,243.807098,273.749390,273.600098,15.102600,5.034100,1350.000122,356.063690,338.012512
915.760925,299.993713,3612.757568,3615.954102,306.697113,306.697113,283.243011,283.228699,5.829500,5.815900,10.477300,10.480900,247.110901,245.937393,247.110107,245.933105,212.837601,212.836105,18.000000,18.000000,244.321396,243.749695,273.751801,273.601715,15.102800,5.032200,1350.000122,356.074097,338.019501
915.766785,300.001312,3612.775879,3615.987305,306.697296,306.697296,283.242889,283.228485,5.829100,5.816200,10.477100,10.480900,247.104004,245.952698,247.109207,245.953506,212.837494,212.835999,18.000000,18.000000,244.337601,243.789703,273.744995,273.602600,15.103000,5.030400,1350.000122,356.100006,338.027008
915.782593,299.999512,3612.778320,3616.049072,306.697815,306.697601,283.243011,283.228607,5.829000,5.815900,10.477200,10.480900,247.138000,245.916901,247.137405,245.913300,212.837402,212.835907,18.000000,18.000000,244.278793,243.732407,273.747711,273.601593,15.103700,5.028500,1350.000122,356.081085,338.034790
915.802124,299.992798,3612.770996,3616.095947,306.698303,306.697906,283.243011,283.228607,5.829400,5.816400,10.477300,10.480900,247.113907,245.948196,247.109604,245.954407,212.837296,212.835907,18.000000,18.000000,244.399200,243.852402,273.750488,273.604797,15.104100,5.026800,1350.000122,356.060394,338.040802
915.811829,300.009308,3612.765381,3616.001953,306.698090,306.698212,283.242889,283.228485,5.829500,5.815800,10.477300,10.480800,247.101807,245.963593,247.100601,245.966599,212.837097,212.835602,18.000000,18.000000,244.340607,243.774704,273.749390,273.598602,15.104300,5.024900,1350.000122,356.086395,338.047913
915.810913,299.991089,3612.782715,3615.994141,306.698486,306.698395,283.242798,283.228302,5.828800,5.816200,10.477200,10.480900,247.128601,245.917999,247.137207,245.909103,212.837204,212.835693,18.000000,18.000000,244.280106,243.741501,273.743988,273.603790,15.104600,5.023000,1350.000122,356.117706,338.055298
915.827271,300.005402,3612.787354,3616.073975,306.698914,306.698914,283.242889,283.228394,5.829300,5.816400,10.477400,10.480900,247.124603,245.935394,247.117096,245.947098,212.837006,212.835602,18.000000,18.000000,244.388397,243.847702,273.749390,273.605286,15.105100,5.021200,1350.000122,356.095703,338.062500
915.840515,299.996185,3612.770996,3616.002930,306.699097,306.699097,283.242798,283.228394,5.829400,5.816500,10.477500,10.481000,247.109802,245.946594,247.108994,245.945297,212.837006,212.835495,18.000000,18.000000,244.400208,243.857407,273.750885,273.606995,15.105500,5.019400,1350.000122,356.095886,338.069092
915.849609,300.009003,3612.787598,3616.027588,306.699310,306.699310,283.242889,283.228302,5.829200,5.816400,10.477400,10.480900,247.108307,245.942093,247.113297,245.937393,212.837006,212.835495,18.000000,18.000000,244.335297,243.795700,273.745605,273.602814,15.105600,5.017500,1350.000122,356.123199,338.076904
915.874329,299.998993,3612.794922,3616.131592,306.699707,306.699585,283.242889,283.228394,5.829100,5.816000,10.477500,10.480800,247.146896,245.885498,247.140396,245.892700,212.837097,212.835602,18.000000,18.000000,244.242004,243.695602,273.746796,273.600800,15.106300,5.015700,1350.000122,356.099792,338.084503
915.882202,299.996307,3612.778809,3616.035645,306.699890,306.699890,283.242889,283.228302,5.829100,5.816200,10.477500,10.480800,247.114304,245.946701,247.116302,245.946503,212.836899,212.835495,18.000000,18.000000,244.380493,243.835999,273.747314,273.603699,15.106400,5.013800,1350.000122,356.112701,338.091309
915.885986,300.007813,3612.804199,3616.066895,306.700287,306.700287,283.242798,283.228210,5.829000,5.815900,10.477500,10.480700,247.129105,245.945099,247.131195,245.934601,212.836700,212.835205,18.000000,18.000000,244.282593,243.737503,273.745209,273.599701,15.107000,5.012000,1350.000122,356.137299,338.099304
915.899719,299.990112,3612.801270,3616.109863,306.700592,306.700592,283.243011,283.228302,5.829300,5.816300,10.477600,10.480800,247.115707,245.949005,247.113800,245.946701,212.836594,212.835205,18.000000,18.000000,244.384598,243.837906,273.749390,273.604706,15.107400,5.010200,1350.000122,356.108093,338.106415
915.911377,300.012207,3612.792725,3615.990479,306.701111,306.700897,283.242889,283.228394,5.829500,5.816500,10.477700,10.480900,247.109604,245.942596,247.108307,245.941605,212.836502,212.835007,18.000000,18.000000,244.418503,243.871994,273.751099,273.606110,15.107500,5.008400,1350.000122,356.133698,338.113403
915.919617,299.997711,3612.813477,3616.044922,306.700989,306.700897,283.242889,283.228302,5.828800,5.816200,10.477600,10.480800,247.112900,245.937805,247.121704,245.938202,212.836594,212.835205,18.000000,18.000000,244.340103,243.801697,273.744507,273.603607,15.108300,5.006400,1350.000122,356.165802,338.120514
915.933472,300.010315,3612.818604,3616.154541,306.701202,306.701202,283.243195,283.228485,5.829200,5.816000,10.477700,10.480700,247.145004,245.896698,247.134399,245.912399,212.836594,212.835098,18.000000,18.000000,244.255798,243.710205,273.747406,273.600403,15.108600,5.004700,1350.000122,356.135590,338.127991
915.944214,299.992706,3612.798096,3616.148682,306.701691,306.701508,283.243011,283.228302,5.829300,5.816400,10.477700,10.480800,247.112000,245.942795,247.113602,245.939896,212.836502,212.835007,18.000000,18.000000,244.405502,243.859100,273.748810,273.605713,15.108800,5.002900,1350.000122,356.122986,338.134094
915.944580,300.011292,3612.802246,3616.041992,306.701691,306.701691,283.242889,283.228210,5.828900,5.816600,10.477700,10.480800,247.131500,245.930206,247.134293,245.927994,212.836197,212.834793,18.000000,18.000000,244.336197,243.814301,273.743988,273.607300,15.109100,5.001100,1350.000122,356.159088,338.141602
915.954224,300.000488,3612.821777,3616.033936,306.702087,306.702087,283.243011,283.228302,5.829300,5.816000,10.477900,10.480700,247.121796,245.934296,247.116501,245.942795,212.836304,212.834793,18.000000,18.000000,244.358902,243.822006,273.749115,273.601807,15.109600,4.999300,1350.000122,356.166290,338.149506
915.968994,300.005005,3612.816406,3616.173096,306.702515,306.702515,283.243011,283.228394,5.829400,5.816100,10.477900,10.480700,247.107407,245.956299,247.106705,245.953094,212.836105,212.834595,18.000000,18.000000,244.336899,243.772507,273.750488,273.601990,15.110000,4.997500,1350.000122,356.139587,338.155792
915.974121,300.006104,3612.797852,3616.068848,306.702911,306.702606,283.243103,283.228302,5.828900,5.816400,10.477800,10.480700,247.118607,245.940994,247.125702,245.936600,212.836105,212.834595,18.000000,18.000000,244.349701,243.811203,273.744507,273.605804,15.110100,4.995700,1350.000122,356.149109,338.162506
915.987976,299.999115,3612.824707,3616.060059,306.702789,306.702789,283.243103,283.228302,5.829300,5.816600,10.477900,10.480800,247.127899,245.931000,247.123505,245.930801,212.835907,212.834396,18.000000,18.000000,244.374496,243.845901,273.748505,273.607391,15.110700,4.993700,1350.000122,356.186615,338.170990
916.003113,300.012604,3612.829834,3616.151123,306.703094,306.703094,283.243195,283.228485,5.829400,5.816100,10.478000,10.480600,247.114395,245.933807,247.111206,245.940201,212.835800,212.834396,18.000000,18.000000,244.381195,243.835800,273.750488,273.601898,15.111100,4.992000,1350.000122,356.162201,338.178406
916.017090,299.998413,3612.813721,3616.107422,306.703400,306.703400,283.243286,283.228394,5.829400,5.816000,10.478000,10.480600,247.101196,245.961700,247.102402,245.959793,212.835907,212.834396,18.000000,18.000000,244.329193,243.761902,273.749786,273.602112,15.111300,4.990100,1350.000122,356.166107,338.184814
916.019226,300.011108,3612.831787,3616.088135,306.703705,306.703705,283.243286,283.228394,5.828900,5.816400,10.477900,10.480700,247.123398,245.940506,247.128906,245.936295,212.835693,212.834198,18.000000,18.000000,244.328293,243.796402,273.744690,273.606110,15.111700,4.988300,1350.000122,356.198792,338.192108
916.025696,299.997101,3612.827393,3616.125977,306.704010,306.704010,283.243408,283.228394,5.829300,5.816300,10.478100,10.480600,247.121704,245.932098,247.117401,245.935593,212.835693,212.834198,18.000000,18.000000,244.382904,243.845596,273.749786,273.603607,15.112200,4.986500,1350.000122,356.178802,338.198914
916.035522,300.012512,3612.824951,3616.073730,306.704498,306.704498,283.243500,283.228485,5.829500,5.815900,10.478200,10.480500,247.104507,245.959305,247.101807,245.961304,212.835495,212.834000,18.000000,18.000000,244.351501,243.783401,273.751801,273.600891,15.112600,4.984700,1350.000122,356.191406,338.205688
916.039795,299.999908,3612.834717,3616.124756,306.704712,306.704803,283.243500,283.228485,5.829400,5.816400,10.478100,10.480700,247.101898,245.947495,247.104797,245.943802,212.835602,212.834106,18.000000,18.000000,244.396606,243.841705,273.749603,273.605804,15.113000,4.982800,1350.000122,356.204590,338.212708
916.046387,300.010193,3612.838135,3616.149658,306.705109,306.705109,283.243805,283.228699,5.828900,5.816600,10.478000,10.480700,247.128006,245.931198,247.132095,245.928406,212.835403,212.833893,18.000000,18.000000,244.326797,243.803894,273.745087,273.607605,15.113400,4.981000,1350.000122,356.192810,338.220490
916.065613,300.005005,3612.835938,3616.169434,306.705414,306.705414,283.243805,283.228790,5.829300,5.815900,10.478200,10.480500,247.117798,245.939804,247.112701,245.949402,212.835297,212.833893,18.000000,18.000000,244.337494,243.788193,273.749115,273.599213,15.113800,4.979300,1350.000122,356.189789,338.226715
916.065430,300.003204,3612.824951,3616.016602,306.705414,306.705505,283.243713,283.228607,5.829000,5.816400,10.478100,10.480600,247.117706,245.953201,247.122894,245.945099,212.835205,212.833694,18.000000,18.000000,244.325607,243.782394,273.745789,273.605499,15.113900,4.977400,1350.000122,356.218201,338.233887
916.071899,300.007599,3612.841553,3616.070068,306.705811,306.705811,283.243805,283.228699,5.829400,5.816500,10.478200,10.480600,247.115997,245.934692,247.113495,245.933701,212.835007,212.833603,18.000000,18.000000,244.423798,243.884995,273.750000,273.607391,15.114500,4.975600,1350.000122,356.225311,338.241486
916.089478,300.003906,3612.839844,3616.178223,306.706207,306.706085,283.243988,283.228912,5.828900,5.816300,10.478200,10.480500,247.123901,245.928802,247.127808,245.932098,212.835007,212.833603,18.000000,18.000000,244.324600,243.796494,273.744598,273.603394,15.114900,4.973900,1350.000122,356.198090,338.248596
916.092590,300.001495,3612.833252,3616.054443,306.706390,306.706299,283.243988,283.228912,5.829400,5.816100,10.478400,10.480500,247.116699,245.953903,247.112305,245.954803,212.834900,212.833496,18.000000,18.000000,244.334900,243.780396,273.749908,273.602509,15.115000,4.972100,1350.000122,356.213287,338.255310
916.094727,299.996704,3612.849854,3616.066895,306.706390,306.706390,283.243988,283.228790,5.829500,5.816500,10.478400,10.480600,247.108398,245.942001,247.107697,245.939301,212.834900,212.833405,18.000000,18.000000,244.417404,243.868301,273.751587,273.606293,15.115300,4.970100,1350.000122,356.252502,338.263000
916.100708,300.012512,3612.853516,3616.139648,306.706787,306.706787,283.244202,283.228912,5.829300,5.816000,10.478400,10.480400,247.103897,245.944504,247.106003,245.949402,212.834702,212.833206,18.000000,18.000000,244.360703,243.804092,273.748291,273.600494,15.116000,4.968400,1350.000122,356.235596,338.270905
916.119629,299.991608,3612.843994,3616.157227,306.707001,306.707092,283.244385,283.228912,5.829100,5.816300,10.478400,10.480500,247.122696,245.949905,247.123398,245.944901,212.834702,212.833298,18.000000,18.000000,244.307404,243.765305,273.747803,273.604797,15.116300,4.966700,1350.000122,356.210297,338.277100
916.128113,300.009491,3612.837158,3616.020752,306.707306,306.707306,283.244385,283.228912,5.829500,5.816500,10.478500,10.480500,247.111603,245.937805,247.108994,245.936798,212.834503,212.833099,18.000000,18.000000,244.430298,243.885300,273.751495,273.606812,15.116500,4.964800,1350.000122,356.249786,338.284393
916.131775,299.998413,3612.856201,3616.090088,306.707489,306.707489,283.244598,283.229095,5.829000,5.816600,10.478400,10.480600,247.114899,245.930695,247.121002,245.928604,212.834503,212.832993,18.000000,18.000000,244.362503,243.831497,273.745789,273.607208,15.117000,4.963000,1350.000122,356.255096,338.291687
916.143921,300.006897,3612.855713,3616.250244,306.708099,306.707886,283.244812,283.229187,5.829400,5.815900,10.478500,10.480400,247.122192,245.941299,247.115402,245.949203,212.834396,212.832993,18.000000,18.000000,244.318802,243.771301,273.749908,273.600494,15.117400,4.961200,1350.000122,356.227203,338.298096
916.153625,299.997314,3612.842285,3616.092529,306.708313,306.708313,283.244690,283.229187,5.829500,5.816400,10.478600,10.480500,247.106796,245.948196,247.106094,245.944000,212.834396,212.832901,18.000000,18.000000,244.403198,243.849197,273.751801,273.605804,15.117600,4.959400,1350.000122,356.249908,338.304993
916.151917,300.006104,3612.859863,3616.135986,306.708496,306.708496,283.244812,283.229187,5.829700,5.816600,10.478700,10.480500,247.103394,245.937607,247.102203,245.936401,212.834305,212.832794,18.000000,18.000000,244.428604,243.878204,273.753296,273.607513,15.118000,4.957600,1350.000122,356.272186,338.312500
916.161987,300.007507,3612.866943,3616.197510,306.708893,306.708893,283.244995,283.229401,5.829800,5.816100,10.478800,10.480400,247.097504,245.940094,247.094803,245.946396,212.834305,212.832901,18.000000,18.000000,244.395905,243.832901,273.754608,273.601898,15.118500,4.955900,1350.000122,356.255402,338.320404
916.173096,300.002106,3612.845459,3616.218262,306.709412,306.709290,283.245209,283.229614,5.829700,5.816300,10.478700,10.480400,247.087799,245.959198,247.090195,245.955002,212.834396,212.832993,18.000000,18.000000,244.366699,243.797195,273.750793,273.605103,15.118900,4.954000,1350.000122,356.240692,338.326508
916.179321,300.008911,3612.841064,3616.076660,306.709595,306.709503,283.245392,283.229492,5.829000,5.816500,10.478500,10.480500,247.121307,245.935394,247.127304,245.931503,212.834198,212.832794,18.000000,18.000000,244.322006,243.793594,273.747192,273.607391,15.119100,4.952200,1350.000122,356.268402,338.333405
916.182373,299.996613,3612.871338,3616.136230,306.709686,306.709686,283.245300,283.229401,5.829600,5.816700,10.478700,10.480400,247.113098,245.930496,247.108795,245.929901,212.834198,212.832703,18.000000,18.000000,244.422195,243.881500,273.753113,273.608307,15.119400,4.950400,1350.000122,356.295105,338.341187
916.187073,300.015106,3612.864014,3616.202881,306.710205,306.710114,283.245392,283.229797,5.829400,5.816100,10.478600,10.480200,247.101303,245.938797,247.103104,245.945206,212.834000,212.832504,18.000000,18.000000,244.334702,243.779007,273.748199,273.601013,15.120000,4.948600,1350.000122,356.268890,338.348114
916.201172,299.995209,3612.853027,3616.217285,306.710602,306.710510,283.245605,283.229889,5.829200,5.816400,10.478700,10.480300,247.119598,245.947006,247.120102,245.941498,212.833893,212.832397,18.000000,18.000000,244.333694,243.792496,273.750214,273.606689,15.120400,4.946900,1350.000122,356.257904,338.354095
916.210388,300.007690,3612.846436,3616.076416,306.710907,306.710907,283.245697,283.229889,5.829700,5.816300,10.478800,10.480200,247.106598,245.937698,247.102997,245.941406,212.833694,212.832199,18.000000,18.000000,244.408600,243.852798,273.753204,273.602905,15.120600,4.945100,1350.000122,356.285797,338.361206
916.208191,300.003601,3612.872070,3616.138428,306.711090,306.711090,283.245789,283.230011,5.829800,5.816300,10.478900,10.480300,247.095596,245.953003,247.094894,245.951401,212.833603,212.832108,18.000000,18.000000,244.398300,243.831802,273.754303,273.605286,15.120800,4.943300,1350.000122,356.309387,338.369202
916.211487,300.003815,3612.877930,3616.200684,306.711304,306.711304,283.246002,283.230103,5.829400,5.816500,10.478800,10.480400,247.095398,245.941498,247.101501,245.937500,212.833603,212.832108,18.000000,18.000000,244.379898,243.832108,273.748108,273.607910,15.121400,4.941500,1350.000122,356.301208,338.376587
916.220825,300.010193,3612.860107,3616.266357,306.711700,306.711700,283.246307,283.230408,5.829300,5.816800,10.478900,10.480400,247.125000,245.925293,247.123993,245.923492,212.833496,212.832001,18.000000,18.000000,244.369400,243.843903,273.750793,273.609711,15.121800,4.939800,1350.000122,356.276093,338.382599
916.231873,299.997894,3612.863281,3616.135986,306.711792,306.711792,283.246307,283.230499,5.829700,5.816600,10.479000,10.480300,247.108994,245.923096,247.105301,245.926895,212.833496,212.832108,18.000000,18.000000,244.406006,243.861694,273.753815,273.604889,15.121900,4.938000,1350.000122,356.308990,338.390015
916.233582,300.016998,3612.885986,3616.189697,306.712097,306.712006,283.246307,283.230408,5.829900,5.816100,10.479100,10.480200,247.091904,245.954300,247.089294,245.957596,212.833405,212.831894,18.000000,18.000000,244.369507,243.794296,273.755402,273.603485,15.122200,4.936100,1350.000122,356.323792,338.397797
916.242615,299.993591,3612.875977,3616.217285,306.712311,306.712311,283.246490,283.230499,5.830000,5.816600,10.479100,10.480300,247.089600,245.943695,247.089005,245.940506,212.833405,212.832001,18.000000,18.000000,244.432007,243.868195,273.756409,273.608185,15.122900,4.934500,1350.000122,356.294312,338.404388
916.252502,300.019714,3612.864014,3616.142090,306.712585,306.712585,283.246613,283.230499,5.829100,5.816800,10.478900,10.480400,247.102997,245.929703,247.114700,245.924698,212.833298,212.831802,18.000000,18.000000,244.339203,243.810303,273.746002,273.609985,15.123100,4.932600,1350.000122,356.315399,338.410614
916.251526,299.995392,3612.883057,3616.182129,306.712799,306.712799,283.246704,283.230591,5.829700,5.816900,10.479100,10.480300,247.121704,245.919098,247.114197,245.920303,212.833298,212.831802,18.000000,18.000000,244.396698,243.867203,273.753601,273.611298,15.123500,4.930800,1350.000122,356.334106,338.417908
916.259094,300.014496,3612.889648,3616.252197,306.713287,306.713287,283.246796,283.230804,5.829800,5.816200,10.479100,10.480000,247.100296,245.928497,247.095795,245.938400,212.833099,212.831696,18.000000,18.000000,244.371902,243.812500,273.753998,273.601807,15.123900,4.929100,1350.000122,356.314301,338.425415
916.276428,300.003601,3612.869141,3616.265869,306.713593,306.713593,283.247009,283.230988,5.829200,5.816400,10.479000,10.480100,247.103394,245.950897,247.111603,245.944397,212.832993,212.831604,18.000000,18.000000,244.303207,243.756805,273.748199,273.607300,15.124300,4.927400,1350.000122,356.304596,338.431488
916.281921,299.999115,3612.867676,3616.166260,306.713898,306.713898,283.247101,283.230988,5.829700,5.816700,10.479100,10.480100,247.110504,245.930298,247.105804,245.929092,212.832901,212.831497,18.000000,18.000000,244.424606,243.882095,273.753998,273.609497,15.124600,4.925600,1350.000122,356.324188,338.437988
916.280518,300.016602,3612.878418,3616.210449,306.714203,306.714203,283.247314,283.231201,5.829800,5.816900,10.479100,10.480200,247.098206,245.926498,247.098694,245.924698,212.832703,212.831207,18.000000,18.000000,244.436493,243.894699,273.752594,273.611115,15.124900,4.923800,1350.000122,356.338715,338.445190
916.287476,299.997314,3612.887939,3616.236084,306.714508,306.714386,283.247498,283.231293,5.829200,5.816300,10.479100,10.480000,247.113907,245.924500,247.116394,245.931107,212.832794,212.831406,18.000000,18.000000,244.285202,243.746796,273.749603,273.603088,15.125300,4.922000,1350.000122,356.346100,338.452209
916.289612,300.015198,3612.896484,3616.274414,306.714691,306.714691,283.247711,283.231415,5.829700,5.816600,10.479200,10.480100,247.102005,245.946304,247.099197,245.941895,212.832596,212.831100,18.000000,18.000000,244.402100,243.847702,273.753601,273.608704,15.125800,4.920200,1350.000122,356.346100,338.459412
916.295227,299.993805,3612.883057,3616.323975,306.715210,306.715088,283.247894,283.231598,5.829300,5.816800,10.479100,10.480100,247.106903,245.927399,247.111801,245.924393,212.832596,212.831100,18.000000,18.000000,244.372696,243.840500,273.749512,273.610596,15.126200,4.918500,1350.000122,356.324188,338.465790
