 热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
914.999817,300.002289,3612.548340,3615.286621,306.852509,306.851410,283.405212,283.398712,5.843100,5.829500,10.472900,10.479300,246.560303,246.003693,246.559799,246.001602,212.815598,212.814407,18.000000,18.000000,244.375397,243.806198,273.902313,273.751099,15.266200,5.402400,129.529999,357.880096,337.488098
914.999207,300.014099,3612.530029,3615.331055,306.853088,306.851593,283.405396,283.398987,5.842700,5.829300,10.472700,10.479300,246.559097,245.997604,246.564606,245.998993,212.815598,212.814407,18.000000,18.000000,244.322403,243.758804,273.896790,273.747986,15.266200,5.402500,129.381195,357.844513,337.487915
915.006775,299.999786,3612.530518,3615.206787,306.853210,306.851593,283.405304,283.398987,5.842600,5.828900,10.472800,10.479200,246.579407,246.017700,246.576508,246.019897,212.815704,212.814499,18.000000,18.000000,244.201401,243.632599,273.897705,273.745087,15.266000,5.402400,129.288193,357.877899,337.488007
914.996826,300.005096,3612.544922,3615.289795,306.852509,306.851593,283.405304,283.398895,5.842800,5.829400,10.472700,10.479300,246.563904,246.006699,246.564896,246.003204,212.815598,212.814407,18.000000,18.000000,244.362000,243.795700,273.898712,273.750305,15.266200,5.402400,129.355392,357.874908,337.488403
914.997009,300.006989,3612.541992,3615.358154,306.853790,306.851593,283.405304,283.398895,5.842400,5.829500,10.472700,10.479300,246.581604,245.993500,246.584198,245.991394,212.815506,212.814301,18.000000,18.000000,244.299194,243.755798,273.895813,273.751892,15.266300,5.402400,129.196594,357.847412,337.488190
914.997314,300.003387,3612.529297,3615.263916,306.852814,306.851593,283.405212,283.398895,5.842900,5.829100,10.472800,10.479200,246.572800,245.994797,246.567902,246.001495,212.815598,212.814407,18.000000,18.000000,244.322800,243.761902,273.900208,273.746490,15.266100,5.402400,129.057907,357.869202,337.487915
914.999023,300.009796,3612.540527,3615.263184,306.852814,306.851593,283.405212,283.398895,5.843100,5.829000,10.472900,10.479200,246.555099,246.024002,246.553207,246.023300,212.815506,212.814301,18.000000,18.000000,244.309906,243.720703,273.902405,273.746490,15.266200,5.402300,129.129395,357.883911,337.488312
914.997681,300.000305,3612.545898,3615.388184,306.853485,306.851715,283.405487,283.398987,5.843200,5.829400,10.472900,10.479300,246.551895,246.010406,246.551102,246.008194,212.815704,212.814499,18.000000,18.000000,244.374100,243.793594,273.903992,273.750214,15.266300,5.402400,129.010696,357.853394,337.488403
914.997009,300.015106,3612.528564,3615.375488,306.853790,306.851715,283.405396,283.398895,5.843300,5.829500,10.472800,10.479300,246.548706,246.003799,246.548599,246.002899,212.815704,212.814499,18.000000,18.000000,244.369705,243.793304,273.902313,273.751587,15.266300,5.402400,128.847595,357.843903,337.487793
914.998108,300.004089,3612.533691,3615.264648,306.852814,306.851593,283.405304,283.398895,5.842200,5.829200,10.472600,10.479200,246.572800,245.994400,246.582001,245.996399,212.815796,212.814697,18.000000,18.000000,244.200897,243.651199,273.893402,273.745697,15.266000,5.402400,128.800400,357.883514,337.488312
914.995728,300.006012,3612.540771,3615.340576,306.852692,306.851593,283.405304,283.398804,5.843000,5.829000,10.472700,10.479100,246.570999,246.019196,246.563293,246.020401,212.815796,212.814606,18.000000,18.000000,244.295700,243.716995,273.901306,273.747803,15.266200,5.402400,128.883408,357.859985,337.488800
915.000427,300.002106,3612.527344,3615.290283,306.852997,306.851501,283.405212,283.398712,5.843100,5.829500,10.472700,10.479200,246.557693,246.006897,246.557098,246.003998,212.815704,212.814499,18.000000,18.000000,244.379898,243.807404,273.902496,273.751007,15.266100,5.402400,128.673096,357.860596,337.488403
914.999573,300.011108,3612.545410,3615.212158,306.852814,306.851410,283.404999,283.398712,5.843200,5.829000,10.472800,10.479100,246.553604,246.005295,246.550705,246.012497,212.815598,212.814407,18.000000,18.000000,244.325104,243.738098,273.903595,273.743713,15.266000,5.402400,128.644501,357.889893,337.489197
914.999329,300.005310,3612.546631,3615.357178,306.853210,306.851593,283.405212,283.398895,5.843100,5.829100,10.472700,10.479200,246.543396,246.027496,246.546005,246.023102,212.815704,212.814499,18.000000,18.000000,244.307602,243.716202,273.900299,273.748108,15.266200,5.402400,128.673096,357.859009,337.489410
914.998718,300.005096,3612.530762,3615.341309,306.854309,306.851593,283.405304,283.398895,5.842300,5.829100,10.472500,10.479100,246.574799,246.004898,246.581406,246.004196,212.815704,212.814499,18.000000,18.000000,244.232407,243.675903,273.895203,273.745911,15.266400,5.402400,128.474197,357.840210,337.488586
914.998474,300.004089,3612.528809,3615.212158,306.852509,306.851410,283.405090,283.398712,5.842900,5.829100,10.472600,10.479100,246.566803,246.016800,246.562302,246.015900,212.815506,212.814301,18.000000,18.000000,244.329102,243.753998,273.899902,273.748810,15.266100,5.402400,128.384094,357.877106,337.488892
915.000977,300.002686,3612.543945,3615.262695,306.852692,306.851410,283.404907,283.398712,5.842400,5.829500,10.472500,10.479200,246.572296,246.001495,246.578796,245.997192,212.815506,212.814301,18.000000,18.000000,244.298004,243.748505,273.894806,273.750885,15.266000,5.402300,128.435593,357.892609,337.488800
915.001404,300.008698,3612.552490,3615.317139,306.852509,306.851410,283.404999,283.398804,5.842900,5.829500,10.472700,10.479200,246.575607,245.992401,246.570206,245.994202,212.815506,212.814301,18.000000,18.000000,244.355698,243.798203,273.900787,273.748901,15.266300,5.402400,128.411301,357.873993,337.489105
915.002930,300.002808,3612.533447,3615.324951,306.852997,306.851410,283.405090,283.398987,5.843100,5.828800,10.472800,10.479100,246.556503,246.017593,246.552994,246.024307,212.815598,212.814407,18.000000,18.000000,244.291397,243.700104,273.902313,273.744202,15.266300,5.402400,128.275406,357.847595,337.489014
915.001526,300.009399,3612.538086,3615.249512,306.852386,306.851410,283.404999,283.398804,5.842600,5.829300,10.472600,10.479200,246.557907,246.013504,246.566299,246.007004,212.815598,212.814407,18.000000,18.000000,244.296295,243.731003,273.894714,273.748688,15.266000,5.402400,128.153793,357.885315,337.489105
915.000916,299.999908,3612.550049,3615.358887,306.852814,306.851410,283.405212,283.398895,5.842700,5.828900,10.472600,10.479100,246.580505,246.007507,246.575302,246.013107,212.815598,212.814407,18.000000,18.000000,244.267303,243.698898,273.899200,273.744690,15.266300,5.402400,128.199600,357.864014,337.489288
915.002075,300.006714,3612.523926,3615.268311,306.853210,306.851410,283.405212,283.398895,5.843000,5.829400,10.472700,10.479200,246.563095,246.011200,246.561493,246.007095,212.815506,212.814301,18.000000,18.000000,244.373001,243.801498,273.901398,273.750000,15.266200,5.402400,128.017899,357.851593,337.489105
915.005981,300.004791,3612.542969,3615.266357,306.852600,306.851410,283.404999,283.398804,5.843100,5.829500,10.472800,10.479300,246.557999,246.001999,246.556900,246.000595,212.815598,212.814407,18.000000,18.000000,244.376801,243.807205,273.902313,273.751709,15.266000,5.402300,127.999298,357.888702,337.489410
915.000427,300.010803,3612.546387,3615.394531,306.853394,306.851501,283.405212,283.398895,5.842400,5.829000,10.472600,10.479100,246.564499,246.000504,246.571503,246.005905,212.815704,212.814499,18.000000,18.000000,244.224701,243.661407,273.893494,273.743500,15.266200,5.402400,128.022202,357.856415,337.489502
915.006226,299.999908,3612.524902,3615.293457,306.853699,306.851715,283.405304,283.399200,5.842800,5.829200,10.472700,10.479100,246.577103,246.018402,246.571899,246.014801,212.815704,212.814499,18.000000,18.000000,244.294296,243.725296,273.900085,273.749115,15.266300,5.402400,127.824799,357.848297,337.489105
914.996521,300.003693,3612.541016,3615.277344,306.852509,306.851501,283.405090,283.398895,5.842600,5.829100,10.472500,10.479000,246.565201,246.004196,246.568298,246.005707,212.815598,212.814407,18.000000,18.000000,244.307999,243.742905,273.895386,273.745514,15.266100,5.402300,127.768997,357.885986,337.489410
914.992676,300.006805,3612.551514,3615.318359,306.852692,306.851593,283.404999,283.398804,5.842600,5.829100,10.472600,10.479100,246.577896,246.015900,246.575806,246.014099,212.815506,212.814301,18.000000,18.000000,244.291000,243.725601,273.898590,273.748810,15.266300,5.402400,127.803299,357.872986,337.489685
915.004517,299.996704,3612.532471,3615.310059,306.853210,306.851593,283.405090,283.398987,5.842900,5.829500,10.472600,10.479200,246.566696,246.001495,246.564896,245.999405,212.815506,212.814301,18.000000,18.000000,244.373199,243.810501,273.899902,273.750702,15.266300,5.402400,127.638802,357.849091,337.489502
914.993713,300.016510,3612.532227,3615.252441,306.853485,306.851593,283.404999,283.398987,5.842400,5.828900,10.472500,10.479000,246.570999,246.003296,246.575104,246.009094,212.815506,212.814301,18.000000,18.000000,244.246506,243.683105,273.894287,273.743408,15.266100,5.402400,127.487198,357.877106,337.489288
914.991821,299.990997,3612.544189,3615.271973,306.852692,306.851501,283.405212,283.398987,5.842800,5.829200,10.472600,10.479100,246.573502,246.016495,246.569702,246.012207,212.815704,212.814499,18.000000,18.000000,244.316406,243.747894,273.899506,273.748993,15.266200,5.402300,127.542999,357.881012,337.490112
914.993774,300.014496,3612.543457,3615.344238,306.853210,306.851501,283.405212,283.398987,5.843000,5.829400,10.472700,10.479200,246.564194,246.003204,246.562195,246.002197,212.815598,212.814407,18.000000,18.000000,244.383606,243.816193,273.901306,273.750488,15.266400,5.402400,127.485802,357.852997,337.489899
915.001221,300.001404,3612.524170,3615.315430,306.854401,306.851593,283.405304,283.399200,5.842800,5.829600,10.472600,10.479200,246.559692,245.998505,246.562897,245.996094,212.815704,212.814499,18.000000,18.000000,244.336304,243.777405,273.896912,273.751892,15.266300,5.402400,127.328400,357.839508,337.489502
914.992615,300.011597,3612.533447,3615.231689,306.852905,306.851410,283.405212,283.398987,5.842600,5.829300,10.472600,10.479100,246.588104,245.985703,246.583099,245.992096,212.815796,212.814697,18.000000,18.000000,244.270996,243.732300,273.896515,273.749298,15.266200,5.402400,127.349899,357.887512,337.489410
914.994019,300.003998,3612.546631,3615.325439,306.852814,306.851410,283.405090,283.398987,5.842900,5.828900,10.472700,10.479000,246.561600,246.022202,246.558899,246.023300,212.815903,212.814697,18.000000,18.000000,244.273499,243.690903,273.900391,273.744202,15.266400,5.402400,127.236801,357.870300,337.489990
914.994690,300.002014,3612.529541,3615.322021,306.853302,306.851501,283.405090,283.398895,5.843100,5.829300,10.472700,10.479000,246.557007,246.007904,246.555496,246.007004,212.815796,212.814606,18.000000,18.000000,244.367996,243.791397,273.902405,273.748901,15.266100,5.402400,127.111000,357.846893,337.489594
914.993530,300.014404,3612.530029,3615.245850,306.852997,306.851288,283.404999,283.398712,5.843200,5.828800,10.472700,10.478900,246.548203,246.021606,246.546402,246.025604,212.815796,212.814499,18.000000,18.000000,244.324600,243.730194,273.903412,273.743408,15.266100,5.402300,127.116699,357.876007,337.489288
914.992676,299.997894,3612.540527,3615.236328,306.852692,306.851501,283.405212,283.398804,5.842800,5.829300,10.472600,10.479100,246.548294,246.016403,246.554504,246.011505,212.815903,212.814606,18.000000,18.000000,244.329498,243.743301,273.900208,273.748413,15.266300,5.402300,127.063797,357.892212,337.489685
914.993530,300.016907,3612.548828,3615.333740,306.853210,306.851288,283.405090,283.398590,5.842500,5.829400,10.472400,10.479100,246.582993,245.997498,246.584198,245.996002,212.815704,212.814499,18.000000,18.000000,244.261093,243.712997,273.894897,273.750000,15.266400,5.402300,126.922096,357.864197,337.489990
914.998230,299.993713,3612.529541,3615.375977,306.852997,306.851410,283.405212,283.398895,5.842800,5.829600,10.472500,10.479100,246.569107,245.995102,246.568405,245.994003,212.815796,212.814606,18.000000,18.000000,244.344299,243.788696,273.899414,273.751892,15.266100,5.402400,126.826302,357.844208,337.489502
914.998474,300.017609,3612.538086,3615.251465,306.852905,306.851288,283.404907,283.398804,5.842400,5.829700,10.472400,10.479100,246.582199,245.987396,246.585602,245.985107,212.815598,212.814499,18.000000,18.000000,244.294693,243.755798,273.894592,273.753204,15.266100,5.402400,126.872101,357.884888,337.489990
914.998230,299.998108,3612.549561,3615.304688,306.852386,306.851288,283.404907,283.398804,5.842900,5.828700,10.472600,10.478900,246.568604,246.001205,246.562195,246.013702,212.815796,212.814606,18.000000,18.000000,244.292404,243.726501,273.900299,273.743286,15.266300,5.402400,126.799103,357.874512,337.490601
914.995483,300.009796,3612.535889,3615.328613,306.853088,306.851410,283.404999,283.398895,5.843000,5.829200,10.472600,10.479000,246.553894,246.024796,246.554901,246.018005,212.815704,212.814499,18.000000,18.000000,244.307907,243.719604,273.901398,273.747711,15.266100,5.402400,126.625999,357.848114,337.490204
914.994019,300.003387,3612.544678,3615.289063,306.852509,306.851288,283.404907,283.398712,5.842300,5.829000,10.472400,10.478900,246.571396,246.003906,246.577194,246.005707,212.815704,212.814499,18.000000,18.000000,244.281601,243.720306,273.894196,273.746307,15.266200,5.402300,126.658897,357.885590,337.490387
914.992676,300.002106,3612.551514,3615.280518,306.852509,306.851288,283.404907,283.398712,5.842800,5.829200,10.472500,10.478900,246.570908,246.017197,246.567001,246.013702,212.815598,212.814407,18.000000,18.000000,244.285995,243.714600,273.899414,273.747498,15.266300,5.402300,126.574501,357.882996,337.490509
914.996582,300.007294,3612.547119,3615.353027,306.853394,306.851288,283.404907,283.398712,5.843000,5.829400,10.472600,10.479000,246.562500,246.001602,246.561096,246.000198,212.815598,212.814407,18.000000,18.000000,244.384399,243.817596,273.901306,273.750610,15.266300,5.402400,126.408600,357.850311,337.490295
914.994690,300.002899,3612.526367,3615.283691,306.852692,306.851196,283.404999,283.398804,5.842600,5.828800,10.472500,10.478900,246.557999,246.010193,246.561295,246.016296,212.815704,212.814499,18.000000,18.000000,244.272797,243.695099,273.896698,273.743195,15.266000,5.402400,126.379997,357.862213,337.489990
914.996216,300.011414,3612.541992,3615.210938,306.852386,306.851105,283.404999,283.398804,5.842600,5.829200,10.472500,10.479000,246.578598,246.013702,246.577805,246.008499,212.815704,212.814499,18.000000,18.000000,244.270493,243.708801,273.897491,273.748596,15.266200,5.402300,126.437202,357.888214,337.490692
914.999573,299.992798,3612.542969,3615.329590,306.852814,306.851288,283.405090,283.398895,5.842900,5.829500,10.472500,10.479100,246.566406,246.001602,246.564301,245.999802,212.815796,212.814606,18.000000,18.000000,244.369797,243.806107,273.900909,273.750885,15.266300,5.402400,126.278397,357.851593,337.490509
914.997925,300.019409,3612.524658,3615.266846,306.853210,306.851196,283.404999,283.398895,5.842500,5.829500,10.472400,10.479100,246.567398,245.994095,246.573502,245.992096,212.815704,212.814499,18.000000,18.000000,244.327393,243.775497,273.895203,273.750885,15.266100,5.402400,126.146797,357.858307,337.490112
914.998291,299.996796,3612.541016,3615.227051,306.852509,306.851196,283.404999,283.398895,5.842700,5.828800,10.472500,10.478900,246.580399,246.007004,246.574203,246.015594,212.815903,212.814697,18.000000,18.000000,244.225494,243.659698,273.898102,273.743011,15.266100,5.402300,126.226898,357.890015,337.490295
914.993774,300.009888,3612.553467,3615.270508,306.852386,306.851288,283.404907,283.398804,5.842900,5.829300,10.472500,10.479000,246.562897,246.013397,246.561996,246.008698,212.815704,212.814499,18.000000,18.000000,244.355698,243.782501,273.900604,273.749390,15.266400,5.402300,126.138199,357.888000,337.490814
915.001282,300.002106,3612.546143,3615.396240,306.852814,306.851501,283.404999,283.398895,5.842700,5.829400,10.472400,10.479000,246.560898,246.001907,246.565903,245.999298,212.815796,212.814606,18.000000,18.000000,244.337402,243.774704,273.896698,273.750610,15.266300,5.402400,125.976601,357.853485,337.490509
914.995300,300.009491,3612.526611,3615.280029,306.853485,306.851410,283.404999,283.398895,5.842500,5.829600,10.472400,10.479100,246.585999,245.990097,246.584793,245.989502,212.815704,212.814499,18.000000,18.000000,244.288101,243.747498,273.896698,273.752014,15.266100,5.402400,125.859299,357.854614,337.490112
914.987976,300.005096,3612.534668,3615.219727,306.852509,306.851288,283.404999,283.398804,5.842900,5.829200,10.472500,10.478900,246.571106,245.992004,246.567093,245.997604,212.815796,212.814606,18.000000,18.000000,244.332306,243.773407,273.900208,273.747406,15.266000,5.402300,125.960800,357.890686,337.490387
914.984802,300.006195,3612.547852,3615.335449,306.852692,306.851288,283.404999,283.398804,5.843100,5.828900,10.472600,10.478800,246.554504,246.023499,246.552597,246.024704,212.815796,212.814606,18.000000,18.000000,244.290604,243.700302,273.902100,273.745300,15.266300,5.402400,125.913597,357.865601,337.490601
914.986389,299.990112,3612.524658,3615.269775,306.853485,306.851410,283.404999,283.398712,5.842400,5.829200,10.472300,10.478900,246.560898,246.008194,246.570007,246.004700,212.815796,212.814606,18.000000,18.000000,244.294098,243.728500,273.894287,273.747711,15.266100,5.402400,125.690498,357.854004,337.490295
914.988892,299.992188,3612.536377,3615.240234,306.853088,306.851288,283.404999,283.398712,5.842800,5.828900,10.472400,10.478800,246.578796,246.012695,246.572098,246.016602,212.815704,212.814499,18.000000,18.000000,244.260696,243.691696,273.899109,273.744812,15.266000,5.402300,125.653297,357.889587,337.490112
914.989929,299.991608,3612.555420,3615.335938,306.852692,306.851105,283.404999,283.398712,5.843000,5.829300,10.472500,10.478900,246.560898,246.011200,246.559799,246.008896,212.815598,212.814407,18.000000,18.000000,244.366806,243.792206,273.901001,273.748688,15.266300,5.402300,125.723396,357.882507,337.490509
914.990906,299.992889,3612.533936,3615.325439,306.852814,306.851196,283.404999,283.398712,5.843100,5.829400,10.472500,10.479000,246.557297,246.004196,246.556793,246.002701,212.815704,212.814499,18.000000,18.000000,244.367493,243.795502,273.902100,273.750488,15.266300,5.402400,125.544601,357.845093,337.490692
914.993896,300.000092,3612.532715,3615.275879,306.852203,306.851105,283.405090,283.398712,5.843200,5.828900,10.472600,10.478900,246.552399,246.006699,246.549393,246.013794,212.815796,212.814606,18.000000,18.000000,244.334000,243.748993,273.903290,273.744202,15.266000,5.402300,125.480202,357.879486,337.490509
914.993896,299.989288,3612.545166,3615.259277,306.852600,306.851196,283.405212,283.398804,5.842400,5.829100,10.472300,10.478900,246.555298,246.024002,246.566193,246.017197,212.815994,212.814804,18.000000,18.000000,244.234802,243.657196,273.894287,273.747192,15.266300,5.402300,125.528801,357.884308,337.491211
914.993896,299.995605,3612.509033,3615.369141,306.850800,306.850586,283.404785,283.398499,5.842800,5.829400,10.472400,10.479000,246.580399,246.001694,246.574997,246.000198,212.815903,212.814697,18.000000,18.000000,244.317596,243.761795,273.899414,273.750214,15.265000,5.401200,125.450104,357.832703,337.492004
915.034485,299.989899,3612.481201,3615.288330,306.848785,306.848694,283.403595,283.397308,5.842500,5.829500,10.472300,10.478900,246.568207,245.996201,246.572495,245.993805,212.815796,212.814697,18.000000,18.000000,244.330704,243.777206,273.895813,273.750488,15.259700,5.398100,127.721802,357.788391,337.495087
915.047119,299.998413,3612.464844,3615.283447,306.846985,306.846985,283.402313,283.396210,5.842600,5.828700,10.472300,10.478700,246.580093,246.009705,246.575394,246.018005,212.815704,212.814499,18.000000,18.000000,244.227997,243.660797,273.897186,273.742310,15.255000,5.394900,130.192307,357.735809,337.494690
914.986816,299.983612,3612.441650,3615.257813,306.845886,306.845886,283.401611,283.395386,5.842900,5.829200,10.472400,10.478800,246.564407,246.016296,246.563400,246.011703,212.815704,212.814499,18.000000,18.000000,244.337601,243.763306,273.899811,273.748199,15.250700,5.391600,132.525406,357.684204,337.491913
914.872620,299.999512,3612.414307,3615.218994,306.845215,306.845215,283.401001,283.394714,5.843000,5.829400,10.472400,10.478900,246.559296,246.005600,246.558395,246.004395,212.815598,212.814407,18.000000,18.000000,244.379700,243.807098,273.902405,273.749908,15.246700,5.388000,134.900101,357.645813,337.488007
914.736206,299.992615,3612.389893,3615.226318,306.844208,306.844208,283.400604,283.394409,5.842500,5.829400,10.472200,10.478900,246.559998,246.000198,246.568604,245.997192,212.815704,212.814499,18.000000,18.000000,244.283997,243.727905,273.893097,273.748413,15.242900,5.384600,137.356293,357.598114,337.483704
914.610901,299.994202,3612.368896,3615.185547,306.842712,306.842712,283.400208,283.393890,5.842500,5.828600,10.472300,10.478700,246.586700,246.011703,246.581207,246.019897,212.815796,212.814606,18.000000,18.000000,244.206299,243.637497,273.897614,273.742615,15.239100,5.381100,139.862503,357.553802,337.479095
914.493286,299.987213,3612.344482,3615.174316,306.840607,306.840607,283.399811,283.393402,5.842500,5.829200,10.472100,10.478800,246.566696,246.014893,246.571198,246.008698,212.815704,212.814499,18.000000,18.000000,244.318497,243.756302,273.893585,273.748413,15.235300,5.377700,142.531906,357.515289,337.474396
914.391174,299.992004,3612.324463,3615.167725,306.838104,306.838104,283.399414,283.392914,5.842400,5.829100,10.472200,10.478700,246.589798,245.998093,246.587799,246.000107,212.815598,212.814407,18.000000,18.000000,244.288193,243.738297,273.895905,273.745605,15.231600,5.374200,145.328506,357.467499,337.469696
914.301270,299.990387,3612.294922,3615.139893,306.834991,306.834900,283.399109,283.392609,5.842500,5.828700,10.472200,10.478700,246.570099,246.020401,246.569397,246.023605,212.815506,212.814301,18.000000,18.000000,244.276703,243.701599,273.894806,273.744293,15.227700,5.370800,148.239594,357.426086,337.464996
914.212585,299.985687,3612.272217,3615.131592,306.831787,306.831787,283.398712,283.392090,5.842200,5.829200,10.472200,10.478800,246.584793,246.007202,246.587494,246.003403,212.815506,212.814301,18.000000,18.000000,244.295593,243.746201,273.893890,273.748199,15.224000,5.367300,151.316696,357.381287,337.460297
914.120483,299.993713,3612.243164,3615.078857,306.828613,306.828613,283.398285,283.391693,5.842500,5.829300,10.472300,10.478800,246.581299,245.999695,246.579498,245.999100,212.815506,212.814301,18.000000,18.000000,244.349304,243.797897,273.896301,273.749512,15.220200,5.363800,154.516693,357.344696,337.455597
914.042114,299.988007,3612.227539,3615.072266,306.825409,306.825409,283.397705,283.391113,5.842500,5.829400,10.472300,10.478900,246.576096,245.996902,246.576797,245.995697,212.815598,212.814499,18.000000,18.000000,244.330505,243.781097,273.894592,273.750214,15.216400,5.360300,157.869797,357.304596,337.451111
913.966125,299.997589,3612.208984,3615.077637,306.822510,306.822510,283.397003,283.390198,5.842000,5.828500,10.472200,10.478500,246.589905,246.002502,246.591797,246.013107,212.815796,212.814606,18.000000,18.000000,244.181900,243.625702,273.890686,273.738403,15.212700,5.356800,161.337402,357.257385,337.446503
913.874878,299.979401,3612.183838,3615.074951,306.819489,306.819489,283.396088,283.389191,5.842400,5.828800,10.472200,10.478600,246.580597,246.030899,246.578705,246.025497,212.815796,212.814606,18.000000,18.000000,244.287003,243.716599,273.894897,273.745087,15.208900,5.353300,164.938004,357.209412,337.441711
913.783630,299.992615,3612.166260,3615.055176,306.816589,306.816589,283.395111,283.387909,5.842500,5.829100,10.472200,10.478600,246.575806,246.012894,246.574905,246.010803,212.815598,212.814407,18.000000,18.000000,244.362701,243.798096,273.896606,273.746185,15.205200,5.349900,168.662994,357.168701,337.437012
913.700928,299.989014,3612.149658,3615.025391,306.813599,306.813599,283.393890,283.386597,5.842500,5.828300,10.472200,10.478400,246.569000,246.021301,246.567307,246.030807,212.815598,212.814407,18.000000,18.000000,244.260300,243.674500,273.893585,273.736511,15.201400,5.346400,172.522598,357.130310,337.432404
913.619019,299.985504,3612.136230,3615.012939,306.810486,306.810486,283.392792,283.385406,5.841700,5.828600,10.471900,10.478500,246.588806,246.035400,246.597900,246.027802,212.815598,212.814407,18.000000,18.000000,244.195297,243.637207,273.887604,273.742188,15.197600,5.342900,176.537994,357.089905,337.427887
913.551575,299.983612,3612.119141,3615.003418,306.807190,306.807190,283.391693,283.384094,5.842100,5.828400,10.472000,10.478400,246.592194,246.021500,246.587296,246.026093,212.815506,212.814301,18.000000,18.000000,244.289993,243.722198,273.890411,273.737396,15.193900,5.339400,180.667892,357.046906,337.423492
913.483887,299.982605,3612.104492,3614.993652,306.803802,306.803802,283.390289,283.382813,5.841500,5.828400,10.471800,10.478400,246.596100,246.038101,246.602097,246.034607,212.815308,212.814102,18.000000,18.000000,244.215897,243.656601,273.885986,273.740204,15.190200,5.335900,184.935104,357.003815,337.418915
913.425171,299.981689,3612.090332,3614.985596,306.800415,306.800415,283.389008,283.381409,5.842000,5.828700,10.472000,10.478500,246.599396,246.022400,246.596695,246.020599,212.815201,212.814102,18.000000,18.000000,244.331696,243.775299,273.890411,273.740906,15.186500,5.332400,189.323898,356.961700,337.414398
913.375916,299.983612,3612.071045,3614.970215,306.797089,306.796997,283.387695,283.380096,5.841600,5.827800,10.471900,10.478300,246.590897,246.036804,246.593796,246.045105,212.815308,212.814102,18.000000,18.000000,244.200897,243.626205,273.884003,273.731812,15.182800,5.328900,193.860107,356.920502,337.409912
913.317993,299.979309,3612.062012,3614.964111,306.793701,306.793701,283.386414,283.378693,5.841600,5.828300,10.471900,10.478500,246.610199,246.041107,246.610001,246.035095,212.815308,212.814102,18.000000,18.000000,244.265900,243.709000,273.886414,273.738495,15.179100,5.325400,198.513504,356.879608,337.405396
913.267700,299.976501,3612.044189,3614.963379,306.790588,306.790588,283.385101,283.377289,5.841500,5.828400,10.471900,10.478500,246.603806,246.028000,246.606201,246.026703,212.815308,212.814102,18.000000,18.000000,244.293503,243.741898,273.882996,273.737396,15.175400,5.321900,203.297104,356.836395,337.400909
913.219910,299.985413,3612.027588,3614.946289,306.787506,306.787506,283.383514,283.375702,5.841200,5.827500,10.471900,10.478300,246.617401,246.041794,246.616104,246.050400,212.815201,212.814102,18.000000,18.000000,244.186401,243.620697,273.883392,273.729401,15.171700,5.318400,208.198105,356.794403,337.396606
913.168579,299.966187,3612.017578,3614.927246,306.784485,306.784485,283.381989,283.374115,5.841600,5.828000,10.472000,10.478400,246.603699,246.052597,246.602600,246.048492,212.815399,212.814194,18.000000,18.000000,244.307999,243.736099,273.886108,273.734589,15.168000,5.314900,213.242096,356.753204,337.392212
913.108887,299.987213,3612.003418,3614.924805,306.781586,306.781586,283.380402,283.372314,5.841100,5.828100,10.471800,10.478500,246.603897,246.042007,246.611206,246.038803,212.815399,212.814102,18.000000,18.000000,244.277206,243.722504,273.878113,273.734711,15.164300,5.311500,218.396194,356.714294,337.387909
913.060486,299.968903,3611.992432,3614.919678,306.778595,306.778595,283.378906,283.370605,5.840900,5.827200,10.471900,10.478300,246.633499,246.045502,246.630600,246.055695,212.815506,212.814301,18.000000,18.000000,244.157700,243.597397,273.879486,273.725006,15.160700,5.308000,223.699097,356.668915,337.383606
913.010071,299.974915,3611.978027,3614.924316,306.775604,306.775604,283.377289,283.368805,5.841000,5.827500,10.471800,10.478300,246.613998,246.068604,246.615494,246.064102,212.815506,212.814301,18.000000,18.000000,244.263901,243.692902,273.877808,273.729614,15.157100,5.304500,229.080704,356.626587,337.379303
912.962830,299.971100,3611.966553,3614.900635,306.772491,306.772491,283.375488,283.366913,5.840500,5.827600,10.471800,10.478400,246.636093,246.050797,246.641098,246.048203,212.815506,212.814301,18.000000,18.000000,244.234207,243.691406,273.874512,273.730804,15.153500,5.301000,234.628204,356.591400,337.375214
912.917786,299.969910,3611.956055,3614.901611,306.769287,306.769196,283.373688,283.365112,5.840900,5.827800,10.471900,10.478500,246.632599,246.046295,246.631195,246.045502,212.815598,212.814407,18.000000,18.000000,244.301407,243.754303,273.877686,273.731995,15.149000,5.297400,241.746399,356.545807,337.370697
912.873230,299.978394,3611.946533,3614.904053,306.766113,306.766113,283.371887,283.363312,5.840400,5.827000,10.471900,10.478300,246.630493,246.050003,246.634903,246.058899,212.815796,212.814606,18.000000,18.000000,244.255005,243.702103,273.872986,273.724487,15.145400,5.293900,247.551498,356.502594,337.366608
912.831177,299.966003,3611.934326,3614.892090,306.763000,306.763000,283.370209,283.361389,5.840300,5.826800,10.471800,10.478200,246.655594,246.061096,246.657593,246.046997,212.815903,212.814697,18.000000,18.000000,244.098206,243.533493,273.870514,273.720306,15.141700,5.290400,253.500900,356.462311,337.362396
912.788025,299.966888,3611.927246,3614.897217,306.759888,306.759888,283.368408,283.359497,5.840600,5.826800,10.471900,10.478200,246.638199,246.070007,246.634995,246.074402,212.815903,212.814697,18.000000,18.000000,244.298599,243.733200,273.874390,273.721497,15.138200,5.286900,259.586304,356.424713,337.358398
912.754211,299.967407,3611.919678,3614.892334,306.756805,306.756805,283.366486,283.357391,5.840500,5.826400,10.471900,10.478200,246.624695,246.100601,246.625702,246.100998,212.815903,212.814697,18.000000,18.000000,244.236404,243.641006,273.874115,273.716187,15.134600,5.283500,265.759003,356.382904,337.354401
912.717712,299.966705,3611.905273,3614.892334,306.753815,306.753693,283.364685,283.355499,5.839500,5.826800,10.471600,10.478300,246.656998,246.080093,246.667404,246.074905,212.815994,212.814804,18.000000,18.000000,244.188293,243.635406,273.862488,273.720886,15.131100,5.280000,272.070404,356.341095,337.350403
912.683899,299.961609,3611.897705,3614.887207,306.750702,306.750702,283.362915,283.353607,5.840000,5.826900,10.471800,10.478400,246.664001,246.071396,246.659897,246.070801,212.815994,212.814804,18.000000,18.000000,244.268295,243.723999,273.868103,273.722412,15.127500,5.276600,278.511993,356.300995,337.346313
912.648071,299.967590,3611.888184,3614.884277,306.747711,306.747711,283.360992,283.351593,5.839300,5.825700,10.471700,10.478100,246.663895,246.090805,246.668701,246.102097,212.816101,212.814896,18.000000,18.000000,244.152802,243.592697,273.860199,273.709106,15.124000,5.273100,285.078094,356.261993,337.342499
912.608276,299.957611,3611.880127,3614.897217,306.744598,306.744598,283.358887,283.349487,5.839600,5.826300,10.471800,10.478300,246.678802,246.076706,246.669403,246.095703,212.816193,212.815002,18.000000,18.000000,244.202499,243.640701,273.863800,273.715790,15.120500,5.269600,291.745697,356.219910,337.338501
912.573914,299.958099,3611.879150,3614.875488,306.741608,306.741608,283.356903,283.347412,5.839500,5.826500,10.471800,10.478400,246.665100,246.087601,246.668503,246.085403,212.816299,212.815002,18.000000,18.000000,244.302597,243.747498,273.862488,273.717194,15.117100,5.266200,298.552002,356.186005,337.334808
912.545288,299.966095,3611.867676,3614.862793,306.738586,306.738586,283.355011,283.345398,5.838800,5.825300,10.471700,10.478200,246.692596,246.091995,246.692993,246.104904,212.816406,212.815201,18.000000,18.000000,244.134293,243.591003,273.854492,273.705688,15.113600,5.262700,305.465698,356.148590,337.331085
912.512573,299.948914,3611.859863,3614.855225,306.735504,306.735504,283.352997,283.343292,5.839300,5.825700,10.471900,10.478300,246.683594,246.097198,246.676697,246.112701,212.816605,212.815399,18.000000,18.000000,244.200302,243.626297,273.859985,273.708893,15.110100,5.259300,312.501007,356.107788,337.327393
912.481812,299.960907,3611.853760,3614.859131,306.732300,306.732391,283.350800,283.340912,5.839000,5.825300,10.471800,10.478200,246.672897,246.110703,246.675003,246.117096,212.816696,212.815506,18.000000,18.000000,244.257599,243.684998,273.855896,273.703003,15.106600,5.255600,319.643494,356.065887,337.323486
912.458679,299.953613,3611.847412,3614.870361,306.729187,306.729309,283.348785,283.338715,5.838300,5.825100,10.471700,10.478300,246.710098,246.098801,246.720001,246.076202,212.816895,212.815704,18.000000,18.000000,244.109100,243.549393,273.850403,273.703491,15.103200,5.252200,326.917603,356.026093,337.319885
912.427612,299.948792,3611.836182,3614.863525,306.726410,306.726410,283.346710,283.336609,5.838700,5.825500,10.471800,10.478400,246.694504,246.116699,246.694107,246.114594,212.817001,212.815796,18.000000,18.000000,244.285995,243.728104,273.852997,273.706512,15.099800,5.248700,334.296295,355.987213,337.316315
912.393982,299.957794,3611.834473,3614.859375,306.723389,306.723389,283.344604,283.334412,5.837900,5.824900,10.471700,10.478300,246.715607,246.109695,246.720306,246.116196,212.817093,212.815994,18.000000,18.000000,244.164703,243.623993,273.845215,273.698914,15.096400,5.245300,341.792114,355.950012,337.312805
912.365601,299.947296,3611.826904,3614.849609,306.720490,306.720490,283.342499,283.332214,5.838400,5.824500,10.471900,10.478200,246.715698,246.117004,246.711502,246.121201,212.817398,212.816193,18.000000,18.000000,244.174606,243.599792,273.849915,273.696411,15.093000,5.241800,349.413910,355.914490,337.309387
912.338684,299.950287,3611.822754,3614.856934,306.717499,306.717499,283.340302,283.329803,5.837700,5.824800,10.471800,10.478400,246.709503,246.135696,246.718597,246.131500,212.817596,212.816406,18.000000,18.000000,244.222000,243.666397,273.842194,273.699493,15.089600,5.238400,357.137207,355.874298,337.306091
912.320679,299.949188,3611.820313,3614.851318,306.714386,306.714386,283.338104,283.327515,5.837800,5.824900,10.471900,10.478500,246.736694,246.123199,246.733902,246.122696,212.817703,212.816498,18.000000,18.000000,244.223297,243.687607,273.843994,273.700012,15.086300,5.235000,364.987915,355.837494,337.302704
912.296570,299.948486,3611.923096,3614.567383,306.711395,306.711395,283.335907,283.325287,5.837500,5.823700,10.471900,10.478300,246.722595,246.146500,246.725006,246.153702,212.817993,212.816803,18.000000,18.000000,244.151505,243.584702,273.839813,273.689301,15.083000,5.231400,372.945801,355.820313,337.299988
912.276428,299.948700,3611.812744,3615.030273,306.717712,306.708710,283.333893,283.322815,5.837400,5.824500,10.471900,10.478600,246.748901,246.124603,246.744507,246.135696,212.818207,212.817001,18.000000,18.000000,244.212708,243.672195,273.839996,273.694885,15.079500,5.227800,380.215698,355.785095,337.294800
912.253296,299.942596,3611.834961,3614.492920,306.711212,306.705902,283.331512,283.313202,5.837400,5.823600,10.472000,10.478400,246.728897,246.160004,246.729202,246.165604,212.818405,212.817200,18.000000,18.000000,244.182297,243.609497,273.838409,273.687592,15.073900,5.224200,389.101990,356.118591,337.290314
912.206604,299.959412,3611.798828,3615.003662,306.703094,306.701813,283.328705,283.305115,5.836800,5.824300,10.471900,10.478700,246.755707,246.143494,246.761002,246.141602,212.818604,212.817398,18.000000,18.000000,244.193100,243.659500,273.832489,273.693115,15.072600,5.220700,397.633514,355.692993,337.287415
912.218506,299.953888,3611.802490,3615.029053,306.699310,306.698792,283.326599,283.302094,5.837100,5.823600,10.472100,10.478500,246.754593,246.145203,246.749603,246.155106,212.818893,212.817703,18.000000,18.000000,244.220505,243.672104,273.836090,273.684387,15.069600,5.217300,406.049286,355.644287,337.284393
912.183594,299.963715,3611.753662,3615.047363,306.695587,306.695007,283.324890,283.305695,5.837200,5.824100,10.472100,10.478900,246.744904,246.158798,246.744598,246.153397,212.819000,212.817795,18.000000,18.000000,244.272705,243.711899,273.837006,273.691406,15.066300,5.213800,414.494995,355.577087,337.281311
912.181519,299.952698,3611.836670,3614.719238,306.690002,306.690094,283.323212,283.306396,5.836000,5.823300,10.471900,10.478900,246.761398,246.163895,246.776794,246.153397,212.819397,212.818207,18.000000,18.000000,244.098999,243.556000,273.823486,273.684387,15.063000,5.210300,423.133911,355.579987,337.278809
912.258118,299.959991,3611.764404,3614.901855,306.685608,306.685486,283.321014,283.305695,5.836600,5.823600,10.472100,10.478900,246.785095,246.141205,246.776306,246.149399,212.819595,212.818405,18.000000,18.000000,244.245499,243.718903,273.830200,273.684692,15.059800,5.207000,431.997314,355.532898,337.274902
912.366516,299.951294,3611.760986,3614.911133,306.682709,306.682709,283.318512,283.303101,5.835800,5.823000,10.471900,10.478700,246.772903,246.173996,246.787796,246.151993,212.819901,212.818695,18.000000,18.000000,244.116806,243.569504,273.821014,273.679688,15.056700,5.203600,440.743500,355.489899,337.272186
912.411621,299.955688,3611.770020,3614.896240,306.681305,306.681305,283.315704,283.302704,5.836000,5.823400,10.472000,10.478500,246.800293,246.150696,246.793198,246.163101,212.820099,212.818893,18.000000,18.000000,244.208801,243.681900,273.823914,273.683105,15.053600,5.200200,449.657013,355.453400,337.269287
912.364624,299.950287,3611.769287,3614.864990,306.680695,306.680695,283.312988,283.302399,5.836100,5.823200,10.472000,10.478200,246.786407,246.162399,246.784897,246.165497,212.820297,212.819107,18.000000,18.000000,244.253204,243.718796,273.823700,273.679901,15.050500,5.196900,450.000000,355.418396,337.266296
912.264099,299.960510,3611.649414,3615.657471,306.688293,306.679901,283.310303,283.301605,5.835000,5.822700,10.471900,10.478200,246.807693,246.164795,246.826797,246.129593,212.820496,212.819305,18.000000,18.000000,244.091705,243.565598,273.812805,273.675110,15.047500,5.193100,450.000000,355.647186,337.266205
912.202515,299.941406,3611.635254,3615.301758,306.681305,306.678986,283.307312,283.295288,5.835600,5.822800,10.472000,10.478300,246.818695,246.150894,246.810806,246.163498,212.820908,212.819702,18.000000,18.000000,244.200394,243.666199,273.818604,273.675415,15.043700,5.189600,450.000000,355.337189,337.262299
912.090027,299.958099,3611.744385,3615.141846,306.676605,306.676910,283.304291,283.280792,5.835600,5.822400,10.472100,10.478400,246.796494,246.194199,246.796707,246.193298,212.820999,212.819794,18.000000,18.000000,244.232605,243.682495,273.816711,273.670898,15.040700,5.186200,450.000000,355.276611,337.256805
912.027405,299.947601,3611.746582,3615.219238,306.674286,306.674194,283.301788,283.267792,5.834500,5.822500,10.472000,10.478800,246.824097,246.176407,246.839203,246.157700,212.821198,212.820099,18.000000,18.000000,244.124893,243.608398,273.806702,273.670502,15.037600,5.182800,450.000000,355.254211,337.253387
911.966919,299.948212,3611.740723,3615.217041,306.670593,306.670502,283.299805,283.266602,5.834900,5.822600,10.472200,10.479100,246.841797,246.160202,246.835297,246.169205,212.821503,212.820404,18.000000,18.000000,244.229904,243.713898,273.811310,273.673889,15.034500,5.179400,450.000000,355.223785,337.250488
911.908203,299.953888,3612.079834,3614.204834,306.664398,306.664398,283.298309,283.272888,5.834900,5.821800,10.472300,10.479100,246.823105,246.192200,246.820297,246.201706,212.821793,212.820602,18.000000,18.000000,244.204697,243.668198,273.809601,273.670410,15.031400,5.175700,450.000000,355.267303,337.250488
911.951416,299.947510,3612.036621,3614.153564,306.663513,306.656891,283.296997,283.278015,5.834000,5.821600,10.472200,10.479000,246.843994,246.189407,246.854599,246.183197,212.822098,212.820999,18.000000,18.000000,244.098404,243.587204,273.800598,273.667511,15.028200,5.172000,450.000000,355.188812,337.245605
912.159180,299.950989,3611.756104,3614.883789,306.652191,306.649811,283.294312,283.272888,5.834400,5.821900,10.472300,10.478800,246.855392,246.184494,246.847107,246.199707,212.822403,212.821198,18.000000,18.000000,244.201599,243.679596,273.805908,273.664490,15.024200,5.168300,450.000000,355.184204,337.245605
912.404419,299.944885,3611.671143,3615.102539,306.651001,306.646393,283.291992,283.260712,5.834500,5.821600,10.472400,10.478600,246.837906,246.211807,246.837097,246.211899,212.822601,212.821503,18.000000,18.000000,244.221802,243.682297,273.806610,273.660797,15.021500,5.165400,450.000000,355.110413,337.236511
912.526917,299.955505,3611.796387,3614.903809,306.657715,306.645905,283.288788,283.246887,5.834400,5.821400,10.472400,10.478700,246.833298,246.217606,246.834305,246.218201,212.822906,212.821701,18.000000,18.000000,244.219803,243.675995,273.802704,273.659607,15.017900,5.160900,450.000000,354.956787,337.238312
912.410583,299.945313,3611.727539,3615.514648,306.654510,306.646912,283.286407,283.238800,5.833000,5.821400,10.472100,10.478900,246.878494,246.177704,246.898895,246.150101,212.823196,212.822098,18.000000,18.000000,244.056793,243.553696,273.790497,273.658508,15.016700,5.157600,450.000000,355.113495,337.233490
912.257690,299.945587,3611.615479,3615.287842,306.652100,306.645996,283.283295,283.230988,5.833700,5.821100,10.472300,10.478800,246.887100,246.184601,246.875000,246.207306,212.823502,212.822403,18.000000,18.000000,244.196701,243.677094,273.797607,273.655701,15.011800,5.154200,450.000000,355.274414,337.223511
912.159424,299.946014,3611.696533,3615.628662,306.646515,306.642395,283.279907,283.218201,5.833800,5.821000,10.472400,10.478900,246.863007,246.224594,246.862000,246.223999,212.823593,212.822403,18.000000,18.000000,244.239395,243.706406,273.798187,273.654694,15.009300,5.151000,450.000000,354.885406,337.222687
912.101624,299.949188,3611.659912,3615.545410,306.646790,306.637207,283.277496,283.213715,5.832500,5.820800,10.472100,10.479100,246.878494,246.220200,246.900299,246.193604,212.823898,212.822800,18.000000,18.000000,244.086700,243.582703,273.782593,273.654388,15.005000,5.147600,1350.000122,354.875305,337.224915
912.243286,299.941711,3611.771973,3614.977783,306.633209,306.631012,283.275513,283.212311,5.832900,5.820700,10.472400,10.479300,246.923401,246.175201,246.909500,246.203506,212.824295,212.823105,18.000000,18.000000,244.167694,243.669098,273.789612,273.655396,15.000900,5.143900,1350.000122,355.136810,337.234802
912.380920,299.945190,3611.802002,3615.682373,306.629608,306.624512,283.274414,283.219910,5.832700,5.820600,10.472400,10.479300,246.892700,246.223907,246.894394,246.229202,212.824493,212.823303,18.000000,18.000000,244.184692,243.677597,273.783997,273.654999,15.004200,5.140800,1350.000122,354.902191,337.242310
912.612976,299.948090,3612.006348,3614.317627,306.623596,306.618500,283.272491,283.231689,5.831900,5.820300,10.472400,10.479300,246.927902,246.208206,246.934097,246.205307,212.824707,212.823593,18.000000,18.000000,244.102402,243.621506,273.780304,273.652191,15.000000,5.137200,1350.000122,354.858612,337.246399
912.857788,299.939087,3611.741211,3615.229004,306.625397,306.615387,283.270599,283.244293,5.832300,5.820500,10.472500,10.479100,246.917297,246.225494,246.915207,246.228302,212.825104,212.824005,18.000000,18.000000,244.187607,243.692001,273.780396,273.649811,15.000100,5.133400,1350.000122,354.891296,337.252808
913.060181,299.950714,3611.699951,3614.946777,306.616089,306.615814,283.267792,283.242615,5.831400,5.820200,10.472400,10.478900,246.941895,246.208694,246.953400,246.195206,212.825302,212.824097,18.000000,18.000000,244.098907,243.624298,273.773102,273.646912,14.997600,5.130200,1350.000122,355.066406,337.253113
913.154724,299.934692,3611.863281,3615.106201,306.622101,306.619812,283.264496,283.232605,5.831800,5.820000,10.472600,10.478900,246.944794,246.215805,246.936707,246.234604,212.825607,212.824493,18.000000,18.000000,244.177902,243.690796,273.777313,273.647614,14.997100,5.127100,1350.000122,354.733490,337.260895
913.001709,299.951508,3611.791016,3615.129150,306.632690,306.626892,283.261292,283.227692,5.831900,5.820200,10.472700,10.479000,246.931396,246.238495,246.930801,246.236801,212.825806,212.824600,18.000000,18.000000,244.226898,243.732895,273.777710,273.646088,14.993200,5.123400,1350.000122,354.597809,337.265686
912.740723,299.941986,3611.804443,3615.163086,306.631500,306.632507,283.257813,283.230988,5.830700,5.819800,10.472400,10.479100,246.945801,246.235504,246.964600,246.217606,212.826202,212.824997,18.000000,18.000000,244.072205,243.604294,273.762787,273.643494,14.993200,5.120500,1350.000122,354.736603,337.266907
912.379578,299.943115,3611.842529,3614.953125,306.634796,306.634003,283.255188,283.229614,5.831100,5.819800,10.472700,10.479200,246.987106,246.189301,246.975494,246.220200,212.826508,212.825394,18.000000,18.000000,244.157806,243.696304,273.769592,273.641815,14.990500,5.117000,1350.000122,354.865295,337.270599
912.208374,299.944092,3611.848145,3615.207520,306.632690,306.631104,283.252686,283.228790,5.830500,5.819700,10.472600,10.479100,246.968506,246.233002,246.976807,246.233093,212.826706,212.825607,18.000000,18.000000,244.121796,243.664398,273.760101,273.639496,14.992300,5.113700,1350.000122,354.934509,337.275513
912.275818,299.940796,3612.148193,3614.243408,306.635895,306.626190,283.251007,283.233093,5.830700,5.819300,10.472900,10.479200,246.998901,246.204193,246.987198,246.230301,212.826996,212.825897,18.000000,18.000000,244.153107,243.694107,273.765106,273.641205,14.990400,5.109800,1350.000122,354.986389,337.281006
912.401672,299.945313,3611.885254,3615.839355,306.625305,306.620697,283.250214,283.233612,5.830400,5.819500,10.472900,10.479200,246.975098,246.249802,246.980804,246.246399,212.827194,212.826004,18.000000,18.000000,244.154404,243.691895,273.758789,273.639709,14.989900,5.106500,1350.000122,354.709198,337.287201
912.446106,299.940796,3612.034180,3614.689453,306.631195,306.615692,283.249115,283.225098,5.830200,5.819100,10.473000,10.479200,247.002701,246.228394,247.001205,246.231598,212.827393,212.826294,18.000000,18.000000,244.139999,243.684692,273.760010,273.636810,14.986100,5.102500,1350.000122,354.405792,337.292206
912.607971,299.943695,3612.113037,3614.109619,306.616089,306.612701,283.247406,283.215210,5.830400,5.818800,10.473200,10.479300,246.987198,246.254898,246.983505,246.259598,212.827698,212.826599,18.000000,18.000000,244.191193,243.715805,273.761597,273.635986,14.984600,5.098600,1350.000122,354.984009,337.292603
912.688416,299.944000,3611.773926,3615.693115,306.621490,306.612091,283.246002,283.205688,5.829500,5.818700,10.473100,10.479400,246.999802,246.255707,247.013596,246.236694,212.828094,212.826996,18.000000,18.000000,244.113297,243.650101,273.752014,273.631714,14.982400,5.095000,1350.000122,354.648010,337.296600
912.632690,299.941406,3612.084229,3614.881836,306.613800,306.610504,283.243713,283.192993,5.829900,5.818800,10.473200,10.479500,247.011597,246.252197,247.005600,246.259201,212.828400,212.827301,18.000000,18.000000,244.161194,243.703903,273.755890,273.632385,14.980300,5.090800,1350.000122,354.636108,337.307312
912.535583,299.943787,3611.981689,3615.317627,306.617096,306.608398,283.241089,283.180786,5.830000,5.818300,10.473300,10.479600,246.996902,246.268707,246.993896,246.274994,212.828705,212.827606,18.000000,18.000000,244.203400,243.727600,273.757111,273.627594,14.977900,5.086700,1350.000122,354.571991,337.310089
912.543030,299.946289,3611.630859,3615.959229,306.612213,306.605591,283.238312,283.155701,5.828900,5.818600,10.473100,10.479900,247.030396,246.227905,247.037598,246.238693,212.829102,212.827896,18.000000,18.000000,244.136505,243.693100,273.744690,273.631592,14.977900,5.082800,1350.000122,354.843597,337.307190
912.621521,299.939789,3611.732666,3616.954590,306.613098,306.601013,283.236206,283.127411,5.829500,5.818500,10.473300,10.480100,247.033600,246.230606,247.026505,246.251694,212.829407,212.828293,18.000000,18.000000,244.164703,243.714096,273.750610,273.629211,14.973800,5.079500,1350.000122,354.476593,337.314514
