 热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.258118,300.001404,3612.344727,3616.134033,306.400299,306.396393,283.016602,282.928497,5.810800,5.819500,10.481400,10.480100,246.655502,246.213303,246.657303,246.216599,212.848999,212.849304,18.000000,18.000000,243.866806,244.233200,273.543701,273.642487,14.755800,4.580900,1350.000122,351.792908,337.811188
915.227478,299.994812,3612.440430,3615.697021,306.401398,306.397186,283.015411,282.930511,5.811200,5.819400,10.481500,10.479800,246.648895,246.219101,246.643204,246.228500,212.849197,212.849594,18.000000,18.000000,243.912704,244.268402,273.548004,273.644989,14.754600,4.577600,1350.000122,351.803589,337.817810
915.101074,300.001495,3612.383301,3616.520996,306.398712,306.398010,283.014496,282.919708,5.811300,5.820000,10.481600,10.479800,246.651901,246.214096,246.642593,246.215195,212.849396,212.849792,18.000000,18.000000,243.979294,244.341705,273.548706,273.646210,14.754000,4.574700,1350.000122,352.004791,337.824005
914.980713,300.000793,3612.328613,3616.407227,306.400909,306.399689,283.012787,282.908112,5.810700,5.819800,10.481400,10.479900,246.601807,246.249298,246.568497,246.253601,212.849594,212.850006,18.000000,18.000000,243.852295,244.218796,273.540588,273.647705,14.751300,4.571500,1350.000122,351.786407,337.827606
914.851929,299.994995,3612.287354,3616.406250,306.402313,306.401611,283.011688,282.900909,5.810900,5.820000,10.481500,10.479800,246.597198,246.237305,246.582199,246.236694,212.849899,212.850296,18.000000,18.000000,243.932495,244.309799,273.545288,273.646912,14.750500,4.568200,1350.000122,352.050690,337.828094
914.600586,300.001709,3612.401855,3616.759521,306.407715,306.399506,283.010803,282.891510,5.811000,5.819400,10.481600,10.479900,246.585693,246.255905,246.550003,246.265701,212.850006,212.850403,18.000000,18.000000,243.901001,244.254807,273.543701,273.647705,14.750300,4.565100,1350.000122,351.847809,337.835114
914.523987,299.995514,3612.431396,3616.445801,306.394592,306.394012,283.009796,282.879913,5.810500,5.819800,10.481500,10.480100,246.611206,246.219406,246.587799,246.229996,212.850204,212.850601,18.000000,18.000000,243.896500,244.287796,273.540497,273.647308,14.748100,4.562000,1350.000122,351.970612,337.837494
914.591370,300.002411,3612.409668,3616.845947,306.393494,306.387512,283.009308,282.877899,5.810900,5.819900,10.481700,10.480300,246.567093,246.237503,246.552994,246.242599,212.850403,212.850906,18.000000,18.000000,243.950302,244.328400,273.545105,273.646912,14.747300,4.559200,1350.000122,351.848389,337.839996
914.781494,299.999390,3611.862549,3618.371826,306.383392,306.379700,283.009308,282.887085,5.811100,5.820300,10.481900,10.480300,246.530807,246.255005,246.510498,246.251404,212.850693,212.851105,18.000000,18.000000,243.978607,244.349304,273.546997,273.648285,14.745400,4.556400,1350.000122,351.629395,337.837189
915.026917,300.004913,3612.035889,3617.270264,306.380615,306.372406,283.009613,282.896698,5.810300,5.819900,10.481600,10.480100,246.527802,246.232101,246.513000,246.236206,212.850998,212.851501,18.000000,18.000000,243.871506,244.270706,273.535400,273.642609,14.742700,4.553700,1350.000122,351.745605,337.828308
915.280212,300.000610,3612.292725,3616.484375,306.375092,306.366913,283.009491,282.906097,5.810500,5.819600,10.481800,10.480000,246.464294,246.247101,246.476303,246.252396,212.851303,212.851898,18.000000,18.000000,243.870605,244.272095,273.540985,273.641815,14.741200,4.550300,1350.000122,351.785706,337.834412
915.557312,299.998596,3612.460938,3615.637695,306.369385,306.366608,283.008087,282.911987,5.810700,5.820300,10.481800,10.480100,246.484695,246.238693,246.506104,246.231705,212.851501,212.852097,18.000000,18.000000,243.983505,244.389297,273.542786,273.652100,14.739500,4.547600,1350.000122,351.641693,337.839508
915.629272,300.010498,3612.324463,3616.002441,306.371094,306.370514,283.006409,282.912598,5.810200,5.820300,10.481600,10.479900,246.487396,246.242996,246.466995,246.250397,212.851593,212.852097,18.000000,18.000000,243.874893,244.287598,273.534393,273.650085,14.737700,4.544500,1350.000122,351.651306,337.848694
915.520630,299.995514,3611.761719,3617.497070,306.377686,306.377289,283.004608,282.914612,5.810000,5.820500,10.481600,10.479700,246.428894,246.273499,246.412399,246.269302,212.851898,212.852402,18.000000,18.000000,243.845505,244.271606,273.536285,273.651611,14.737200,4.541800,1350.000122,351.747711,337.841797
915.227173,300.003815,3612.128418,3617.165527,306.385010,306.384796,283.002106,282.912292,5.810000,5.820200,10.481400,10.479400,246.495300,246.227005,246.498001,246.226898,212.852005,212.852600,18.000000,18.000000,243.899200,244.332108,273.532013,273.644806,14.737000,4.539600,1350.000122,351.519592,337.843689
914.896179,299.999695,3612.379395,3615.943848,306.392212,306.389496,282.999603,282.911713,5.809800,5.819600,10.481500,10.479200,246.450897,246.247498,246.450500,246.257996,212.852005,212.852600,18.000000,18.000000,243.816498,244.244400,273.533813,273.642212,14.734300,4.536400,1350.000122,351.547791,337.850586
914.623474,299.996613,3612.499023,3615.596924,306.391693,306.391907,282.998199,282.912109,5.810000,5.820500,10.481500,10.479500,246.459702,246.240707,246.488297,246.230301,212.852097,212.852707,18.000000,18.000000,243.940796,244.383102,273.532501,273.653900,14.732500,4.533600,1350.000122,351.552887,337.849915
914.437378,300.006714,3612.397461,3616.428467,306.390900,306.390015,282.997711,282.911713,5.809500,5.820400,10.481600,10.479500,246.457596,246.246307,246.427795,246.256805,212.852097,212.852707,18.000000,18.000000,243.846100,244.296494,273.530701,273.651703,14.732400,4.530600,1350.000122,351.769989,337.860687
914.376770,299.993591,3611.791992,3617.704590,306.386108,306.384796,282.997406,282.914490,5.810000,5.820800,10.481900,10.479600,246.391296,246.264603,246.403900,246.248795,212.852402,212.853104,18.000000,18.000000,243.925903,244.366302,273.534485,273.654510,14.729800,4.527900,1350.000122,351.437714,337.856415
914.471008,300.008698,3612.260254,3616.158936,306.379700,306.379486,282.998108,282.914703,5.809900,5.820200,10.482000,10.479500,246.401001,246.244202,246.385300,246.258896,212.852600,212.853195,18.000000,18.000000,243.944504,244.387100,273.533600,273.647614,14.728900,4.525100,1350.000122,351.482208,337.855988
914.542419,300.001190,3612.393066,3615.643555,306.381500,306.373993,282.998688,282.917206,5.809500,5.820100,10.482000,10.479500,246.328094,246.277695,246.303696,246.292099,212.852997,212.853699,18.000000,18.000000,243.797607,244.249496,273.528412,273.645905,14.727700,4.521400,1350.000122,351.284698,337.862610
914.658875,300.000488,3612.456299,3615.639404,306.373993,306.370300,282.998810,282.918396,5.809800,5.821100,10.482100,10.479700,246.338898,246.258102,246.345001,246.251907,212.853302,212.854004,18.000000,18.000000,243.952393,244.414993,273.532715,273.657288,14.726400,4.518700,1350.000122,351.470795,337.869598
914.657410,300.009003,3612.202637,3616.331543,306.371613,306.368988,282.998505,282.917786,5.809300,5.820700,10.481900,10.479600,246.294205,246.280502,246.278503,246.277695,212.853607,212.854294,18.000000,18.000000,243.839996,244.308304,273.526611,273.654510,14.725700,4.515400,1350.000122,351.316711,337.878387
914.658813,299.998505,3611.699463,3617.696289,306.377991,306.369385,282.997803,282.919708,5.809700,5.820900,10.482000,10.479500,246.253494,246.293304,246.278198,246.274704,212.853897,212.854706,18.000000,18.000000,243.890900,244.353500,273.531097,273.656586,14.722500,4.512900,1350.000122,351.381287,337.866089
914.576904,300.007904,3612.172363,3616.007568,306.373505,306.370789,282.996490,282.917389,5.809400,5.820200,10.481900,10.479300,246.303802,246.263794,246.292892,246.278305,212.854004,212.854706,18.000000,18.000000,243.903198,244.368103,273.528412,273.648712,14.721300,4.510100,1350.000122,351.499603,337.863312
914.437378,300.004089,3612.349609,3615.938477,306.381012,306.371002,282.995087,282.917511,5.809300,5.820200,10.481800,10.479100,246.256607,246.293900,246.242996,246.305801,212.854202,212.854996,18.000000,18.000000,243.787399,244.253906,273.526489,273.646515,14.717300,4.506900,1350.000122,351.620087,337.868713
914.340210,299.999786,3612.522461,3615.493652,306.375885,306.371490,282.993500,282.916504,5.809600,5.821100,10.481900,10.479300,246.294296,246.268997,246.298203,246.264099,212.854294,212.855103,18.000000,18.000000,243.931396,244.406403,273.530212,273.657196,14.719100,4.504100,1350.000122,351.394806,337.879303
914.263123,300.010315,3612.420410,3615.778320,306.373291,306.370300,282.992706,282.914398,5.809100,5.820300,10.481800,10.479000,246.249405,246.311996,246.206299,246.324005,212.854294,212.854996,18.000000,18.000000,243.782806,244.229294,273.525299,273.647003,14.717200,4.500800,1350.000122,351.361908,337.884613
914.243774,299.996094,3612.407471,3615.889160,306.369995,306.368195,282.991913,282.906586,5.809500,5.820700,10.481900,10.478900,246.231506,246.309296,246.220200,246.306107,212.854507,212.855301,18.000000,18.000000,243.828995,244.293900,273.528015,273.652100,14.715400,4.497600,1350.000122,351.334015,337.886993
914.229126,300.004486,3612.395996,3615.993652,306.367188,306.365509,282.991089,282.895813,5.809700,5.819800,10.481900,10.478500,246.226593,246.329895,246.183395,246.345093,212.854401,212.855103,18.000000,18.000000,243.828201,244.255493,273.530396,273.641602,14.713600,4.494500,1350.000122,351.314789,337.889404
914.219299,299.998688,3612.448975,3615.799316,306.364105,306.362488,282.990692,282.882599,5.809700,5.820200,10.482000,10.478800,246.245697,246.301300,246.226898,246.309906,212.854507,212.855301,18.000000,18.000000,243.931702,244.375198,273.531403,273.647308,14.711600,4.491500,1350.000122,351.088898,337.886414
914.209717,300.005096,3612.275146,3616.041260,306.366394,306.358887,282.990295,282.876404,5.809800,5.819800,10.482000,10.479200,246.227097,246.290405,246.213898,246.309906,212.854706,212.855392,18.000000,18.000000,243.918701,244.362595,273.531799,273.643005,14.709900,4.488500,1350.000122,351.046906,337.878296
914.191223,300.007813,3612.252441,3615.918457,306.364014,306.354309,282.989685,282.877014,5.808600,5.820500,10.481700,10.479700,246.175095,246.310501,246.187500,246.306793,212.854996,212.855804,18.000000,18.000000,243.804901,244.288803,273.518402,273.652008,14.708100,4.485500,1350.000122,351.346710,337.878906
914.273926,299.996185,3612.307617,3615.721924,306.356812,306.348785,282.989288,282.886414,5.809300,5.819600,10.481900,10.479300,246.169006,246.320602,246.153107,246.341904,212.855194,212.856003,18.000000,18.000000,243.791504,244.253998,273.526306,273.642914,14.704100,4.482200,1350.000122,351.568207,337.885498
914.480225,300.006012,3612.340820,3616.200684,306.346893,306.343414,282.988495,282.893585,5.809400,5.819900,10.481900,10.479000,246.194397,246.316299,246.189804,246.326202,212.855194,212.856003,18.000000,18.000000,243.888702,244.340302,273.527405,273.645599,14.704700,4.479100,1350.000122,351.365509,337.890686
914.750916,299.996613,3612.240234,3615.964111,306.344910,306.340515,282.987488,282.890594,5.808600,5.819800,10.481600,10.478800,246.197296,246.301804,246.193802,246.315796,212.855194,212.856094,18.000000,18.000000,243.815201,244.294495,273.517792,273.642914,14.702900,4.476600,1350.000122,351.162415,337.886108
914.952087,300.007202,3611.977051,3616.704590,306.349487,306.340698,282.986298,282.881012,5.808900,5.819400,10.481700,10.478600,246.147202,246.324203,246.169998,246.330902,212.855301,212.856094,18.000000,18.000000,243.818802,244.295395,273.522308,273.638214,14.702100,4.473400,1350.000122,351.110596,337.890015
914.963379,299.989807,3611.633301,3618.041504,306.352386,306.344391,282.984589,282.876801,5.809100,5.820500,10.481700,10.478800,246.147003,246.334900,246.188705,246.310303,212.855301,212.856201,18.000000,18.000000,243.929703,244.405502,273.524109,273.649597,14.699800,4.470600,1350.000122,351.155914,337.886993
914.760620,300.007690,3611.986816,3616.842773,306.358185,306.348907,282.982788,282.872498,5.808400,5.820800,10.481500,10.479000,246.171402,246.326904,246.176102,246.315201,212.855103,212.855896,18.000000,18.000000,243.856506,244.346802,273.515503,273.653290,14.698600,4.467400,1350.000122,351.110809,337.902100
914.521606,299.995392,3612.048096,3616.599121,306.351013,306.350708,282.980804,282.871613,5.808400,5.820700,10.481600,10.479200,246.136505,246.347305,246.123993,246.341003,212.855301,212.856201,18.000000,18.000000,243.785904,244.282394,273.517487,273.652893,14.698100,4.464400,1350.000122,351.049591,337.909485
914.315674,299.996399,3612.068115,3616.794189,306.354187,306.350006,282.979401,282.874695,5.808400,5.821000,10.481600,10.479300,246.186295,246.314896,246.183594,246.306503,212.855301,212.856201,18.000000,18.000000,243.894394,244.401596,273.515594,273.655487,14.696500,4.462000,1350.000122,351.099609,337.911102
914.365112,300.003510,3611.910400,3617.595947,306.351807,306.346710,282.978790,282.883911,5.808100,5.821000,10.481700,10.479400,246.152100,246.329895,246.132706,246.324905,212.855301,212.856201,18.000000,18.000000,243.813797,244.333206,273.513885,273.656586,14.695700,4.459000,1350.000122,351.115692,337.911285
914.458130,300.001495,3611.884766,3617.257324,306.346588,306.342499,282.978485,282.893311,5.808500,5.820500,10.481900,10.479000,246.159805,246.310394,246.147995,246.309799,212.855499,212.856400,18.000000,18.000000,243.895599,244.411606,273.517395,273.648102,14.694200,4.456200,1350.000122,351.126801,337.910309
914.575195,300.010101,3611.825928,3617.087891,306.345215,306.338715,282.978485,282.898987,5.808000,5.820600,10.481800,10.478700,246.070999,246.361404,246.079697,246.342896,212.855606,212.856598,18.000000,18.000000,243.815506,244.322800,273.511414,273.649597,14.692000,4.453000,1350.000122,351.138092,337.908295
914.713074,299.991791,3611.816895,3617.126709,306.343689,306.338287,282.978210,282.895599,5.808200,5.820900,10.481900,10.478500,246.057404,246.362000,246.065506,246.346100,212.855896,212.856796,18.000000,18.000000,243.842697,244.357407,273.514587,273.654602,14.690300,4.450000,1350.000122,351.119812,337.911987
914.718628,300.012299,3612.261963,3616.233154,306.343597,306.339996,282.977203,282.884094,5.808200,5.820300,10.481900,10.478600,246.076706,246.360703,246.056900,246.362396,212.855896,212.856796,18.000000,18.000000,243.847702,244.344498,273.514313,273.651703,14.689800,4.447000,1350.000122,350.994904,337.925110
914.536987,299.993896,3612.335205,3615.773926,306.342499,306.343292,282.976013,282.876007,5.807700,5.819900,10.481800,10.478700,246.098694,246.339600,246.060593,246.359695,212.856094,212.857101,18.000000,18.000000,243.770493,244.288193,273.508392,273.646606,14.687100,4.444200,1350.000122,350.894196,337.922485
914.270630,300.007813,3612.306152,3615.785645,306.347198,306.346100,282.974701,282.873993,5.808000,5.819300,10.481800,10.478500,246.068893,246.353195,246.053696,246.374603,212.856293,212.857300,18.000000,18.000000,243.793793,244.294098,273.512299,273.639709,14.684900,4.441400,1350.000122,350.793091,337.916687
914.034485,299.994690,3612.322510,3615.773438,306.350586,306.345306,282.973389,282.873413,5.807600,5.820000,10.481700,10.478500,246.078506,246.339798,246.095306,246.341003,212.856506,212.857498,18.000000,18.000000,243.844696,244.370102,273.507507,273.645203,14.683500,4.439000,1350.000122,350.957214,337.912598
913.915283,300.004303,3611.769043,3617.225830,306.348907,306.340607,282.972504,282.871002,5.807800,5.820200,10.481800,10.478700,246.054199,246.345901,246.077194,246.337997,212.856598,212.857605,18.000000,18.000000,243.869507,244.403397,273.510406,273.645599,14.682200,4.436200,1350.000122,350.828796,337.908905
914.004211,300.001099,3611.793213,3617.356201,306.348602,306.335388,282.972412,282.870697,5.808000,5.820700,10.481800,10.478800,246.032104,246.365005,246.054993,246.342499,212.856705,212.857697,18.000000,18.000000,243.905396,244.429001,273.511414,273.649689,14.678900,4.432700,1350.000122,350.933105,337.919006
914.180786,300.001587,3611.630371,3617.525146,306.335693,306.329407,282.971893,282.875000,5.807300,5.820700,10.481700,10.478800,245.998795,246.389297,245.990005,246.378006,212.856903,212.857895,18.000000,18.000000,243.792999,244.327896,273.505615,273.650909,14.677100,4.429400,1350.000122,350.678009,337.921906
914.301086,300.001587,3612.119141,3616.341309,306.327911,306.324493,282.971710,282.871613,5.807800,5.820500,10.481900,10.478700,246.031693,246.366592,246.026306,246.363297,212.857101,212.858093,18.000000,18.000000,243.889999,244.417496,273.510315,273.650391,14.676200,4.426300,1350.000122,350.881500,337.933105
914.415100,300.000214,3612.138428,3615.860840,306.321808,306.322388,282.971313,282.872009,5.807800,5.819400,10.481800,10.478500,245.988907,246.409103,245.945099,246.423996,212.857193,212.858200,18.000000,18.000000,243.783295,244.272598,273.508301,273.649109,14.674700,4.423000,1350.000122,351.128113,337.932800
914.471985,300.002411,3612.264893,3616.316650,306.328186,306.322601,282.970490,282.868500,5.807100,5.820000,10.481600,10.478400,246.038605,246.361404,246.026093,246.369598,212.857300,212.858307,18.000000,18.000000,243.800095,244.337601,273.502899,273.647614,14.674900,4.420500,1350.000122,350.966705,337.938202
914.416321,299.996613,3612.076172,3615.914307,306.326691,306.323486,282.968903,282.867889,5.807500,5.818700,10.481700,10.478000,246.032700,246.352798,246.029907,246.379807,212.857407,212.858505,18.000000,18.000000,243.761398,244.267899,273.506012,273.627686,14.671400,4.417600,1350.000122,350.997711,337.923309
914.362671,300.001892,3611.835693,3616.838867,306.330109,306.325012,282.967194,282.860687,5.807000,5.820400,10.481500,10.478300,245.950699,246.412704,246.011093,246.375107,212.857407,212.858505,18.000000,18.000000,243.846603,244.383606,273.501404,273.645813,14.670400,4.415200,1350.000122,350.793304,337.918488
914.271729,299.991699,3612.156982,3616.625488,306.331787,306.324890,282.965210,282.857208,5.807200,5.820100,10.481600,10.478600,246.028793,246.375595,246.028305,246.372101,212.857407,212.858505,18.000000,18.000000,243.855804,244.395401,273.504211,273.649109,14.668000,4.411500,1350.000122,351.025085,337.937897
914.184692,300.008087,3612.152344,3616.217285,306.325897,306.324005,282.963104,282.855103,5.807400,5.820800,10.481700,10.479400,246.066696,246.341400,246.071304,246.335205,212.857407,212.858398,18.000000,18.000000,243.936401,244.494507,273.505493,273.654388,14.665700,4.408300,1350.000122,350.777588,337.943909
914.107788,300.000214,3612.091553,3616.841309,306.325287,306.322113,282.962494,282.839600,5.807500,5.821000,10.481800,10.479900,246.054092,246.329895,246.043396,246.330597,212.857697,212.858704,18.000000,18.000000,243.913101,244.479904,273.505402,273.656799,14.664200,4.405100,1350.000122,350.895111,337.940399
914.120422,300.014313,3612.098389,3616.886719,306.319885,306.317902,282.961090,282.815887,5.806500,5.821200,10.481600,10.479900,246.018997,246.331497,246.008194,246.332504,212.858002,212.859100,18.000000,18.000000,243.781799,244.386200,273.494110,273.658386,14.663200,4.401800,1350.000122,350.824707,337.945892
914.194092,299.999695,3612.059082,3616.836182,306.315308,306.313904,282.959808,282.798187,5.806900,5.820400,10.481700,10.479400,245.974106,246.350006,245.962799,246.361298,212.858505,212.859604,18.000000,18.000000,243.763504,244.348007,273.500305,273.649994,14.660400,4.398600,1350.000122,350.868011,337.947601
914.218689,300.006195,3612.051514,3616.993164,306.309814,306.308807,282.958893,282.790314,5.807000,5.821000,10.481700,10.479200,245.960999,246.364395,245.974899,246.354202,212.858597,212.859695,18.000000,18.000000,243.865204,244.445694,273.501587,273.657013,14.656800,4.395400,1350.000122,350.501007,337.951904
914.248230,300.007202,3612.035889,3617.016113,306.302002,306.301392,282.958008,282.786896,5.806800,5.821200,10.481600,10.479000,245.998505,246.336700,246.000504,246.334198,212.858597,212.859695,18.000000,18.000000,243.848206,244.445999,273.495789,273.658997,14.655600,4.392500,1350.000122,350.643005,337.956390
914.409424,300.006897,3612.036133,3617.415527,306.293488,306.292786,282.957214,282.785797,5.806200,5.820900,10.481500,10.478600,245.975800,246.338699,245.964401,246.345306,212.858795,212.859894,18.000000,18.000000,243.726807,244.348297,273.493805,273.654114,14.654400,4.389300,1350.000122,350.730194,337.958191
914.760193,300.004303,3612.004883,3617.111816,306.285797,306.285797,282.955597,282.784912,5.806700,5.820700,10.481500,10.478400,245.960693,246.362701,245.968002,246.360596,212.858795,212.860001,18.000000,18.000000,243.802399,244.394302,273.498108,273.655212,14.652800,4.386100,1350.000122,350.750092,337.960297
915.148499,300.003387,3611.988281,3616.987305,306.281586,306.281586,282.953705,282.783905,5.806300,5.821100,10.481300,10.478300,245.999298,246.341202,246.006699,246.337006,212.858795,212.860001,18.000000,18.000000,243.801605,244.413300,273.490601,273.657990,14.650800,4.383100,1350.000122,350.718292,337.963013
915.395081,300.009308,3611.989746,3616.974609,306.280609,306.280487,282.951599,282.782806,5.805800,5.821200,10.481200,10.478200,246.003296,246.332993,246.003098,246.332001,212.858704,212.859894,18.000000,18.000000,243.750900,244.393204,273.489899,273.659302,14.647100,4.380200,1350.000122,350.393585,337.966614
915.499023,299.997314,3612.014648,3617.043945,306.282715,306.282715,282.949097,282.781708,5.806200,5.820500,10.481200,10.477900,246.023697,246.331497,246.014099,246.343094,212.858704,212.859894,18.000000,18.000000,243.753693,244.365799,273.492188,273.649414,14.646300,4.377600,1350.000122,350.519287,337.970093
915.485229,300.009003,3612.026855,3617.415039,306.286285,306.286285,282.946289,282.780304,5.805400,5.820800,10.480900,10.478000,245.991806,246.363800,246.001007,246.356003,212.858505,212.859695,18.000000,18.000000,243.699402,244.328201,273.482391,273.655212,14.645500,4.374700,1350.000122,350.621796,337.971588
915.396606,299.990204,3612.034180,3617.167480,306.290192,306.290100,282.943512,282.778503,5.805700,5.821000,10.481000,10.478000,246.036407,246.333603,246.047104,246.328903,212.858505,212.859695,18.000000,18.000000,243.787292,244.431503,273.487213,273.657013,14.644500,4.371900,1350.000122,350.628510,337.973206
915.320801,300.008514,3612.033447,3617.034180,306.292603,306.292603,282.940887,282.777100,5.805300,5.820600,10.481000,10.477800,246.067398,246.323395,246.058594,246.331406,212.858200,212.859299,18.000000,18.000000,243.720398,244.363297,273.480286,273.649811,14.642700,4.369200,1350.000122,350.611511,337.975494
915.223206,299.991302,3612.050049,3616.988770,306.292999,306.292999,282.938995,282.776398,5.805300,5.820500,10.481100,10.477900,246.003494,246.365494,246.001999,246.364304,212.858093,212.859299,18.000000,18.000000,243.711700,244.348206,273.483307,273.652496,14.639300,4.366400,1350.000122,350.305695,337.979614
915.157410,299.996490,3612.071289,3617.044189,306.291809,306.291809,282.937714,282.776093,5.805500,5.820600,10.481200,10.478000,246.044800,246.339401,246.045502,246.339294,212.858093,212.859299,18.000000,18.000000,243.807693,244.444504,273.484894,273.651215,14.638700,4.363800,1350.000122,350.431793,337.983307
915.151184,300.001404,3612.068848,3617.401123,306.289612,306.289612,282.937408,282.776489,5.805500,5.820300,10.481300,10.478000,246.010803,246.361603,245.998795,246.367004,212.858002,212.859207,18.000000,18.000000,243.761307,244.384293,273.481415,273.649994,14.638000,4.360900,1350.000122,350.524506,337.984802
915.179871,299.989990,3612.038086,3617.061279,306.287109,306.287109,282.937012,282.776886,5.804600,5.820700,10.481200,10.478200,245.985199,246.361404,245.979797,246.360107,212.858200,212.859406,18.000000,18.000000,243.704407,244.369202,273.476501,273.653503,14.636600,4.358000,1350.000122,350.561798,337.986694
915.244324,300.001099,3612.016113,3616.971924,306.284698,306.284698,282.936615,282.777313,5.805200,5.820900,10.481400,10.478300,245.995300,246.350204,246.006104,246.345001,212.858307,212.859497,18.000000,18.000000,243.822601,244.482605,273.479797,273.655609,14.635000,4.355100,1350.000122,350.519196,337.989288
915.261108,299.991394,3612.017578,3616.963379,306.282990,306.282990,282.935913,282.777496,5.804500,5.821000,10.481300,10.478300,245.981506,246.346497,245.970398,246.348297,212.858597,212.859802,18.000000,18.000000,243.727005,244.412399,273.472992,273.656708,14.632900,4.352300,1350.000122,350.357208,337.994110
915.257324,300.003204,3612.041992,3617.312012,306.282410,306.282410,282.935089,282.777496,5.804900,5.820300,10.481500,10.478100,245.968796,246.353806,245.958893,246.365402,212.858902,212.860199,18.000000,18.000000,243.762299,244.433105,273.477814,273.649597,14.629300,4.349500,1350.000122,350.448914,337.995911
915.201294,299.990112,3612.015381,3617.050293,306.282501,306.282410,282.933685,282.777008,5.804500,5.820400,10.481300,10.478000,245.912796,246.396805,245.915497,246.392197,212.859100,212.860397,18.000000,18.000000,243.693100,244.341507,273.473206,273.649292,14.628700,4.346600,1350.000122,350.472412,337.997192
915.144775,299.997192,3612.010986,3616.921143,306.282501,306.282501,282.932312,282.776215,5.804500,5.820700,10.481300,10.478000,245.950897,246.368896,245.959702,246.364304,212.859207,212.860504,18.000000,18.000000,243.748093,244.428497,273.472992,273.653198,14.627800,4.343800,1350.000122,350.444092,337.999908
915.108215,299.991394,3612.023682,3616.884277,306.282104,306.282104,282.930786,282.775085,5.804700,5.820100,10.481400,10.477800,245.968094,246.368103,245.953293,246.379105,212.859299,212.860596,18.000000,18.000000,243.764893,244.428802,273.475311,273.646790,14.626600,4.341000,1350.000122,350.137604,338.003815
915.026184,299.997589,3612.029297,3616.936523,306.280914,306.280914,282.929413,282.774414,5.804700,5.820300,10.481400,10.477900,245.925705,246.395096,245.933304,246.388901,212.859497,212.860703,18.000000,18.000000,243.766403,244.412399,273.476196,273.648804,14.624800,4.338400,1350.000122,350.266205,338.007385
914.970520,299.992706,3612.045898,3617.305908,306.279388,306.279388,282.928497,282.773895,5.803700,5.820500,10.481100,10.477900,245.955505,246.373795,245.948303,246.373795,212.859604,212.860901,18.000000,18.000000,243.702499,244.387207,273.464905,273.651093,14.621300,4.335500,1350.000122,350.350708,338.009308
914.919189,299.993286,3612.024902,3617.005859,306.277496,306.277405,282.927185,282.773285,5.804400,5.819900,10.481300,10.477700,245.942093,246.382996,245.944107,246.388504,212.859695,212.861099,18.000000,18.000000,243.735001,244.409698,273.471802,273.645203,14.620500,4.332600,1350.000122,350.387512,338.010590
914.897827,299.993011,3612.016357,3616.899902,306.275085,306.275085,282.926208,282.772797,5.804500,5.820400,10.481300,10.477800,245.939606,246.390900,245.948395,246.383194,212.859802,212.861099,18.000000,18.000000,243.789703,244.449600,273.473206,273.649414,14.619700,4.329700,1350.000122,350.352112,338.013489
914.928711,299.994110,3612.011963,3616.843018,306.272797,306.272797,282.925201,282.772308,5.803500,5.820500,10.481100,10.477900,245.960098,246.372604,245.951508,246.373596,212.860001,212.861298,18.000000,18.000000,243.724899,244.416306,273.462402,273.650787,14.618300,4.326900,1350.000122,350.049011,338.017487
914.919800,299.995514,3612.020264,3616.898682,306.270508,306.270508,282.924286,282.771698,5.804000,5.820000,10.481300,10.477700,245.940399,246.377197,245.940506,246.384705,212.860107,212.861496,18.000000,18.000000,243.729401,244.425995,273.467712,273.645813,14.616500,4.324300,1350.000122,350.172485,338.020691
914.912598,299.989502,3612.030762,3617.262451,306.268799,306.268799,282.923187,282.771210,5.803900,5.819900,10.481200,10.477700,245.906204,246.414902,245.910400,246.410904,212.860199,212.861496,18.000000,18.000000,243.715302,244.375702,273.466797,273.644104,14.612900,4.321400,1350.000122,350.256012,338.022491
914.904419,299.994507,3612.008789,3616.966797,306.267487,306.267487,282.921906,282.770294,5.803400,5.820300,10.481100,10.477800,245.942307,246.387802,245.942993,246.385498,212.860306,212.861603,18.000000,18.000000,243.706207,244.408005,273.460297,273.648285,14.612100,4.318500,1350.000122,350.297394,338.023712
914.888977,299.986694,3612.005371,3616.837158,306.266296,306.266296,282.920502,282.769196,5.803700,5.820000,10.481200,10.477600,245.961197,246.377899,245.961594,246.381897,212.860397,212.861694,18.000000,18.000000,243.762802,244.456299,273.463501,273.644409,14.611200,4.315500,1350.000122,349.961487,338.027893
914.893677,299.997192,3612.023926,3616.877930,306.265015,306.265015,282.919006,282.768311,5.803100,5.819500,10.481100,10.477500,245.912903,246.417999,245.901901,246.422897,212.860397,212.861801,18.000000,18.000000,243.638504,244.323593,273.458099,273.641113,14.610000,4.312800,1350.000122,350.091400,338.032013
914.852173,299.980896,3612.026855,3617.243652,306.263794,306.263794,282.917908,282.767487,5.803500,5.820000,10.481200,10.477600,245.939896,246.399597,245.954803,246.393204,212.860596,212.861893,18.000000,18.000000,243.769897,244.462601,273.462189,273.645599,14.608000,4.310000,1350.000122,350.188599,338.032715
914.817017,299.994293,3612.016846,3616.966064,306.262512,306.262512,282.916504,282.766388,5.803600,5.820100,10.481200,10.477700,245.963104,246.384598,245.962296,246.383606,212.860596,212.861893,18.000000,18.000000,243.810303,244.505493,273.463409,273.647400,14.604500,4.307100,1350.000122,350.203308,338.034607
914.792419,299.992493,3612.002686,3616.839111,306.260986,306.261108,282.915405,282.765411,5.803700,5.819300,10.481300,10.477500,245.938400,246.396805,245.914795,246.413803,212.860794,212.862198,18.000000,18.000000,243.745193,244.419205,273.464386,273.636902,14.603600,4.304300,1350.000122,350.177094,338.037109
914.781677,299.991791,3612.003174,3616.815674,306.259308,306.259308,282.914215,282.764587,5.802900,5.819500,10.481100,10.477600,245.860504,246.447296,245.870102,246.439102,212.861206,212.862503,18.000000,18.000000,243.660904,244.334305,273.454315,273.641113,14.602700,4.301400,1350.000122,349.873413,338.040985
914.801270,299.988586,3612.018066,3616.875488,306.257507,306.257507,282.913086,282.763611,5.802900,5.819300,10.481100,10.477400,245.905807,246.418396,245.906494,246.423401,212.861298,212.862701,18.000000,18.000000,243.679794,244.381897,273.456299,273.636810,14.601300,4.298800,1350.000122,349.993896,338.044800
914.783020,299.983398,3612.020752,3617.213867,306.255707,306.255798,282.911987,282.762787,5.802900,5.819300,10.481000,10.477400,245.910797,246.435593,245.919403,246.430298,212.861298,212.862701,18.000000,18.000000,243.717102,244.399399,273.454315,273.638702,14.599500,4.296000,1350.000122,350.090393,338.045990
914.769775,299.991211,3612.009521,3616.970215,306.254303,306.254303,282.910614,282.761688,5.802600,5.819600,10.481000,10.477500,245.945099,246.412903,245.945404,246.410507,212.861298,212.862595,18.000000,18.000000,243.720306,244.432800,273.452606,273.640991,14.596000,4.293100,1350.000122,350.102814,338.047607
914.755981,299.981110,3611.996094,3616.821289,306.252899,306.252899,282.909210,282.760590,5.802700,5.818900,10.481000,10.477300,245.949097,246.416397,245.938400,246.426498,212.861298,212.862701,18.000000,18.000000,243.718506,244.409195,273.452606,273.633392,14.595100,4.290300,1350.000122,350.086090,338.050201
914.748596,299.985107,3612.008057,3616.879883,306.251312,306.251312,282.907806,282.759613,5.802200,5.819200,10.481000,10.477400,245.905899,246.444305,245.910706,246.438995,212.861404,212.862701,18.000000,18.000000,243.666901,244.369507,273.448700,273.636688,14.594100,4.287500,1350.000122,349.912689,338.054504
914.760986,299.972107,3612.024414,3617.205811,306.249786,306.249786,282.906708,282.758606,5.802600,5.819300,10.481100,10.477400,245.947205,246.420502,245.951996,246.417892,212.861603,212.862900,18.000000,18.000000,243.770004,244.474197,273.452393,273.638489,14.592800,4.284600,1350.000122,350.002014,338.056213
914.736084,299.993011,3611.998535,3616.944580,306.248291,306.248291,282.905304,282.757507,5.802200,5.818900,10.481000,10.477300,245.949295,246.419098,245.939804,246.427795,212.861603,212.862900,18.000000,18.000000,243.727005,244.428299,273.447296,273.632385,14.590900,4.281800,1350.000122,350.033203,338.057404
914.714417,299.971100,3611.992188,3616.850342,306.247009,306.247009,282.904205,282.756500,5.802100,5.818700,10.481100,10.477300,245.877304,246.464493,245.872696,246.464493,212.861893,212.863297,18.000000,18.000000,243.631897,244.332397,273.446808,273.632385,14.587300,4.279000,1350.000122,349.990814,338.060211
914.703430,299.983093,3611.992676,3616.789795,306.245514,306.245514,282.902893,282.755310,5.802200,5.818900,10.481000,10.477300,245.930603,246.437103,245.938797,246.436005,212.862000,212.863403,18.000000,18.000000,243.756897,244.458298,273.446594,273.632202,14.586500,4.276200,1350.000122,349.696808,338.064087
914.693420,299.978394,3612.004150,3616.853027,306.244110,306.244110,282.901703,282.754303,5.801700,5.818400,10.481000,10.477200,245.905899,246.460205,245.893097,246.466202,212.862000,212.863403,18.000000,18.000000,243.649002,244.350906,273.442993,273.628815,14.585500,4.273600,1350.000122,349.815887,338.067505
914.709290,299.973694,3612.015137,3617.201416,306.242493,306.242493,282.900604,282.753204,5.802100,5.818800,10.481100,10.477300,245.917801,246.451096,245.929001,246.445908,212.862198,212.863602,18.000000,18.000000,243.760193,244.462708,273.446686,273.632294,14.584100,4.270700,1350.000122,349.901306,338.068787
914.685486,299.985992,3611.998535,3616.926514,306.240997,306.240997,282.899292,282.752106,5.802300,5.818900,10.481200,10.477400,245.935806,246.439804,245.932602,246.439697,212.862305,212.863602,18.000000,18.000000,243.803207,244.503799,273.448090,273.632996,14.582200,4.267900,1350.000122,349.937500,338.070190
914.661316,299.976105,3611.984619,3616.846924,306.239685,306.239685,282.898102,282.751007,5.801200,5.818000,10.480900,10.477200,245.902802,246.461197,245.873703,246.477905,212.862595,212.863998,18.000000,18.000000,243.599304,244.305496,273.435699,273.623505,14.578700,4.265100,1350.000122,349.884186,338.072815
914.644287,299.979095,3611.985352,3616.755371,306.238190,306.238190,282.896912,282.749908,5.801800,5.818500,10.481100,10.477200,245.857498,246.486099,245.889206,246.472000,212.862900,212.864304,18.000000,18.000000,243.727905,244.430603,273.443787,273.629089,14.577700,4.262300,1350.000122,349.603912,338.076508
914.635620,299.972412,3612.003418,3617.186279,306.236511,306.236511,282.895691,282.748688,5.801800,5.817900,10.481000,10.477100,245.923004,246.465103,245.910095,246.475601,212.863007,212.864304,18.000000,18.000000,243.717697,244.401596,273.439911,273.621307,14.576700,4.259500,1350.000122,349.824310,338.078613
914.656372,299.983795,3611.987061,3616.911377,306.234894,306.234894,282.894287,282.747406,5.800900,5.818200,10.480900,10.477200,245.881897,246.488495,245.887405,246.482101,212.863007,212.864395,18.000000,18.000000,243.660202,244.377197,273.434998,273.626587,14.575300,4.256600,1350.000122,349.856201,338.080292
914.630127,299.965302,3611.980713,3616.812012,306.233307,306.233307,282.893005,282.746185,5.801400,5.818400,10.481000,10.477200,245.927902,246.462402,245.937698,246.458694,212.863297,212.864700,18.000000,18.000000,243.766800,244.479706,273.439514,273.626007,14.573500,4.253800,1350.000122,349.809906,338.083008
914.608276,299.988190,3611.982178,3616.764160,306.231903,306.231903,282.891510,282.744995,5.801500,5.817600,10.481100,10.477000,245.915604,246.479996,245.899399,246.491898,212.863297,212.864700,18.000000,18.000000,243.721893,244.403503,273.440796,273.618286,14.569800,4.251000,1350.000122,349.517395,338.086487
914.592102,299.968414,3611.989746,3616.812500,306.230194,306.230194,282.890289,282.743713,5.801300,5.818000,10.481000,10.477200,245.888901,246.494705,245.899094,246.487595,212.863602,212.865005,18.000000,18.000000,243.724304,244.418198,273.434296,273.622406,14.568900,4.248500,1350.000122,349.640015,338.090210
914.580322,299.983307,3612.004883,3617.179199,306.228607,306.228607,282.889191,282.742615,5.800600,5.817400,10.480900,10.477000,245.884506,246.498505,245.871399,246.507507,212.863693,212.865204,18.000000,18.000000,243.618896,244.327896,273.431702,273.616913,14.568000,4.245600,1350.000122,349.722107,338.091309
914.595581,299.967010,3611.981934,3616.897705,306.226898,306.226990,282.887787,282.741302,5.801100,5.817800,10.481000,10.477100,245.904800,246.496597,245.923996,246.488007,212.863907,212.865295,18.000000,18.000000,243.768097,244.468399,273.436188,273.621307,14.566400,4.242800,1350.000122,349.751190,338.092285
914.581177,299.980194,3611.976563,3616.815430,306.225311,306.225311,282.886414,282.739990,5.800800,5.817900,10.480900,10.477200,245.934006,246.479401,245.935394,246.477905,212.863907,212.865295,18.000000,18.000000,243.742096,244.455704,273.429108,273.622498,14.564600,4.240000,1350.000122,349.710785,338.095215
914.564026,299.978912,3611.978271,3616.762451,306.223785,306.223785,282.885101,282.738800,5.800300,5.817500,10.480900,10.477000,245.920807,246.480896,245.909393,246.490204,212.863998,212.865494,18.000000,18.000000,243.648895,244.375397,273.428497,273.614594,14.560900,4.237200,1350.000122,349.415192,338.098785
914.555176,299.967194,3611.986572,3616.827393,306.222198,306.222198,282.883789,282.737610,5.800700,5.817200,10.481000,10.477000,245.871796,246.526794,245.873703,246.526093,212.864304,212.865799,18.000000,18.000000,243.694702,244.386902,273.431610,273.616089,14.560000,4.234700,1350.000122,349.534210,338.102295
914.545715,299.982391,3611.995850,3617.158447,306.220612,306.220612,282.882599,282.736511,5.800900,5.817500,10.481000,10.477000,245.926407,246.496704,245.932205,246.494095,212.864304,212.865707,18.000000,18.000000,243.790604,244.489899,273.432495,273.615906,14.559000,4.231800,1350.000122,349.622009,338.103210
914.565613,299.968811,3611.979004,3616.919434,306.219086,306.219086,282.881195,282.735107,5.799800,5.816700,10.480800,10.476900,245.902496,246.518600,245.878601,246.531601,212.864502,212.865997,18.000000,18.000000,243.583801,244.288406,273.420013,273.609802,14.557500,4.229000,1350.000122,349.639496,338.104797
914.546021,299.976990,3611.968018,3616.794189,306.217712,306.217590,282.879913,282.733704,5.800300,5.817200,10.480900,10.477000,245.877197,246.526901,245.904999,246.515106,212.864594,212.866104,18.000000,18.000000,243.733795,244.450195,273.426788,273.615204,14.555600,4.226200,1350.000122,349.612915,338.107086
914.524719,299.964905,3611.969482,3616.771729,306.216095,306.216095,282.878387,282.732300,5.799700,5.816900,10.480700,10.476900,245.950607,246.498199,245.941803,246.505402,212.864700,212.866104,18.000000,18.000000,243.672501,244.392899,273.418793,273.608704,14.552000,4.223500,1350.000122,349.310303,338.110901
914.509827,299.979309,3611.982178,3616.819824,306.214508,306.214508,282.877106,282.731110,5.800000,5.816600,10.480900,10.476900,245.882706,246.543900,245.885498,246.542801,212.864700,212.866196,18.000000,18.000000,243.689407,244.394104,273.423889,273.610199,14.551000,4.220900,1350.000122,349.430786,338.114197
914.500977,299.960205,3611.991699,3617.154541,306.212799,306.212799,282.875885,282.729889,5.799700,5.816800,10.480800,10.476900,245.943298,246.514099,245.942795,246.515305,212.865005,212.866394,18.000000,18.000000,243.711502,244.426407,273.417999,273.607910,14.550000,4.218100,1350.000122,349.519104,338.115204
914.516113,299.980896,3611.976807,3616.900391,306.211090,306.211090,282.874512,282.728485,5.799600,5.816300,10.480900,10.476900,245.895996,246.545303,245.888702,246.550003,212.865005,212.866394,18.000000,18.000000,243.667801,244.375793,273.419708,273.606110,14.548400,4.215300,1350.000122,349.543213,338.116486
914.495117,299.958710,3611.964600,3616.797852,306.209503,306.209503,282.873108,282.727112,5.799800,5.816700,10.481000,10.477000,245.927505,246.530807,245.932007,246.527496,212.865295,212.866806,18.000000,18.000000,243.767593,244.476303,273.421509,273.609192,14.546600,4.212500,1350.000122,349.499603,338.118988
914.480774,299.981812,3611.968262,3616.751221,306.207794,306.207794,282.871704,282.725586,5.799900,5.816300,10.481000,10.476900,245.924500,246.528900,245.914505,246.537003,212.865494,212.866898,18.000000,18.000000,243.749405,244.445496,273.420898,273.602203,14.542800,4.209800,1350.000122,349.215210,338.122711
914.473389,299.967896,3611.972412,3616.829346,306.206207,306.206085,282.870392,282.724396,5.798900,5.816100,10.480800,10.476900,245.873901,246.567795,245.860992,246.570908,212.865799,212.867203,18.000000,18.000000,243.598297,244.310394,273.410400,273.603607,14.541900,4.207200,1350.000122,349.326813,338.125885
914.466309,299.966003,3611.983643,3617.141846,306.204498,306.204498,282.869293,282.723114,5.799400,5.816400,10.480900,10.477000,245.889008,246.551300,245.908798,246.544006,212.866104,212.867599,18.000000,18.000000,243.749207,244.469101,273.416687,273.605804,14.540800,4.204400,1350.000122,349.414795,338.126892
914.484192,299.977112,3611.970215,3616.881104,306.202789,306.202789,282.867706,282.721710,5.799500,5.815800,10.481000,10.476800,245.931396,246.541702,245.918396,246.552200,212.866104,212.867493,18.000000,18.000000,243.736404,244.432999,273.416595,273.597595,14.539300,4.201600,1350.000122,349.436401,338.128387
914.468628,299.964386,3611.956055,3616.791260,306.201294,306.201294,282.866302,282.720306,5.798500,5.815900,10.480700,10.476900,245.875504,246.580002,245.869507,246.578903,212.866394,212.867798,18.000000,18.000000,243.614594,244.329697,273.406799,273.600800,14.537400,4.198800,1350.000122,349.400696,338.131012
914.450928,299.973206,3611.962402,3616.745361,306.199707,306.199799,282.864899,282.718811,5.799000,5.815800,10.480800,10.476800,245.906296,246.559998,245.919601,246.558594,212.866501,212.867996,18.000000,18.000000,243.727493,244.441895,273.412292,273.597198,14.533700,4.196100,1350.000122,349.104187,338.134399
914.439270,299.963287,3611.973145,3616.816650,306.198212,306.198212,282.863403,282.717285,5.799100,5.815400,10.480900,10.476800,245.906906,246.578201,245.898605,246.582397,212.866592,212.868103,18.000000,18.000000,243.723099,244.412399,273.413300,273.596100,14.532700,4.193600,1350.000122,349.223785,338.138000
914.427795,299.975494,3611.980713,3617.148193,306.196503,306.196503,282.862213,282.716095,5.798400,5.815700,10.480700,10.476900,245.919601,246.569199,245.922699,246.566605,212.866699,212.868103,18.000000,18.000000,243.684494,244.404099,273.403290,273.598602,14.531600,4.190700,1350.000122,349.310699,338.138611
914.447021,299.963287,3611.958008,3616.792480,306.194885,306.194885,282.860596,282.714386,5.798700,5.815900,10.480800,10.476900,245.921295,246.561096,245.931595,246.557297,212.867004,212.868500,18.000000,18.000000,243.727295,244.458801,273.408112,273.599915,14.529300,4.187800,1350.000122,349.310486,338.140198
914.427490,299.974396,3611.955322,3616.741943,306.193115,306.193115,282.859192,282.713104,5.797900,5.815000,10.480700,10.476700,245.933395,246.565399,245.912796,246.581100,212.867004,212.868500,18.000000,18.000000,243.661194,244.388000,273.400604,273.591187,14.527700,4.185000,1350.000122,349.021088,338.143890
914.411621,299.965393,3611.969971,3616.820313,306.191498,306.191498,282.857788,282.711700,5.798400,5.815200,10.480800,10.476800,245.869003,246.610596,245.886703,246.600998,212.867294,212.868896,18.000000,18.000000,243.658707,244.365402,273.405304,273.592194,14.525800,4.182500,1350.000122,349.136200,338.147186
914.401917,299.962891,3611.980713,3617.156738,306.189789,306.189789,282.856415,282.710297,5.798500,5.815500,10.480900,10.476800,245.933807,246.576294,245.937805,246.573303,212.867401,212.868896,18.000000,18.000000,243.786194,244.497101,273.406708,273.595001,14.522100,4.179700,1350.000122,349.217712,338.147888
914.395325,299.977600,3611.960938,3616.892578,306.188202,306.188110,282.855011,282.708710,5.797500,5.814400,10.480700,10.476600,245.914703,246.595993,245.885193,246.613998,212.867493,212.869003,18.000000,18.000000,243.624207,244.337402,273.396088,273.584198,14.521100,4.176900,1350.000122,349.252289,338.148987
914.414612,299.955505,3611.956055,3616.817627,306.186310,306.186401,282.853485,282.707214,5.798100,5.815000,10.480800,10.476800,245.870605,246.618698,245.901001,246.604202,212.867905,212.869400,18.000000,18.000000,243.688293,244.399307,273.401794,273.590302,14.519900,4.174200,1350.000122,349.198212,338.151489
914.395630,299.973389,3611.951904,3616.744873,306.184601,306.184601,282.851898,282.705597,5.797500,5.815100,10.480700,10.476800,245.948502,246.583298,245.947403,246.582504,212.867905,212.869400,18.000000,18.000000,243.738495,244.466003,273.395386,273.591400,14.518400,4.171400,1350.000122,348.916290,338.155304
914.382019,299.963104,3611.971191,3616.807617,306.182892,306.182892,282.850494,282.704010,5.797700,5.814200,10.480800,10.476600,245.910294,246.608093,245.894394,246.621994,212.868103,212.869598,18.000000,18.000000,243.649994,244.370193,273.396912,273.581390,14.516400,4.168900,1350.000122,349.030212,338.158905
914.375122,299.966705,3611.975342,3617.148682,306.181213,306.181213,282.849213,282.702789,5.797800,5.814600,10.480900,10.476700,245.891800,246.628601,245.907593,246.619797,212.868393,212.869904,18.000000,18.000000,243.717300,244.416901,273.398407,273.584900,14.512700,4.166100,1350.000122,349.113190,338.159088
914.369324,299.966095,3611.956543,3616.904297,306.179596,306.179596,282.847687,282.701202,5.797500,5.814200,10.480800,10.476700,245.930496,246.609604,245.925797,246.615402,212.868500,212.869995,18.000000,18.000000,243.752197,244.454498,273.395996,273.582001,14.511700,4.163400,1350.000122,349.134796,338.160614
914.393188,299.967285,3611.949219,3616.807129,306.177887,306.177887,282.846313,282.699799,5.797000,5.814000,10.480700,10.476700,245.870499,246.648300,245.866898,246.648895,212.868805,212.870300,18.000000,18.000000,243.590500,244.303299,273.389313,273.578796,14.510500,4.160600,1350.000122,349.095795,338.162811
914.381226,299.961090,3611.950195,3616.734375,306.176208,306.176086,282.844696,282.698090,5.797200,5.814100,10.480700,10.476700,245.931595,246.621002,245.943207,246.619003,212.869003,212.870499,18.000000,18.000000,243.746307,244.458893,273.392212,273.580597,14.508900,4.157900,1350.000122,348.808105,338.166687
914.366821,299.966095,3611.964844,3616.824463,306.174500,306.174500,282.843292,282.696594,5.796700,5.813700,10.480700,10.476600,245.906601,246.645294,245.895493,246.651306,212.869003,212.870499,18.000000,18.000000,243.621994,244.336594,273.386414,273.575012,14.506900,4.155400,1350.000122,348.920013,338.170013
914.522095,299.961609,3611.952393,3616.885742,306.172791,306.172913,282.841888,282.695099,5.797000,5.814000,10.480700,10.476700,245.934692,246.633499,245.947296,246.628098,212.869095,212.870697,18.000000,18.000000,243.751297,244.463104,273.389313,273.579102,14.503200,4.152400,1350.000122,349.049591,338.169312
927.116089,299.963898,3611.917969,3616.848877,306.169708,306.169708,282.840302,282.693604,5.796400,5.813600,10.480700,10.476700,245.941406,246.628403,245.929596,246.636993,212.869293,212.870804,18.000000,18.000000,243.667206,244.394394,273.383514,273.573914,14.502200,4.149600,1350.000122,348.989502,338.172302
926.286682,299.966888,3611.738037,3616.763916,306.180511,306.180511,282.838806,282.692108,5.796800,5.813400,10.480800,10.476700,245.898102,246.665298,245.902100,246.664001,212.869507,212.871002,18.000000,18.000000,243.687393,244.389099,273.387299,273.572815,14.501100,4.147800,1350.000122,348.663788,338.166199
922.601379,299.956512,3611.723389,3616.866699,306.258209,306.258209,282.837494,282.690704,5.796400,5.813700,10.480700,10.476800,245.931702,246.645798,245.936203,246.643005,212.869705,212.871201,18.000000,18.000000,243.731293,244.446899,273.382690,273.575287,14.500700,4.147000,1350.000122,348.769012,338.164886
919.846375,299.973511,3611.802979,3617.190430,306.318115,306.318115,282.836487,282.689697,5.796200,5.813800,10.480700,10.476900,245.932098,246.640701,245.930801,246.639999,212.869797,212.871399,18.000000,18.000000,243.705399,244.444595,273.381714,273.576599,14.500700,4.145800,1350.000122,348.889404,338.165894
918.384888,299.954987,3611.888916,3616.966309,306.337891,306.337891,282.835388,282.688904,5.796500,5.813200,10.481000,10.476800,245.932495,246.644699,245.917206,246.656494,212.870193,212.871704,18.000000,18.000000,243.724106,244.438797,273.384888,273.568909,14.499100,4.144100,1350.000122,348.955109,338.169312
930.664429,299.975708,3611.939941,3617.283203,306.328186,306.328186,282.835114,282.688599,5.796800,5.813500,10.481300,10.477100,245.871902,246.680695,245.873993,246.674500,212.870407,212.871902,18.000000,18.000000,243.770004,244.467102,273.387512,273.573914,14.500100,4.141900,1350.000122,348.887787,338.174286
930.478027,299.958801,3611.718018,3616.770508,306.320099,306.320099,282.838593,282.691986,5.797000,5.814000,10.481700,10.477700,245.877899,246.652405,245.863007,246.652893,212.870895,212.872498,18.000000,18.000000,243.861893,244.573105,273.390503,273.578705,14.499000,4.140200,1350.000122,348.593414,338.168213
927.031677,299.983704,3611.556885,3616.635986,306.380096,306.380096,282.847992,282.700989,5.797300,5.814300,10.482200,10.478200,245.798996,246.661301,245.778702,246.663803,212.871506,212.873093,18.000000,18.000000,243.889496,244.602493,273.393494,273.582001,14.497600,4.139000,1350.000122,348.913696,338.162598
924.355713,299.977112,3611.504639,3616.986816,306.430603,306.430511,282.859802,282.712585,5.797600,5.814600,10.482600,10.478600,245.708298,246.673904,245.683304,246.677597,212.872604,212.874207,18.000000,18.000000,243.891296,244.605194,273.396606,273.585388,14.498600,4.138100,1350.000122,348.835388,338.164612
922.938477,300.001892,3611.463623,3616.530762,306.446991,306.447113,282.869385,282.722107,5.797900,5.814900,10.482800,10.478900,245.624100,246.684097,245.611206,246.684799,212.873703,212.875305,18.000000,18.000000,243.914505,244.628693,273.399994,273.588501,14.498900,4.136600,1350.000122,348.757111,338.169403
934.722412,299.996002,3611.378906,3616.344971,306.438110,306.438110,282.874908,282.727692,5.798300,5.815300,10.483000,10.479000,245.576706,246.683502,245.567596,246.681900,212.874802,212.876495,18.000000,18.000000,243.939194,244.653793,273.403992,273.592987,14.497400,4.134300,1350.000122,348.656097,338.170288
935.909119,300.010010,3610.761230,3617.437988,306.440094,306.440094,282.880615,282.733398,5.798700,5.814600,10.483200,10.478600,245.528000,246.682297,245.511703,246.694901,212.875900,212.877594,18.000000,18.000000,243.924606,244.623703,273.409912,273.583313,14.497300,4.134100,1350.000122,348.617096,338.144287
932.398010,300.011993,3610.503174,3617.879150,306.509003,306.509003,282.890594,282.747406,5.799400,5.815300,10.483300,10.478200,245.420502,246.732193,245.449203,246.709106,212.876801,212.878494,18.000000,18.000000,243.979996,244.650208,273.416809,273.590698,14.498100,4.134100,1350.000122,348.688385,338.134888
929.026184,300.013214,3610.435791,3617.236084,306.572601,306.572510,282.902405,282.786285,5.799800,5.815300,10.483300,10.477700,245.403793,246.727600,245.413193,246.714996,212.877594,212.879303,18.000000,18.000000,243.982407,244.637802,273.421600,273.590698,14.499200,4.133900,1350.000122,348.787994,338.133514
