热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.018921,300.011200,3612.529541,3615.249756,306.852814,306.851105,283.404388,283.397888,5.842300,5.829100,10.473800,10.480300,246.579407,246.006500,246.584793,246.008408,212.815704,212.814499,18.000000,18.000000,244.235107,243.678497,273.894287,273.745911,15.263600,5.402700,136.659607,357.866699,337.470001
915.021179,300.005310,3612.531982,3615.330322,306.852509,306.851105,283.404297,283.397888,5.842900,5.829100,10.473900,10.480300,246.572006,246.020996,246.568100,246.019302,212.815399,212.814194,18.000000,18.000000,244.319595,243.744995,273.900085,273.747711,15.263900,5.402700,136.751205,357.836090,337.470703
915.019775,299.995087,3612.517822,3615.322266,306.853790,306.851105,283.404297,283.398010,5.842400,5.829400,10.473800,10.480400,246.575699,246.007904,246.581696,246.003998,212.815506,212.814301,18.000000,18.000000,244.289597,243.734406,273.894714,273.750214,15.264000,5.402800,136.592407,357.814606,337.470215
915.021973,300.020813,3612.516113,3615.257324,306.852600,306.851013,283.404205,283.397888,5.842800,5.829000,10.473900,10.480300,246.581100,246.005005,246.575302,246.011002,212.815201,212.813995,18.000000,18.000000,244.322800,243.760498,273.898987,273.745605,15.263700,5.402700,136.612396,357.841614,337.469788
915.022522,299.982513,3612.523926,3615.222412,306.852905,306.851013,283.404205,283.398010,5.842900,5.829100,10.474000,10.480400,246.565308,246.023102,246.564102,246.020493,212.815506,212.814301,18.000000,18.000000,244.306396,243.726807,273.900787,273.747711,15.263600,5.402700,136.706802,357.868713,337.470001
915.023804,300.029205,3612.535645,3615.245117,306.852112,306.850891,283.404388,283.398102,5.843100,5.829400,10.474000,10.480400,246.562500,246.011505,246.561600,246.009705,212.815308,212.814102,18.000000,18.000000,244.384796,243.810699,273.902313,273.750000,15.263900,5.402600,136.802704,357.862793,337.471100
915.026489,299.985107,3612.534668,3615.315918,306.852905,306.850891,283.404388,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.314499,243.752701,273.896698,273.751495,15.264100,5.402700,136.759796,357.833405,337.470886
915.025574,300.027588,3612.511475,3615.285889,306.852997,306.851013,283.404602,283.398285,5.842600,5.829600,10.473900,10.480600,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.291199,243.752502,273.897308,273.752686,15.264000,5.402700,136.695404,357.820709,337.470612
915.034119,299.989594,3612.521973,3615.258545,306.852509,306.851105,283.404510,283.398285,5.842700,5.828800,10.473900,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.272400,243.703201,273.897705,273.743195,15.263700,5.402700,136.714005,357.859192,337.470795
915.020020,300.014893,3612.535156,3615.315430,306.852386,306.851105,283.404388,283.398193,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.262802,243.698196,273.897003,273.748901,15.264100,5.402700,136.805496,357.844513,337.471497
915.015930,299.998199,3612.515625,3615.276367,306.852600,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.373596,243.813095,273.900299,273.751312,15.263900,5.402700,136.686798,357.825806,337.471100
915.022278,300.008301,3612.526367,3615.267578,306.852814,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.364304,243.804001,273.901398,273.752991,15.263900,5.402700,136.751205,357.860291,337.471100
915.013977,300.016205,3612.541016,3615.326416,306.852692,306.851288,283.404510,283.398285,5.842900,5.828900,10.474000,10.480200,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.300507,243.724899,273.899109,273.743286,15.264100,5.402700,136.807007,357.844086,337.471893
915.009216,299.992615,3612.516113,3615.360596,306.853912,306.851288,283.404694,283.398285,5.842400,5.829200,10.473900,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.228104,243.664902,273.897308,273.749298,15.264100,5.402700,136.669601,357.820404,337.471008
915.017883,300.017395,3612.529785,3615.259766,306.852203,306.851105,283.404510,283.398193,5.843000,5.829500,10.473900,10.480300,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.395401,243.831497,273.901703,273.750885,15.263900,5.402700,136.702499,357.859894,337.471802
915.021729,299.993988,3612.541992,3615.341553,306.852295,306.851105,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.249603,243.677307,273.895294,273.743591,15.264100,5.402700,136.839905,357.846985,337.472595
915.022278,300.017303,3612.522217,3615.338867,306.852692,306.851105,283.404388,283.398193,5.842700,5.829300,10.473900,10.480300,246.582504,246.017899,246.580704,246.012802,212.815308,212.814102,18.000000,18.000000,244.303894,243.741806,273.899200,273.749512,15.264100,5.402700,136.745499,357.824585,337.472107
915.021729,299.989410,3612.525635,3615.251221,306.852509,306.851105,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.569504,246.005203,246.567993,246.003601,212.815399,212.814194,18.000000,18.000000,244.365005,243.801300,273.901001,273.751312,15.264000,5.402700,136.716797,357.860687,337.472412
915.020386,300.021912,3612.534180,3615.275391,306.852203,306.851105,283.404510,283.398285,5.842800,5.829600,10.473900,10.480500,246.565903,245.999100,246.568497,245.997498,212.815399,212.814194,18.000000,18.000000,244.350601,243.794693,273.897491,273.753204,15.264200,5.402600,136.811295,357.855408,337.473114
915.019287,299.997101,3612.531006,3615.316162,306.853210,306.851196,283.404510,283.398407,5.842400,5.829100,10.473800,10.480200,246.587799,245.992203,246.588104,246.000198,212.815598,212.814407,18.000000,18.000000,244.223206,243.672104,273.896393,273.743805,15.264400,5.402700,136.782700,357.825989,337.472504
915.015991,300.008392,3612.513184,3615.311523,306.852997,306.851288,283.404694,283.398499,5.842900,5.829000,10.473900,10.480300,246.568802,246.027603,246.565796,246.025497,212.815598,212.814407,18.000000,18.000000,244.304306,243.724396,273.900604,273.748108,15.264200,5.402700,136.696793,357.829712,337.472107
915.021423,300.003387,3612.518799,3615.194580,306.852509,306.851105,283.404297,283.398102,5.843000,5.829400,10.473900,10.480400,246.563705,246.009003,246.562698,246.007004,212.815506,212.814301,18.000000,18.000000,244.378799,243.809601,273.900787,273.751404,15.264100,5.402700,136.699707,357.859711,337.472412
915.023682,300.006500,3612.531982,3615.181885,306.852386,306.851105,283.404388,283.398102,5.842400,5.829600,10.473800,10.480400,246.576599,245.996704,246.584198,245.993698,212.815598,212.814407,18.000000,18.000000,244.281204,243.739304,273.894104,273.752686,15.264100,5.402600,136.786896,357.875305,337.473206
915.024475,300.010712,3612.545410,3615.318115,306.852997,306.851196,283.404510,283.398285,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.281799,243.715195,273.899597,273.743286,15.264300,5.402700,136.811295,357.849487,337.473785
915.021423,299.995789,3612.526611,3615.319336,306.853394,306.851196,283.404510,283.398285,5.843000,5.829200,10.473900,10.480300,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.330597,243.750198,273.902100,273.749695,15.264400,5.402700,136.745499,357.821014,337.473297
915.021973,300.017212,3612.523193,3615.254150,306.852509,306.851288,283.404510,283.398102,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.395401,243.822601,273.903290,273.751587,15.264100,5.402700,136.659607,357.856812,337.473206
915.020508,299.999298,3612.535400,3615.322021,306.852814,306.851196,283.404602,283.398285,5.843000,5.829100,10.473800,10.480200,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.289307,243.712296,273.897491,273.744904,15.264300,5.402700,136.786896,357.846313,337.473694
915.019714,300.016998,3612.517334,3615.318359,306.853790,306.851288,283.404694,283.398285,5.842300,5.829100,10.473700,10.480300,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.209793,243.649902,273.896210,273.748199,15.264400,5.402700,136.714005,357.821503,337.473389
915.021179,299.989899,3612.512695,3615.244141,306.852692,306.851288,283.404694,283.398193,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.362198,243.799393,273.899200,273.751007,15.264200,5.402600,136.656799,357.851288,337.472992
915.025330,300.019501,3612.531738,3615.219482,306.852386,306.851288,283.404388,283.398102,5.842400,5.829000,10.473700,10.480100,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.255005,243.698593,273.895111,273.744690,15.264100,5.402600,136.733994,357.868195,337.473999
915.019470,299.993286,3612.529785,3615.312256,306.852692,306.851288,283.404510,283.398285,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.315308,243.743500,273.899902,273.748688,15.264400,5.402700,136.782700,357.834015,337.474213
915.017212,300.009705,3612.518799,3615.249512,306.852692,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.375702,243.805893,273.902100,273.750610,15.264300,5.402600,136.662506,357.850006,337.473785
915.017029,300.008911,3612.532471,3615.245117,306.852295,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.376602,243.805603,273.903412,273.750610,15.264200,5.402600,136.703995,357.865509,337.474396
915.017090,300.003510,3612.544434,3615.327881,306.852814,306.851196,283.404694,283.398407,5.842500,5.828800,10.473700,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.213699,243.638199,273.894012,273.743408,15.264600,5.402600,136.719696,357.854614,337.474487
915.010925,300.011902,3612.531250,3615.350830,306.853302,306.851288,283.404785,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.306793,243.746796,273.899994,273.749786,15.264600,5.402700,136.698303,357.828400,337.474396
915.023682,299.991089,3612.517822,3615.255615,306.852600,306.851288,283.404602,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.295502,243.724106,273.896393,273.744598,15.264300,5.402600,136.556595,357.849701,337.474396
915.026184,300.021088,3612.538086,3615.243408,306.852203,306.851196,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.298401,243.736694,273.898193,273.748810,15.264300,5.402600,136.655304,357.864288,337.475189
915.024170,299.983307,3612.526367,3615.362061,306.852692,306.851288,283.404602,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.364594,243.799500,273.901398,273.750885,15.264600,5.402700,136.643906,357.830200,337.474792
915.019592,300.028595,3612.527588,3615.238525,306.852509,306.851288,283.404602,283.398407,5.843100,5.829400,10.473900,10.480300,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.390701,243.823807,273.902802,273.750885,15.264500,5.402600,136.669601,357.869904,337.475006
915.020813,299.991486,3612.541260,3615.328613,306.852905,306.851410,283.404694,283.398499,5.843300,5.828700,10.473900,10.480100,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.282303,243.686005,273.904205,273.742615,15.264700,5.402600,136.592407,357.852295,337.475494
915.021118,300.019196,3612.520020,3615.303711,306.853088,306.851288,283.404785,283.398407,5.842300,5.829300,10.473600,10.480300,246.561996,246.018005,246.575302,246.009903,212.815598,212.814407,18.000000,18.000000,244.282104,243.707794,273.894501,273.748993,15.264400,5.402700,136.496597,357.832489,337.475494
915.020081,299.997314,3612.523438,3615.184570,306.852692,306.851288,283.404694,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.289200,243.740707,273.898499,273.750397,15.264400,5.402600,136.572403,357.863800,337.475586
915.020508,300.006287,3612.539551,3615.200684,306.852692,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.371002,243.812500,273.900909,273.752594,15.264700,5.402600,136.630997,357.879486,337.476105
915.021301,300.015503,3612.538330,3615.343994,306.853394,306.851501,283.404510,283.398407,5.842400,5.829500,10.473600,10.480300,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.306198,243.761398,273.894714,273.752014,15.264700,5.402600,136.476501,357.836090,337.476013
915.015320,299.994904,3612.520996,3615.264160,306.853302,306.851410,283.404510,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.222397,243.656296,273.898804,273.743500,15.264400,5.402700,136.440796,357.838104,337.475800
915.017578,300.018005,3612.535645,3615.266357,306.852509,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.354797,243.784607,273.900604,273.750214,15.264600,5.402600,136.582397,357.871490,337.476105
915.017883,299.990692,3612.546143,3615.265381,306.852600,306.851288,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.357803,243.791397,273.901886,273.751404,15.264700,5.402600,136.507996,357.869812,337.476898
915.016785,300.026215,3612.533691,3615.321289,306.853699,306.851288,283.404510,283.398285,5.842600,5.829100,10.473700,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.319305,243.753494,273.897095,273.747406,15.264700,5.402600,136.364899,357.833099,337.476593
915.010315,299.990295,3612.522461,3615.381836,306.853912,306.851410,283.404694,283.398407,5.842700,5.829100,10.473700,10.480100,246.583496,246.019897,246.579803,246.017899,212.815598,212.814407,18.000000,18.000000,244.193893,243.629105,273.897095,273.746399,15.264500,5.402700,136.352097,357.824493,337.475708
915.025085,300.012390,3612.533936,3615.230469,306.852203,306.851196,283.404510,283.398285,5.843000,5.829100,10.473700,10.480000,246.565796,246.007996,246.562393,246.011597,212.815399,212.814194,18.000000,18.000000,244.371704,243.797501,273.902008,273.746185,15.264500,5.402600,136.505096,357.876312,337.476410
915.029419,300.001801,3612.543945,3615.327148,306.852509,306.851105,283.404602,283.398285,5.842400,5.829000,10.473600,10.480100,246.561798,246.025803,246.570496,246.021698,212.815399,212.814194,18.000000,18.000000,244.255005,243.678299,273.894592,273.746613,15.264800,5.402600,136.496597,357.862396,337.476898
915.026123,300.002411,3612.529053,3615.332764,306.852814,306.851288,283.404785,283.398407,5.842800,5.829400,10.473600,10.480100,246.583405,246.005402,246.578094,246.004196,212.815308,212.814102,18.000000,18.000000,244.326599,243.769897,273.899597,273.750000,15.264700,5.402700,136.383499,357.829407,337.476807
915.024170,300.008698,3612.506836,3615.293945,306.854187,306.851501,283.404999,283.398590,5.842600,5.829500,10.473600,10.480200,246.571198,246.001602,246.575302,245.999405,212.815399,212.814194,18.000000,18.000000,244.336594,243.781204,273.896210,273.751099,15.264500,5.402600,136.329193,357.836212,337.476105
915.025330,299.999695,3612.520508,3615.236816,306.853302,306.851410,283.404785,283.398499,5.842600,5.829700,10.473700,10.480300,246.588196,245.991302,246.585800,245.990707,212.815399,212.814301,18.000000,18.000000,244.308899,243.768707,273.897705,273.753387,15.264600,5.402600,136.412094,357.866486,337.476288
915.028076,300.014709,3612.542480,3615.271973,306.853088,306.851410,283.404694,283.398590,5.842900,5.828900,10.473700,10.480000,246.573395,245.997894,246.568695,246.009094,212.815506,212.814301,18.000000,18.000000,244.310501,243.745193,273.899811,273.743896,15.264900,5.402600,136.439301,357.868195,337.477203
915.014771,299.997803,3612.542969,3615.410156,306.853607,306.851593,283.404694,283.398590,5.842800,5.829200,10.473700,10.480100,246.557404,246.028900,246.561096,246.021500,212.815598,212.814407,18.000000,18.000000,244.292603,243.709793,273.898499,273.749115,15.264900,5.402600,136.322006,357.839996,337.477112
915.010925,300.012085,3612.527100,3615.347168,306.853394,306.851593,283.404785,283.398590,5.842500,5.829000,10.473600,10.480000,246.584396,246.002899,246.584106,246.008102,212.815506,212.814301,18.000000,18.000000,244.269104,243.713104,273.896088,273.744812,15.264700,5.402700,136.220505,357.830414,337.476715
915.015991,299.996796,3612.520264,3615.182861,306.852905,306.851593,283.404785,283.398590,5.842900,5.829200,10.473700,10.480100,246.566605,246.024002,246.564896,246.019806,212.815506,212.814301,18.000000,18.000000,244.320801,243.742599,273.900604,273.748291,15.264600,5.402600,136.304901,357.866302,337.477203
915.018616,300.009186,3612.536377,3615.229980,306.852509,306.851410,283.404785,283.398407,5.842700,5.829100,10.473600,10.480000,246.563995,246.009094,246.566803,246.010406,212.815399,212.814194,18.000000,18.000000,244.339203,243.768707,273.897705,273.746613,15.264900,5.402600,136.316299,357.871185,337.477814
915.015686,299.986511,3612.525635,3615.332764,306.853485,306.851593,283.404999,283.398712,5.842600,5.829100,10.473600,10.480100,246.579498,246.018295,246.579605,246.015900,212.815399,212.814194,18.000000,18.000000,244.255798,243.691101,273.897186,273.747986,15.264900,5.402700,136.169006,357.828094,337.477386
915.016113,299.993805,3612.519043,3615.217773,306.852905,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.570404,246.003906,246.568497,246.001907,212.815399,212.814194,18.000000,18.000000,244.374802,243.812607,273.900604,273.751312,15.264700,5.402600,136.154694,357.859985,337.477386
915.018005,299.997406,3612.543213,3615.246582,306.852386,306.851288,283.404785,283.398499,5.842500,5.829400,10.473600,10.480200,246.573700,245.996506,246.578995,245.996094,212.815399,212.814301,18.000000,18.000000,244.313995,243.763199,273.895203,273.749908,15.264800,5.402500,136.216202,357.884399,337.477905
915.018921,299.988708,3612.513184,3615.383301,306.851013,306.851013,283.404602,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014297,246.573502,246.020401,212.815598,212.814407,18.000000,18.000000,244.246994,243.677094,273.898804,273.744385,15.263700,5.401300,136.320602,357.824585,337.479889
915.026672,299.995697,3612.468994,3615.330078,306.848907,306.848785,283.403412,283.397095,5.843000,5.829400,10.473700,10.480100,246.566803,246.011993,246.565903,246.008499,212.815506,212.814301,18.000000,18.000000,244.363098,243.792892,273.901093,273.750000,15.257600,5.397800,138.872604,357.750397,337.483185
915.078674,299.990509,3612.442627,3615.250000,306.846893,306.846893,283.402191,283.395813,5.842800,5.829500,10.473600,10.480200,246.564102,246.002396,246.567703,245.999695,212.815598,212.814407,18.000000,18.000000,244.347900,243.786407,273.898010,273.751587,15.252100,5.394100,141.695007,357.705811,337.482513
915.060730,300.000305,3612.413574,3615.236816,306.845612,306.845612,283.401215,283.394806,5.842400,5.828900,10.473500,10.479900,246.585495,246.001495,246.584595,246.009293,212.815506,212.814407,18.000000,18.000000,244.231293,243.676193,273.895691,273.743988,15.247300,5.390300,144.445908,357.645813,337.479401
914.952576,299.982513,3612.384766,3615.213623,306.844696,306.844696,283.400696,283.394287,5.842800,5.829200,10.473600,10.480000,246.569504,246.022293,246.568298,246.017700,212.815506,212.814301,18.000000,18.000000,244.306198,243.731796,273.899597,273.748199,15.242700,5.386400,147.196793,357.600800,337.475098
914.811279,299.999390,3612.359131,3615.188965,306.843811,306.843811,283.400085,283.393585,5.842600,5.829000,10.473500,10.479900,246.566406,246.011093,246.568802,246.013596,212.815399,212.814194,18.000000,18.000000,244.320404,243.749405,273.896790,273.745209,15.238400,5.382500,150.019196,357.549988,337.470306
914.659973,299.986511,3612.332764,3615.192627,306.842285,306.842285,283.399689,283.393097,5.842400,5.829000,10.473400,10.479900,246.582504,246.020996,246.583099,246.018997,212.815399,212.814194,18.000000,18.000000,244.242706,243.677994,273.895691,273.746094,15.234100,5.378600,152.953201,357.497894,337.464996
914.509888,299.989807,3612.306885,3615.164795,306.839905,306.839905,283.399200,283.392609,5.842800,5.829200,10.473500,10.480000,246.573807,246.011307,246.571503,246.010406,212.815399,212.814194,18.000000,18.000000,244.350006,243.783798,273.899109,273.748505,15.229800,5.374700,156.017303,357.447693,337.459595
914.387878,299.996307,3612.279785,3615.112793,306.837006,306.837006,283.398712,283.392090,5.842300,5.829400,10.473400,10.480000,246.576996,246.003693,246.583694,246.000397,212.815399,212.814194,18.000000,18.000000,244.310303,243.759598,273.893188,273.750214,15.225500,5.370700,159.250305,357.407104,337.454315
914.275574,299.985992,3612.254395,3615.105713,306.833496,306.833496,283.398499,283.391693,5.842500,5.828800,10.473500,10.479800,246.589005,246.006500,246.582901,246.015594,212.815506,212.814301,18.000000,18.000000,244.251495,243.692001,273.896301,273.742493,15.221200,5.366700,162.676300,357.357697,337.449097
914.173706,299.995605,3612.223145,3615.083008,306.829590,306.829712,283.398010,283.391205,5.842700,5.829100,10.473500,10.479900,246.571396,246.026505,246.570496,246.022202,212.815399,212.814194,18.000000,18.000000,244.332001,243.756607,273.898590,273.746887,15.216900,5.362500,166.186798,357.305298,337.443298
914.074219,299.984314,3612.193604,3615.063232,306.825897,306.825897,283.397491,283.390503,5.842800,5.829200,10.473500,10.480000,246.568405,246.013702,246.568497,246.011902,212.815506,212.814301,18.000000,18.000000,244.347702,243.778900,273.897705,273.748413,15.212600,5.358500,169.897598,357.255096,337.437988
913.981873,300.001312,3612.170654,3615.030029,306.822388,306.822388,283.396912,283.389801,5.842000,5.829200,10.473300,10.479900,246.586395,246.003098,246.594498,246.001801,212.815399,212.814194,18.000000,18.000000,244.244598,243.701599,273.890411,273.745911,15.208300,5.354500,173.745605,357.209198,337.432892
913.888916,299.980988,3612.145996,3615.010254,306.818787,306.818787,283.396088,283.388885,5.842600,5.828500,10.473400,10.479700,246.585007,246.023697,246.577103,246.031494,212.815506,212.814301,18.000000,18.000000,244.254303,243.675797,273.896912,273.740997,15.204000,5.350600,177.761093,357.158691,337.427490
913.786682,299.994110,3612.124512,3615.007080,306.815613,306.815613,283.395111,283.387787,5.842100,5.829000,10.473200,10.479800,246.578094,246.024796,246.585602,246.019302,212.815308,212.814102,18.000000,18.000000,244.278503,243.718903,273.889801,273.745514,15.199700,5.346600,181.902405,357.108093,337.422089
913.692810,299.983704,3612.105469,3614.977783,306.812195,306.812195,283.393799,283.386414,5.842200,5.829100,10.473300,10.479800,246.601303,246.009003,246.598801,246.008194,212.815201,212.813995,18.000000,18.000000,244.295303,243.750504,273.892914,273.747101,15.195500,5.342600,186.208298,357.064301,337.416809
913.599426,299.988892,3612.087158,3614.971680,306.808807,306.808807,283.392487,283.385101,5.842300,5.829200,10.473300,10.479800,246.589996,246.007294,246.589294,246.006805,212.815201,212.813995,18.000000,18.000000,244.325195,243.776596,273.892487,273.747711,15.191200,5.338600,190.671402,357.017609,337.411713
913.503113,299.992310,3612.070557,3614.970947,306.805298,306.805298,283.391205,283.383698,5.841700,5.829200,10.473100,10.479800,246.603607,246.000397,246.610107,245.998306,212.815201,212.813995,18.000000,18.000000,244.243393,243.714905,273.886688,273.745300,15.187000,5.334600,195.284897,356.967712,337.406586
913.410706,299.979889,3612.047607,3614.956543,306.801605,306.801605,283.390015,283.382294,5.842000,5.827900,10.473200,10.479400,246.600800,246.029602,246.593903,246.042999,212.815308,212.814102,18.000000,18.000000,244.181503,243.606400,273.890808,273.734497,15.182700,5.330600,200.028397,356.914093,337.401398
913.330017,299.987488,3612.034424,3614.961914,306.797791,306.797791,283.388397,283.380615,5.842200,5.828700,10.473200,10.479600,246.589096,246.038803,246.589706,246.031494,212.815094,212.813904,18.000000,18.000000,244.325897,243.756607,273.892212,273.741211,15.178500,5.326600,204.920807,356.865814,337.396088
913.258606,299.977997,3612.010742,3614.918213,306.794006,306.793915,283.386993,283.378998,5.841800,5.827800,10.473100,10.479400,246.584503,246.042999,246.588104,246.050705,212.815094,212.813904,18.000000,18.000000,244.203796,243.621597,273.885101,273.732300,15.174200,5.322600,209.976196,356.821411,337.391113
913.200317,299.985687,3612.002441,3614.902100,306.790192,306.790192,283.385590,283.377411,5.841500,5.828300,10.473100,10.479500,246.614899,246.045197,246.616196,246.039307,212.815002,212.813797,18.000000,18.000000,244.237000,243.680801,273.886688,273.738312,15.170000,5.318600,215.183304,356.774994,337.386108
913.138306,299.969513,3611.979248,3614.905029,306.786285,306.786407,283.384186,283.375885,5.841600,5.827900,10.473000,10.479400,246.601501,246.040405,246.600998,246.045502,212.815002,212.813797,18.000000,18.000000,244.259003,243.688400,273.884186,273.732086,15.165800,5.314700,220.543396,356.727295,337.381012
913.079895,299.987610,3611.962158,3614.913574,306.782715,306.782715,283.382599,283.374298,5.841200,5.827900,10.473000,10.479500,246.617599,246.054001,246.621506,246.050598,212.814804,212.813599,18.000000,18.000000,244.214996,243.656296,273.882294,273.734711,15.161600,5.310700,226.045105,356.676300,337.375885
913.025085,299.963593,3611.947754,3614.906006,306.779205,306.779114,283.380890,283.372406,5.841500,5.828100,10.473100,10.479600,246.614197,246.043198,246.612595,246.041901,212.815002,212.813797,18.000000,18.000000,244.310699,243.751099,273.885712,273.736298,15.157400,5.306700,231.677094,356.629089,337.371002
912.964783,299.989288,3611.931152,3614.870605,306.775909,306.775909,283.379211,283.370697,5.841400,5.827600,10.473100,10.479400,246.605499,246.046997,246.605499,246.054398,212.815002,212.813797,18.000000,18.000000,244.258301,243.683502,273.881409,273.727600,15.153200,5.302700,237.447693,356.585205,337.365906
912.908691,299.967102,3611.916260,3614.850830,306.772491,306.772491,283.377411,283.368805,5.840600,5.827500,10.473000,10.479500,246.627594,246.067902,246.635101,246.063095,212.815094,212.813904,18.000000,18.000000,244.152603,243.595001,273.876801,273.730713,15.149100,5.298700,243.390106,356.538910,337.360992
912.845886,299.972107,3611.904297,3614.856934,306.769104,306.769104,283.375488,283.366913,5.841100,5.827800,10.473000,10.479500,246.626694,246.053604,246.624207,246.052002,212.815094,212.813904,18.000000,18.000000,244.304306,243.746704,273.879303,273.731415,15.145000,5.294800,249.465500,356.490204,337.356110
912.783630,299.977814,3611.891113,3614.854492,306.765686,306.765686,283.373596,283.364899,5.840400,5.826900,10.472900,10.479400,246.634796,246.063400,246.639694,246.071396,212.815002,212.813904,18.000000,18.000000,244.147507,243.585602,273.872589,273.721985,15.140800,5.290800,255.665298,356.441406,337.351288
912.729370,299.957611,3611.878418,3614.829590,306.762299,306.762299,283.371704,283.362915,5.840800,5.827400,10.473000,10.479500,246.637894,246.074097,246.635605,246.069107,212.815094,212.813904,18.000000,18.000000,244.268097,243.705597,273.877106,273.728088,15.136600,5.286800,262.013885,356.401886,337.346405
912.677917,299.981110,3611.867432,3614.858154,306.758698,306.758698,283.369812,283.360809,5.840700,5.827300,10.473000,10.479500,246.632004,246.062103,246.634003,246.062195,212.815094,212.813904,18.000000,18.000000,244.288406,243.729706,273.872986,273.724609,15.132600,5.282900,268.532806,356.348297,337.341705
912.625183,299.958710,3611.851807,3614.835205,306.755188,306.755188,283.368011,283.358887,5.840000,5.826400,10.472900,10.479400,246.651199,246.084000,246.657394,246.080902,212.815201,212.813995,18.000000,18.000000,244.107407,243.543594,273.869110,273.718811,15.128500,5.278900,275.135986,356.300415,337.337006
912.573792,299.968689,3611.843506,3614.825439,306.751587,306.751587,283.365997,283.356689,5.840400,5.827000,10.473000,10.479500,246.647598,246.080704,246.646194,246.076904,212.815308,212.814102,18.000000,18.000000,244.292892,243.733093,273.871002,273.724304,15.124400,5.275000,281.936707,356.262909,337.332214
912.529480,299.962311,3611.833252,3614.817139,306.748108,306.748108,283.364014,283.354614,5.839700,5.827100,10.472900,10.479600,246.662704,246.067001,246.670502,246.064194,212.815308,212.814102,18.000000,18.000000,244.217194,243.685501,273.864288,273.725006,15.120300,5.271000,288.866089,356.215515,337.327606
912.483521,299.965790,3611.821045,3614.821777,306.744690,306.744598,283.361908,283.352386,5.840100,5.827200,10.473100,10.479600,246.668503,246.062500,246.664398,246.062805,212.815506,212.814407,18.000000,18.000000,244.285294,243.749405,273.867889,273.724915,15.116300,5.267000,295.932800,356.163605,337.323090
912.438477,299.967194,3611.807373,3614.809082,306.740997,306.740997,283.359711,283.350006,5.839300,5.825700,10.472900,10.479200,246.674805,246.092697,246.680695,246.092102,212.815796,212.814606,18.000000,18.000000,244.093903,243.540100,273.859802,273.708893,15.111200,5.262800,304.950714,356.118011,337.318207
912.397522,299.952911,3611.795654,3614.797363,306.737488,306.737488,283.357513,283.347687,5.839700,5.826400,10.473000,10.479400,246.676605,246.083099,246.669403,246.097397,212.815903,212.814697,18.000000,18.000000,244.216705,243.653107,273.864807,273.716614,15.107200,5.258900,312.337891,356.074005,337.313690
912.354187,299.962585,3611.793457,3614.808350,306.734009,306.734100,283.355194,283.345215,5.839800,5.825400,10.473100,10.479200,246.661194,246.109497,246.657501,246.120407,212.815903,212.814697,18.000000,18.000000,244.248993,243.667999,273.865814,273.706390,15.103300,5.254900,319.835205,356.027588,337.309296
912.314880,299.956696,3611.775391,3614.794922,306.730713,306.730713,283.353088,283.342987,5.839100,5.825900,10.472900,10.479400,246.659500,246.124298,246.671799,246.115906,212.816101,212.814804,18.000000,18.000000,244.216904,243.633194,273.858704,273.710693,15.099200,5.251000,327.491302,355.982697,337.304993
912.275696,299.956390,3611.769531,3614.796631,306.727203,306.727112,283.350891,283.340607,5.838800,5.825900,10.472900,10.479500,246.706497,246.098907,246.705093,246.098602,212.816101,212.814896,18.000000,18.000000,244.168503,243.632507,273.854614,273.711700,15.095300,5.247000,335.273285,355.936310,337.300507
912.232971,299.954315,3611.760010,3614.791748,306.723785,306.723785,283.348602,283.338287,5.839200,5.825000,10.473000,10.479200,246.684296,246.122498,246.679199,246.133606,212.816193,212.815002,18.000000,18.000000,244.216095,243.643097,273.858887,273.701111,15.091300,5.243100,343.201202,355.892792,337.296295
912.194519,299.953186,3611.750488,3614.776611,306.720215,306.720215,283.346313,283.335907,5.838900,5.825400,10.473000,10.479400,246.675507,246.135498,246.681198,246.132401,212.816406,212.815094,18.000000,18.000000,244.240799,243.655396,273.856110,273.704987,15.087400,5.239200,351.254913,355.850311,337.291992
912.163208,299.954895,3611.745850,3614.778320,306.716705,306.716705,283.344086,283.333313,5.838000,5.824700,10.472800,10.479300,246.720398,246.120193,246.728394,246.108200,212.816498,212.815308,18.000000,18.000000,244.107300,243.559296,273.845612,273.698914,15.083500,5.235200,359.448914,355.808197,337.287994
912.131409,299.943695,3611.734619,3614.789551,306.713287,306.713287,283.341705,283.330994,5.838600,5.824900,10.473000,10.479400,246.705704,246.134094,246.700607,246.142899,212.816696,212.815506,18.000000,18.000000,244.219406,243.646393,273.852203,273.699799,15.079600,5.231300,367.755890,355.757507,337.283813
912.104919,299.952515,3611.727539,3614.785889,306.709900,306.709991,283.339294,283.328613,5.837600,5.825000,10.472800,10.479500,246.719299,246.131805,246.729996,246.127396,212.816696,212.815506,18.000000,18.000000,244.198502,243.650894,273.841888,273.701599,15.075700,5.227300,376.211700,355.714996,337.279785
912.071411,299.945892,3611.723877,3614.773193,306.706512,306.706512,283.336914,283.325989,5.838000,5.825000,10.473000,10.479600,246.736099,246.122604,246.731400,246.124695,212.817001,212.815796,18.000000,18.000000,244.224106,243.690704,273.845306,273.701294,15.071800,5.223400,384.809113,355.673615,337.275787
912.036621,299.949402,3611.793457,3614.555176,306.702911,306.702911,283.334198,283.323395,5.837400,5.824100,10.472900,10.479500,246.728104,246.152802,246.738800,246.138702,212.817093,212.815903,18.000000,18.000000,244.108307,243.547104,273.838104,273.692902,15.067900,5.219100,393.528015,355.642303,337.272095
912.005676,299.943604,3611.709961,3614.775391,306.699585,306.699585,283.331787,283.320709,5.837600,5.824600,10.473100,10.479900,246.750198,246.128098,246.744995,246.130295,212.817398,212.816299,18.000000,18.000000,244.249695,243.716705,273.841614,273.695801,15.064000,5.215300,402.478699,355.589508,337.267395
911.981018,299.944489,3611.710693,3614.812012,306.696198,306.696198,283.329193,283.316498,5.837300,5.824600,10.473100,10.480100,246.730698,246.163300,246.737503,246.153198,212.817596,212.816406,18.000000,18.000000,244.201508,243.645599,273.837311,273.697296,15.060300,5.211300,411.409393,355.552612,337.265015
911.947693,299.949097,3611.696533,3614.841553,306.692688,306.692688,283.326691,283.313293,5.836700,5.823800,10.473000,10.479900,246.767899,246.135193,246.768997,246.145798,212.817902,212.816696,18.000000,18.000000,244.136307,243.610397,273.832001,273.687286,15.056500,5.207400,420.500305,355.490814,337.260315
911.922424,299.936005,3611.678711,3614.819336,306.689514,306.689392,283.324310,283.310486,5.837000,5.824500,10.473200,10.480200,246.765198,246.130493,246.761902,246.136002,212.818207,212.817093,18.000000,18.000000,244.260300,243.734497,273.835388,273.694702,15.052400,5.203500,429.737091,355.446411,337.256012
911.891174,299.952911,3611.682861,3614.805908,306.685699,306.685699,283.321686,283.308197,5.836500,5.824300,10.473100,10.480200,246.755798,246.161301,246.766205,246.153503,212.818497,212.817307,18.000000,18.000000,244.182205,243.648407,273.827698,273.694397,15.048900,5.199500,439.135590,355.425690,337.253815
911.862976,299.936493,3611.682617,3614.816650,306.681885,306.681885,283.319214,283.306610,5.836300,5.823600,10.473100,10.479900,246.795303,246.137802,246.791397,246.148605,212.818802,212.817703,18.000000,18.000000,244.131500,243.621094,273.827087,273.685211,15.045200,5.195600,448.628387,355.371307,337.249390
911.860413,299.946594,3611.663574,3614.804932,306.678192,306.678192,283.316711,283.304596,5.836500,5.824200,10.473200,10.480000,246.782501,246.142105,246.781693,246.139099,212.819000,212.817902,18.000000,18.000000,244.274399,243.761398,273.829407,273.691589,15.041300,5.191700,450.000000,355.318115,337.245300
911.864929,299.942688,3611.563721,3615.173828,306.681610,306.674896,283.313995,283.302887,5.835900,5.823800,10.473100,10.479900,246.778107,246.160294,246.786804,246.157303,212.819397,212.818207,18.000000,18.000000,244.169006,243.647095,273.821594,273.686615,15.037800,5.187700,450.000000,355.314606,337.245514
911.867371,299.944092,3611.534668,3615.144043,306.674194,306.671814,283.311401,283.298798,5.835600,5.823700,10.473100,10.479700,246.824493,246.121002,246.823807,246.124496,212.819595,212.818497,18.000000,18.000000,244.121399,243.622696,273.819611,273.685608,15.033400,5.183400,450.000000,355.242615,337.240692
911.857178,299.947906,3611.617188,3615.065430,306.668213,306.668488,283.308289,283.286591,5.835500,5.823400,10.473100,10.479500,246.801605,246.168396,246.806305,246.165405,212.819794,212.818604,18.000000,18.000000,244.177094,243.663498,273.816986,273.683411,15.029900,5.179400,450.000000,355.160797,337.234009
911.829224,299.954803,3611.532715,3615.833740,306.673798,306.665588,283.305511,283.274994,5.835100,5.823100,10.473100,10.479400,246.830704,246.154297,246.832199,246.151901,212.819901,212.818695,18.000000,18.000000,244.131104,243.632202,273.814606,273.678589,15.026400,5.175200,450.000000,355.401611,337.232391
911.783325,299.945892,3611.650879,3614.610840,306.663513,306.662811,283.302399,283.269989,5.835100,5.822900,10.473100,10.479500,246.818893,246.173996,246.821701,246.175293,212.820099,212.818893,18.000000,18.000000,244.175598,243.665695,273.812408,273.677399,15.022500,5.171100,450.000000,355.415100,337.225189
911.719727,299.951996,3611.721680,3614.712402,306.663086,306.657990,283.299988,283.268585,5.834700,5.822700,10.473200,10.479700,246.844803,246.158997,246.843201,246.170197,212.820206,212.819107,18.000000,18.000000,244.129196,243.632095,273.809692,273.676788,15.020500,5.167000,450.000000,354.955109,337.223511
911.660217,299.945313,3611.771484,3614.681396,306.653198,306.651703,283.297699,283.264709,5.835000,5.822800,10.473300,10.479800,246.832001,246.185699,246.830505,246.185394,212.820496,212.819305,18.000000,18.000000,244.197998,243.687500,273.812012,273.676300,15.014700,5.163100,450.000000,355.097198,337.221710
911.723816,299.951385,3611.563232,3615.082764,306.649414,306.645691,283.295410,283.263000,5.834800,5.822600,10.473400,10.479900,246.826599,246.191696,246.829102,246.190506,212.820694,212.819595,18.000000,18.000000,244.205902,243.689102,273.809296,273.673309,15.011400,5.159700,450.000000,354.986389,337.210693
911.841675,299.949402,3611.664063,3614.734863,306.649811,306.640594,283.292908,283.256897,5.833800,5.822200,10.473200,10.480000,246.860107,246.178406,246.870102,246.170700,212.821106,212.819901,18.000000,18.000000,244.084106,243.594604,273.799713,273.670502,15.008500,5.155100,450.000000,354.771210,337.207886
912.025330,299.941010,3611.560547,3615.197510,306.640198,306.637085,283.290802,283.254395,5.834300,5.822500,10.473400,10.480100,246.862701,246.182007,246.858093,246.188004,212.821396,212.820297,18.000000,18.000000,244.184601,243.687805,273.804504,273.674011,15.002400,5.151400,450.000000,355.018707,337.203003
912.123901,299.953186,3611.677002,3614.868896,306.642792,306.634308,283.288086,283.253387,5.833800,5.821900,10.473300,10.480100,246.853394,246.195206,246.858704,246.199203,212.821594,212.820496,18.000000,18.000000,244.175995,243.675201,273.798187,273.667603,15.001500,5.147100,450.000000,355.049805,337.201599
912.076721,299.940887,3611.537598,3615.107422,306.633911,306.632813,283.284912,283.252197,5.833300,5.822000,10.473300,10.480200,246.900406,246.157394,246.901093,246.162796,212.822006,212.820801,18.000000,18.000000,244.097702,243.626999,273.794189,273.666992,14.997000,5.143400,450.000000,355.005188,337.192108
912.069580,299.946594,3611.675781,3614.918945,306.632294,306.631500,283.281586,283.244812,5.833400,5.821700,10.473300,10.480100,246.881699,246.195694,246.880798,246.202103,212.822205,212.821106,18.000000,18.000000,244.171707,243.685699,273.794189,273.665497,14.994200,5.140000,1350.000122,354.741608,337.193695
912.039612,299.943909,3611.694092,3614.739502,306.638489,306.630096,283.278412,283.239502,5.832700,5.821600,10.473300,10.480200,246.906403,246.188293,246.913803,246.182007,212.822403,212.821304,18.000000,18.000000,244.103699,243.640396,273.787201,273.665314,14.989800,5.135500,1350.000122,354.592102,337.204712
912.038208,299.940704,3611.531982,3615.029541,306.633392,306.628815,283.275299,283.240295,5.833000,5.821500,10.473400,10.480100,246.903305,246.204605,246.900208,246.208496,212.822800,212.821701,18.000000,18.000000,244.158295,243.681595,273.790314,273.663208,14.986700,5.131400,1350.000122,354.567505,337.209106
911.979980,299.947296,3611.531982,3615.334229,306.635986,306.626404,283.272614,283.232513,5.832300,5.821300,10.473300,10.480000,246.909698,246.207397,246.918198,246.206696,212.822998,212.821899,18.000000,18.000000,244.100494,243.636093,273.781097,273.659790,14.984600,5.127500,1350.000122,354.645691,337.214508
911.893616,299.936615,3611.884521,3614.517578,306.627594,306.622711,283.269806,283.218689,5.832400,5.821200,10.473500,10.480100,246.932602,246.192307,246.925400,246.208603,212.823303,212.822205,18.000000,18.000000,244.145294,243.682205,273.784088,273.661407,14.982300,5.123000,1350.000122,354.411987,337.218689
911.917786,299.946899,3611.677734,3615.176758,306.623413,306.619110,283.266907,283.208496,5.832000,5.821200,10.473500,10.480300,246.924393,246.211899,246.929306,246.213593,212.823593,212.822495,18.000000,18.000000,244.137405,243.680099,273.777496,273.659912,14.980000,5.119100,1350.000122,354.443298,337.220612
911.959229,299.938110,3611.543213,3615.809570,306.627289,306.615814,283.265411,283.206207,5.831900,5.821000,10.473700,10.480400,246.948303,246.201996,246.949203,246.196594,212.823898,212.822800,18.000000,18.000000,244.128403,243.677994,273.778290,273.657013,14.980200,5.115100,1350.000122,354.609406,337.225098
911.947571,299.943695,3611.606445,3615.724854,306.613495,306.610107,283.263397,283.209290,5.832000,5.821000,10.473800,10.480400,246.941895,246.202301,246.938995,246.207306,212.824203,212.823105,18.000000,18.000000,244.199097,243.740601,273.779602,273.655487,14.976800,5.111400,1350.000122,354.771393,337.225403
911.981689,299.945190,3611.732666,3615.098877,306.609406,306.603790,283.260803,283.216492,5.832100,5.821000,10.473900,10.480500,246.934296,246.211899,246.934494,246.210007,212.824600,212.823502,18.000000,18.000000,244.201004,243.735992,273.777191,273.654114,14.974700,5.106900,1350.000122,354.432709,337.236389
912.200073,299.944611,3611.598389,3615.687500,306.603302,306.599091,283.259003,283.224487,5.830700,5.820800,10.473700,10.480400,246.977402,246.159897,246.996704,246.131805,212.825104,212.824005,18.000000,18.000000,244.033401,243.602997,273.765015,273.652496,14.974700,5.103200,1350.000122,354.492004,337.233612
912.460083,299.940186,3611.924805,3614.382080,306.600006,306.596313,283.256012,283.221985,5.831300,5.820500,10.473900,10.480200,246.979996,246.166794,246.972702,246.199005,212.825500,212.824402,18.000000,18.000000,244.161896,243.718704,273.771912,273.652313,14.969600,5.098600,1350.000122,354.518799,337.241699
912.650574,299.942291,3611.464600,3615.577393,306.611603,306.597412,283.252991,283.210693,5.830600,5.820400,10.473700,10.480100,246.967697,246.223099,246.978806,246.218307,212.825699,212.824600,18.000000,18.000000,244.092499,243.657501,273.760712,273.648407,14.967200,5.094800,1350.000122,354.404785,337.238495
912.745605,299.942200,3611.821289,3614.800293,306.612091,306.601410,283.249207,283.188507,5.830500,5.820200,10.473800,10.480200,247.002396,246.194397,246.994904,246.209793,212.825806,212.824707,18.000000,18.000000,244.111893,243.685196,273.763885,273.646515,14.963500,5.089700,1350.000122,354.630096,337.247192
912.627502,299.935486,3611.929932,3614.967773,306.606415,306.604706,283.245514,283.167297,5.830700,5.820100,10.473900,10.480500,246.987396,246.220795,246.985703,246.222504,212.826096,212.824997,18.000000,18.000000,244.188202,243.752197,273.764801,273.648010,14.964500,5.085900,1350.000122,354.511597,337.244598
912.365784,299.949707,3611.794678,3615.622803,306.609589,306.605591,283.241791,283.143890,5.829900,5.820400,10.473800,10.481100,246.998398,246.201797,247.014206,246.181000,212.826294,212.825302,18.000000,18.000000,244.111893,243.702606,273.753113,273.653107,14.960900,5.082000,1350.000122,354.379395,337.251892
912.064697,299.935394,3611.674316,3616.093994,306.611511,306.600891,283.239197,283.137512,5.829800,5.820500,10.474000,10.481600,247.046799,246.092804,247.033600,246.071701,212.826996,212.825897,18.000000,18.000000,244.112900,243.719604,273.756409,273.656494,14.959400,5.078000,1350.000122,354.350800,337.257385
911.973206,299.947693,3611.746094,3615.943848,306.592194,306.590790,283.236908,283.143097,5.829500,5.820300,10.474000,10.481400,247.052399,246.084595,247.066299,246.055099,212.827698,212.826599,18.000000,18.000000,244.117706,243.726807,273.748993,273.646912,14.957100,5.073600,1350.000122,354.219086,337.263611
912.131287,299.940887,3611.923584,3615.134033,306.580109,306.577789,283.236206,283.153412,5.829400,5.820000,10.474200,10.481100,247.065704,245.994797,247.066895,246.007004,212.828506,212.827393,18.000000,18.000000,244.111893,243.729095,273.751495,273.646515,14.954100,5.070000,1350.000122,354.341888,337.258514
912.554321,299.943298,3611.840088,3615.222900,306.580414,306.565186,283.234589,283.162994,5.829300,5.820100,10.474200,10.480800,247.075104,246.052795,247.073898,246.069107,212.829102,212.828003,18.000000,18.000000,244.136703,243.750702,273.746704,273.645203,14.952100,5.065200,1350.000122,354.268585,337.266113
913.096497,299.948395,3611.385986,3616.059082,306.563202,306.558990,283.232605,283.165405,5.828800,5.820600,10.474300,10.480700,247.067001,246.080002,247.064499,246.069794,212.829498,212.828400,18.000000,18.000000,244.130493,243.768707,273.744904,273.648285,14.949500,5.061100,1350.000122,354.544098,337.262787
913.641174,299.938507,3611.521240,3617.029053,306.567993,306.560608,283.230286,283.148102,5.828900,5.820000,10.474300,10.480500,247.067703,246.149902,247.073593,246.126297,212.829803,212.828796,18.000000,18.000000,244.115005,243.737503,273.742615,273.642914,14.950800,5.057400,1350.000122,354.105499,337.271301
913.856384,299.953186,3611.678467,3615.942383,306.576202,306.567200,283.226013,283.128387,5.828200,5.820100,10.474200,10.480800,247.072800,246.140701,247.070908,246.133698,212.830002,212.828903,18.000000,18.000000,244.083405,243.732407,273.737091,273.648590,14.945700,5.052700,1350.000122,354.040588,337.276398
913.793030,299.933502,3611.866699,3616.238770,306.580109,306.576599,283.221710,283.120392,5.828400,5.819800,10.474300,10.481000,247.087296,246.130997,247.091797,246.122299,212.830399,212.829300,18.000000,18.000000,244.128006,243.776001,273.739288,273.645691,14.944100,5.049000,1350.000122,354.417114,337.278900
913.469177,299.951111,3611.986084,3615.804199,306.587311,306.582397,283.217285,283.116089,5.828200,5.819800,10.474200,10.481000,247.098907,246.106995,247.102295,246.106796,212.830505,212.829407,18.000000,18.000000,244.115494,243.764099,273.733185,273.641510,14.944000,5.045200,1350.000122,354.328186,337.280090
913.025818,299.943604,3612.055908,3615.016846,306.583710,306.581207,283.213196,283.109100,5.827300,5.819700,10.474200,10.481200,247.087906,246.032303,247.084793,246.030396,212.830994,212.830002,18.000000,18.000000,244.037704,243.719406,273.729095,273.644714,14.940700,5.041400,1350.000122,354.360291,337.276093
912.801270,299.935913,3611.539063,3616.743896,306.582489,306.574799,283.210297,283.105988,5.827900,5.820100,10.474400,10.481100,247.100906,246.052505,247.115601,246.049393,212.831604,212.830597,18.000000,18.000000,244.159195,243.830093,273.733093,273.642792,14.939400,5.037600,1350.000122,354.135986,337.278595
