热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
914.760620,299.983795,3611.911133,3616.794189,306.287109,306.287109,282.943512,282.790192,5.805700,5.821300,10.481800,10.478100,246.097397,246.233704,246.095398,246.238800,212.861099,212.862198,18.000000,18.000000,243.672607,244.342194,273.486511,273.659698,14.625500,4.472000,1350.000122,350.337708,337.604706
914.695923,299.984009,3611.912109,3616.889404,306.286194,306.286194,282.941711,282.789215,5.805900,5.821500,10.481900,10.478100,246.097900,246.242706,246.102798,246.238297,212.861206,212.862396,18.000000,18.000000,243.748398,244.404404,273.488098,273.662903,14.623900,4.468300,1350.000122,350.464996,337.605011
914.597717,299.990997,3611.902100,3616.753174,306.284698,306.284698,282.939911,282.788208,5.805100,5.821700,10.481700,10.478100,246.121201,246.226700,246.115494,246.226501,212.861298,212.862396,18.000000,18.000000,243.677200,244.363403,273.478210,273.664398,14.621700,4.464900,1350.000122,350.436615,337.606903
914.529480,299.980286,3611.902344,3616.707275,306.282410,306.282410,282.938599,282.787506,5.805300,5.821800,10.481800,10.478100,246.092804,246.228806,246.095001,246.227295,212.861603,212.862793,18.000000,18.000000,243.716507,244.411102,273.483093,273.665802,14.617700,4.461600,1350.000122,350.116486,337.609589
914.495972,299.993103,3611.917236,3616.740967,306.279694,306.279694,282.937286,282.786987,5.805400,5.821100,10.481900,10.477900,246.099503,246.231094,246.082108,246.245102,212.861694,212.862900,18.000000,18.000000,243.693298,244.360397,273.482300,273.655487,14.616500,4.458400,1350.000122,350.245087,337.612701
914.493530,299.980194,3611.916992,3617.110352,306.276794,306.276794,282.936493,282.786713,5.804700,5.821300,10.481800,10.478000,246.026703,246.275497,246.026001,246.270203,212.862000,212.863205,18.000000,18.000000,243.628494,244.313095,273.475891,273.661713,14.615200,4.454900,1350.000122,350.334106,337.613800
914.516479,299.984314,3611.896484,3616.830322,306.273987,306.273987,282.935211,282.785889,5.805100,5.821300,10.481900,10.477900,246.058395,246.247894,246.065506,246.247299,212.862198,212.863403,18.000000,18.000000,243.731598,244.418594,273.480194,273.658691,14.613400,4.451500,1350.000122,350.347412,337.614685
914.504272,299.985291,3611.883789,3616.723389,306.271912,306.271912,282.933990,282.785309,5.805000,5.820900,10.481900,10.477800,246.031601,246.274002,246.019608,246.280396,212.862305,212.863495,18.000000,18.000000,243.676804,244.343307,273.476807,273.656403,14.611200,4.448100,1350.000122,350.312408,337.616211
914.485718,299.980591,3611.884033,3616.678467,306.270111,306.270111,282.932709,282.784393,5.804400,5.821200,10.481800,10.477900,246.013107,246.273407,246.013306,246.270798,212.862503,212.863800,18.000000,18.000000,243.664200,244.363998,273.474396,273.659607,14.607100,4.444700,1350.000122,349.999512,337.618896
914.462830,299.984406,3611.892578,3616.725342,306.268585,306.268585,282.931305,282.783295,5.804800,5.821200,10.481900,10.477800,246.028595,246.262100,246.034393,246.261307,212.862701,212.863998,18.000000,18.000000,243.733505,244.425201,273.474915,273.657501,14.605900,4.441600,1350.000122,350.119385,337.621796
914.437012,299.982788,3611.896484,3617.060059,306.267212,306.267212,282.929810,282.782288,5.804100,5.820600,10.481800,10.477700,245.988693,246.291199,245.966400,246.302399,212.863007,212.864197,18.000000,18.000000,243.588806,244.280502,273.469696,273.653107,14.604600,4.438200,1350.000122,350.217285,337.622711
914.428528,299.978790,3611.885986,3616.795654,306.265686,306.265686,282.928101,282.781006,5.804600,5.821000,10.481900,10.477800,245.979507,246.292007,245.998306,246.283707,212.863297,212.864502,18.000000,18.000000,243.735794,244.427994,273.474091,273.657196,14.602900,4.434800,1350.000122,350.225891,337.623688
914.378113,299.983490,3611.874512,3616.677979,306.264008,306.264008,282.926514,282.779694,5.804400,5.821000,10.481800,10.477700,246.002594,246.276901,246.000793,246.277893,212.863403,212.864700,18.000000,18.000000,243.716599,244.413696,273.469208,273.655090,14.600600,4.431400,1350.000122,350.190704,337.625305
914.336914,299.984711,3611.878662,3616.631836,306.262207,306.262207,282.924988,282.778595,5.803800,5.820300,10.481800,10.477600,245.944901,246.312500,245.922806,246.324402,212.863602,212.864899,18.000000,18.000000,243.581497,244.277100,273.467499,273.650085,14.596500,4.428100,1350.000122,349.879913,337.627991
914.305420,299.972687,3611.887451,3616.684570,306.260101,306.260101,282.923615,282.777496,5.804300,5.820800,10.481900,10.477700,245.947906,246.309998,245.965500,246.301407,212.863998,212.865204,18.000000,18.000000,243.741699,244.434601,273.471313,273.654785,14.595300,4.424900,1350.000122,350.002106,337.630493
914.289612,299.989288,3611.893799,3617.034424,306.257904,306.257904,282.922394,282.776398,5.804000,5.820900,10.481800,10.477700,245.968307,246.295807,245.966400,246.295197,212.863998,212.865295,18.000000,18.000000,243.718201,244.423599,273.464996,273.656006,14.594000,4.421500,1350.000122,350.091705,337.631714
914.307007,299.978210,3611.875732,3616.780518,306.255707,306.255707,282.920990,282.775391,5.803500,5.820900,10.481800,10.477700,245.940506,246.298401,245.930603,246.301804,212.864304,212.865601,18.000000,18.000000,243.641693,244.369995,273.463898,273.652802,14.592200,4.418100,1350.000122,350.101593,337.632690
914.295776,299.983398,3611.860107,3616.650635,306.253693,306.253693,282.919708,282.774414,5.803800,5.819900,10.481900,10.477400,245.899307,246.335999,245.886597,246.347900,212.864594,212.865997,18.000000,18.000000,243.619705,244.304703,273.463898,273.644897,14.589900,4.414700,1350.000122,350.073090,337.634094
914.277771,299.976013,3611.864014,3616.599365,306.251801,306.251801,282.918213,282.773010,5.803300,5.820400,10.481800,10.477500,245.891495,246.342499,245.902298,246.334702,212.864807,212.866104,18.000000,18.000000,243.653198,244.364197,273.460510,273.650513,14.585800,4.411300,1350.000122,349.758698,337.637085
914.258484,299.977509,3611.873291,3616.685791,306.250092,306.250092,282.916687,282.771698,5.803600,5.820500,10.481900,10.477500,245.921600,246.322601,245.926697,246.320496,212.864899,212.866196,18.000000,18.000000,243.721497,244.432693,273.463287,273.649414,14.584600,4.408200,1350.000122,349.873901,337.639404
914.239685,299.984192,3611.878418,3617.021729,306.248505,306.248505,282.915314,282.770599,5.803700,5.819600,10.481900,10.477300,245.898102,246.345596,245.878601,246.358704,212.864899,212.866302,18.000000,18.000000,243.665894,244.344696,273.464508,273.641693,14.583200,4.404800,1350.000122,349.961609,337.640289
914.246887,299.973114,3611.857910,3616.764893,306.246796,306.246796,282.913788,282.769196,5.803300,5.820100,10.481800,10.477400,245.860703,246.363205,245.873398,246.355698,212.865295,212.866592,18.000000,18.000000,243.667999,244.362198,273.456390,273.646515,14.581500,4.401400,1350.000122,349.972290,337.640991
914.207825,299.983612,3611.850342,3616.642334,306.244904,306.244904,282.912292,282.767700,5.802800,5.820200,10.481700,10.477500,245.871201,246.350098,245.870407,246.349197,212.865402,212.866806,18.000000,18.000000,243.647507,244.374802,273.456909,273.647705,14.579100,4.398100,1350.000122,349.946808,337.642487
914.180725,299.970001,3611.849365,3616.614502,306.243103,306.243103,282.910706,282.766296,5.803300,5.820300,10.481900,10.477500,245.897400,246.339294,245.898605,246.337906,212.865601,212.867004,18.000000,18.000000,243.739304,244.454407,273.460114,273.648804,14.575100,4.394800,1350.000122,349.631714,337.645111
914.159607,299.988892,3611.864258,3616.660156,306.241089,306.241089,282.909302,282.765015,5.803000,5.820000,10.481800,10.477400,245.886307,246.339600,245.880203,246.345505,212.865799,212.867203,18.000000,18.000000,243.673401,244.387405,273.453094,273.641815,14.573800,4.391600,1350.000122,349.753510,337.648102
914.151123,299.972504,3611.864014,3617.013672,306.239105,306.239105,282.908112,282.763885,5.802400,5.819100,10.481700,10.477200,245.799698,246.400406,245.778397,246.411697,212.866104,212.867599,18.000000,18.000000,243.519806,244.224899,273.451385,273.637695,14.572400,4.388200,1350.000122,349.843201,337.648285
914.159973,299.971405,3611.843506,3616.636719,306.237091,306.237091,282.906403,282.762299,5.802800,5.819500,10.481700,10.477200,245.864304,246.369904,245.874405,246.368500,212.866302,212.867706,18.000000,18.000000,243.723297,244.431107,273.454193,273.640686,14.569800,4.384600,1350.000122,349.843994,337.649689
914.141724,299.980194,3611.841797,3616.599854,306.235107,306.235107,282.904907,282.760803,5.802100,5.819000,10.481600,10.477100,245.834106,246.400497,245.816605,246.408401,212.866302,212.867706,18.000000,18.000000,243.583694,244.286407,273.446686,273.633789,14.567800,4.381300,1350.000122,349.533112,337.652100
914.120422,299.964203,3611.852051,3616.645752,306.233307,306.233307,282.903412,282.759491,5.802600,5.819400,10.481700,10.477200,245.839401,246.391205,245.857895,246.383408,212.866501,212.867996,18.000000,18.000000,243.706207,244.412903,273.452087,273.639099,14.565600,4.378200,1350.000122,349.653412,337.654602
914.101685,299.981995,3611.854980,3616.998535,306.231415,306.231415,282.902191,282.758209,5.801800,5.819200,10.481600,10.477200,245.863800,246.377197,245.854202,246.382797,212.866501,212.867996,18.000000,18.000000,243.662399,244.389496,273.443390,273.637604,14.561500,4.374800,1350.000122,349.741913,337.655304
914.081726,299.967102,3611.840088,3616.738037,306.229706,306.229706,282.900696,282.756805,5.802300,5.818600,10.481800,10.477000,245.792297,246.425995,245.789001,246.430405,212.866898,212.868301,18.000000,18.000000,243.614395,244.311005,273.449097,273.629700,14.560200,4.371400,1350.000122,349.752289,337.656006
914.093506,299.973694,3611.823242,3616.599365,306.227692,306.227692,282.899109,282.755402,5.802100,5.819000,10.481800,10.477200,245.823502,246.407700,245.834396,246.403305,212.867004,212.868500,18.000000,18.000000,243.729507,244.428207,273.447601,273.634613,14.558800,4.368100,1350.000122,349.719086,337.657501
914.064819,299.974701,3611.829102,3616.594727,306.225586,306.225586,282.897614,282.753815,5.801500,5.818300,10.481600,10.477100,245.792892,246.430496,245.771103,246.441696,212.867203,212.868698,18.000000,18.000000,243.563797,244.275406,273.439301,273.627014,14.556900,4.364800,1350.000122,349.411285,337.660095
914.040222,299.964508,3611.835693,3616.638184,306.223785,306.223785,282.896088,282.752289,5.802000,5.818800,10.481800,10.477200,245.795502,246.429001,245.814499,246.420700,212.867493,212.869003,18.000000,18.000000,243.701004,244.405701,273.445587,273.631897,14.554600,4.361700,1350.000122,349.528107,337.662598
914.025513,299.977386,3611.847656,3616.987549,306.221893,306.221893,282.894714,282.750885,5.801900,5.818900,10.481800,10.477200,245.819794,246.414703,245.819000,246.413895,212.867599,212.869003,18.000000,18.000000,243.751495,244.456406,273.445190,273.632904,14.550600,4.358300,1350.000122,349.608887,337.663300
914.013123,299.971191,3611.820801,3616.723389,306.220001,306.220001,282.893311,282.749512,5.800900,5.818400,10.481600,10.477200,245.794800,246.419296,245.775406,246.431793,212.867905,212.869400,18.000000,18.000000,243.592606,244.329300,273.433502,273.628296,14.549300,4.354900,1350.000122,349.635406,337.663696
914.026489,299.972900,3611.815430,3616.622314,306.218109,306.218109,282.891815,282.747894,5.801600,5.818000,10.481800,10.477000,245.731094,246.473694,245.741898,246.471298,212.868195,212.869705,18.000000,18.000000,243.609604,244.303497,273.441101,273.622406,14.547800,4.351600,1350.000122,349.586212,337.665192
913.998596,299.964203,3611.827148,3616.626465,306.215912,306.215912,282.890015,282.746185,5.801700,5.818400,10.481700,10.477100,245.787796,246.444504,245.793900,246.440094,212.868301,212.869797,18.000000,18.000000,243.739700,244.439697,273.440796,273.627686,14.545900,4.348300,1350.000122,349.428009,337.669006
913.975708,299.977295,3611.835693,3616.986572,306.214111,306.214111,282.888702,282.744812,5.800500,5.818400,10.481500,10.477200,245.792496,246.436295,245.782806,246.438202,212.868393,212.869904,18.000000,18.000000,243.616898,244.355606,273.429291,273.627808,14.543600,4.344900,1350.000122,349.507385,337.669586
913.960876,299.965912,3611.813965,3616.704834,306.212494,306.212402,282.887085,282.743286,5.801200,5.817400,10.481700,10.476900,245.754303,246.466202,245.745697,246.478607,212.868698,212.870193,18.000000,18.000000,243.612701,244.316193,273.436188,273.616394,14.539500,4.341600,1350.000122,349.525085,337.670013
913.945496,299.967896,3611.802246,3616.599854,306.210388,306.210510,282.885498,282.741791,5.801100,5.817900,10.481700,10.477000,245.746994,246.479797,245.766907,246.468994,212.868896,212.870300,18.000000,18.000000,243.703903,244.399506,273.435089,273.622498,14.538100,4.338300,1350.000122,349.487091,337.671387
913.955383,299.970490,3611.806152,3616.553467,306.208313,306.208313,282.883789,282.739899,5.800200,5.817300,10.481400,10.476800,245.773193,246.470398,245.753204,246.483002,212.869003,212.870499,18.000000,18.000000,243.572906,244.289703,273.425995,273.614807,14.536700,4.335000,1350.000122,349.185699,337.674194
913.926270,299.962494,3611.814941,3616.629639,306.206207,306.206207,282.882202,282.738190,5.800700,5.817500,10.481600,10.476900,245.737305,246.495407,245.758102,246.485703,212.869202,212.870697,18.000000,18.000000,243.660904,244.367706,273.431091,273.618408,14.534700,4.331900,1350.000122,349.300812,337.676392
913.909119,299.967804,3611.822266,3616.979248,306.204193,306.204193,282.880798,282.736694,5.800600,5.817700,10.481600,10.477000,245.792297,246.469101,245.794098,246.467102,212.869202,212.870697,18.000000,18.000000,243.721603,244.433807,273.428986,273.619812,14.532400,4.328500,1350.000122,349.380096,337.677002
913.894470,299.968201,3611.805664,3616.716309,306.202301,306.202301,282.879211,282.734985,5.799900,5.817800,10.481500,10.477100,245.778198,246.468399,245.769897,246.469498,212.869400,212.871002,18.000000,18.000000,243.629501,244.372498,273.422607,273.620789,14.528300,4.325200,1350.000122,349.401886,337.677490
913.884705,299.967987,3611.795898,3616.604736,306.200195,306.200195,282.877594,282.733490,5.800300,5.817500,10.481600,10.477000,245.773697,246.467407,245.775406,246.470993,212.869797,212.871307,18.000000,18.000000,243.691803,244.424194,273.426910,273.616089,14.526900,4.321900,1350.000122,349.356995,337.678986
913.903320,299.969788,3611.794189,3616.550293,306.198212,306.198212,282.875885,282.731903,5.800000,5.816400,10.481600,10.476800,245.713898,246.523300,245.697800,246.535202,212.869995,212.871506,18.000000,18.000000,243.575607,244.264694,273.422302,273.606110,14.525500,4.318600,1350.000122,349.063202,337.681702
913.878418,299.965790,3611.814697,3616.954834,306.195892,306.195892,282.874390,282.730103,5.799700,5.817000,10.481500,10.476900,245.711304,246.520798,245.727997,246.512405,212.870300,212.871796,18.000000,18.000000,243.619293,244.342804,273.420807,273.611694,14.523400,4.315200,1350.000122,349.281097,337.682800
913.861511,299.969910,3611.797852,3616.718018,306.194214,306.194214,282.872711,282.728302,5.799800,5.816200,10.481500,10.476700,245.748001,246.521103,245.739807,246.529907,212.870300,212.871796,18.000000,18.000000,243.640503,244.336395,273.420502,273.603790,14.521200,4.311900,1350.000122,349.283203,337.683594
913.851074,299.967407,3611.784180,3616.583496,306.192291,306.192291,282.871002,282.726593,5.799400,5.816700,10.481400,10.476800,245.738205,246.526596,245.746796,246.520599,212.870407,212.871902,18.000000,18.000000,243.630997,244.351105,273.416412,273.608704,14.517000,4.308600,1350.000122,349.264801,337.684601
913.836487,299.965607,3611.791748,3616.576904,306.190399,306.190308,282.869385,282.724792,5.799700,5.816700,10.481500,10.476900,245.770493,246.507706,245.775497,246.506607,212.870499,212.871994,18.000000,18.000000,243.712006,244.432602,273.419800,273.608093,14.515600,4.305300,1350.000122,348.953888,337.687408
913.847473,299.974915,3611.797119,3616.622070,306.188202,306.188202,282.867706,282.723114,5.799000,5.815700,10.481400,10.476700,245.740005,246.539993,245.718796,246.553802,212.870605,212.872101,18.000000,18.000000,243.579102,244.278702,273.411896,273.598389,14.514100,4.302300,1350.000122,349.067688,337.689697
913.820129,299.957611,3611.806152,3616.951416,306.186096,306.186005,282.866302,282.721497,5.799300,5.816200,10.481500,10.476900,245.707199,246.553497,245.725601,246.544296,212.871002,212.872498,18.000000,18.000000,243.646500,244.361496,273.415497,273.603912,14.512100,4.298900,1350.000122,349.150299,337.689789
913.801880,299.972290,3611.787109,3616.704590,306.184113,306.184113,282.864594,282.719696,5.798800,5.816100,10.481300,10.476800,245.770996,246.526199,245.768402,246.529099,212.871002,212.872498,18.000000,18.000000,243.670807,244.393295,273.408997,273.601501,14.509800,4.295600,1350.000122,349.161285,337.690491
913.792419,299.962585,3611.780518,3616.587402,306.182098,306.182098,282.862915,282.717987,5.798900,5.815500,10.481500,10.476800,245.714493,246.565598,245.704498,246.572601,212.871201,212.872803,18.000000,18.000000,243.596603,244.303696,273.411591,273.596100,14.505600,4.292300,1350.000122,349.132385,337.691895
913.786682,299.963501,3611.781738,3616.570068,306.179901,306.179901,282.861206,282.716309,5.799100,5.815900,10.481500,10.476900,245.744095,246.550293,245.752899,246.546600,212.871506,212.873001,18.000000,18.000000,243.720901,244.428299,273.412415,273.598907,14.504300,4.289100,1350.000122,348.827698,337.694489
913.806091,299.971405,3611.785645,3616.611572,306.177795,306.177795,282.859589,282.714508,5.798300,5.815100,10.481300,10.476700,245.726303,246.572296,245.705795,246.584503,212.871597,212.873199,18.000000,18.000000,243.577194,244.280701,273.403687,273.591003,14.502700,4.286000,1350.000122,348.942108,337.696594
913.784180,299.954407,3611.798340,3616.964355,306.175690,306.175690,282.858093,282.713013,5.798600,5.815500,10.481400,10.476900,245.705994,246.578705,245.727600,246.569199,212.871994,212.873596,18.000000,18.000000,243.673004,244.386200,273.407898,273.595886,14.500700,4.282700,1350.000122,349.013794,337.696899
913.768677,299.973694,3611.776855,3616.696045,306.174011,306.174011,282.856293,282.711090,5.798400,5.814900,10.481400,10.476700,245.739304,246.574799,245.730804,246.584000,212.872101,212.873596,18.000000,18.000000,243.666397,244.361694,273.405090,273.588287,14.498300,4.279400,1350.000122,349.044312,337.697205
913.752686,299.956207,3611.770996,3616.618164,306.172089,306.172089,282.854614,282.709290,5.797900,5.815300,10.481300,10.476900,245.707199,246.592804,245.712997,246.586304,212.872299,212.873901,18.000000,18.000000,243.609406,244.330307,273.400391,273.592987,14.494300,4.276100,1350.000122,348.987915,337.698914
913.741577,299.967285,3611.784424,3616.624268,306.169891,306.169891,282.852814,282.707306,5.798200,5.814600,10.481400,10.476700,245.740799,246.581604,245.738205,246.589493,212.872498,212.874100,18.000000,18.000000,243.657104,244.358002,273.401306,273.584595,14.492800,4.272900,1350.000122,348.833313,337.702515
918.558289,299.962006,3611.759277,3616.964600,306.166809,306.166809,282.851288,282.705597,5.797600,5.814800,10.481300,10.476800,245.711105,246.608994,245.712906,246.604904,212.872696,212.874298,18.000000,18.000000,243.616196,244.330994,273.397095,273.588501,14.491200,4.269600,1350.000122,348.905396,337.701385
925.968384,299.958313,3611.651611,3616.714355,306.169800,306.169891,282.849396,282.703705,5.797800,5.814500,10.481300,10.476700,245.739594,246.592697,245.742294,246.595993,212.872894,212.874496,18.000000,18.000000,243.670303,244.377396,273.398590,273.583008,14.489200,4.266600,1350.000122,348.883911,337.698303
924.137573,299.969391,3611.553223,3616.598145,306.212311,306.212189,282.847504,282.701813,5.797300,5.814300,10.481200,10.476800,245.720306,246.618103,245.716095,246.619507,212.873001,212.874603,18.000000,18.000000,243.610199,244.319107,273.393097,273.583405,14.487300,4.264600,1350.000122,348.844208,337.692993
920.924377,299.950989,3611.575439,3616.636963,306.280609,306.280487,282.846100,282.700409,5.797500,5.814600,10.481300,10.476900,245.733093,246.607300,245.741898,246.603302,212.873306,212.874893,18.000000,18.000000,243.692703,244.409103,273.396301,273.585388,14.484900,4.263100,1350.000122,348.543793,337.692688
918.659912,299.974609,3611.669434,3616.676025,306.320801,306.320709,282.844696,282.699005,5.797700,5.814600,10.481500,10.476900,245.756104,246.595398,245.755997,246.594803,212.873398,212.875000,18.000000,18.000000,243.740906,244.453506,273.397186,273.583710,14.485300,4.261400,1350.000122,348.700806,337.695892
919.842285,299.958191,3611.734619,3617.007080,306.325500,306.325500,282.843811,282.698212,5.797100,5.813800,10.481500,10.477000,245.712799,246.625900,245.684494,246.639801,212.873795,212.875397,18.000000,18.000000,243.595093,244.296402,273.391205,273.578705,14.485400,4.258800,1350.000122,348.818298,337.696991
930.593689,299.968597,3611.646973,3616.748779,306.312103,306.312103,282.845093,282.699402,5.797800,5.814800,10.482000,10.477500,245.673203,246.627594,245.693497,246.613800,212.874207,212.875793,18.000000,18.000000,243.801697,244.515701,273.399811,273.587891,14.484400,4.256000,1350.000122,348.823090,337.695404
929.377319,299.968903,3611.456299,3616.518555,306.326294,306.326202,282.851105,282.705109,5.798100,5.815000,10.482500,10.478100,245.684692,246.605301,245.660797,246.608398,212.874603,212.876205,18.000000,18.000000,243.844696,244.557007,273.402710,273.590912,14.482700,4.254000,1350.000122,348.787811,337.689789
925.967407,299.981415,3611.327637,3616.385498,306.388306,306.388306,282.861298,282.715088,5.798400,5.815300,10.483000,10.478500,245.583298,246.621597,245.558594,246.625198,212.875397,212.876999,18.000000,18.000000,243.853806,244.564194,273.405701,273.593689,14.480300,4.252400,1350.000122,348.495697,337.687897
923.458618,299.983887,3611.277100,3616.353516,306.430511,306.430511,282.871399,282.725098,5.798600,5.815500,10.483200,10.478800,245.487793,246.636703,245.464996,246.639893,212.876404,212.878098,18.000000,18.000000,243.850006,244.562607,273.407806,273.596588,14.480800,4.251000,1350.000122,348.637909,337.689301
922.735229,299.989502,3611.271729,3616.595947,306.439789,306.439789,282.878510,282.732086,5.798900,5.815800,10.483300,10.479000,245.413803,246.645493,245.399704,246.647095,212.877594,212.879395,18.000000,18.000000,243.862503,244.575104,273.411285,273.599487,14.481200,4.248800,1350.000122,348.756805,337.690094
936.200684,299.998596,3610.768311,3617.365234,306.428894,306.428894,282.882904,282.736511,5.799200,5.815300,10.483400,10.478300,245.373596,246.645294,245.363297,246.650497,212.878693,212.880402,18.000000,18.000000,243.835999,244.523804,273.415314,273.581207,14.480700,4.246700,1350.000122,348.640106,337.679413
935.268005,299.995087,3610.585205,3617.121338,306.443207,306.443207,282.889313,282.744507,5.799700,5.815300,10.483500,10.477700,245.205002,246.753098,245.216003,246.730301,212.879700,212.881393,18.000000,18.000000,243.823502,244.464905,273.421906,273.589508,14.479800,4.245300,1350.000122,348.657501,337.673187
931.102600,299.999512,3610.492188,3616.900635,306.521088,306.520905,282.899689,282.770905,5.800300,5.815300,10.483600,10.477000,245.273407,246.702103,245.284607,246.688995,212.880295,212.882095,18.000000,18.000000,243.944504,244.572906,273.428009,273.584015,14.480000,4.244500,1350.000122,348.634399,337.669800
927.765015,300.009186,3610.445068,3616.580078,306.577911,306.577789,282.911285,282.801514,5.800800,5.815400,10.483600,10.477000,245.197800,246.745300,245.207306,246.724503,212.880798,212.882507,18.000000,18.000000,243.935593,244.536194,273.433411,273.590210,14.480600,4.243500,1350.000122,348.653015,337.669098
925.860901,300.007813,3610.826416,3615.090332,306.593201,306.593109,282.920593,282.823914,5.801300,5.814400,10.483600,10.476900,245.227798,246.712997,245.217896,246.727493,212.881393,212.883102,18.000000,18.000000,243.909698,244.481705,273.439514,273.585388,14.480700,4.242000,1350.000122,348.807892,337.671112
925.132874,300.019501,3611.033936,3614.397217,306.584015,306.584015,282.927704,282.837311,5.802100,5.815100,10.483700,10.477400,245.206299,246.710007,245.230103,246.707703,212.881805,212.883499,18.000000,18.000000,244.028503,244.589600,273.448792,273.594604,14.479900,4.240300,1350.000122,348.633209,337.673004
925.014221,300.022705,3610.581055,3615.261230,306.569885,306.569885,282.937592,282.856689,5.802900,5.815800,10.484000,10.478100,245.194702,246.704498,245.191605,246.699295,212.882294,212.884003,18.000000,18.000000,244.089401,244.637802,273.457306,273.597900,14.479000,4.238500,1350.000122,348.642212,337.668304
924.924927,300.038208,3610.183105,3615.362305,306.560089,306.558197,282.952393,282.896088,5.803800,5.815800,10.484300,10.478400,245.113907,246.728302,245.091705,246.733093,212.882904,212.884506,18.000000,18.000000,244.087601,244.595093,273.467285,273.599487,14.479300,4.236000,1350.000122,348.813690,337.665894
924.552124,300.037689,3610.125244,3614.870605,306.550110,306.550415,282.968506,282.941711,5.804500,5.816000,10.484500,10.478300,245.057205,246.732498,245.038193,246.736801,212.883606,212.885193,18.000000,18.000000,244.115707,244.600800,273.475006,273.601105,14.477900,4.234000,1350.000122,348.609894,337.676605
