热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.034119,299.989594,3612.521973,3615.258545,306.852509,306.851105,283.404510,283.398285,5.842700,5.828800,10.473900,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.272400,243.703201,273.897705,273.743195,15.263700,5.402700,136.714005,357.859192,337.470795
915.020020,300.014893,3612.535156,3615.315430,306.852386,306.851105,283.404388,283.398193,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.262802,243.698196,273.897003,273.748901,15.264100,5.402700,136.805496,357.844513,337.471497
915.015930,299.998199,3612.517090,3615.295410,306.852600,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.371597,243.811005,273.900513,273.751404,15.263900,5.402700,136.686798,357.832886,337.470886
915.022278,300.008301,3612.531006,3615.254395,306.852600,306.851288,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.367996,243.807907,273.901703,273.753113,15.263900,5.402600,136.751205,357.863403,337.471313
915.013977,300.016205,3612.534424,3615.402344,306.852997,306.851288,283.404602,283.398285,5.842900,5.828900,10.473900,10.480200,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.268600,243.690598,273.897614,273.742310,15.264100,5.402700,136.807007,357.830597,337.471497
915.009216,299.992615,3612.516113,3615.360596,306.853912,306.851288,283.404694,283.398285,5.842400,5.829200,10.473900,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.228104,243.664902,273.897308,273.749298,15.264100,5.402700,136.669601,357.820404,337.471008
915.017883,300.017395,3612.529785,3615.259766,306.852203,306.851105,283.404510,283.398193,5.843000,5.829500,10.473900,10.480300,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.395401,243.831497,273.901703,273.750885,15.263900,5.402700,136.702499,357.859894,337.471802
915.021729,299.993988,3612.541992,3615.341553,306.852295,306.851105,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.249603,243.677307,273.895294,273.743591,15.264100,5.402700,136.839905,357.846985,337.472595
915.022278,300.017303,3612.522217,3615.338867,306.852692,306.851105,283.404388,283.398193,5.842700,5.829300,10.473900,10.480300,246.582504,246.017899,246.580704,246.012802,212.815308,212.814102,18.000000,18.000000,244.303894,243.741806,273.899200,273.749512,15.264100,5.402700,136.745499,357.824585,337.472107
915.021729,299.989410,3612.525635,3615.251221,306.852509,306.851105,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.569504,246.005203,246.567993,246.003601,212.815399,212.814194,18.000000,18.000000,244.365005,243.801300,273.901001,273.751312,15.264000,5.402700,136.716797,357.860687,337.472412
915.020386,300.021912,3612.534180,3615.275391,306.852203,306.851105,283.404510,283.398285,5.842800,5.829600,10.473900,10.480500,246.565903,245.999100,246.568497,245.997498,212.815399,212.814194,18.000000,18.000000,244.350601,243.794693,273.897491,273.753204,15.264200,5.402600,136.811295,357.855408,337.473114
915.019287,299.997101,3612.531006,3615.316162,306.853210,306.851196,283.404510,283.398407,5.842400,5.829100,10.473800,10.480200,246.587799,245.992203,246.588104,246.000198,212.815598,212.814407,18.000000,18.000000,244.223206,243.672104,273.896393,273.743805,15.264400,5.402700,136.782700,357.825989,337.472504
915.015991,300.008392,3612.513184,3615.311523,306.852997,306.851288,283.404694,283.398499,5.842900,5.829000,10.473900,10.480300,246.568802,246.027603,246.565796,246.025497,212.815598,212.814407,18.000000,18.000000,244.304306,243.724396,273.900604,273.748108,15.264200,5.402700,136.696793,357.829712,337.472107
915.021423,300.003387,3612.518799,3615.194580,306.852509,306.851105,283.404297,283.398102,5.843000,5.829400,10.473900,10.480400,246.563705,246.009003,246.562698,246.007004,212.815506,212.814301,18.000000,18.000000,244.378799,243.809601,273.900787,273.751404,15.264100,5.402700,136.699707,357.859711,337.472412
915.023682,300.006500,3612.531982,3615.181885,306.852386,306.851105,283.404388,283.398102,5.842400,5.829600,10.473800,10.480400,246.576599,245.996704,246.584198,245.993698,212.815598,212.814407,18.000000,18.000000,244.281204,243.739304,273.894104,273.752686,15.264100,5.402600,136.786896,357.875305,337.473206
915.024475,300.010712,3612.545410,3615.318115,306.852997,306.851196,283.404510,283.398285,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.281799,243.715195,273.899597,273.743286,15.264300,5.402700,136.811295,357.849487,337.473785
915.021423,299.995789,3612.526611,3615.319336,306.853394,306.851196,283.404510,283.398285,5.843000,5.829200,10.473900,10.480300,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.330597,243.750198,273.902100,273.749695,15.264400,5.402700,136.745499,357.821014,337.473297
915.021973,300.017212,3612.523193,3615.254150,306.852509,306.851288,283.404510,283.398102,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.395401,243.822601,273.903290,273.751587,15.264100,5.402700,136.659607,357.856812,337.473206
915.020508,299.999298,3612.535400,3615.322021,306.852814,306.851196,283.404602,283.398285,5.843000,5.829100,10.473800,10.480200,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.289307,243.712296,273.897491,273.744904,15.264300,5.402700,136.786896,357.846313,337.473694
915.019714,300.016998,3612.517334,3615.318359,306.853790,306.851288,283.404694,283.398285,5.842300,5.829100,10.473700,10.480300,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.209793,243.649902,273.896210,273.748199,15.264400,5.402700,136.714005,357.821503,337.473389
915.021179,299.989899,3612.512695,3615.244141,306.852692,306.851288,283.404694,283.398193,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.362198,243.799393,273.899200,273.751007,15.264200,5.402600,136.656799,357.851288,337.472992
915.025330,300.019501,3612.531738,3615.219482,306.852386,306.851288,283.404388,283.398102,5.842400,5.829000,10.473700,10.480100,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.255005,243.698593,273.895111,273.744690,15.264100,5.402600,136.733994,357.868195,337.473999
915.019470,299.993286,3612.529785,3615.312256,306.852692,306.851288,283.404510,283.398285,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.315308,243.743500,273.899902,273.748688,15.264400,5.402700,136.782700,357.834015,337.474213
915.017212,300.009705,3612.518799,3615.249512,306.852692,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.375702,243.805893,273.902100,273.750610,15.264300,5.402600,136.662506,357.850006,337.473785
915.017029,300.008911,3612.536377,3615.254883,306.852295,306.851288,283.404694,283.398285,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.376602,243.805603,273.903412,273.750610,15.264500,5.402600,136.742599,357.863800,337.474701
915.017090,300.003510,3612.538818,3615.320557,306.853210,306.851288,283.404694,283.398407,5.842300,5.828800,10.473700,10.480200,246.565506,246.019501,246.574997,246.022003,212.815598,212.814407,18.000000,18.000000,244.213699,243.638199,273.894012,273.743408,15.264600,5.402600,136.588104,357.843689,337.474487
915.010925,300.011902,3612.527588,3615.328613,306.853485,306.851288,283.404785,283.398407,5.842900,5.829400,10.473800,10.480300,246.581696,246.009598,246.574905,246.007095,212.815506,212.814301,18.000000,18.000000,244.306793,243.746796,273.899994,273.749786,15.264300,5.402700,136.550903,357.823303,337.474304
915.023682,299.991089,3612.518555,3615.191650,306.852386,306.851196,283.404602,283.398285,5.842500,5.828900,10.473700,10.480100,246.567505,246.013702,246.571701,246.017593,212.815506,212.814301,18.000000,18.000000,244.295502,243.724106,273.896393,273.744598,15.264300,5.402600,136.681107,357.861115,337.474701
915.026184,300.021088,3612.541016,3615.324219,306.852295,306.851196,283.404510,283.398285,5.842800,5.829300,10.473700,10.480200,246.581894,246.013901,246.578293,246.010101,212.815308,212.814102,18.000000,18.000000,244.298401,243.736694,273.898193,273.748810,15.264600,5.402700,136.678207,357.855194,337.475098
915.024170,299.983307,3612.519531,3615.258057,306.852600,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.568207,246.004807,246.565704,246.003693,212.815506,212.814301,18.000000,18.000000,244.364594,243.799500,273.901398,273.750885,15.264300,5.402700,136.580902,357.835785,337.474915
915.019592,300.028595,3612.527588,3615.238525,306.852509,306.851288,283.404602,283.398407,5.843100,5.829400,10.473900,10.480300,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.390701,243.823807,273.902802,273.750885,15.264500,5.402600,136.669601,357.869904,337.475006
915.020813,299.991486,3612.541260,3615.328613,306.852905,306.851410,283.404694,283.398499,5.843300,5.828700,10.473900,10.480100,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.282303,243.686005,273.904205,273.742615,15.264700,5.402600,136.592407,357.852295,337.475494
915.021118,300.019196,3612.520020,3615.303711,306.853088,306.851288,283.404785,283.398407,5.842300,5.829300,10.473600,10.480300,246.561996,246.018005,246.575302,246.009903,212.815598,212.814407,18.000000,18.000000,244.282104,243.707794,273.894501,273.748993,15.264400,5.402700,136.496597,357.832489,337.475494
915.020081,299.997314,3612.523438,3615.184570,306.852692,306.851288,283.404694,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.289200,243.740707,273.898499,273.750397,15.264400,5.402600,136.572403,357.863800,337.475586
915.020508,300.006287,3612.539551,3615.200684,306.852692,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.371002,243.812500,273.900909,273.752594,15.264700,5.402600,136.630997,357.879486,337.476105
915.021301,300.015503,3612.531006,3615.352539,306.853607,306.851501,283.404602,283.398499,5.842400,5.829500,10.473600,10.480300,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.284607,243.741699,273.894196,273.750885,15.264700,5.402700,136.476501,357.828308,337.476013
915.015320,299.994904,3612.520020,3615.246338,306.853302,306.851501,283.404510,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.233704,243.662994,273.899200,273.744110,15.264400,5.402600,136.440796,357.849091,337.475800
915.017578,300.018005,3612.536377,3615.260254,306.852509,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.361496,243.792404,273.900787,273.750397,15.264600,5.402600,136.582397,357.873810,337.476196
915.017883,299.990692,3612.549561,3615.306641,306.852814,306.851410,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.358200,243.791794,273.902191,273.751709,15.264700,5.402600,136.507996,357.858185,337.476990
915.016785,300.026215,3612.531738,3615.337891,306.853912,306.851288,283.404602,283.398407,5.842600,5.829100,10.473600,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.290604,243.725403,273.895599,273.746002,15.264700,5.402600,136.364899,357.828186,337.476410
915.010315,299.990295,3612.512207,3615.263672,306.853790,306.851288,283.404694,283.398407,5.842700,5.829100,10.473700,10.480100,246.583496,246.019897,246.579803,246.017899,212.815598,212.814407,18.000000,18.000000,244.218094,243.652802,273.898499,273.747711,15.264500,5.402600,136.352097,357.833893,337.475800
915.025085,300.012390,3612.533936,3615.230469,306.852203,306.851196,283.404510,283.398285,5.843000,5.829100,10.473700,10.480000,246.565796,246.007996,246.562393,246.011597,212.815399,212.814194,18.000000,18.000000,244.371704,243.797501,273.902008,273.746185,15.264500,5.402600,136.505096,357.876312,337.476410
915.029419,300.001801,3612.543945,3615.327148,306.852509,306.851105,283.404602,283.398285,5.842400,5.829000,10.473600,10.480100,246.561798,246.025803,246.570496,246.021698,212.815399,212.814194,18.000000,18.000000,244.255005,243.678299,273.894592,273.746613,15.264800,5.402600,136.496597,357.862396,337.476898
915.026123,300.002411,3612.529053,3615.332764,306.852814,306.851288,283.404785,283.398407,5.842800,5.829400,10.473600,10.480100,246.583405,246.005402,246.578094,246.004196,212.815308,212.814102,18.000000,18.000000,244.326599,243.769897,273.899597,273.750000,15.264700,5.402700,136.383499,357.829407,337.476807
915.024170,300.008698,3612.506836,3615.293945,306.854187,306.851501,283.404999,283.398590,5.842600,5.829500,10.473600,10.480200,246.571198,246.001602,246.575302,245.999405,212.815399,212.814194,18.000000,18.000000,244.336594,243.781204,273.896210,273.751099,15.264500,5.402600,136.329193,357.836212,337.476105
915.025330,299.999695,3612.520508,3615.236816,306.853302,306.851410,283.404785,283.398499,5.842600,5.829700,10.473700,10.480300,246.588196,245.991302,246.585800,245.990707,212.815399,212.814301,18.000000,18.000000,244.308899,243.768707,273.897705,273.753387,15.264600,5.402600,136.412094,357.866486,337.476288
915.028076,300.014709,3612.542480,3615.271973,306.853088,306.851410,283.404694,283.398590,5.842900,5.828900,10.473700,10.480000,246.573395,245.997894,246.568695,246.009094,212.815506,212.814301,18.000000,18.000000,244.310501,243.745193,273.899811,273.743896,15.264900,5.402600,136.439301,357.868195,337.477203
915.014771,299.997803,3612.542969,3615.410156,306.853607,306.851593,283.404694,283.398590,5.842800,5.829200,10.473700,10.480100,246.557404,246.028900,246.561096,246.021500,212.815598,212.814407,18.000000,18.000000,244.292603,243.709793,273.898499,273.749115,15.264900,5.402600,136.322006,357.839996,337.477112
915.010925,299.999207,3612.523193,3615.337402,306.853394,306.851593,283.404785,283.398590,5.842500,5.829000,10.473600,10.480000,246.584396,246.002899,246.584106,246.008102,212.815506,212.814301,18.000000,18.000000,244.269104,243.713104,273.896088,273.744812,15.264700,5.402600,136.220505,357.835693,337.476410
915.015991,299.983093,3612.531982,3615.279053,306.852692,306.851501,283.404694,283.398499,5.842900,5.829200,10.473700,10.480100,246.566605,246.024002,246.564896,246.019806,212.815506,212.814301,18.000000,18.000000,244.320801,243.742599,273.900604,273.748291,15.264600,5.402600,136.304901,357.869690,337.477112
915.018616,300.001007,3612.543945,3615.330566,306.852692,306.851501,283.404785,283.398590,5.842700,5.829100,10.473600,10.480000,246.563995,246.009094,246.566803,246.010406,212.815399,212.814194,18.000000,18.000000,244.339203,243.768707,273.897705,273.746613,15.264900,5.402600,136.316299,357.861298,337.477600
915.015686,299.986511,3612.525635,3615.332764,306.853485,306.851593,283.404999,283.398712,5.842600,5.829100,10.473600,10.480100,246.579498,246.018295,246.579605,246.015900,212.815399,212.814194,18.000000,18.000000,244.255798,243.691101,273.897186,273.747986,15.264900,5.402700,136.169006,357.828094,337.477386
915.016113,299.993805,3612.519043,3615.217773,306.852905,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.570404,246.003906,246.568497,246.001907,212.815399,212.814194,18.000000,18.000000,244.374802,243.812607,273.900604,273.751312,15.264700,5.402600,136.154694,357.859985,337.477386
915.018005,299.997406,3612.543213,3615.246582,306.852386,306.851288,283.404785,283.398499,5.842500,5.829400,10.473600,10.480200,246.573700,245.996506,246.578995,245.996094,212.815399,212.814301,18.000000,18.000000,244.313995,243.763199,273.895203,273.749908,15.264800,5.402500,136.216202,357.884399,337.477905
915.018921,299.988708,3612.546631,3615.329102,306.853210,306.851593,283.404999,283.398712,5.842800,5.828800,10.473700,10.480000,246.579498,246.014297,246.573502,246.020401,212.815598,212.814407,18.000000,18.000000,244.246994,243.677094,273.898804,273.744385,15.265000,5.402600,136.181793,357.853790,337.478485
915.018372,299.995697,3612.527832,3615.350098,306.854309,306.851593,283.404999,283.398712,5.843000,5.829400,10.473700,10.480100,246.566803,246.011902,246.565796,246.008408,212.815506,212.814301,18.000000,18.000000,244.364197,243.794098,273.901215,273.750214,15.265000,5.402700,136.028793,357.824707,337.477692
915.009827,299.990387,3612.523438,3615.235840,306.853088,306.851501,283.404785,283.398590,5.843100,5.828900,10.473700,10.480000,246.560196,246.010193,246.556900,246.017105,212.815598,212.814407,18.000000,18.000000,244.335693,243.753998,273.902405,273.744385,15.264700,5.402600,136.001602,357.863312,337.477509
915.017273,299.999115,3612.541504,3615.238037,306.852692,306.851501,283.404785,283.398499,5.842500,5.829200,10.473500,10.480100,246.562302,246.023499,246.571304,246.016693,212.815598,212.814301,18.000000,18.000000,244.267593,243.694305,273.895111,273.748199,15.264700,5.402600,136.134598,357.885010,337.478210
915.018921,299.984314,3612.541504,3615.387695,306.852997,306.851593,283.404999,283.398712,5.842800,5.829400,10.473600,10.480100,246.581497,246.003494,246.576599,246.002899,212.815598,212.814407,18.000000,18.000000,244.321899,243.765396,273.899506,273.750397,15.265100,5.402600,136.087402,357.843811,337.477997
915.013977,300.000702,3612.521484,3615.293701,306.852997,306.851593,283.404907,283.398590,5.842900,5.829500,10.473600,10.480100,246.567795,246.000900,246.566803,245.999802,212.815506,212.814301,18.000000,18.000000,244.369202,243.807495,273.900696,273.751587,15.264800,5.402600,135.954407,357.846893,337.477905
915.015015,299.991394,3612.519287,3615.251465,306.853088,306.851593,283.404999,283.398590,5.842400,5.829600,10.473500,10.480200,246.575897,245.994095,246.582199,245.991394,212.815598,212.814407,18.000000,18.000000,244.294693,243.750000,273.894806,273.752991,15.264800,5.402500,135.950104,357.871613,337.477600
915.020081,299.996613,3612.486572,3615.297119,306.849487,306.849487,283.403809,283.397491,5.842800,5.829300,10.473600,10.480000,246.584305,245.988907,246.578400,245.995193,212.815704,212.814499,18.000000,18.000000,244.301102,243.747696,273.899292,273.746704,15.260100,5.398900,137.477905,357.795013,337.483002
915.056885,299.993988,3612.448242,3615.291992,306.847198,306.847198,283.402313,283.395996,5.842900,5.828900,10.473600,10.479900,246.563400,246.023804,246.561096,246.025497,212.815704,212.814499,18.000000,18.000000,244.287598,243.703598,273.901093,273.746887,15.253600,5.394800,140.676498,357.712189,337.484192
915.083374,299.990387,3612.415771,3615.264160,306.845490,306.845490,283.401093,283.394592,5.842900,5.829300,10.473500,10.479900,246.560501,246.010605,246.561401,246.009003,212.815704,212.814499,18.000000,18.000000,244.335800,243.763306,273.898407,273.747589,15.247900,5.390600,143.766403,357.647491,337.481689
915.011719,299.999298,3612.384277,3615.226074,306.844208,306.844208,283.400391,283.393707,5.842300,5.828800,10.473400,10.479800,246.579407,246.016693,246.582794,246.019608,212.815506,212.814301,18.000000,18.000000,244.216202,243.651001,273.895386,273.744904,15.242600,5.386200,146.813400,357.595215,337.477295
914.866516,299.980988,3612.349121,3615.204834,306.843292,306.843201,283.399811,283.393188,5.842800,5.829300,10.473500,10.479900,246.573196,246.012894,246.570404,246.010300,212.815506,212.814301,18.000000,18.000000,244.348099,243.781006,273.900208,273.749390,15.237600,5.381900,149.960495,357.533203,337.471802
914.702271,300.003387,3612.321045,3615.180176,306.841888,306.841797,283.399292,283.392609,5.843000,5.829000,10.473500,10.479800,246.564301,246.009293,246.561295,246.014099,212.815399,212.814102,18.000000,18.000000,244.347198,243.766998,273.902008,273.744202,15.232700,5.377500,153.187805,357.479095,337.465912
914.529724,299.985687,3612.292480,3615.137451,306.839508,306.839508,283.398804,283.392212,5.842400,5.828900,10.473300,10.479900,246.560806,246.028305,246.570007,246.024704,212.815506,212.814194,18.000000,18.000000,244.231293,243.657700,273.892700,273.746002,15.227900,5.373100,156.580902,357.429413,337.460114
914.382629,299.994293,3612.260010,3615.118652,306.836700,306.836609,283.398407,283.391602,5.842600,5.829200,10.473400,10.479900,246.589798,246.009293,246.585297,246.008408,212.815399,212.814194,18.000000,18.000000,244.307404,243.751007,273.897888,273.748291,15.223100,5.368700,160.144302,357.367188,337.453888
914.251282,299.988892,3612.234619,3615.100098,306.832886,306.832886,283.397888,283.391113,5.842800,5.829300,10.473500,10.480000,246.572800,246.006195,246.571396,246.005402,212.815308,212.814102,18.000000,18.000000,244.365204,243.802002,273.900299,273.750000,15.218200,5.364200,163.843597,357.319611,337.447815
914.132019,299.995392,3612.203369,3615.068359,306.829010,306.829010,283.397491,283.390594,5.843000,5.829400,10.473500,10.480000,246.565704,246.003006,246.564499,246.002701,212.815399,212.814194,18.000000,18.000000,244.360992,243.793106,273.900909,273.747894,15.213400,5.359700,167.757507,357.262787,337.441895
914.017212,299.996490,3612.168457,3615.045410,306.824890,306.824890,283.397003,283.390106,5.842000,5.828400,10.473200,10.479800,246.570908,246.024597,246.580505,246.030807,212.815506,212.814301,18.000000,18.000000,244.143295,243.570999,273.889404,273.739990,15.208500,5.355300,171.828796,357.210114,337.435791
913.907471,299.978699,3612.141113,3615.014893,306.820892,306.820892,283.396393,283.389313,5.842500,5.829100,10.473300,10.479800,246.592804,246.020706,246.587494,246.015305,212.815506,212.814301,18.000000,18.000000,244.302994,243.743607,273.896698,273.747009,15.203700,5.350800,176.088806,357.150391,337.429688
913.796692,299.996399,3612.113525,3615.005859,306.816803,306.816803,283.395386,283.388214,5.842000,5.828600,10.473100,10.479600,246.581299,246.017395,246.586395,246.022507,212.815201,212.813995,18.000000,18.000000,244.242493,243.678696,273.889496,273.739807,15.198900,5.346300,180.496201,357.100098,337.423706
913.690918,299.978302,3612.089111,3614.983398,306.813110,306.813110,283.394409,283.387085,5.842300,5.828800,10.473200,10.479700,246.594299,246.028000,246.590607,246.024506,212.815094,212.813904,18.000000,18.000000,244.284897,243.721893,273.894409,273.744507,15.194100,5.341800,185.092499,357.043915,337.417603
913.581299,299.990814,3612.064941,3614.951416,306.809296,306.809296,283.393097,283.385712,5.842100,5.829000,10.473100,10.479700,246.585693,246.017303,246.589996,246.014801,212.815002,212.813904,18.000000,18.000000,244.303406,243.750397,273.889496,273.745605,15.189300,5.337300,189.846100,356.989685,337.411713
913.468384,299.985107,3612.044678,3614.931641,306.805389,306.805389,283.391815,283.384308,5.842100,5.828800,10.473200,10.479600,246.605896,246.007507,246.602707,246.011093,212.815002,212.813904,18.000000,18.000000,244.272400,243.724106,273.892303,273.740814,15.184500,5.332900,194.769897,356.934387,337.405701
913.361572,299.983490,3612.021240,3614.933350,306.801514,306.801514,283.390503,283.382904,5.842000,5.828200,10.473100,10.479500,246.584595,246.041306,246.586304,246.044495,212.815201,212.813904,18.000000,18.000000,244.219803,243.642899,273.888397,273.738495,15.179700,5.328400,199.869598,356.883514,337.399811
913.256592,299.985687,3611.998535,3614.905518,306.797485,306.797394,283.389008,283.381195,5.841700,5.828700,10.473100,10.479600,246.606903,246.026093,246.608398,246.022598,212.815002,212.813904,18.000000,18.000000,244.274399,243.725006,273.888611,273.741608,15.174900,5.323900,205.135406,356.827515,337.393799
913.167419,299.976288,3611.981201,3614.894287,306.793213,306.793091,283.387390,283.379486,5.841900,5.828000,10.473100,10.479400,246.597504,246.033203,246.595795,246.040695,212.815094,212.813904,18.000000,18.000000,244.240494,243.669205,273.887299,273.734100,15.170100,5.319400,210.585602,356.778900,337.388000
913.086304,299.988586,3611.961670,3614.910645,306.788910,306.788910,283.385895,283.377899,5.841500,5.828300,10.473000,10.479500,246.607193,246.043594,246.611801,246.038101,212.815002,212.813797,18.000000,18.000000,244.243301,243.686798,273.885010,273.738495,15.165400,5.314900,216.188904,356.713715,337.382202
913.005615,299.968201,3611.936523,3614.877930,306.784698,306.784698,283.384308,283.376099,5.841800,5.828000,10.473100,10.479400,246.606903,246.037003,246.603394,246.042603,212.815002,212.813797,18.000000,18.000000,244.268295,243.698807,273.887604,273.732788,15.160600,5.310400,221.931000,356.660797,337.376099
912.925293,299.990509,3611.913574,3614.850342,306.780487,306.780487,283.382599,283.374298,5.841300,5.827900,10.473000,10.479500,246.600693,246.056396,246.606995,246.053101,212.814896,212.813705,18.000000,18.000000,244.233704,243.665405,273.881195,273.734589,15.155800,5.305900,227.879105,356.613312,337.370300
912.867920,299.964508,3611.895508,3614.853516,306.776215,306.776093,283.380798,283.372314,5.841400,5.828200,10.473000,10.479600,246.623901,246.039093,246.620697,246.038498,212.815002,212.813797,18.000000,18.000000,244.257599,243.708099,273.883087,273.736389,15.149900,5.301200,235.537994,356.553497,337.364197
912.805115,299.986115,3611.882080,3614.837158,306.772095,306.772095,283.378906,283.370300,5.841500,5.827600,10.473100,10.479400,246.613297,246.043701,246.609802,246.052399,212.814896,212.813705,18.000000,18.000000,244.292603,243.729004,273.884399,273.730408,15.145200,5.296700,241.848007,356.500000,337.358490
912.737183,299.971588,3611.861816,3614.835693,306.768188,306.768188,283.377014,283.368286,5.840700,5.827500,10.472900,10.479400,246.616302,246.071304,246.626007,246.066803,212.815094,212.813904,18.000000,18.000000,244.165894,243.591797,273.876190,273.728394,15.140500,5.292200,248.319702,356.446014,337.352814
912.668518,299.970612,3611.843750,3614.802002,306.764404,306.764404,283.375092,283.366089,5.841000,5.827800,10.473000,10.479500,246.636307,246.052200,246.632294,246.050797,212.815002,212.813797,18.000000,18.000000,244.251801,243.701508,273.879211,273.732300,15.135800,5.287800,254.951508,356.392914,337.346985
912.595703,299.975403,3611.830811,3614.785645,306.760590,306.760590,283.372986,283.364014,5.841100,5.827000,10.473000,10.479300,246.621902,246.062500,246.618301,246.072693,212.815002,212.813797,18.000000,18.000000,244.273300,243.701599,273.880493,273.723785,15.131100,5.283300,261.753601,356.344788,337.341492
912.529480,299.966309,3611.815430,3614.806641,306.756805,306.756805,283.370789,283.361694,5.840600,5.827300,10.472900,10.479400,246.614304,246.085098,246.623505,246.076996,212.815201,212.813904,18.000000,18.000000,244.232300,243.646896,273.876099,273.726410,15.126500,5.278800,268.720215,356.290009,337.335785
912.466125,299.975586,3611.803955,3614.773682,306.752686,306.752686,283.368713,283.359406,5.840200,5.827000,10.472800,10.479400,246.659302,246.060699,246.659195,246.065201,212.815201,212.813995,18.000000,18.000000,244.171799,243.630798,273.869385,273.723907,15.121800,5.274400,275.816895,356.237396,337.330292
912.401123,299.956390,3611.786621,3614.790039,306.748810,306.748810,283.366486,283.357208,5.840600,5.826600,10.472900,10.479300,246.637299,246.091995,246.634399,246.093796,212.815201,212.813995,18.000000,18.000000,244.214600,243.635803,273.874695,273.719086,15.117200,5.269900,283.112488,356.183289,337.324799
912.343811,299.972900,3611.769043,3614.755127,306.744812,306.744812,283.364410,283.354889,5.840200,5.826700,10.472900,10.479300,246.635101,246.085602,246.640305,246.085098,212.815201,212.813995,18.000000,18.000000,244.280396,243.705795,273.871399,273.720703,15.112500,5.265500,290.545502,356.132294,337.319489
912.288879,299.959198,3611.764893,3614.776123,306.740814,306.740814,283.362091,283.352386,5.839600,5.826200,10.472700,10.479300,246.667999,246.091095,246.674194,246.081497,212.815399,212.814194,18.000000,18.000000,244.107895,243.549194,273.863190,273.714294,15.108000,5.261000,298.147186,356.078491,337.314087
912.240784,299.960602,3611.746826,3614.751221,306.736511,306.736511,283.359802,283.350006,5.839900,5.826500,10.472800,10.479400,246.658005,246.094299,246.657806,246.091904,212.815399,212.814194,18.000000,18.000000,244.268799,243.705002,273.866486,273.718414,15.103400,5.256300,305.894897,356.024689,337.308411
912.190979,299.960693,3611.734375,3614.761963,306.732605,306.732513,283.357513,283.347595,5.839200,5.826500,10.472700,10.479400,246.679504,246.082001,246.686401,246.081207,212.815506,212.814301,18.000000,18.000000,244.191895,243.655899,273.858795,273.717010,15.098800,5.251800,313.808411,355.969299,337.302887
912.145813,299.958313,3611.722412,3614.743408,306.728699,306.728699,283.355103,283.345215,5.839600,5.825500,10.472900,10.479200,246.675293,246.107803,246.669693,246.117493,212.815598,212.814407,18.000000,18.000000,244.175201,243.604095,273.863190,273.707397,15.094200,5.247400,321.895111,355.921387,337.297791
912.093018,299.956696,3611.710449,3614.743164,306.724792,306.724915,283.352692,283.342712,5.839700,5.826000,10.473000,10.479300,246.665207,246.115707,246.664795,246.112396,212.815704,212.814499,18.000000,18.000000,244.272598,243.697098,273.864014,273.711700,15.089700,5.242900,330.130615,355.868805,337.292511
912.045715,299.956299,3611.700684,3614.726807,306.721100,306.721100,283.350311,283.339996,5.838600,5.825200,10.472700,10.479200,246.679398,246.118698,246.691498,246.117294,212.815903,212.814697,18.000000,18.000000,244.125198,243.560806,273.851593,273.703613,15.085200,5.238500,338.504791,355.820496,337.287415
911.996277,299.954712,3611.691650,3614.735107,306.717194,306.717194,283.347900,283.337494,5.839000,5.825700,10.472900,10.479400,246.709595,246.088501,246.697495,246.111404,212.815994,212.814804,18.000000,18.000000,244.211899,243.655304,273.857086,273.708496,15.080700,5.234100,347.049194,355.766602,337.282288
911.948486,299.946289,3611.678467,3614.733887,306.713409,306.713501,283.345306,283.334808,5.838200,5.824900,10.472700,10.479200,246.697601,246.121994,246.704803,246.128693,212.816101,212.814896,18.000000,18.000000,244.152405,243.594193,273.847809,273.699493,15.076200,5.229600,355.719604,355.714600,337.277313
911.898682,299.956512,3611.666992,3614.732910,306.709503,306.709503,283.342896,283.332214,5.838500,5.825100,10.472900,10.479300,246.722900,246.098404,246.712708,246.119293,212.816193,212.815002,18.000000,18.000000,244.191696,243.630402,273.851807,273.702301,15.071700,5.225200,364.574493,355.662689,337.272186
911.857727,299.937103,3611.654053,3614.723633,306.705597,306.705597,283.340302,283.329498,5.838000,5.825100,10.472800,10.479400,246.709198,246.126602,246.716095,246.125397,212.816406,212.815201,18.000000,18.000000,244.217499,243.667404,273.845093,273.700897,15.067300,5.220800,373.572388,355.612488,337.267303
911.816711,299.959503,3611.652588,3614.721191,306.701813,306.701813,283.337799,283.326904,5.837900,5.825100,10.472900,10.479600,246.732803,246.129395,246.736603,246.109695,212.816406,212.815201,18.000000,18.000000,244.168304,243.620407,273.845306,273.702911,15.062900,5.216200,382.743408,355.574799,337.263611
911.776917,299.932007,3611.635986,3614.742432,306.697815,306.697815,283.335114,283.323700,5.837900,5.824400,10.472900,10.479700,246.724106,246.128693,246.723007,246.139206,212.816803,212.815704,18.000000,18.000000,244.213806,243.660706,273.843689,273.693298,15.058400,5.211900,392.068909,355.512085,337.257813
911.744019,299.958588,3611.614014,3614.740479,306.693909,306.693909,283.332397,283.319611,5.837200,5.825000,10.472900,10.480100,246.748901,246.119003,246.753799,246.119202,212.816895,212.815704,18.000000,18.000000,244.202194,243.682404,273.837494,273.700287,15.053800,5.207500,401.514587,355.455688,337.252411
911.703674,299.934998,3611.619385,3614.770508,306.690094,306.690094,283.329712,283.315613,5.837500,5.824900,10.473000,10.480200,246.743195,246.145706,246.743103,246.140106,212.817398,212.816193,18.000000,18.000000,244.197601,243.658997,273.840607,273.700592,15.049600,5.203000,411.159088,355.428314,337.249207
911.666626,299.971008,3611.841064,3614.156250,306.685913,306.685913,283.326813,283.313293,5.837000,5.824100,10.473000,10.480100,246.744598,246.131302,246.748901,246.140793,212.817596,212.816498,18.000000,18.000000,244.199005,243.665207,273.834015,273.693512,15.045300,5.198100,420.877991,355.394989,337.244812
911.629883,299.947388,3611.812988,3614.253906,306.689392,306.682312,283.324402,283.310791,5.836700,5.824000,10.473000,10.479900,246.776794,246.134003,246.777405,246.132507,212.817993,212.816803,18.000000,18.000000,244.111206,243.591400,273.832001,273.691803,15.040800,5.193500,429.988892,355.330902,337.238312
911.628174,299.956787,3611.643799,3614.543701,306.678314,306.677490,283.321014,283.301605,5.836900,5.823900,10.473000,10.479600,246.762405,246.146500,246.759995,246.155304,212.818207,212.817001,18.000000,18.000000,244.196594,243.660400,273.832611,273.689789,15.035700,5.189000,441.123993,355.270599,337.233612
911.566284,299.957306,3611.582764,3614.905273,306.673187,306.673187,283.318115,283.288696,5.836100,5.823700,10.472900,10.479300,246.781693,246.148804,246.788406,246.150604,212.818298,212.817093,18.000000,18.000000,244.125595,243.608505,273.824188,273.686005,15.031800,5.184700,450.000000,355.219788,337.228912
911.557617,299.942688,3611.571289,3614.942627,306.669586,306.669586,283.315186,283.281586,5.836400,5.823700,10.473000,10.479400,246.790100,246.138199,246.783203,246.153595,212.818604,212.817505,18.000000,18.000000,244.195404,243.674500,273.828094,273.685699,15.027500,5.180300,450.000000,355.160187,337.224304
911.531494,299.964905,3611.552979,3614.902344,306.665100,306.665100,283.312592,283.284088,5.835700,5.823800,10.472900,10.479700,246.789398,246.150696,246.797699,246.149597,212.818695,212.817505,18.000000,18.000000,244.187195,243.678497,273.819885,273.686707,15.023200,5.175900,450.000000,355.110809,337.219604
911.472229,299.937286,3611.526123,3614.911133,306.659088,306.659088,283.310303,283.289612,5.835800,5.824100,10.473100,10.480000,246.816498,246.138107,246.814102,246.134094,212.819107,212.817902,18.000000,18.000000,244.179794,243.685806,273.822113,273.691315,15.019100,5.171500,450.000000,355.046906,337.215698
911.475220,299.966187,3611.696289,3614.401123,306.654388,306.652588,283.307404,283.291687,5.835200,5.823600,10.472900,10.479900,246.806900,246.157898,246.815506,246.158203,212.819305,212.818100,18.000000,18.000000,244.143402,243.644302,273.813690,273.685211,15.014800,5.166700,450.000000,355.089203,337.215607
911.598877,299.937408,3611.387451,3615.487061,306.653900,306.647797,283.304596,283.291290,5.835300,5.823300,10.473100,10.479700,246.837204,246.141495,246.832596,246.146896,212.819595,212.818497,18.000000,18.000000,244.131500,243.639603,273.815613,273.681396,15.011100,5.162300,450.000000,355.161102,337.207611
911.729187,299.955688,3611.637451,3614.385742,306.651489,306.645386,283.300812,283.279907,5.834900,5.823100,10.473000,10.479500,246.820908,246.173599,246.826202,246.173294,212.819794,212.818604,18.000000,18.000000,244.148804,243.644806,273.810608,273.678497,15.006600,5.157300,450.000000,354.773987,337.205597
911.828003,299.943909,3611.468506,3614.887207,306.644012,306.644714,283.297302,283.261108,5.834600,5.823100,10.473000,10.479600,246.849899,246.158401,246.850906,246.158096,212.819901,212.818802,18.000000,18.000000,244.129501,243.643204,273.808502,273.679688,15.001100,5.153100,450.000000,355.012390,337.196014
911.759277,299.942505,3611.670898,3614.633789,306.652313,306.644287,283.293793,283.243195,5.834800,5.822600,10.473100,10.479800,246.839600,246.178497,246.837006,246.182693,212.820206,212.819107,18.000000,18.000000,244.172501,243.671707,273.809906,273.676910,14.995900,5.148400,450.000000,354.997589,337.191406
911.538513,299.954803,3611.422607,3615.270752,306.648499,306.643005,283.290497,283.235992,5.833800,5.822500,10.473000,10.479900,246.853302,246.177994,246.863297,246.178497,212.820297,212.819199,18.000000,18.000000,244.106995,243.624405,273.799103,273.673798,14.991200,5.143900,450.000000,354.956512,337.187012
911.317688,299.929596,3611.489746,3615.275391,306.637695,306.637299,283.287598,283.230804,5.834200,5.822600,10.473200,10.480000,246.877304,246.154907,246.867401,246.174194,212.820801,212.819702,18.000000,18.000000,244.164703,243.683197,273.803589,273.671295,14.990000,5.139600,450.000000,354.835785,337.179596
911.210388,299.959412,3611.478760,3615.744629,306.630310,306.627411,283.285004,283.227692,5.834300,5.822600,10.473400,10.480200,246.855698,246.193100,246.855896,246.189194,212.820908,212.819702,18.000000,18.000000,244.228195,243.733307,273.804688,273.672913,14.985500,5.135400,450.000000,354.842010,337.176086
911.299194,299.932404,3611.502197,3615.047852,306.618591,306.617493,283.282196,283.235291,5.834300,5.822500,10.473400,10.480300,246.853195,246.189499,246.853806,246.186905,212.821503,212.820297,18.000000,18.000000,244.219894,243.725906,273.801514,273.671600,14.980300,5.130900,450.000000,354.441193,337.171387
911.625977,299.961792,3611.360352,3615.373047,306.622009,306.609314,283.280701,283.250885,5.832600,5.822200,10.473100,10.480200,246.892593,246.171494,246.918396,246.133896,212.821701,212.820602,18.000000,18.000000,244.025497,243.573196,273.786102,273.668488,14.978000,5.126500,1350.000122,354.572296,337.170013
911.910522,299.927094,3611.450928,3614.674805,306.606506,306.603394,283.278198,283.257294,5.833300,5.822000,10.473300,10.479900,246.914001,246.161102,246.900497,246.185501,212.822296,212.821198,18.000000,18.000000,244.147095,243.683899,273.793213,273.666412,14.972700,5.122400,1350.000122,354.468903,337.174591
912.108215,299.953003,3611.786377,3613.927490,306.602112,306.602295,283.274689,283.255188,5.832400,5.821700,10.473100,10.479800,246.906494,246.187500,246.916107,246.190308,212.822403,212.821304,18.000000,18.000000,244.082703,243.634399,273.781708,273.666687,14.969500,5.117900,1350.000122,354.514709,337.182587
912.282776,299.936096,3611.367432,3615.068604,306.620789,306.607208,283.271301,283.252014,5.832600,5.821700,10.473200,10.479700,246.934906,246.176193,246.927597,246.189194,212.822495,212.821396,18.000000,18.000000,244.116592,243.666595,273.785492,273.664703,14.965900,5.113300,1350.000122,354.420990,337.183014
912.270813,299.937012,3611.378662,3614.919434,306.619110,306.614014,283.266998,283.243500,5.832000,5.821500,10.473100,10.479700,246.924194,246.199799,246.931595,246.198898,212.822800,212.821701,18.000000,18.000000,244.089996,243.645096,273.776794,273.662201,14.964900,5.108800,1350.000122,354.701813,337.186615
911.851013,299.947388,3611.900391,3614.393066,306.619293,306.618195,283.262695,283.228699,5.831800,5.821100,10.473200,10.479700,246.956207,246.182693,246.952301,246.195007,212.822906,212.821793,18.000000,18.000000,244.099792,243.662796,273.777802,273.659912,14.963800,5.104700,1350.000122,354.378815,337.194489
911.512573,299.922302,3611.541260,3615.120361,306.625885,306.619598,283.258789,283.217194,5.832000,5.821300,10.473400,10.480100,246.942307,246.206802,246.940399,246.209396,212.823303,212.822205,18.000000,18.000000,244.151901,243.706406,273.777710,273.661713,14.959000,5.100100,1350.000122,354.063812,337.191589
911.240784,299.959595,3611.468262,3615.250977,306.621490,306.615997,283.255707,283.209900,5.831100,5.821000,10.473300,10.480200,246.955704,246.203705,246.964706,246.205994,212.823395,212.822296,18.000000,18.000000,244.079895,243.654404,273.767700,273.657013,14.957500,5.095300,1350.000122,354.555298,337.196014
910.994385,299.915100,3611.873779,3614.545654,306.614899,306.607086,283.254089,283.207092,5.831300,5.820900,10.473600,10.480300,246.976898,246.196304,246.968994,246.210297,212.824005,212.822906,18.000000,18.000000,244.112396,243.684402,273.771790,273.656586,14.955300,5.090300,1350.000122,354.567413,337.204193
911.025085,299.958191,3611.567139,3615.880615,306.603088,306.595398,283.252594,283.199585,5.830700,5.821000,10.473600,10.480300,246.970505,246.216095,246.980606,246.204895,212.824097,212.822998,18.000000,18.000000,244.103302,243.682495,273.764008,273.654114,14.951800,5.085500,1350.000122,354.375092,337.207306
911.282288,299.919495,3611.539063,3615.458008,306.583710,306.584503,283.251190,283.184814,5.830900,5.820700,10.473900,10.480400,246.993607,246.189102,246.988602,246.196793,212.824600,212.823502,18.000000,18.000000,244.126205,243.703903,273.767212,273.652802,14.949200,5.081100,1350.000122,354.414886,337.204498
911.604370,299.949493,3611.699463,3615.058594,306.595795,306.575714,283.249512,283.172485,5.831000,5.820500,10.474000,10.480500,246.982101,246.200897,246.978607,246.210495,212.824905,212.823807,18.000000,18.000000,244.183594,243.751999,273.767609,273.650208,14.945400,5.075900,1350.000122,354.212097,337.213013
911.908020,299.936096,3611.429688,3615.553955,306.575409,306.570587,283.246887,283.169495,5.830100,5.820800,10.473800,10.480800,247.001297,246.162292,247.016098,246.147598,212.825394,212.824295,18.000000,18.000000,244.104706,243.703400,273.755493,273.648590,14.941200,5.071300,1350.000122,353.901611,337.206207
912.137512,299.935211,3611.644043,3615.039307,306.585785,306.567596,283.244385,283.161896,5.830100,5.820400,10.473900,10.480700,247.016098,246.074295,247.012100,246.087296,212.826096,212.825104,18.000000,18.000000,244.088303,243.688705,273.758698,273.647614,14.937500,5.066000,1350.000122,353.958405,337.214600
912.146912,299.945007,3611.454590,3615.570801,306.568695,306.564911,283.239899,283.147491,5.829700,5.820400,10.473700,10.480700,247.035294,246.120697,247.038193,246.130600,212.826599,212.825394,18.000000,18.000000,244.116302,243.718796,273.751404,273.648590,14.934200,5.061700,1350.000122,354.161407,337.209686
912.277588,299.925690,3611.792969,3615.201904,306.566711,306.564301,283.235504,283.134186,5.829300,5.820300,10.473700,10.480800,247.045395,246.095901,247.034805,246.101303,212.827194,212.826096,18.000000,18.000000,244.074203,243.697098,273.750397,273.647888,14.934800,5.057100,1350.000122,354.358002,337.219086
912.378601,299.951691,3611.743408,3615.110840,306.567902,306.562988,283.231415,283.136810,5.829500,5.820200,10.473900,10.480800,247.059601,246.111099,247.052704,246.134293,212.827499,212.826401,18.000000,18.000000,244.177505,243.795303,273.752106,273.645905,14.932000,5.052700,1350.000122,354.171600,337.214203
912.465515,299.926208,3611.721191,3614.775146,306.571289,306.560791,283.227692,283.140686,5.828900,5.820400,10.473700,10.481000,247.065994,246.090302,247.074402,246.090607,212.828094,212.826996,18.000000,18.000000,244.109406,243.747299,273.741486,273.647614,14.928500,5.048200,1350.000122,354.243500,337.214386
912.457703,299.955811,3611.808105,3614.816650,306.562286,306.556000,283.224396,283.142090,5.828400,5.820100,10.473800,10.481000,247.055298,246.034500,247.051605,246.048599,212.828598,212.827499,18.000000,18.000000,244.052505,243.712494,273.740997,273.648804,14.926600,5.043800,1350.000122,354.140198,337.217194
912.852417,299.923615,3611.873291,3614.813721,306.553711,306.552795,283.220490,283.137085,5.828200,5.820300,10.473900,10.480900,247.089706,246.114594,247.087906,246.098801,212.829300,212.828293,18.000000,18.000000,244.086197,243.738998,273.737488,273.647003,14.922700,5.038900,1350.000122,354.344391,337.225311
913.051819,299.954895,3611.994385,3615.572021,306.558990,306.551514,283.217407,283.139099,5.827900,5.820400,10.473900,10.480900,247.074905,246.090393,247.067307,246.088806,212.829605,212.828598,18.000000,18.000000,244.037903,243.715393,273.733307,273.647705,14.919300,5.034600,1350.000122,354.008789,337.231812
913.049011,299.928497,3611.940918,3615.397949,306.553009,306.552307,283.214691,283.139496,5.827900,5.820200,10.474100,10.480700,247.099503,246.137497,247.089905,246.132095,212.830093,212.829102,18.000000,18.000000,244.097504,243.768906,273.734314,273.645813,14.916100,5.030300,1350.000122,354.055206,337.231506
912.948181,299.942596,3611.663574,3616.281006,306.553986,306.552795,283.211700,283.138000,5.827200,5.820300,10.474000,10.480800,247.085999,246.113907,247.079193,246.106400,212.830307,212.829300,18.000000,18.000000,244.037094,243.735001,273.725311,273.648407,14.914400,5.026700,1350.000122,353.840210,337.227692
912.890625,299.945587,3611.569092,3615.792480,306.559814,306.554413,283.208710,283.137390,5.827500,5.820100,10.474200,10.480700,247.083893,246.127396,247.093002,246.132004,212.830704,212.829803,18.000000,18.000000,244.098206,243.797806,273.728485,273.646912,14.914700,5.022400,1350.000122,353.801788,337.232300
912.782227,299.926514,3611.563477,3615.491211,306.558502,306.555115,283.205597,283.148193,5.827200,5.819900,10.474300,10.480700,247.099106,246.143707,247.099701,246.142899,212.830994,212.830002,18.000000,18.000000,244.106400,243.798996,273.726715,273.644409,14.912500,5.017600,1350.000122,353.648407,337.233185
912.700073,299.956787,3611.769531,3615.071533,306.558990,306.554688,283.203094,283.150513,5.826400,5.819900,10.474300,10.480500,247.082001,246.125397,247.073303,246.123306,212.831100,212.830200,18.000000,18.000000,244.006104,243.727600,273.717010,273.645203,14.909000,5.013000,1350.000122,353.949310,337.238098
912.678284,299.919891,3611.971924,3614.432373,306.554108,306.552887,283.200287,283.137390,5.826900,5.819700,10.474500,10.480400,247.088806,246.154907,247.092804,246.163193,212.831604,212.830704,18.000000,18.000000,244.074905,243.789993,273.721802,273.642700,14.906800,5.008700,1350.000122,353.890411,337.236786
912.668274,299.955688,3611.985352,3614.528564,306.556885,306.551514,283.197205,283.115692,5.826500,5.819700,10.474500,10.480700,247.120804,246.151596,247.124496,246.153900,212.831604,212.830704,18.000000,18.000000,244.119904,243.832703,273.718201,273.643402,14.904700,5.004200,1350.000122,353.913696,337.238007
912.574280,299.928497,3611.984375,3614.791016,306.554413,306.550812,283.194794,283.105804,5.825800,5.819900,10.474500,10.481100,247.105804,246.099701,247.095200,246.090897,212.832199,212.831207,18.000000,18.000000,244.004700,243.755493,273.710297,273.644897,14.901600,4.999900,1350.000122,353.816986,337.239685
912.361572,299.947296,3611.502441,3616.035889,306.554504,306.547699,283.192688,283.105011,5.826200,5.819800,10.474700,10.481200,247.107697,246.066696,247.125397,246.081207,212.832596,212.831696,18.000000,18.000000,244.101501,243.843399,273.714294,273.643707,14.898600,4.995600,1350.000122,353.390900,337.238098
912.280823,299.938202,3611.427979,3616.195801,306.549591,306.540314,283.190613,283.104797,5.825900,5.820100,10.474800,10.481200,247.136795,246.084000,247.137207,246.066101,212.833099,212.832199,18.000000,18.000000,244.097000,243.839493,273.709900,273.644287,14.896200,4.990600,1350.000122,353.446289,337.244507
912.510010,299.943695,3611.791748,3615.556396,306.536896,306.531586,283.188812,283.103485,5.825300,5.819900,10.474800,10.481200,247.106705,246.037903,247.098404,246.036804,212.833603,212.832703,18.000000,18.000000,243.995193,243.760696,273.704987,273.645386,14.891900,4.986000,1350.000122,353.545410,337.251709
