热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
912.855896,299.944794,3611.768799,3615.508301,306.527313,306.524414,283.187103,283.101715,5.825400,5.819900,10.474900,10.481100,247.121399,246.090393,247.124100,246.084198,212.834198,212.833298,18.000000,18.000000,244.067596,243.823502,273.704987,273.645691,14.890300,4.981700,1350.000122,353.551514,337.253998
913.015930,299.936615,3611.793945,3615.537598,306.520599,306.519196,283.184601,283.099396,5.824900,5.819900,10.474800,10.481200,247.120407,246.075897,247.109604,246.059097,212.834503,212.833603,18.000000,18.000000,244.012100,243.793503,273.700104,273.645813,14.886800,4.977100,1350.000122,353.521790,337.256714
913.156677,299.952789,3611.745361,3615.383789,306.517914,306.517090,283.182312,283.099609,5.825100,5.819900,10.475000,10.481300,247.133499,246.087006,247.135605,246.076797,212.834900,212.834000,18.000000,18.000000,244.090607,243.867096,273.702789,273.646393,14.882500,4.972600,1350.000122,353.815796,337.256195
913.169922,299.935394,3611.793945,3615.644043,306.525604,306.517487,283.179291,283.100494,5.824700,5.819900,10.474900,10.481300,247.144196,246.079605,247.140594,246.057205,212.835297,212.834503,18.000000,18.000000,244.053894,243.834595,273.696289,273.645599,14.881900,4.968400,1350.000122,353.559113,337.259308
913.122070,299.960388,3611.797119,3615.364746,306.520386,306.518402,283.175507,283.100311,5.824100,5.819900,10.474900,10.481300,247.118500,246.028503,247.106903,246.014999,212.835800,212.834900,18.000000,18.000000,243.973694,243.788300,273.691986,273.645813,14.879500,4.964100,1350.000122,353.653992,337.260590
913.066284,299.930206,3611.822510,3615.598877,306.525696,306.519806,283.171906,283.099304,5.824500,5.819900,10.475000,10.481200,247.134796,246.063293,247.134201,246.058807,212.836395,212.835602,18.000000,18.000000,244.066101,243.868698,273.695709,273.645294,14.877000,4.960000,1350.000122,353.496887,337.261993
912.987976,299.962585,3611.828857,3615.283936,306.522186,306.520386,283.168213,283.097809,5.823800,5.819800,10.474900,10.481100,247.145996,246.087006,247.141296,246.069305,212.836502,212.835602,18.000000,18.000000,244.028305,243.837708,273.686401,273.644592,14.874800,4.955700,1350.000122,353.608490,337.263611
912.921814,299.938507,3611.863770,3615.622070,306.527008,306.520111,283.165497,283.096893,5.823600,5.819800,10.475000,10.481100,247.108200,246.051804,247.097107,246.043900,212.837006,212.836197,18.000000,18.000000,243.964706,243.803497,273.686493,273.644989,14.872300,4.951600,1350.000122,353.431488,337.265015
912.856079,299.950287,3611.854004,3615.286133,306.519806,306.518311,283.162811,283.096100,5.823900,5.819800,10.475300,10.481000,247.134003,246.102905,247.134903,246.100403,212.837204,212.836395,18.000000,18.000000,244.080505,243.902802,273.689606,273.644287,14.870100,4.947200,1350.000122,353.559113,337.266296
912.840027,299.952606,3611.868164,3615.590088,306.522705,306.515900,283.161102,283.095886,5.823000,5.819700,10.475200,10.481100,247.151306,246.106094,247.132401,246.094299,212.837296,212.836502,18.000000,18.000000,243.991302,243.828506,273.678009,273.643890,14.867500,4.943100,1350.000122,353.378693,337.268097
912.843018,299.943604,3611.854736,3615.328125,306.514801,306.512604,283.159210,283.095612,5.823200,5.819800,10.475400,10.481100,247.098801,246.065994,247.097504,246.066696,212.837799,212.837006,18.000000,18.000000,243.991196,243.848007,273.681885,273.644409,14.865000,4.938700,1350.000122,353.485291,337.269287
912.870789,299.945313,3611.729980,3615.718262,306.516693,306.509399,283.157288,283.095398,5.823000,5.819700,10.475400,10.481100,247.151199,246.103607,247.141495,246.104706,212.837997,212.837204,18.000000,18.000000,244.049393,243.896500,273.678406,273.643188,14.862500,4.934300,1350.000122,353.001007,337.270813
912.877075,299.943207,3611.744873,3615.532715,306.509888,306.506714,283.155304,283.095001,5.822500,5.819700,10.475500,10.481100,247.119003,246.078903,247.103394,246.063995,212.838303,212.837494,18.000000,18.000000,243.955093,243.826996,273.673706,273.643402,14.860100,4.929900,1350.000122,353.074097,337.273102
912.887207,299.949188,3611.724609,3615.699219,306.512787,306.504791,283.153503,283.094604,5.822600,5.819600,10.475600,10.481100,247.133606,246.107300,247.136505,246.101898,212.838501,212.837799,18.000000,18.000000,244.038696,243.904602,273.673889,273.642609,14.857600,4.925800,1350.000122,352.936005,337.273407
912.854919,299.941101,3611.633545,3615.680420,306.505707,306.503113,283.151093,283.093597,5.822100,5.819500,10.475600,10.481100,247.130997,246.083694,247.120697,246.066498,212.838898,212.838196,18.000000,18.000000,243.979599,243.870804,273.669403,273.640808,14.854800,4.921600,1350.000122,352.912201,337.270386
912.810181,299.952911,3611.875732,3615.088867,306.504303,306.501801,283.148804,283.089203,5.822300,5.819400,10.475700,10.481100,247.125504,246.078598,247.137695,246.083694,212.839096,212.838501,18.000000,18.000000,244.047394,243.929092,273.670807,273.638794,14.852400,4.917200,1350.000122,353.177490,337.272797
912.768494,299.942413,3612.127441,3614.327637,306.501099,306.500488,283.146088,283.083588,5.821700,5.819200,10.475700,10.481100,247.137695,246.080505,247.122192,246.083206,212.839401,212.838699,18.000000,18.000000,243.958801,243.855499,273.664215,273.640411,14.847900,4.912400,1350.000122,353.363800,337.278900
912.718872,299.953308,3611.822998,3615.731934,306.506897,306.498688,283.143890,283.077515,5.822000,5.819500,10.475900,10.481200,247.122803,246.088501,247.126404,246.084198,212.839706,212.839096,18.000000,18.000000,244.027405,243.923904,273.667603,273.639496,14.847900,4.907800,1350.000122,353.187103,337.282013
912.659119,299.945496,3611.805420,3615.866699,306.496002,306.496307,283.141296,283.060211,5.821500,5.819500,10.475800,10.481300,247.145599,246.090698,247.141907,246.071106,212.839996,212.839294,18.000000,18.000000,244.014496,243.917297,273.661896,273.641602,14.845100,4.903900,1350.000122,353.127502,337.278809
912.576782,299.954590,3612.005127,3615.813965,306.505890,306.492188,283.138702,283.041687,5.821300,5.819600,10.475900,10.481600,247.127808,246.027695,247.128098,246.021896,212.840393,212.839706,18.000000,18.000000,243.989395,243.918594,273.660706,273.642700,14.842400,4.898900,1350.000122,353.108887,337.285797
912.592896,299.947205,3611.995361,3615.990234,306.493500,306.487701,283.135895,283.029907,5.821500,5.819500,10.476100,10.481800,247.152298,246.016205,247.154907,246.009705,212.840805,212.840103,18.000000,18.000000,244.048203,243.967804,273.662903,273.642395,14.839600,4.894000,1350.000122,353.028900,337.287903
912.619019,299.958496,3611.967529,3616.102295,306.487488,306.481293,283.133911,283.015106,5.821400,5.819200,10.476200,10.481700,247.156906,245.989197,247.154800,245.990799,212.841202,212.840500,18.000000,18.000000,244.030807,243.942398,273.660309,273.638000,14.836000,4.889300,1350.000122,353.024689,337.289490
912.729980,299.953094,3611.830811,3616.981201,306.477997,306.472412,283.131989,282.992401,5.820400,5.819400,10.476100,10.481600,247.149399,245.948105,247.133301,245.941299,212.841797,212.841095,18.000000,18.000000,243.922607,243.876602,273.650909,273.637207,14.833600,4.884800,1350.000122,352.926910,337.293304
913.012512,299.950989,3612.051270,3615.644043,306.467804,306.463593,283.129395,282.979706,5.821000,5.819700,10.476200,10.481900,247.133698,245.929001,247.158295,245.958694,212.842407,212.841797,18.000000,18.000000,244.049393,244.000504,273.656006,273.644409,14.828900,4.880400,1350.000122,352.765411,337.286591
913.300781,299.960785,3611.960693,3615.897217,306.460114,306.454712,283.126801,282.978302,5.820100,5.819200,10.476100,10.481800,247.157898,245.946899,247.138397,245.938507,212.842606,212.841995,18.000000,18.000000,243.914902,243.881805,273.646088,273.643494,14.825600,4.875200,1350.000122,352.766907,337.292786
913.566711,299.948090,3611.789307,3616.140625,306.447906,306.447388,283.124603,282.981689,5.820500,5.819600,10.476300,10.481700,247.143997,245.934601,247.151505,245.961899,212.843201,212.842606,18.000000,18.000000,244.019302,243.994995,273.650787,273.644012,14.822900,4.871400,1350.000122,352.730103,337.289307
913.903381,299.964691,3612.028076,3615.209717,306.443787,306.441101,283.121704,282.984100,5.820500,5.819500,10.476300,10.481700,247.161301,245.964005,247.157593,245.986099,212.843399,212.842697,18.000000,18.000000,244.027206,243.998093,273.649902,273.646210,14.819000,4.866600,1350.000122,352.956512,337.297302
914.249084,299.955688,3611.768311,3616.156250,306.439789,306.438995,283.118713,282.997406,5.819300,5.820100,10.476100,10.481700,247.168396,245.944901,247.157303,245.939896,212.843704,212.843094,18.000000,18.000000,243.917297,243.939804,273.636200,273.645508,14.819800,4.863200,1350.000122,352.772491,337.291595
914.451477,299.960388,3611.912109,3615.490723,306.449493,306.440704,283.115112,283.009796,5.819600,5.820000,10.476200,10.481400,247.101395,245.912399,247.107697,245.930099,212.844193,212.843704,18.000000,18.000000,243.960205,243.983093,273.641510,273.647888,14.817000,4.858600,1350.000122,352.893707,337.296997
914.509216,299.955994,3611.986572,3615.563721,306.446198,306.444885,283.110992,283.013611,5.819000,5.819600,10.476100,10.481000,247.138306,246.003906,247.125504,246.016907,212.844406,212.843796,18.000000,18.000000,243.899307,243.927307,273.631989,273.646301,14.815300,4.854300,1350.000122,352.664398,337.299591
914.476196,299.958008,3611.731445,3616.256348,306.451691,306.451691,283.106293,283.000000,5.818900,5.819700,10.476200,10.480600,247.100601,246.023407,247.100098,246.029404,212.844406,212.843994,18.000000,18.000000,243.914993,243.956802,273.634186,273.638885,14.811700,4.850400,1350.000122,352.851105,337.299988
914.219604,299.955902,3611.686523,3616.734375,306.460388,306.459412,283.102295,282.983002,5.819000,5.820500,10.476300,10.481000,247.108704,246.028900,247.133896,246.013504,212.844498,212.843994,18.000000,18.000000,244.018402,244.067993,273.632690,273.649506,14.809800,4.846800,1350.000122,352.702087,337.296997
913.851929,299.961304,3611.712646,3616.786865,306.465912,306.465790,283.098999,282.974487,5.818000,5.820500,10.476300,10.481400,247.137604,246.005203,247.117798,246.010193,212.844498,212.843994,18.000000,18.000000,243.898300,243.989197,273.623505,273.650513,14.807800,4.843000,1350.000122,352.725586,337.299408
913.433289,299.958710,3611.828125,3616.695068,306.470886,306.466187,283.096893,282.985687,5.818500,5.820100,10.476600,10.481400,247.105301,246.021500,247.105194,246.020599,212.844696,212.844299,18.000000,18.000000,243.944595,244.017502,273.628815,273.646393,14.806600,4.838800,1350.000122,352.594513,337.306213
913.261719,299.959290,3611.775879,3616.156494,306.462097,306.460297,283.095398,283.000397,5.818600,5.820400,10.476900,10.481200,247.130203,246.007507,247.138504,246.000793,212.844894,212.844498,18.000000,18.000000,244.008499,244.083099,273.629913,273.646301,14.802600,4.834400,1350.000122,352.708313,337.305115
913.370972,299.967987,3612.219238,3614.784180,306.451996,306.450409,283.094604,283.000488,5.817800,5.820000,10.476800,10.481300,247.129303,246.003296,247.126007,246.011597,212.845001,212.844604,18.000000,18.000000,243.897903,243.991898,273.618805,273.651306,14.800100,4.830000,1350.000122,352.731689,337.307007
913.714905,299.957001,3611.827637,3616.623779,306.448914,306.441711,283.094208,282.988586,5.817800,5.820100,10.477100,10.481100,247.090302,246.013596,247.087601,246.017303,212.845398,212.845001,18.000000,18.000000,243.899796,244.005005,273.622803,273.644104,14.799100,4.826000,1350.000122,352.495697,337.311890
914.034119,299.966705,3612.102295,3614.848145,306.441498,306.437592,283.092987,282.984711,5.817700,5.820500,10.477100,10.481300,247.109207,246.007202,247.130005,246.001907,212.845505,212.845093,18.000000,18.000000,243.965698,244.079498,273.618103,273.651886,14.794200,4.821600,1350.000122,352.706604,337.306396
913.970520,299.961700,3611.671631,3616.857910,306.439301,306.437103,283.092285,282.987091,5.817300,5.820500,10.477200,10.481200,247.093399,246.013596,247.089096,246.007797,212.845596,212.845200,18.000000,18.000000,243.912994,244.044907,273.617096,273.648987,14.794200,4.817900,1350.000122,352.272797,337.306610
913.812195,299.965515,3612.163086,3615.210205,306.440186,306.437103,283.090210,282.987091,5.817600,5.820500,10.477300,10.481300,247.112595,245.993500,247.127701,245.994293,212.845703,212.845398,18.000000,18.000000,243.981796,244.111206,273.618988,273.651093,14.790400,4.813700,1350.000122,352.326385,337.313385
913.648926,299.968201,3611.347412,3617.171631,306.440613,306.437103,283.087799,282.987915,5.816800,5.820900,10.477100,10.481300,247.089798,246.018494,247.084000,246.008804,212.845901,212.845505,18.000000,18.000000,243.884399,244.033096,273.608887,273.651611,14.786700,4.810100,1350.000122,352.171295,337.306091
913.608276,299.961395,3611.855225,3615.959717,306.437103,306.437408,283.085297,282.988098,5.817100,5.820600,10.477200,10.481000,247.074295,246.007904,247.087204,246.001495,212.846100,212.845795,18.000000,18.000000,243.931396,244.086197,273.613312,273.649506,14.785000,4.806000,1350.000122,351.996094,337.312592
913.573120,299.970001,3612.158203,3614.590088,306.444702,306.436096,283.082214,282.999908,5.816600,5.820700,10.477100,10.481100,247.103699,245.993805,247.113007,245.994705,212.846298,212.845901,18.000000,18.000000,243.913605,244.082397,273.606201,273.653992,14.780500,4.801400,1350.000122,352.483307,337.313690
913.521179,299.963409,3612.042236,3615.314697,306.437714,306.434113,283.080200,283.006989,5.816600,5.820300,10.477300,10.481000,247.063507,246.015594,247.055496,246.024200,212.846405,212.846100,18.000000,18.000000,243.868195,244.035599,273.608185,273.655212,14.779500,4.797200,1350.000122,352.230499,337.316803
913.544983,299.967285,3611.790283,3616.014404,306.431305,306.431488,283.077789,283.003998,5.816800,5.820500,10.477400,10.480600,247.109100,245.994003,247.109894,245.995895,212.846603,212.846298,18.000000,18.000000,243.945999,244.108200,273.609985,273.646088,14.777300,4.793300,1350.000122,352.159607,337.319397
913.524170,299.969910,3612.056152,3615.320313,306.437195,306.429901,283.075409,282.990601,5.816900,5.820500,10.477600,10.480900,247.075806,246.009506,247.095306,246.005096,212.846695,212.846497,18.000000,18.000000,243.970200,244.128006,273.610687,273.653900,14.774500,4.788700,1350.000122,352.162109,337.321686
913.442322,299.968811,3611.788086,3616.811035,306.433807,306.431213,283.073914,282.973785,5.815600,5.820200,10.477400,10.480900,247.080795,246.000702,247.057800,246.016296,212.847000,212.846695,18.000000,18.000000,243.835999,244.029999,273.596497,273.648987,14.770600,4.784400,1350.000122,352.150513,337.324097
913.237671,299.969208,3612.033936,3615.452393,306.439392,306.430511,283.072113,282.963715,5.816200,5.820700,10.477600,10.481100,247.045303,246.020706,247.063797,246.017395,212.847198,212.847107,18.000000,18.000000,243.887802,244.078598,273.603912,273.652008,14.768300,4.779800,1350.000122,352.093109,337.321014
913.029114,299.964294,3611.880127,3616.242920,306.431610,306.426910,283.069885,282.950287,5.815400,5.820600,10.477500,10.481000,247.076096,246.013901,247.052994,246.015396,212.847305,212.847107,18.000000,18.000000,243.853806,244.058197,273.594299,273.653503,14.765900,4.775500,1350.000122,352.050415,337.327606
912.960510,299.971985,3611.433838,3617.496338,306.424896,306.420197,283.067505,282.938690,5.815800,5.821100,10.477700,10.481100,247.024704,246.029007,247.059906,246.005707,212.847305,212.847198,18.000000,18.000000,243.907394,244.119400,273.598602,273.657990,14.764500,4.771200,1350.000122,351.921204,337.327393
913.075195,299.961395,3611.899414,3616.047607,306.413910,306.411102,283.065613,282.925201,5.815900,5.820600,10.477900,10.481300,247.099304,245.988098,247.091202,245.999100,212.847397,212.847198,18.000000,18.000000,243.965103,244.178207,273.599792,273.652191,14.761700,4.766800,1350.000122,352.134796,337.324890
913.272400,299.982605,3611.977783,3615.864502,306.403809,306.402008,283.064209,282.926697,5.815800,5.821100,10.478000,10.481700,247.087906,245.991806,247.096893,245.983002,212.847595,212.847397,18.000000,18.000000,243.982697,244.199402,273.599304,273.659698,14.759400,4.762500,1350.000122,352.168915,337.330994
913.548584,299.966492,3611.714111,3617.415527,306.400909,306.393005,283.063385,282.939911,5.814700,5.820700,10.477800,10.481600,247.044403,245.977097,247.038696,245.960098,212.848007,212.847900,18.000000,18.000000,243.804703,244.054001,273.586395,273.654297,14.753600,4.758300,1350.000122,351.867188,337.333496
913.903809,299.976898,3612.030518,3615.460693,306.387390,306.385406,283.061493,282.948914,5.815300,5.820900,10.478000,10.481200,247.041199,245.994095,247.053696,246.004593,212.848297,212.848206,18.000000,18.000000,243.885101,244.130493,273.592896,273.654388,14.753600,4.753600,1350.000122,351.763702,337.334106
914.215088,299.967499,3611.939941,3615.812500,306.384308,306.381805,283.058990,282.941711,5.814400,5.821200,10.477800,10.480700,247.027206,246.030807,247.003098,246.027695,212.848297,212.848206,18.000000,18.000000,243.782104,244.022598,273.583405,273.656403,14.749500,4.749300,1350.000122,352.036102,337.336487
914.425293,299.971893,3611.384766,3617.594238,306.388397,306.384186,283.055603,282.926910,5.814700,5.820800,10.477900,10.480500,247.042999,245.998398,247.051193,245.996506,212.848297,212.848297,18.000000,18.000000,243.896500,244.169601,273.586914,273.656494,14.747100,4.745800,1350.000122,351.856110,337.331787
914.405701,299.970795,3611.708740,3616.666016,306.400299,306.390991,283.051697,282.921600,5.814200,5.820500,10.477800,10.480600,247.046600,245.997604,247.050705,246.005005,212.848404,212.848297,18.000000,18.000000,243.845505,244.115295,273.579987,273.650787,14.744200,4.741500,1350.000122,351.494293,337.330505
914.120178,299.970306,3611.976074,3615.553711,306.402496,306.396393,283.048004,282.925293,5.814000,5.821400,10.477800,10.481000,247.013901,246.000397,247.039902,245.990799,212.848495,212.848495,18.000000,18.000000,243.863998,244.170700,273.579590,273.661713,14.742100,4.737500,1350.000122,351.890900,337.327301
913.732971,299.970215,3611.828613,3616.175781,306.398407,306.397614,283.044708,282.925415,5.814200,5.821200,10.478000,10.480700,247.008698,246.034103,246.993500,246.030396,212.848602,212.848495,18.000000,18.000000,243.838196,244.110107,273.581512,273.659485,14.739300,4.733200,1350.000122,351.998688,337.337708
913.627930,299.969391,3611.841309,3616.885986,306.394592,306.394806,283.041901,282.925415,5.814000,5.820300,10.478100,10.480400,247.068100,245.985001,247.058197,246.002808,212.848801,212.848694,18.000000,18.000000,243.878601,244.161407,273.577209,273.648499,14.737100,4.729700,1350.000122,351.918304,337.336212
913.751282,299.974915,3612.072266,3615.770752,306.395111,306.391113,283.040100,282.927704,5.813200,5.821200,10.478100,10.480700,246.989899,246.014893,247.005600,246.007294,212.848907,212.848907,18.000000,18.000000,243.797394,244.124405,273.570801,273.660889,14.735400,4.725900,1350.000122,351.657501,337.333191
913.882324,299.964294,3611.913086,3616.390869,306.391113,306.386414,283.039215,282.929108,5.813700,5.821500,10.478400,10.480600,247.002106,246.028198,247.001404,246.018097,212.849106,212.849197,18.000000,18.000000,243.864700,244.169495,273.575897,273.662292,14.733900,4.721400,1350.000122,351.609406,337.345490
913.948730,299.975494,3611.459961,3617.294189,306.386292,306.382111,283.038605,282.932709,5.813800,5.821200,10.478600,10.480800,247.062698,245.981400,247.057800,245.982300,212.849197,212.849197,18.000000,18.000000,243.946503,244.264999,273.576691,273.657715,14.730800,4.718000,1350.000122,351.515900,337.335999
913.997620,299.975189,3611.735596,3616.539063,306.390594,306.379913,283.037811,282.933502,5.813700,5.820800,10.478800,10.480900,247.032806,245.987106,247.039505,245.994400,212.849396,212.849396,18.000000,18.000000,243.894394,244.206497,273.574799,273.654114,14.726500,4.713500,1350.000122,351.559601,337.335907
914.000122,299.977386,3612.033691,3615.988281,306.379791,306.379486,283.035889,282.935913,5.812400,5.821600,10.478500,10.481200,246.998001,245.995697,247.003494,245.992096,212.849701,212.849792,18.000000,18.000000,243.776703,244.141602,273.561707,273.664093,14.726100,4.709600,1350.000122,351.616089,337.337097
913.904724,299.972595,3611.816895,3616.134277,306.382599,306.380188,283.033997,282.932007,5.813100,5.821500,10.478800,10.480700,246.952301,246.039001,246.954193,246.030106,212.849899,212.850006,18.000000,18.000000,243.800507,244.136093,273.569092,273.662598,14.723300,4.705300,1350.000122,351.354706,337.345703
913.773315,299.970490,3611.763428,3616.256592,306.384186,306.381195,283.031708,282.929688,5.813200,5.820400,10.478800,10.480100,247.039993,245.984894,247.024307,246.006302,212.850006,212.850006,18.000000,18.000000,243.873199,244.204895,273.570007,273.649506,14.720200,4.701600,1350.000122,351.529602,337.340790
913.650330,299.980988,3611.709473,3616.164551,306.391510,306.381592,283.029388,282.929993,5.812900,5.820800,10.478800,10.480200,246.998093,246.001801,247.027893,245.998505,212.850006,212.850006,18.000000,18.000000,243.878204,244.216400,273.565186,273.653809,14.716700,4.697300,1350.000122,351.604889,337.336914
913.500977,299.970093,3611.719238,3616.440186,306.388214,306.380310,283.027191,282.924286,5.811900,5.820400,10.478600,10.480000,246.957504,246.015396,246.955399,246.027298,212.850098,212.850296,18.000000,18.000000,243.707199,244.078796,273.556305,273.649292,14.712900,4.693200,1350.000122,351.535492,337.338409
913.409180,299.976105,3611.815918,3616.120117,306.385986,306.376801,283.024689,282.910004,5.812500,5.820300,10.478800,10.479800,246.951996,246.026306,246.992203,246.024094,212.850204,212.850296,18.000000,18.000000,243.836197,244.186996,273.561798,273.648102,14.711800,4.688600,1350.000122,351.604492,337.338196
913.388916,299.973114,3611.539307,3617.571777,306.380096,306.372711,283.022797,282.894287,5.811700,5.821100,10.478700,10.480100,246.961395,246.027496,246.985199,246.011002,212.850204,212.850296,18.000000,18.000000,243.816101,244.197601,273.553589,273.656403,14.709900,4.684800,1350.000122,351.350311,337.337891
913.380005,299.978912,3611.535400,3617.302246,306.384308,306.368500,283.021393,282.886810,5.812100,5.821200,10.479000,10.480300,246.960297,246.025604,246.986603,246.007797,212.850098,212.850296,18.000000,18.000000,243.872696,244.255005,273.557892,273.655304,14.705900,4.680200,1350.000122,351.086395,337.344513
913.327820,299.973511,3611.523926,3617.249023,306.367889,306.361786,283.020294,282.888489,5.812000,5.821000,10.479000,10.480400,246.942093,246.052002,246.953598,246.034393,212.850296,212.850403,18.000000,18.000000,243.830002,244.191101,273.555695,273.654205,14.702100,4.675900,1350.000122,351.395813,337.346100
913.388977,299.978210,3611.531982,3617.409424,306.361389,306.353912,283.019196,282.888092,5.811400,5.821600,10.479000,10.480500,246.940094,246.045807,246.944794,246.028503,212.850403,212.850494,18.000000,18.000000,243.797806,244.193802,273.549988,273.662292,14.701500,4.671700,1350.000122,351.345093,337.349304
913.614990,299.972107,3611.963135,3616.765381,306.352386,306.346497,283.017792,282.885010,5.811800,5.821100,10.479300,10.480600,246.964600,246.037994,246.952103,246.036896,212.850494,212.850693,18.000000,18.000000,243.834106,244.216095,273.554413,273.660187,14.699700,4.667400,1350.000122,351.319214,337.356812
913.900085,299.981293,3611.958008,3616.131836,306.341309,306.341187,283.015594,282.885712,5.811300,5.820600,10.479200,10.480600,246.965607,246.050293,246.932007,246.058395,212.850601,212.850800,18.000000,18.000000,243.765503,244.137207,273.547607,273.655792,14.696500,4.663300,1350.000122,351.217010,337.355804
914.068604,299.971405,3612.032959,3615.750977,306.340088,306.339386,283.013489,282.884308,5.811100,5.820800,10.479300,10.480600,246.978897,246.015594,246.957901,246.028000,212.850906,212.851105,18.000000,18.000000,243.789993,244.207596,273.546600,273.655487,14.693800,4.659200,1350.000122,351.099915,337.355286
914.111206,299.980499,3611.977539,3615.662842,306.340515,306.339600,283.011108,282.885406,5.811300,5.820400,10.479400,10.480500,246.984299,246.006607,246.981400,246.022003,212.850998,212.851303,18.000000,18.000000,243.836502,244.245895,273.548492,273.650391,14.689800,4.655700,1350.000122,351.155090,337.342010
914.123474,299.977814,3612.034424,3615.812500,306.343811,306.340912,283.008209,282.884796,5.810600,5.821000,10.479300,10.480700,246.963593,246.016495,246.977905,246.014496,212.851303,212.851501,18.000000,18.000000,243.810898,244.238007,273.540405,273.657288,14.689100,4.651900,1350.000122,351.235107,337.343994
914.043823,299.977905,3611.998291,3615.515625,306.346313,306.342987,283.005310,282.892792,5.810500,5.820800,10.479300,10.480500,246.942200,246.011093,246.942001,246.022202,212.851501,212.851807,18.000000,18.000000,243.758606,244.212494,273.540100,273.654907,14.684700,4.648300,1350.000122,351.058685,337.341492
913.948425,299.979706,3612.013672,3615.417969,306.348907,306.344208,283.002502,282.900299,5.810400,5.821300,10.479400,10.480500,246.962708,246.002502,246.982193,246.001007,212.851700,212.852005,18.000000,18.000000,243.835098,244.293900,273.537994,273.660187,14.682500,4.644500,1350.000122,351.086395,337.342102
913.844727,299.979095,3612.035645,3615.642822,306.345795,306.344513,283.000000,282.907196,5.809900,5.820400,10.479400,10.480000,246.933304,246.026703,246.899307,246.051407,212.851807,212.852097,18.000000,18.000000,243.674393,244.128799,273.535004,273.656799,14.680300,4.640000,1350.000122,350.835785,337.350494
913.794800,299.976410,3612.078125,3615.274414,306.347992,306.344086,282.997406,282.907806,5.810300,5.820500,10.479600,10.479500,246.938995,246.028107,246.939697,246.038803,212.852005,212.852295,18.000000,18.000000,243.780502,244.224304,273.538086,273.655487,14.677800,4.635800,1350.000122,350.930389,337.354706
913.717712,299.977295,3612.106934,3615.200928,306.344513,306.344208,282.995605,282.898712,5.810000,5.820500,10.479600,10.479300,246.957703,246.013702,246.963501,246.024002,212.852097,212.852295,18.000000,18.000000,243.772202,244.223602,273.531891,273.651611,14.674200,4.632200,1350.000122,351.126495,337.348785
913.628296,299.981201,3611.638184,3616.372803,306.351288,306.344391,282.994202,282.888092,5.809500,5.821300,10.479700,10.479600,246.901505,246.029800,246.925095,246.016098,212.852097,212.852402,18.000000,18.000000,243.768799,244.262100,273.529907,273.654785,14.671800,4.628600,1350.000122,350.936798,337.340607
913.489685,299.972595,3611.515625,3616.859131,306.354889,306.343903,282.992798,282.884399,5.809800,5.821400,10.479900,10.479800,246.903198,246.036697,246.927002,246.018097,212.852295,212.852707,18.000000,18.000000,243.827393,244.306305,273.533112,273.652313,14.671200,4.624200,1350.000122,351.046295,337.346985
913.272400,299.985504,3611.386963,3617.525146,306.347992,306.340912,282.991608,282.887390,5.809500,5.821700,10.479900,10.480000,246.889999,246.060394,246.897507,246.041397,212.852295,212.852600,18.000000,18.000000,243.799194,244.281998,273.526611,273.662598,14.669600,4.620300,1350.000122,350.637299,337.350708
913.129211,299.972107,3611.913818,3616.076172,306.343811,306.335693,282.990692,282.884003,5.809200,5.821300,10.480000,10.480200,246.912506,246.035599,246.888397,246.039597,212.852600,212.852905,18.000000,18.000000,243.765305,244.269302,273.527313,273.664703,14.666800,4.615900,1350.000122,350.978394,337.358093
913.174988,299.985199,3611.983154,3615.754639,306.328400,306.329102,282.989410,282.884186,5.809300,5.820700,10.480100,10.480200,246.933105,246.029800,246.906296,246.046402,212.852707,212.852997,18.000000,18.000000,243.758896,244.245804,273.525391,273.660492,14.663400,4.612000,1350.000122,351.172211,337.357788
913.337585,299.974701,3612.052734,3616.083984,306.327209,306.323090,282.988312,282.885590,5.808900,5.820300,10.480200,10.479800,246.925705,246.026199,246.895798,246.051300,212.852905,212.853195,18.000000,18.000000,243.693604,244.188095,273.523712,273.653107,14.661500,4.608000,1350.000122,350.919189,337.357391
913.419312,299.979401,3612.041260,3615.349609,306.321014,306.318909,282.987091,282.885406,5.809300,5.820800,10.480300,10.479700,246.905502,246.028702,246.931000,246.028107,212.852997,212.853394,18.000000,18.000000,243.818298,244.313599,273.526886,273.654907,14.657300,4.604200,1350.000122,350.779114,337.350494
913.504578,299.982086,3611.630371,3616.390625,306.321503,306.315887,282.985199,282.883301,5.808900,5.821100,10.480200,10.479700,246.905807,246.024307,246.923904,246.017807,212.853104,212.853500,18.000000,18.000000,243.792206,244.301804,273.519592,273.651489,14.654600,4.600500,1350.000122,350.666595,337.345886
913.524170,299.978912,3611.501709,3617.265381,306.326202,306.315704,282.983612,282.881805,5.808400,5.821400,10.480200,10.479700,246.832199,246.064301,246.849899,246.044098,212.853302,212.853806,18.000000,18.000000,243.722900,244.253906,273.518005,273.652802,14.654200,4.596300,1350.000122,350.641296,337.351807
913.517273,299.977997,3611.797852,3615.970947,306.319611,306.315704,282.980896,282.884308,5.808600,5.821500,10.480200,10.479700,246.844101,246.073196,246.855499,246.056396,212.853500,212.853897,18.000000,18.000000,243.800797,244.323196,273.518005,273.662689,14.649400,4.591700,1350.000122,351.009705,337.357208
913.415588,299.978485,3611.924072,3615.888184,306.315887,306.315308,282.977997,282.877411,5.808000,5.819900,10.480100,10.479100,246.868103,246.079407,246.810196,246.105301,212.853500,212.854004,18.000000,18.000000,243.622604,244.125000,273.512787,273.652496,14.646600,4.587800,1350.000122,350.689789,337.361511
913.271790,299.972900,3612.072754,3615.191650,306.317108,306.314911,282.975006,282.866608,5.808400,5.820200,10.480300,10.478900,246.896500,246.036606,246.914307,246.045807,212.853607,212.854095,18.000000,18.000000,243.777496,244.292603,273.516388,273.645111,14.643500,4.584200,1350.000122,350.537292,337.353485
913.180298,299.978912,3611.343262,3617.530273,306.321198,306.313690,282.972900,282.858002,5.807800,5.821500,10.480200,10.479500,246.840897,246.075897,246.868698,246.050293,212.853607,212.854004,18.000000,18.000000,243.787201,244.330994,273.509186,273.656586,14.640800,4.580200,1350.000122,350.331696,337.351410
913.149719,299.976501,3611.922363,3616.409180,306.319305,306.311188,282.971497,282.858490,5.807900,5.820700,10.480400,10.479800,246.833893,246.085800,246.806305,246.089706,212.853699,212.854202,18.000000,18.000000,243.735397,244.271896,273.511414,273.660889,14.641000,4.576000,1350.000122,350.648895,337.362213
913.100281,299.975708,3611.976074,3615.890625,306.305298,306.305603,282.969788,282.864105,5.808000,5.820300,10.480600,10.479700,246.869003,246.056000,246.833099,246.077194,212.854004,212.854507,18.000000,18.000000,243.765701,244.294006,273.512604,273.653198,14.637700,4.572200,1350.000122,350.769287,337.361389
913.138916,299.983185,3612.023438,3615.254150,306.300507,306.299011,282.968506,282.868195,5.807800,5.820300,10.480600,10.479700,246.826401,246.057404,246.824097,246.070206,212.854294,212.854797,18.000000,18.000000,243.755600,244.291504,273.507294,273.649200,14.634000,4.568500,1350.000122,350.833588,337.351013
913.318176,299.976288,3611.850586,3615.860107,306.299286,306.294098,282.967590,282.874298,5.807100,5.819900,10.480700,10.479300,246.755493,246.082001,246.757095,246.095306,212.854706,212.855301,18.000000,18.000000,243.645096,244.196503,273.504395,273.641998,14.632400,4.564500,1350.000122,350.583191,337.349915
913.473999,299.976898,3611.545654,3616.213867,306.299408,306.290985,282.966095,282.876495,5.807600,5.820800,10.480800,10.479200,246.709793,246.112900,246.755295,246.088593,212.854996,212.855499,18.000000,18.000000,243.814194,244.363495,273.508087,273.649811,14.629000,4.560900,1350.000122,350.507507,337.342499
913.559875,299.978088,3611.840332,3616.107422,306.300903,306.291107,282.964386,282.872589,5.807300,5.821000,10.480700,10.479500,246.728806,246.108902,246.731400,246.098694,212.855194,212.855698,18.000000,18.000000,243.784393,244.345795,273.501495,273.659790,14.626500,4.556300,1350.000122,350.579803,337.357605
913.525818,299.982697,3611.826660,3616.019775,306.294891,306.293213,282.961914,282.868500,5.806700,5.821600,10.480700,10.480000,246.760406,246.063599,246.753998,246.061203,212.855499,212.856094,18.000000,18.000000,243.763199,244.381393,273.498688,273.663208,14.624200,4.552000,1350.000122,350.483185,337.358704
913.369507,299.980988,3611.790771,3615.917725,306.297211,306.296112,282.958588,282.845886,5.806700,5.821700,10.480900,10.480300,246.746201,246.056000,246.739197,246.057007,212.856003,212.856705,18.000000,18.000000,243.789505,244.410004,273.498199,273.664398,14.620300,4.547500,1350.000122,350.227997,337.359192
913.119019,299.988190,3611.811035,3616.399902,306.297607,306.296906,282.955597,282.819305,5.806300,5.821100,10.480900,10.480100,246.702499,246.069305,246.683105,246.081696,212.856400,212.857101,18.000000,18.000000,243.684402,244.320694,273.493195,273.659088,14.616900,4.543600,1350.000122,350.305603,337.361511
912.893127,299.979309,3611.833496,3616.959717,306.295288,306.295105,282.952789,282.800415,5.806600,5.821000,10.481000,10.479800,246.636902,246.115906,246.636993,246.113907,212.856903,212.857605,18.000000,18.000000,243.686005,244.289001,273.497009,273.656586,14.612300,4.539300,1350.000122,350.375885,337.363007
912.701782,299.983307,3611.805664,3616.739502,306.289398,306.288788,282.950714,282.791595,5.806200,5.821200,10.480900,10.479600,246.668304,246.091400,246.667099,246.092194,212.857193,212.857895,18.000000,18.000000,243.757294,244.375504,273.493011,273.659210,14.610200,4.535100,1350.000122,350.417389,337.363403
912.670715,299.984497,3611.787109,3616.674072,306.278107,306.277191,282.949188,282.787994,5.806100,5.821000,10.481000,10.479300,246.615295,246.118698,246.602997,246.122192,212.857407,212.858200,18.000000,18.000000,243.648895,244.276596,273.490814,273.656097,14.608000,4.530800,1350.000122,350.347504,337.365295
912.920471,299.977600,3611.762451,3616.601074,306.263794,306.262909,282.947906,282.786804,5.806100,5.821400,10.481100,10.479300,246.639603,246.097595,246.643402,246.093704,212.857697,212.858398,18.000000,18.000000,243.776794,244.409393,273.491211,273.661713,14.605300,4.526500,1350.000122,350.035309,337.367615
913.377319,299.990204,3611.753662,3616.657227,306.251312,306.250610,282.946808,282.786407,5.805600,5.821300,10.481000,10.479200,246.615707,246.096893,246.602005,246.102905,212.857895,212.858704,18.000000,18.000000,243.683105,244.347305,273.484802,273.660614,14.602200,4.522500,1350.000122,350.136902,337.369598
913.875427,299.977905,3611.735352,3617.009033,306.242889,306.242615,282.945404,282.786102,5.805900,5.820700,10.481200,10.478900,246.562302,246.134598,246.551605,246.141602,212.858307,212.859100,18.000000,18.000000,243.674301,244.305695,273.488708,273.653412,14.597200,4.518400,1350.000122,350.205597,337.369812
914.242615,299.985901,3611.701416,3616.726318,306.240295,306.240387,282.943115,282.784912,5.805100,5.821200,10.481000,10.478900,246.569199,246.124405,246.574203,246.120605,212.858597,212.859406,18.000000,18.000000,243.680893,244.338196,273.480194,273.658997,14.595300,4.514300,1350.000122,350.217987,337.369507
914.418091,299.979004,3611.694580,3616.606689,306.242615,306.242615,282.939606,282.782501,5.805400,5.820400,10.481000,10.478600,246.551697,246.139008,246.543396,246.149094,212.858704,212.859604,18.000000,18.000000,243.651993,244.303802,273.483307,273.650604,14.593400,4.510400,1350.000122,350.162201,337.369812
914.431274,299.980286,3611.709961,3616.581055,306.247406,306.247314,282.935394,282.779510,5.804800,5.820700,10.480800,10.478600,246.545807,246.152206,246.556793,246.145401,212.858902,212.859695,18.000000,18.000000,243.657196,244.304703,273.476898,273.653687,14.591200,4.506700,1350.000122,349.847107,337.371002
914.278625,299.978699,3611.764648,3617.032959,306.252686,306.252686,282.931000,282.776215,5.804700,5.820700,10.480800,10.478500,246.565704,246.137299,246.567703,246.137100,212.858994,212.859802,18.000000,18.000000,243.649597,244.329300,273.475403,273.653290,14.588600,4.502800,1350.000122,350.069794,337.372101
914.079285,299.974915,3611.773193,3616.766602,306.256104,306.256104,282.926910,282.773407,5.804900,5.820000,10.481000,10.478300,246.556396,246.157806,246.541794,246.168198,212.858994,212.859894,18.000000,18.000000,243.651993,244.299393,273.477295,273.645813,14.584200,4.499000,1350.000122,350.084595,337.371704
913.900696,299.979797,3611.777588,3616.635010,306.256500,306.256500,282.923798,282.771393,5.804500,5.820400,10.481000,10.478500,246.539902,246.164597,246.547501,246.159103,212.859100,212.860001,18.000000,18.000000,243.692200,244.348206,273.471985,273.650208,14.582600,4.495200,1350.000122,350.050995,337.372498
913.800781,299.971985,3611.791992,3616.583740,306.253998,306.253906,282.921906,282.770203,5.803900,5.819900,10.481000,10.478400,246.511505,246.174194,246.490997,246.184799,212.859299,212.860306,18.000000,18.000000,243.570297,244.249695,273.466888,273.644714,14.580900,4.491400,1350.000122,349.735291,337.374603
913.812683,299.975403,3611.798584,3616.655762,306.249390,306.249390,282.920685,282.769897,5.804200,5.820300,10.481300,10.478600,246.491196,246.185104,246.502197,246.178497,212.859604,212.860504,18.000000,18.000000,243.705795,244.374893,273.469604,273.648590,14.578600,4.487700,1350.000122,349.850189,337.376404
913.852478,299.970398,3611.789063,3616.954834,306.244293,306.244293,282.920013,282.770111,5.803500,5.820400,10.481300,10.478700,246.482895,246.177704,246.468796,246.179901,212.859802,212.860794,18.000000,18.000000,243.646698,244.346100,273.462494,273.650208,14.575800,4.483700,1350.000122,349.937714,337.376892
913.925476,299.977814,3611.760010,3616.685303,306.239990,306.239990,282.919312,282.769989,5.803900,5.820500,10.481600,10.478800,246.447601,246.182098,246.448196,246.180099,212.860199,212.861206,18.000000,18.000000,243.730606,244.427704,273.466705,273.651306,14.571200,4.479800,1350.000122,349.946014,337.376801
913.996887,299.972595,3611.731201,3616.581543,306.237091,306.237091,282.918091,282.769714,5.803100,5.819400,10.481500,10.478600,246.392105,246.213501,246.353607,246.235306,212.860703,212.861801,18.000000,18.000000,243.552505,244.241104,273.458191,273.638611,14.569500,4.475900,1350.000122,349.886688,337.377289
914.026123,299.974609,3611.729004,3616.483887,306.235413,306.235413,282.916595,282.768799,5.803600,5.820100,10.481700,10.478700,246.325500,246.244003,246.351303,246.229507,212.861298,212.862396,18.000000,18.000000,243.684097,244.372192,273.463104,273.646698,14.567700,4.472100,1350.000122,349.592010,337.378815
914.035522,299.967499,3611.733887,3616.562988,306.234802,306.234802,282.914398,282.767212,5.803200,5.820200,10.481600,10.478700,246.373505,246.214096,246.371307,246.213196,212.861694,212.862701,18.000000,18.000000,243.711899,244.413605,273.457794,273.647705,14.565200,4.468500,1350.000122,349.697296,337.380188
913.946106,299.983002,3611.759033,3616.940186,306.234589,306.234497,282.912201,282.765594,5.802800,5.819300,10.481600,10.478400,246.324905,246.237198,246.299606,246.254700,212.862000,212.863205,18.000000,18.000000,243.564499,244.272202,273.455109,273.636597,14.562700,4.464600,1350.000122,349.762604,337.380402
913.840698,299.962402,3611.735352,3616.633057,306.234314,306.234314,282.909698,282.763702,5.803200,5.819600,10.481700,10.478400,246.279800,246.273407,246.291595,246.264999,212.862595,212.863693,18.000000,18.000000,243.662994,244.345703,273.458893,273.640900,14.558000,4.460700,1350.000122,349.795685,337.379791
913.737976,299.977386,3611.742676,3616.546387,306.233002,306.233002,282.907288,282.761810,5.802300,5.819400,10.481500,10.478300,246.322800,246.248306,246.313797,246.253906,212.862793,212.863907,18.000000,18.000000,243.632599,244.338699,273.448792,273.637787,14.556300,4.456900,1350.000122,349.740906,337.380890
913.664917,299.958008,3611.757568,3616.558105,306.230499,306.230408,282.905212,282.760010,5.802700,5.819000,10.481700,10.478200,246.256104,246.287994,246.253098,246.290100,212.863297,212.864395,18.000000,18.000000,243.603699,244.298004,273.453308,273.635315,14.554500,4.453000,1350.000122,349.575592,337.383301
913.645508,299.968597,3611.768799,3616.912842,306.227112,306.226990,282.903412,282.758698,5.802800,5.819400,10.481700,10.478300,246.283295,246.272507,246.285400,246.269806,212.863495,212.864594,18.000000,18.000000,243.722900,244.416504,273.454102,273.638489,14.552200,4.449100,1350.000122,349.648285,337.383789
913.618774,299.968994,3611.738770,3616.619385,306.223389,306.223389,282.901794,282.757385,5.801900,5.819400,10.481600,10.478400,246.275894,246.268204,246.263107,246.270493,212.863800,212.865005,18.000000,18.000000,243.635406,244.358093,273.443604,273.639191,14.549300,4.445200,1350.000122,349.676910,337.383209
913.617371,299.962799,3611.733887,3616.530518,306.219788,306.219788,282.900299,282.756195,5.802300,5.818500,10.481800,10.478200,246.210403,246.299103,246.195404,246.312805,212.864395,212.865601,18.000000,18.000000,243.594604,244.299606,273.448395,273.628815,14.544700,4.441300,1350.000122,349.617493,337.384094
913.630310,299.967987,3611.725830,3616.470459,306.216614,306.216614,282.898499,282.754913,5.801700,5.818900,10.481700,10.478300,246.189804,246.320801,246.196396,246.314301,212.864700,212.865906,18.000000,18.000000,243.615295,244.322998,273.441193,273.633606,14.542900,4.437400,1350.000122,349.312408,337.385590
913.643982,299.957703,3611.736328,3616.520020,306.213898,306.213898,282.896790,282.753387,5.801900,5.818500,10.481800,10.478100,246.192902,246.313797,246.186203,246.320694,212.865097,212.866302,18.000000,18.000000,243.635895,244.346802,273.444214,273.628204,14.541000,4.433800,1350.000122,349.419403,337.387512
913.679199,299.970001,3611.740234,3616.883545,306.211609,306.211609,282.894897,282.751801,5.802000,5.818500,10.481900,10.478100,246.162994,246.339600,246.161896,246.338394,212.865295,212.866501,18.000000,18.000000,243.670898,244.361801,273.444885,273.628815,14.538500,4.429900,1350.000122,349.496796,337.386993
913.646118,299.958099,3611.718750,3616.589355,306.209900,306.209900,282.892792,282.749908,5.801100,5.818600,10.481700,10.478200,246.168503,246.329605,246.160507,246.330200,212.865707,212.866898,18.000000,18.000000,243.620895,244.340698,273.435303,273.630615,14.535700,4.426000,1350.000122,349.510986,337.386688
913.606995,299.968414,3611.715576,3616.507324,306.208313,306.208313,282.890686,282.747986,5.801400,5.818700,10.481900,10.478200,246.143997,246.331100,246.149597,246.328796,212.866104,212.867294,18.000000,18.000000,243.663498,244.396500,273.438904,273.631714,14.531200,4.422200,1350.000122,349.463104,337.387299
913.561584,299.961212,3611.717041,3616.452148,306.206512,306.206512,282.888397,282.746185,5.800800,5.818700,10.481800,10.478200,246.158005,246.324295,246.147598,246.327393,212.866501,212.867798,18.000000,18.000000,243.634796,244.378494,273.431610,273.630615,14.529400,4.418400,1350.000122,349.155212,337.388794
913.522888,299.967407,3611.731689,3616.492188,306.204193,306.204193,282.886414,282.744293,5.801000,5.817400,10.481900,10.477900,246.084900,246.370697,246.063705,246.388504,212.866898,212.868195,18.000000,18.000000,243.552704,244.264496,273.434814,273.616913,14.527400,4.414800,1350.000122,349.268707,337.390594
913.521118,299.955292,3611.737061,3616.863281,306.201691,306.201691,282.884308,282.742493,5.801200,5.818000,10.482000,10.478000,246.063202,246.391693,246.077606,246.382004,212.867294,212.868607,18.000000,18.000000,243.668198,244.369202,273.436188,273.623413,14.525000,4.410900,1350.000122,349.341187,337.390015
913.493774,299.966705,3611.719971,3616.582275,306.198914,306.198914,282.882385,282.740509,5.800700,5.818100,10.481900,10.478100,246.091599,246.370102,246.092896,246.368301,212.867599,212.868896,18.000000,18.000000,243.684006,244.400696,273.429901,273.624298,14.522200,4.407100,1350.000122,349.350494,337.390015
913.478271,299.963501,3611.715332,3616.427734,306.196014,306.196106,282.880402,282.738586,5.800200,5.817100,10.481900,10.477800,246.044205,246.395798,246.017502,246.413406,212.867996,212.869293,18.000000,18.000000,243.523499,244.243301,273.428314,273.612701,14.517600,4.403000,1350.000122,349.035187,337.391510
913.470825,299.952911,3611.716797,3616.493164,306.193390,306.193390,282.878693,282.737000,5.800700,5.817500,10.482000,10.477900,246.012695,246.424103,246.028305,246.415497,212.868393,212.869797,18.000000,18.000000,243.671204,244.372696,273.430511,273.617706,14.515700,4.399400,1350.000122,349.141907,337.392792
913.465271,299.968506,3611.728271,3616.868164,306.190796,306.190796,282.877014,282.735291,5.799800,5.817600,10.481800,10.478000,246.053299,246.401001,246.047806,246.401001,212.868607,212.869904,18.000000,18.000000,243.615295,244.350204,273.420197,273.618805,14.513800,4.395500,1350.000122,349.213287,337.392609
913.489990,299.952789,3611.703369,3616.565918,306.188385,306.188385,282.875092,282.733307,5.800100,5.817300,10.482000,10.477900,246.025803,246.403900,246.025208,246.408005,212.869003,212.870407,18.000000,18.000000,243.636795,244.367905,273.424988,273.612305,14.511300,4.391600,1350.000122,349.227203,337.392212
925.721924,299.967804,3611.711914,3616.479980,306.185394,306.185303,282.872986,282.731415,5.799700,5.816500,10.481900,10.477800,245.977493,246.453400,245.961502,246.462494,212.869293,212.870605,18.000000,18.000000,243.544998,244.250900,273.418213,273.609009,14.508500,4.387700,1350.000122,349.188110,337.394409
925.366028,299.948395,3611.503662,3616.443115,306.186798,306.186798,282.871002,282.729401,5.799700,5.817100,10.481900,10.477900,245.981796,246.442703,245.994202,246.435699,212.869705,212.871094,18.000000,18.000000,243.654099,244.384094,273.420593,273.613190,14.504000,4.384700,1350.000122,348.820892,337.386902
921.784180,299.965210,3611.466797,3616.503906,306.258698,306.258698,282.868988,282.727509,5.799900,5.816300,10.482000,10.477700,245.994598,246.442596,245.975800,246.457001,212.869904,212.871307,18.000000,18.000000,243.640198,244.341995,273.421600,273.602814,14.503100,4.382700,1350.000122,348.919312,337.382294
919.028809,299.956299,3611.532715,3616.894531,306.322906,306.322906,282.867615,282.726105,5.799100,5.816500,10.481900,10.477900,245.937607,246.482407,245.936600,246.478607,212.870193,212.871597,18.000000,18.000000,243.572296,244.289001,273.411804,273.607391,14.503000,4.380500,1350.000122,349.016388,337.380402
917.517822,299.953186,3611.614014,3616.632324,306.347595,306.347504,282.865997,282.724487,5.799400,5.816700,10.482100,10.478000,245.943298,246.465897,245.950302,246.461700,212.870605,212.872101,18.000000,18.000000,243.676804,244.407806,273.417511,273.609406,14.502500,4.377800,1350.000122,349.082214,337.380798
928.590881,299.966095,3611.692627,3616.539063,306.342194,306.342194,282.864807,282.723511,5.799700,5.816900,10.482400,10.478300,245.963104,246.453705,245.951401,246.455002,212.870895,212.872299,18.000000,18.000000,243.747101,244.471603,273.419586,273.610901,14.501100,4.374500,1350.000122,349.085785,337.384888
929.463013,299.958099,3611.491211,3616.427246,306.326691,306.326599,282.866913,282.725708,5.799900,5.817000,10.483000,10.478700,245.895706,246.463501,245.875595,246.467102,212.871506,212.873001,18.000000,18.000000,243.767807,244.488602,273.422791,273.612091,14.497300,4.371600,1350.000122,348.746185,337.378998
926.309021,299.978394,3611.331543,3616.367676,306.376007,306.376007,282.875214,282.733887,5.800100,5.816900,10.483500,10.479200,245.788406,246.495804,245.755798,246.505402,212.872299,212.873795,18.000000,18.000000,243.757095,244.464706,273.424896,273.612305,14.496600,4.369500,1350.000122,348.847900,337.373901
