热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.022217,299.983185,3612.513672,3615.250000,306.852905,306.851013,283.404297,283.398010,5.842900,5.829600,10.474000,10.480600,246.576996,245.996399,246.574005,245.996399,212.815704,212.814499,18.000000,18.000000,244.350693,243.797897,273.900391,273.753510,15.263800,5.402700,136.506607,357.841400,337.469086
915.017273,300.001007,3612.532959,3615.205811,306.852386,306.851105,283.404205,283.397888,5.843100,5.829100,10.474100,10.480300,246.566696,245.998001,246.562897,246.006302,212.815704,212.814499,18.000000,18.000000,244.319000,243.745193,273.902191,273.744507,15.263600,5.402700,136.655304,357.862915,337.470215
915.018188,299.999115,3612.519775,3615.369629,306.852509,306.851105,283.404388,283.398010,5.843000,5.829300,10.474100,10.480400,246.552505,246.029099,246.555206,246.022003,212.815704,212.814499,18.000000,18.000000,244.307098,243.714905,273.902191,273.748199,15.263800,5.402700,136.600998,357.823700,337.469788
915.018921,299.982605,3612.512939,3615.190674,306.853088,306.851105,283.404388,283.397888,5.842300,5.829100,10.473800,10.480300,246.579407,246.006500,246.584793,246.008408,212.815704,212.814499,18.000000,18.000000,244.241699,243.684204,273.893890,273.746796,15.263600,5.402700,136.659607,357.849701,337.470001
915.021179,300.008698,3612.532715,3615.270020,306.852295,306.851013,283.404205,283.397888,5.842900,5.829100,10.473900,10.480300,246.572006,246.020996,246.568100,246.019302,212.815399,212.814194,18.000000,18.000000,244.308105,243.734299,273.900208,273.746887,15.263900,5.402700,136.751205,357.853790,337.470703
915.019775,299.969299,3612.540039,3615.421143,306.853210,306.851013,283.404205,283.397888,5.842400,5.829400,10.473800,10.480400,246.575699,246.007904,246.581696,246.003998,212.815506,212.814301,18.000000,18.000000,244.293793,243.735107,273.895111,273.750000,15.264000,5.402700,136.592407,357.823212,337.470306
915.021973,300.017303,3612.520508,3615.326904,306.852905,306.851105,283.404388,283.398010,5.842800,5.829000,10.473900,10.480300,246.581100,246.005005,246.575302,246.011002,212.815201,212.813995,18.000000,18.000000,244.323196,243.764999,273.898804,273.746490,15.263700,5.402700,136.612396,357.823486,337.470093
915.022522,299.967194,3612.506348,3615.201904,306.853699,306.851105,283.404297,283.398102,5.842900,5.829100,10.474000,10.480300,246.565308,246.023102,246.564102,246.020493,212.815506,212.814301,18.000000,18.000000,244.297897,243.718002,273.900696,273.746887,15.263600,5.402700,136.706802,357.845215,337.469788
915.023804,300.013794,3612.530273,3615.255371,306.852203,306.850891,283.404388,283.398102,5.843100,5.829400,10.474000,10.480400,246.562500,246.011505,246.561600,246.009705,212.815308,212.814102,18.000000,18.000000,244.379105,243.804703,273.902008,273.749786,15.263900,5.402700,136.802704,357.863892,337.470490
915.026489,299.979706,3612.540039,3615.287598,306.852509,306.851013,283.404388,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.333206,243.767502,273.898193,273.751312,15.264100,5.402700,136.759796,357.856598,337.470886
915.025574,300.004913,3612.529785,3615.406250,306.852814,306.851105,283.404694,283.398285,5.842600,5.829600,10.473900,10.480600,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.274994,243.736694,273.896088,273.752686,15.264000,5.402700,136.695404,357.819305,337.470703
915.034119,299.990509,3612.516602,3615.253662,306.852814,306.851105,283.404510,283.398285,5.842700,5.828800,10.474000,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.294495,243.729401,273.898499,273.744110,15.263700,5.402700,136.714005,357.842407,337.470612
915.020020,299.989410,3612.534180,3615.278809,306.851990,306.851105,283.404388,283.398193,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.238998,243.671906,273.896088,273.747986,15.264100,5.402700,136.805496,357.862488,337.471313
915.015930,299.999115,3612.526123,3615.299316,306.852509,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.372604,243.812103,273.900085,273.751190,15.263900,5.402700,136.686798,357.826111,337.471313
915.022278,299.981995,3612.518311,3615.255859,306.853302,306.851410,283.404510,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.361603,243.800995,273.901398,273.752594,15.263900,5.402700,136.751205,357.846008,337.470886
915.013977,300.014587,3612.541748,3615.312988,306.852386,306.851288,283.404510,283.398285,5.842900,5.828900,10.474000,10.480300,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.300507,243.724899,273.899109,273.743286,15.264100,5.402700,136.807007,357.859314,337.471893
915.009216,299.975311,3612.525146,3615.348633,306.853607,306.851196,283.404694,283.398407,5.842400,5.829200,10.473800,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.199005,243.633194,273.895905,273.748199,15.264100,5.402700,136.669601,357.820801,337.471588
915.017883,300.006714,3612.517578,3615.262939,306.852509,306.851105,283.404510,283.398285,5.843000,5.829500,10.473900,10.480300,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.391998,243.828796,273.901398,273.751312,15.263900,5.402700,136.702499,357.842285,337.471588
915.021729,299.982086,3612.530518,3615.233398,306.851990,306.851013,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.275101,243.702805,273.896393,273.744110,15.264100,5.402600,136.839905,357.864288,337.472504
915.022278,300.003693,3612.529297,3615.318604,306.852692,306.851105,283.404510,283.398285,5.842700,5.829300,10.473800,10.480300,246.582504,246.017899,246.580704,246.012802,212.815308,212.814102,18.000000,18.000000,244.278000,243.715607,273.898285,273.749115,15.264100,5.402700,136.745499,357.828186,337.472412
915.021729,299.980988,3612.516602,3615.235352,306.852814,306.851013,283.404510,283.398102,5.842900,5.829500,10.473900,10.480400,246.569504,246.005203,246.567993,246.003601,212.815399,212.814194,18.000000,18.000000,244.365601,243.801804,273.900787,273.751099,15.264000,5.402700,136.716797,357.842804,337.472290
915.020386,300.001007,3612.530518,3615.251221,306.852112,306.851105,283.404388,283.398193,5.842800,5.829600,10.473900,10.480400,246.565903,245.999100,246.568497,245.997498,212.815399,212.814194,18.000000,18.000000,244.360107,243.801300,273.898712,273.752686,15.264200,5.402600,136.811295,357.859589,337.472809
915.019287,299.994995,3612.544922,3615.322510,306.852600,306.851105,283.404510,283.398285,5.842400,5.829100,10.473800,10.480300,246.587799,245.992203,246.588104,246.000198,212.815598,212.814407,18.000000,18.000000,244.235992,243.689896,273.895294,273.745392,15.264400,5.402700,136.782700,357.850006,337.472687
915.015991,299.987213,3612.520752,3615.339355,306.853088,306.851288,283.404694,283.398499,5.842900,5.829000,10.473900,10.480200,246.568802,246.027603,246.565796,246.025497,212.815598,212.814407,18.000000,18.000000,244.281204,243.700500,273.900299,273.746887,15.264200,5.402700,136.696793,357.821808,337.472504
915.021423,299.998810,3612.516113,3615.297119,306.853088,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.563705,246.009003,246.562698,246.007004,212.815506,212.814301,18.000000,18.000000,244.383194,243.812393,273.901398,273.751007,15.264100,5.402700,136.699707,357.835602,337.472107
915.023682,299.986115,3612.522217,3615.218994,306.852997,306.851105,283.404388,283.398102,5.842400,5.829600,10.473700,10.480400,246.576599,245.996704,246.584198,245.993698,212.815598,212.814407,18.000000,18.000000,244.288193,243.742905,273.894104,273.752594,15.264100,5.402700,136.786896,357.866913,337.472504
915.024475,300.005188,3612.542480,3615.237549,306.852386,306.851105,283.404510,283.398193,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.288300,243.728104,273.899292,273.744293,15.264300,5.402600,136.811295,357.869995,337.473511
915.021423,299.995789,3612.536133,3615.345215,306.853088,306.851196,283.404510,283.398285,5.843000,5.829200,10.473900,10.480300,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.311203,243.729202,273.901886,273.748993,15.264400,5.402700,136.745499,357.827789,337.473297
915.021973,300.017212,3612.521973,3615.231445,306.852600,306.851196,283.404510,283.398102,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.396606,243.823196,273.903198,273.751404,15.264100,5.402700,136.659607,357.849091,337.473206
915.020508,299.999298,3612.537842,3615.304688,306.852692,306.851196,283.404602,283.398285,5.843000,5.829100,10.473900,10.480200,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.320801,243.743607,273.899597,273.746185,15.264300,5.402600,136.786896,357.859589,337.473694
915.019714,300.016998,3612.525391,3615.317627,306.853607,306.851288,283.404694,283.398285,5.842300,5.829100,10.473700,10.480300,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.184601,243.623199,273.894592,273.747009,15.264400,5.402700,136.714005,357.823090,337.473511
915.021179,299.989899,3612.512451,3615.289795,306.852814,306.851288,283.404694,283.398285,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.363495,243.799896,273.900085,273.750885,15.264200,5.402700,136.656799,357.838196,337.472992
915.025330,300.019501,3612.531006,3615.260742,306.852509,306.851288,283.404510,283.398102,5.842400,5.829000,10.473700,10.480100,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.264999,243.710297,273.894501,273.745514,15.264100,5.402600,136.733994,357.869385,337.473602
915.019470,299.993286,3612.536133,3615.364990,306.852600,306.851288,283.404510,283.398285,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.303207,243.731003,273.899597,273.748108,15.264400,5.402700,136.782700,357.839996,337.473999
915.017212,300.009705,3612.522217,3615.295410,306.852692,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.368393,243.798798,273.901886,273.750305,15.264300,5.402700,136.662506,357.837494,337.473785
915.017029,300.008911,3612.531738,3615.271240,306.852386,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.382599,243.812195,273.903107,273.751190,15.264200,5.402600,136.703995,357.864990,337.474213
915.017090,300.003510,3612.542969,3615.272949,306.852600,306.851105,283.404602,283.398285,5.842500,5.828800,10.473700,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.238403,243.660995,273.895294,273.743408,15.264600,5.402600,136.719696,357.865906,337.474487
915.010925,300.011902,3612.536377,3615.331055,306.853088,306.851288,283.404694,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.279205,243.719894,273.898895,273.749695,15.264600,5.402600,136.698303,357.835907,337.474609
915.023682,299.991089,3612.518066,3615.266357,306.852692,306.851288,283.404694,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.314499,243.743393,273.897491,273.745300,15.264300,5.402700,136.556595,357.837189,337.474396
915.026184,300.021088,3612.533203,3615.268799,306.852203,306.851196,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.279099,243.716797,273.897095,273.748413,15.264300,5.402600,136.655304,357.867401,337.474915
915.024170,299.983307,3612.526367,3615.362061,306.852692,306.851288,283.404602,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.364594,243.799500,273.901398,273.750885,15.264600,5.402700,136.643906,357.830200,337.474792
915.019592,300.028595,3612.523926,3615.237549,306.852692,306.851288,283.404602,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.390701,243.823807,273.902802,273.750885,15.264300,5.402600,136.533707,357.864807,337.474915
915.020813,299.991486,3612.541748,3615.309814,306.852692,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.282303,243.686005,273.904205,273.742615,15.264500,5.402600,136.633896,357.864685,337.475494
915.021118,300.019196,3612.522705,3615.326660,306.852997,306.851288,283.404785,283.398407,5.842600,5.829300,10.473600,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.282104,243.707794,273.894501,273.748993,15.264700,5.402700,136.606705,357.831299,337.475494
915.020081,299.997314,3612.521729,3615.245361,306.852814,306.851288,283.404694,283.398285,5.842600,5.829400,10.473700,10.480300,246.590302,246.001007,246.587906,246.000107,212.815598,212.814499,18.000000,18.000000,244.289200,243.740707,273.898499,273.750397,15.264500,5.402600,136.499405,357.852509,337.475311
915.020508,300.006287,3612.535889,3615.235596,306.852692,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.570999,245.999802,246.569107,245.998199,212.815598,212.814407,18.000000,18.000000,244.371002,243.812500,273.900909,273.752594,15.264400,5.402600,136.568100,357.882385,337.475586
915.021301,300.015503,3612.548828,3615.362793,306.853088,306.851410,283.404510,283.398407,5.842500,5.829700,10.473600,10.480300,246.571793,245.993607,246.578003,245.991104,212.815506,212.814301,18.000000,18.000000,244.306198,243.761398,273.894714,273.752014,15.264700,5.402600,136.608093,357.848602,337.476013
915.015320,299.994904,3612.529053,3615.354492,306.853302,306.851410,283.404510,283.398407,5.842700,5.828800,10.473700,10.480000,246.585693,246.003799,246.579498,246.014008,212.815704,212.814499,18.000000,18.000000,244.222397,243.656296,273.898804,273.743500,15.264700,5.402700,136.492294,357.829712,337.475708
915.017578,300.018005,3612.521484,3615.173096,306.852692,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567200,246.017899,246.567093,246.011795,212.815399,212.814194,18.000000,18.000000,244.354797,243.784607,273.900604,273.750214,15.264400,5.402600,136.452194,357.866394,337.476196
915.017883,299.990692,3612.542725,3615.235840,306.852509,306.851288,283.404388,283.398193,5.843000,5.829500,10.473800,10.480200,246.565094,246.003799,246.563904,246.002594,212.815506,212.814301,18.000000,18.000000,244.357803,243.791397,273.901886,273.751404,15.264600,5.402600,136.535202,357.875793,337.476593
915.016785,300.026215,3612.547363,3615.398926,306.853394,306.851288,283.404510,283.398285,5.842900,5.829300,10.473700,10.480100,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.319305,243.753494,273.897095,273.747406,15.264900,5.402600,136.559494,357.842987,337.476410
915.010315,299.990295,3612.528076,3615.350098,306.853790,306.851410,283.404694,283.398407,5.842400,5.828900,10.473600,10.480100,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.193893,243.629105,273.897095,273.746399,15.264900,5.402700,136.426407,357.823395,337.476196
915.025085,300.012390,3612.517578,3615.237793,306.852600,306.851288,283.404602,283.398285,5.843000,5.829300,10.473700,10.480000,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.372192,243.800995,273.901611,273.747314,15.264500,5.402600,136.349197,357.855499,337.476013
915.029419,300.001801,3612.535889,3615.254150,306.852386,306.851105,283.404510,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.269699,243.688400,273.895691,273.745605,15.264500,5.402600,136.466507,357.879395,337.476501
915.026123,300.002411,3612.542236,3615.373779,306.852509,306.851196,283.404785,283.398407,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.306793,243.751297,273.898804,273.749908,15.264700,5.402600,136.499405,357.844513,337.476715
915.024170,300.008698,3612.517822,3615.353271,306.854187,306.851501,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.350403,243.792801,273.897095,273.751099,15.264800,5.402700,136.390701,357.819000,337.476501
915.025330,299.999695,3612.515381,3615.249023,306.853912,306.851501,283.404785,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.298203,243.758408,273.896912,273.752899,15.264600,5.402600,136.294800,357.847198,337.476196
915.028076,300.014709,3612.537842,3615.241699,306.852814,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.327499,243.767899,273.899689,273.745514,15.264500,5.402600,136.356400,357.879303,337.476715
915.014771,299.997803,3612.545410,3615.275635,306.852692,306.851410,283.404602,283.398407,5.843000,5.828900,10.473700,10.480100,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.284805,243.697906,273.899811,273.747711,15.264700,5.402600,136.384995,357.870392,337.477386
915.010925,300.012085,3612.532471,3615.304199,306.853088,306.851593,283.404785,283.398499,5.842300,5.829200,10.473600,10.480000,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.274994,243.721100,273.895111,273.746002,15.264900,5.402600,136.342102,357.835907,337.477112
915.015991,299.996796,3612.517822,3615.290527,306.853607,306.851715,283.404785,283.398590,5.842900,5.829000,10.473700,10.480000,246.571198,246.022903,246.566605,246.024002,212.815506,212.814301,18.000000,18.000000,244.307205,243.728500,273.900299,273.747314,15.264700,5.402600,136.196198,357.843903,337.476715
915.018616,300.009186,3612.531738,3615.229004,306.852600,306.851410,283.404785,283.398407,5.842700,5.829100,10.473600,10.480100,246.563995,246.009094,246.566803,246.010406,212.815399,212.814194,18.000000,18.000000,244.354202,243.783096,273.898712,273.747498,15.264900,5.402500,136.316299,357.874298,337.477386
915.015686,300.004913,3612.538574,3615.368408,306.853088,306.851501,283.404999,283.398590,5.842600,5.829100,10.473600,10.480100,246.579498,246.018295,246.579605,246.015900,212.815399,212.814194,18.000000,18.000000,244.244797,243.679199,273.896210,273.746796,15.264900,5.402600,136.169006,357.842712,337.477600
915.016113,299.999695,3612.520264,3615.271729,306.852997,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.570404,246.003906,246.568497,246.001907,212.815399,212.814194,18.000000,18.000000,244.369003,243.806702,273.900604,273.751190,15.264700,5.402600,136.154694,357.839508,337.477295
915.018005,300.013885,3612.526611,3615.201172,306.852386,306.851288,283.404785,283.398407,5.842500,5.829400,10.473600,10.480200,246.573700,245.996506,246.578995,245.996094,212.815399,212.814301,18.000000,18.000000,244.332397,243.779800,273.895813,273.750885,15.264800,5.402600,136.216202,357.878906,337.477509
915.018921,299.999115,3612.543945,3615.242432,306.852814,306.851410,283.404907,283.398712,5.842800,5.828800,10.473700,10.480000,246.579498,246.014297,246.573502,246.020401,212.815598,212.814407,18.000000,18.000000,244.239395,243.673294,273.898285,273.743896,15.265000,5.402500,136.181793,357.875793,337.478302
915.018372,300.009186,3612.540283,3615.345459,306.853912,306.851501,283.404907,283.398712,5.843000,5.829400,10.473700,10.480100,246.566803,246.011902,246.565796,246.008408,212.815506,212.814301,18.000000,18.000000,244.355103,243.784195,273.900787,273.749786,15.265000,5.402600,136.028793,357.839691,337.477905
915.009827,300.001099,3612.517578,3615.259521,306.853394,306.851593,283.404907,283.398590,5.843100,5.828900,10.473700,10.480000,246.560196,246.010193,246.556900,246.017105,212.815598,212.814407,18.000000,18.000000,244.347595,243.769394,273.902496,273.745300,15.264700,5.402600,136.001602,357.839294,337.477509
915.017273,300.012207,3612.518799,3615.134277,306.852814,306.851410,283.404785,283.398499,5.842500,5.829200,10.473500,10.480100,246.562302,246.023499,246.571304,246.016693,212.815598,212.814301,18.000000,18.000000,244.271606,243.692795,273.895905,273.747498,15.264700,5.402600,136.134598,357.878510,337.477905
915.018921,299.998291,3612.539551,3615.304688,306.852814,306.851593,283.404907,283.398590,5.842800,5.829400,10.473600,10.480100,246.581497,246.003494,246.576599,246.002899,212.815598,212.814407,18.000000,18.000000,244.308807,243.753494,273.898987,273.750092,15.265100,5.402600,136.087402,357.868805,337.478210
915.013977,300.008698,3612.522461,3615.296387,306.853088,306.851715,283.404907,283.398590,5.842900,5.829500,10.473600,10.480100,246.567795,246.000900,246.566803,245.999802,212.815506,212.814301,18.000000,18.000000,244.368698,243.807007,273.900787,273.751587,15.264800,5.402600,135.954407,357.838409,337.478210
915.015015,300.008209,3612.512451,3615.273438,306.853699,306.851593,283.404999,283.398712,5.842400,5.829600,10.473500,10.480200,246.575897,245.994095,246.582199,245.991394,212.815598,212.814407,18.000000,18.000000,244.307404,243.759506,273.895203,273.752686,15.264800,5.402600,135.950104,357.846100,337.477386
915.020081,300.005188,3612.527344,3615.241699,306.853485,306.851501,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.584305,245.988907,246.578400,245.995193,212.815704,212.814499,18.000000,18.000000,244.302902,243.759293,273.898712,273.750000,15.265000,5.402600,136.000198,357.881500,337.477814
915.016174,300.010315,3612.546631,3615.302490,306.852814,306.851501,283.404907,283.398499,5.843000,5.828900,10.473600,10.479900,246.563202,246.023697,246.560699,246.025299,212.815704,212.814499,18.000000,18.000000,244.274200,243.691406,273.900787,273.744507,15.265200,5.402600,136.013000,357.872406,337.478607
915.013794,299.999512,3612.527100,3615.323975,306.853607,306.851593,283.404907,283.398499,5.843100,5.829300,10.473600,10.480000,246.559906,246.010101,246.559402,246.008606,212.815704,212.814499,18.000000,18.000000,244.359497,243.783905,273.902405,273.748810,15.264900,5.402700,135.869995,357.828400,337.478699
915.011230,300.015015,3612.516113,3615.207764,306.853088,306.851593,283.404907,283.398407,5.842600,5.828800,10.473500,10.479900,246.556595,246.021500,246.563202,246.023499,212.815598,212.814407,18.000000,18.000000,244.264999,243.682602,273.896088,273.744385,15.264800,5.402600,135.882904,357.861603,337.478485
915.013306,299.998199,3612.534668,3615.177979,306.852905,306.851593,283.404907,283.398407,5.842700,5.829300,10.473500,10.480000,246.583496,246.009201,246.580093,246.006302,212.815598,212.814407,18.000000,18.000000,244.285904,243.728195,273.898895,273.749695,15.265000,5.402500,135.945801,357.883301,337.479095
915.013428,300.008301,3612.546143,3615.312500,306.852997,306.851501,283.404999,283.398590,5.842700,5.829500,10.473500,10.480000,246.568298,246.002396,246.570496,246.000107,212.815506,212.814301,18.000000,18.000000,244.355499,243.796204,273.897705,273.751007,15.265100,5.402600,135.841400,357.862091,337.479614
915.013611,300.006805,3612.531006,3615.346436,306.853394,306.851410,283.405090,283.398590,5.842500,5.828800,10.473500,10.479800,246.582001,246.008499,246.579895,246.015793,212.815506,212.814301,18.000000,18.000000,244.235001,243.672104,273.896790,273.743713,15.265000,5.402600,135.738403,357.832703,337.479004
915.011414,300.000793,3612.515869,3615.370850,306.854797,306.851593,283.405090,283.398712,5.842900,5.829300,10.473500,10.480000,246.567795,246.016098,246.566299,246.011307,212.815399,212.814194,18.000000,18.000000,244.344696,243.772995,273.900696,273.749512,15.264800,5.402600,135.669693,357.825592,337.478088
915.020813,300.010010,3612.520996,3615.219971,306.852997,306.851410,283.404907,283.398590,5.843000,5.829500,10.473600,10.480100,246.562698,246.004501,246.562607,246.002899,212.815399,212.814194,18.000000,18.000000,244.375107,243.807602,273.900909,273.751190,15.264700,5.402600,135.789902,357.872894,337.478699
915.027710,300.004089,3612.539551,3615.302490,306.852692,306.851410,283.405090,283.398590,5.842400,5.829600,10.473400,10.480100,246.577805,245.995193,246.584595,245.992096,212.815506,212.814301,18.000000,18.000000,244.279907,243.735794,273.894409,273.752014,15.265000,5.402600,135.825607,357.871307,337.479401
915.016418,300.010406,3612.538818,3615.347900,306.853790,306.851593,283.405090,283.398804,5.842900,5.828900,10.473600,10.479900,246.576599,246.005905,246.569702,246.015305,212.815506,212.814407,18.000000,18.000000,244.278198,243.709702,273.899811,273.743805,15.265200,5.402600,135.691193,357.841003,337.479614
915.010315,299.999786,3612.515869,3615.288330,306.853790,306.851715,283.405090,283.398712,5.843000,5.829300,10.473600,10.480000,246.561905,246.019394,246.561996,246.014008,212.815598,212.814407,18.000000,18.000000,244.333603,243.756302,273.901306,273.749390,15.265000,5.402600,135.563797,357.832703,337.478912
915.010925,300.010010,3612.517578,3615.223877,306.853485,306.851593,283.405090,283.398590,5.843000,5.829000,10.473600,10.479900,246.558395,246.011597,246.557999,246.015701,212.815506,212.814301,18.000000,18.000000,244.335602,243.755402,273.900513,273.745209,15.264900,5.402600,135.654007,357.869385,337.478912
915.020813,300.004303,3612.543945,3615.251221,306.852814,306.851501,283.404999,283.398407,5.842400,5.829200,10.473400,10.479900,246.574005,246.018997,246.579803,246.013901,212.815506,212.814301,18.000000,18.000000,244.241104,243.676407,273.895294,273.747986,15.265200,5.402500,135.654007,357.887085,337.479614
915.007385,300.002014,3612.547607,3615.425049,306.853485,306.851715,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.572006,246.005997,246.568695,246.004898,212.815506,212.814301,18.000000,18.000000,244.356506,243.792694,273.900604,273.750214,15.265300,5.402600,135.543793,357.842804,337.479309
915.008118,299.995514,3612.516113,3615.347168,306.854095,306.851715,283.405212,283.398712,5.843100,5.829500,10.473600,10.480000,246.563507,246.001694,246.562393,246.001495,212.815506,212.814301,18.000000,18.000000,244.371902,243.804901,273.902313,273.750305,15.265000,5.402600,135.410797,357.834412,337.478607
915.009827,299.995514,3612.525146,3615.258301,306.853302,306.851593,283.405212,283.398712,5.842700,5.828800,10.473400,10.479900,246.557404,246.016693,246.561798,246.021393,212.815704,212.814499,18.000000,18.000000,244.260193,243.679092,273.897003,273.743805,15.264900,5.402600,135.512299,357.876190,337.479309
915.010925,299.991913,3612.538574,3615.324707,306.852814,306.851501,283.405212,283.398712,5.842700,5.829300,10.473400,10.480000,246.581894,246.011307,246.580399,246.006897,212.815598,212.814499,18.000000,18.000000,244.279297,243.720703,273.898285,273.749512,15.265100,5.402600,135.563797,357.856293,337.480011
915.014221,299.990509,3612.515625,3615.288574,306.853302,306.851593,283.405212,283.398712,5.843000,5.829500,10.473500,10.480000,246.566696,246.002899,246.564697,246.001404,212.815598,212.814407,18.000000,18.000000,244.373703,243.809494,273.901001,273.751587,15.265100,5.402600,135.407898,357.835297,337.479614
915.015320,300.001312,3612.509277,3615.159912,306.853790,306.851501,283.405090,283.398712,5.842400,5.829600,10.473400,10.480000,246.575699,245.993698,246.582306,245.991302,212.815598,212.814407,18.000000,18.000000,244.300797,243.755707,273.894592,273.751587,15.264900,5.402600,135.347900,357.868713,337.479492
915.015991,299.987305,3612.541260,3615.268555,306.852997,306.851501,283.405090,283.398712,5.842800,5.828800,10.473500,10.479800,246.576599,246.012299,246.569595,246.020996,212.815598,212.814499,18.000000,18.000000,244.247696,243.675095,273.899506,273.743408,15.265100,5.402500,135.433701,357.880188,337.480011
915.019409,299.996613,3612.535400,3615.369385,306.853088,306.851715,283.405212,283.398712,5.843000,5.829400,10.473500,10.479900,246.563507,246.014297,246.563004,246.009399,212.815506,212.814301,18.000000,18.000000,244.357697,243.784393,273.901398,273.750092,15.265300,5.402500,135.367905,357.844086,337.480286
915.004395,299.991913,3612.473877,3615.315430,306.849396,306.849609,283.403992,283.397614,5.843100,5.829600,10.473500,10.480000,246.560303,246.003403,246.558701,246.001999,212.815598,212.814407,18.000000,18.000000,244.376297,243.806702,273.902710,273.752014,15.259700,5.398800,136.915695,357.779205,337.484985
915.051819,300.000793,3612.442627,3615.262451,306.846985,306.846893,283.402405,283.395905,5.842300,5.829000,10.473300,10.479800,246.570801,246.000702,246.578003,246.006104,212.815598,212.814407,18.000000,18.000000,244.237595,243.678802,273.893585,273.744812,15.252500,5.394200,140.523407,357.711212,337.486511
915.083984,299.987213,3612.406494,3615.245850,306.845001,306.845001,283.401093,283.394501,5.842900,5.829200,10.473400,10.479800,246.576508,246.020905,246.570908,246.017807,212.815598,212.814407,18.000000,18.000000,244.274704,243.703400,273.900085,273.748199,15.246200,5.389500,143.970993,357.639893,337.483704
915.005920,299.993286,3612.371826,3615.226318,306.843597,306.843597,283.400208,283.393585,5.842500,5.829100,10.473200,10.479700,246.569595,246.006897,246.574203,246.008102,212.815506,212.814301,18.000000,18.000000,244.304794,243.741501,273.895111,273.746185,15.240400,5.384700,147.371307,357.567291,337.478790
914.847595,299.993011,3612.333252,3615.191162,306.842407,306.842407,283.399506,283.392792,5.842600,5.829000,10.473300,10.479700,246.580994,246.019501,246.577301,246.019806,212.815308,212.814102,18.000000,18.000000,244.265106,243.696899,273.897797,273.746002,15.234800,5.379900,150.821701,357.504608,337.472687
914.662170,299.984314,3612.296143,3615.159424,306.840912,306.840912,283.398895,283.392212,5.842800,5.829300,10.473300,10.479800,246.569000,246.011093,246.568100,246.009003,212.815308,212.814102,18.000000,18.000000,244.351593,243.783707,273.899109,273.749298,15.229400,5.375000,154.413696,357.443604,337.466095
914.472229,300.001892,3612.267578,3615.137451,306.838409,306.838409,283.398407,283.391693,5.842200,5.829400,10.473200,10.479800,246.581802,245.999802,246.588104,245.997604,212.815201,212.813995,18.000000,18.000000,244.281494,243.737396,273.893097,273.748810,15.224000,5.369800,158.183105,357.380890,337.459015
914.309387,299.979706,3612.232178,3615.088623,306.835114,306.834991,283.397888,283.391113,5.842600,5.828700,10.473300,10.479600,246.581802,246.013306,246.575806,246.021698,212.815399,212.814194,18.000000,18.000000,244.255402,243.682404,273.897614,273.742310,15.218700,5.364900,162.104095,357.320313,337.452301
914.161377,299.999512,3612.198975,3615.062012,306.831085,306.831085,283.397308,283.390503,5.842800,5.829100,10.473300,10.479700,246.568695,246.021896,246.568298,246.017700,212.815308,212.814102,18.000000,18.000000,244.349899,243.775101,273.899292,273.746887,15.213300,5.359900,166.241196,357.260986,337.445496
914.020203,299.983185,3612.165527,3615.036133,306.826599,306.826508,283.396912,283.389801,5.842900,5.828700,10.473400,10.479600,246.563904,246.019897,246.561707,246.025101,212.815399,212.814194,18.000000,18.000000,244.311798,243.724503,273.900391,273.741699,15.207900,5.355000,170.564194,357.200500,337.438690
913.891479,299.997894,3612.125488,3615.026367,306.822113,306.822113,283.396393,283.389191,5.842400,5.828900,10.473200,10.479700,246.561493,246.030807,246.569305,246.025497,212.815399,212.814194,18.000000,18.000000,244.272903,243.697403,273.892487,273.745087,15.202500,5.350000,175.090302,357.137299,337.431885
913.771301,299.983795,3612.092285,3614.966309,306.817505,306.817505,283.395813,283.388397,5.842200,5.829100,10.473200,10.479800,246.595001,246.011795,246.594696,246.010101,212.815399,212.814194,18.000000,18.000000,244.269394,243.719299,273.894287,273.746887,15.197100,5.345000,179.812393,357.077515,337.425110
913.649719,299.990112,3612.064697,3614.949463,306.813110,306.813110,283.394714,283.387299,5.842400,5.829200,10.473100,10.479700,246.583099,246.008804,246.584106,246.006607,212.815399,212.814194,18.000000,18.000000,244.320007,243.767807,273.892487,273.747101,15.191800,5.340000,184.727707,357.020111,337.418304
913.538391,299.992188,3612.038574,3614.946777,306.808807,306.808807,283.393494,283.386108,5.841900,5.828300,10.473100,10.479500,246.595901,246.018600,246.596405,246.028000,212.815308,212.814102,18.000000,18.000000,244.187393,243.623596,273.891388,273.737488,15.186400,5.335000,189.833206,356.953613,337.411499
913.415527,299.976715,3612.011719,3614.924561,306.804596,306.804596,283.392090,283.384491,5.842400,5.828900,10.473100,10.479600,246.582199,246.032501,246.580795,246.026505,212.815308,212.814102,18.000000,18.000000,244.326599,243.755402,273.895294,273.744385,15.181100,5.330100,195.090302,356.896210,337.404602
913.290527,299.997314,3611.981445,3614.908691,306.800293,306.800293,283.390594,283.382904,5.842100,5.829000,10.473000,10.479600,246.580795,246.018204,246.585999,246.015396,212.815094,212.813904,18.000000,18.000000,244.313004,243.757294,273.889008,273.745697,15.175700,5.325100,200.583496,356.832794,337.397797
913.176025,299.978210,3611.964600,3614.872559,306.795898,306.795898,283.389099,283.381195,5.841600,5.829100,10.472900,10.479600,246.612793,246.005096,246.615707,246.003098,212.815201,212.814102,18.000000,18.000000,244.238693,243.710403,273.888214,273.746796,15.170400,5.320100,206.231094,356.778595,337.391113
913.061584,299.993011,3611.939941,3614.856445,306.791412,306.791504,283.387299,283.379486,5.841800,5.828800,10.472900,10.479400,246.603195,246.005203,246.602798,246.009399,212.815201,212.814102,18.000000,18.000000,244.266602,243.723801,273.886292,273.739594,15.165100,5.315100,212.103394,356.716492,337.384613
912.955872,299.979095,3611.916992,3614.879395,306.786896,306.786896,283.385712,283.377502,5.841400,5.827800,10.472900,10.479200,246.611603,246.042694,246.611694,246.049805,212.815201,212.813995,18.000000,18.000000,244.128494,243.562302,273.885803,273.733795,15.159800,5.310100,218.132996,356.648895,337.377899
912.861206,299.975891,3611.889160,3614.848877,306.782104,306.782104,283.383911,283.375488,5.841800,5.828400,10.472900,10.479300,246.601395,246.039902,246.601395,246.035202,212.815002,212.813797,18.000000,18.000000,244.304596,243.743896,273.886200,273.739594,15.154400,5.305200,224.355698,356.590790,337.371185
912.773071,299.984589,3611.871094,3614.824707,306.777313,306.777313,283.381989,283.373505,5.841100,5.827800,10.472800,10.479100,246.617096,246.032501,246.621002,246.039001,212.814804,212.813599,18.000000,18.000000,244.187393,243.634094,273.881012,273.730804,15.149100,5.300200,230.777298,356.537506,337.364807
912.697021,299.967590,3611.847900,3614.823730,306.772614,306.772614,283.380310,283.371613,5.841500,5.828000,10.472800,10.479200,246.612198,246.058105,246.610199,246.054199,212.814804,212.813599,18.000000,18.000000,244.252701,243.684998,273.883911,273.735504,15.143900,5.295200,237.381897,356.473785,337.358185
912.616089,299.982086,3611.829346,3614.785400,306.768005,306.767914,283.378296,283.369385,5.840900,5.827800,10.472700,10.479200,246.620407,246.040695,246.626007,246.042099,212.814697,212.813507,18.000000,18.000000,244.225403,243.675003,273.877502,273.730408,15.138600,5.290200,244.152603,356.414795,337.351715
912.540527,299.966797,3611.806152,3614.806396,306.763489,306.763489,283.376312,283.367310,5.841100,5.827300,10.472800,10.479100,246.626297,246.064697,246.622299,246.068802,212.814804,212.813599,18.000000,18.000000,244.203003,243.631302,273.880615,273.728485,15.133300,5.285300,251.132004,356.351898,337.345093
912.475403,299.973297,3611.788574,3614.764404,306.759094,306.759094,283.374207,283.365112,5.841200,5.827600,10.472900,10.479200,246.618896,246.059906,246.618103,246.059296,212.814804,212.813599,18.000000,18.000000,244.297104,243.726501,273.881805,273.728394,15.128100,5.280300,258.253113,356.294495,337.338593
912.401978,299.973114,3611.767822,3614.756104,306.754791,306.754791,283.372101,283.362701,5.841300,5.826900,10.473000,10.479100,246.610596,246.076508,246.608093,246.082901,212.814804,212.813599,18.000000,18.000000,244.252808,243.657700,273.882599,273.722992,15.122900,5.275300,265.595886,356.236389,337.332214
912.332214,299.967896,3611.746582,3614.739014,306.750397,306.750397,283.369812,283.360413,5.840400,5.827300,10.472700,10.479300,246.616196,246.076599,246.629807,246.071198,212.815094,212.813904,18.000000,18.000000,244.238602,243.660294,273.873199,273.726196,15.116400,5.270100,275.004395,356.174286,337.325592
912.255371,299.973389,3611.732910,3614.743896,306.746002,306.746094,283.367493,283.357788,5.840200,5.827400,10.472700,10.479400,246.663696,246.058807,246.661697,246.057800,212.815094,212.813904,18.000000,18.000000,244.172302,243.637802,273.869904,273.727600,15.111200,5.265100,282.721985,356.112396,337.319214
912.179626,299.958313,3611.718750,3614.741943,306.741791,306.741791,283.365112,283.355286,5.840500,5.826300,10.472800,10.479100,246.641205,246.080704,246.635895,246.093201,212.815201,212.813995,18.000000,18.000000,244.215698,243.644501,273.873993,273.716003,15.106000,5.260200,290.636993,356.051910,337.312805
912.109680,299.973511,3611.699463,3614.721924,306.737488,306.737488,283.362488,283.352814,5.840500,5.826700,10.472800,10.479200,246.630295,246.100403,246.633194,246.094406,212.815094,212.813904,18.000000,18.000000,244.258408,243.670105,273.873596,273.720306,15.100800,5.255200,298.725098,355.993713,337.306610
912.043579,299.955200,3611.688232,3614.716064,306.733185,306.733185,283.360107,283.350189,5.839300,5.826700,10.472500,10.479300,246.669998,246.076706,246.680099,246.074707,212.815308,212.814102,18.000000,18.000000,244.155396,243.615295,273.860107,273.720490,15.095700,5.250300,306.990601,355.936188,337.300415
911.981812,299.967896,3611.674805,3614.694824,306.728790,306.728790,283.357788,283.347687,5.839800,5.825800,10.472700,10.479000,246.664993,246.104904,246.658798,246.113205,212.815201,212.813995,18.000000,18.000000,244.166397,243.595993,273.866394,273.709900,15.090600,5.245300,315.463501,355.881287,337.294189
911.924377,299.949188,3611.661865,3614.698730,306.724213,306.724304,283.355011,283.345001,5.839000,5.826300,10.472500,10.479100,246.677200,246.101593,246.686005,246.096207,212.815308,212.814102,18.000000,18.000000,244.169998,243.617203,273.857300,273.715088,15.085500,5.240400,324.082397,355.824402,337.288300
911.861511,299.960388,3611.648438,3614.702881,306.719910,306.719910,283.352509,283.342285,5.839400,5.826000,10.472600,10.479100,246.685196,246.091904,246.681107,246.096497,212.815201,212.813995,18.000000,18.000000,244.246094,243.701202,273.861115,273.713287,15.080400,5.235500,332.865692,355.760712,337.282104
911.805176,299.954010,3611.629150,3614.674561,306.715515,306.715515,283.349915,283.339600,5.838700,5.825200,10.472600,10.479000,246.683701,246.122299,246.694504,246.108093,212.815399,212.814194,18.000000,18.000000,244.117294,243.549393,273.853912,273.703400,15.075300,5.230500,341.849396,355.708099,337.276215
911.753113,299.947388,3611.618408,3614.668213,306.711212,306.711212,283.347290,283.336914,5.839000,5.825600,10.472700,10.479100,246.697906,246.105698,246.690399,246.117798,212.815506,212.814301,18.000000,18.000000,244.210403,243.650696,273.857300,273.708008,15.070300,5.225600,351.001709,355.650299,337.270294
911.700073,299.953796,3611.606445,3614.653076,306.706696,306.706696,283.344604,283.333893,5.838200,5.825700,10.472500,10.479200,246.703705,246.110001,246.713501,246.106705,212.815598,212.814407,18.000000,18.000000,244.206100,243.665604,273.848114,273.709015,15.065200,5.220700,360.317200,355.594696,337.264496
911.649780,299.946411,3611.594238,3614.671631,306.702515,306.702515,283.341888,283.331207,5.838500,5.825800,10.472700,10.479300,246.719498,246.102798,246.715805,246.103195,212.815903,212.814697,18.000000,18.000000,244.221497,243.694199,273.851013,273.709686,15.060300,5.215700,369.817291,355.536713,337.258606
911.598511,299.954315,3611.608643,3614.572266,306.698212,306.698212,283.339294,283.328400,5.837900,5.824400,10.472700,10.479100,246.715500,246.121704,246.719604,246.133194,212.816193,212.815002,18.000000,18.000000,244.142502,243.595703,273.844788,273.695190,15.055200,5.210800,379.468994,355.482788,337.252991
911.546021,299.942688,3611.571533,3614.736816,306.701691,306.693909,283.336395,283.324890,5.838000,5.824500,10.472800,10.479200,246.740402,246.097900,246.730103,246.124603,212.816498,212.815308,18.000000,18.000000,244.138702,243.583801,273.845886,273.694794,15.050100,5.205300,388.572693,355.456512,337.245789
911.539490,299.942596,3611.517090,3614.478516,306.693512,306.689697,283.333405,283.314606,5.838000,5.824100,10.472800,10.479000,246.716995,246.146896,246.715805,246.153305,212.816605,212.815399,18.000000,18.000000,244.190598,243.612793,273.844604,273.690704,15.043000,5.200300,399.227203,355.748993,337.238708
911.439575,299.943695,3611.516602,3614.882324,306.686310,306.684814,283.330292,283.306488,5.837100,5.824600,10.472600,10.479300,246.750107,246.115097,246.756104,246.118896,212.816696,212.815506,18.000000,18.000000,244.160095,243.619797,273.836212,273.696503,15.039900,5.195500,409.525391,355.292999,337.234711
911.396301,299.935913,3611.532471,3614.802002,306.680786,306.680511,283.327393,283.302704,5.837400,5.824400,10.472800,10.479600,246.741501,246.157303,246.741592,246.149902,212.816895,212.815704,18.000000,18.000000,244.198700,243.645096,273.839111,273.695313,15.035200,5.190500,419.998199,355.252594,337.229614
911.344482,299.945007,3611.515625,3614.769043,306.675415,306.675415,283.324799,283.304413,5.836700,5.823800,10.472700,10.479600,246.755997,246.143906,246.761505,246.151505,212.817093,212.815903,18.000000,18.000000,244.149994,243.613403,273.830902,273.686798,15.030300,5.185700,430.483795,355.181488,337.223114
911.288391,299.933899,3611.487305,3614.711182,306.669098,306.669098,283.322388,283.303314,5.837000,5.824300,10.472800,10.479900,246.772903,246.122604,246.764496,246.138702,212.817398,212.816299,18.000000,18.000000,244.238007,243.712204,273.834412,273.692596,15.025200,5.180700,441.159698,355.121887,337.217102
911.307617,299.944092,3611.382568,3615.065674,306.669403,306.663086,283.319611,283.302490,5.836100,5.823900,10.472700,10.479800,246.773193,246.154205,246.785797,246.141800,212.817703,212.816605,18.000000,18.000000,244.125107,243.602005,273.824188,273.688202,15.020700,5.175700,450.000000,355.104004,337.215912
911.392822,299.934113,3611.355469,3615.053467,306.661194,306.658691,283.316315,283.298798,5.836400,5.823800,10.472800,10.479600,246.790695,246.139099,246.785004,246.146606,212.818100,212.816895,18.000000,18.000000,244.183807,243.657806,273.828491,273.686493,15.015200,5.170400,450.000000,355.022186,337.209595
911.457275,299.936310,3611.617432,3613.909180,306.660614,306.655212,283.312592,283.287201,5.835900,5.823300,10.472700,10.479300,246.779999,246.169296,246.788300,246.165604,212.818298,212.817093,18.000000,18.000000,244.145798,243.612396,273.821106,273.681396,15.010200,5.164600,450.000000,355.361786,337.203888
911.432129,299.937714,3611.695313,3614.382324,306.653412,306.652588,283.308899,283.268707,5.835700,5.823300,10.472800,10.479300,246.815903,246.138504,246.813095,246.146500,212.818497,212.817398,18.000000,18.000000,244.129303,243.610703,273.820404,273.681213,15.004800,5.160000,450.000000,354.987305,337.198212
911.363220,299.925598,3611.653076,3614.518799,306.654205,306.650513,283.305389,283.250885,5.835900,5.823100,10.472900,10.479400,246.798004,246.175507,246.795807,246.177597,212.818802,212.817596,18.000000,18.000000,244.199997,243.666794,273.822296,273.678589,15.000000,5.155000,450.000000,354.855011,337.190186
911.159180,299.942413,3611.418701,3615.242676,306.646393,306.646210,283.301697,283.239105,5.835000,5.823100,10.472700,10.479700,246.804306,246.180496,246.817902,246.171097,212.819000,212.817795,18.000000,18.000000,244.145401,243.628098,273.811005,273.679413,14.995100,5.150300,450.000000,354.794403,337.182587
911.066772,299.922394,3611.585693,3614.311523,306.644714,306.639313,283.298706,283.237213,5.835000,5.822700,10.472900,10.479800,246.845093,246.146301,246.838898,246.157104,212.819397,212.818207,18.000000,18.000000,244.119202,243.614502,273.813110,273.674896,14.990400,5.144500,450.000000,355.135895,337.179413
911.022217,299.949707,3611.545166,3614.831299,306.629303,306.628510,283.295807,283.238403,5.834600,5.822800,10.472800,10.479800,246.826797,246.184204,246.833496,246.180298,212.819595,212.818497,18.000000,18.000000,244.169998,243.660995,273.807587,273.676086,14.985100,5.139500,450.000000,354.752197,337.174896
911.163391,299.934387,3611.239746,3615.182373,306.632904,306.618195,283.293213,283.235992,5.834300,5.822300,10.472900,10.479800,246.861298,246.158295,246.861801,246.161102,212.819901,212.818802,18.000000,18.000000,244.102707,243.608200,273.804993,273.670990,14.980400,5.134200,450.000000,354.891296,337.163300
911.395691,299.945313,3611.559814,3614.975586,306.612213,306.609985,283.289795,283.223907,5.834500,5.822400,10.473000,10.479800,246.849304,246.183594,246.846695,246.185593,212.820206,212.819107,18.000000,18.000000,244.199600,243.696396,273.806885,273.670685,14.977400,5.129400,450.000000,354.561005,337.164215
911.750122,299.938599,3611.513184,3614.684570,306.606110,306.605286,283.286407,283.216614,5.833400,5.822100,10.472800,10.480000,246.864807,246.182495,246.878601,246.172897,212.820602,212.819504,18.000000,18.000000,244.100204,243.618301,273.794800,273.670502,14.970700,5.124500,450.000000,354.265594,337.151215
911.931030,299.938690,3611.379395,3615.137451,306.610199,306.603485,283.282898,283.213593,5.833700,5.822100,10.473000,10.480000,246.889999,246.162704,246.882202,246.178207,212.820999,212.819794,18.000000,18.000000,244.131195,243.649307,273.798401,273.669891,14.965300,5.119900,450.000000,354.396088,337.142395
911.931030,299.940002,3611.318604,3615.271973,306.602509,306.602600,283.278992,283.219086,5.833000,5.822000,10.472800,10.479900,246.883102,246.192993,246.893005,246.188400,212.821198,212.820099,18.000000,18.000000,244.112106,243.637497,273.789398,273.667206,14.961000,5.115300,1350.000122,354.369904,337.140015
911.780884,299.934906,3611.471436,3614.327148,306.605011,306.601196,283.274811,283.226410,5.833100,5.821800,10.472900,10.479700,246.916306,246.167206,246.909500,246.181305,212.821503,212.820404,18.000000,18.000000,244.108093,243.643799,273.790985,273.664215,14.957200,5.109800,1350.000122,354.631592,337.151215
911.712830,299.938812,3611.513672,3614.705322,306.600800,306.600311,283.270691,283.229889,5.833000,5.821700,10.473000,10.479600,246.895996,246.202606,246.897095,246.201996,212.821793,212.820694,18.000000,18.000000,244.166504,243.687607,273.789398,273.663208,14.953400,5.105400,1350.000122,354.355804,337.155212
