热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
924.433716,300.018097,3610.549561,3614.638916,306.599701,306.599701,282.946594,282.898895,5.803800,5.819000,10.484200,10.480100,245.752502,246.435394,245.740097,246.439499,212.876602,212.878006,18.000000,18.000000,243.945496,244.605392,273.465393,273.635986,14.487100,4.411600,1350.000122,348.700104,337.152100
924.301025,300.021088,3610.262939,3614.638672,306.583313,306.583405,282.955688,282.945313,5.804700,5.819100,10.484500,10.479900,245.679092,246.444000,245.689804,246.443497,212.877396,212.878799,18.000000,18.000000,243.995499,244.628693,273.476105,273.636108,14.482300,4.408900,1350.000122,348.879395,337.133606
924.387573,300.034607,3610.493408,3613.968506,306.571014,306.570892,282.968201,282.983612,5.805500,5.819300,10.484800,10.479700,245.620300,246.461700,245.598801,246.473297,212.878204,212.879593,18.000000,18.000000,243.997299,244.592606,273.484589,273.638000,14.483100,4.405600,1350.000122,348.910004,337.147400
924.214600,300.035706,3610.229736,3613.594727,306.567291,306.567291,282.983398,283.023895,5.806300,5.819100,10.485100,10.479300,245.520294,246.488602,245.501801,246.496307,212.878998,212.880402,18.000000,18.000000,244.014496,244.577194,273.493591,273.634613,14.481000,4.402500,1350.000122,348.744293,337.148712
923.690674,300.047699,3610.238525,3612.531250,306.573090,306.573090,282.997192,283.056610,5.806900,5.819200,10.485100,10.479200,245.436600,246.512894,245.433701,246.514694,212.879700,212.881104,18.000000,18.000000,244.027695,244.559906,273.500488,273.636200,14.480800,4.399500,1350.000122,348.595001,337.140411
922.859802,300.048309,3610.108643,3612.428711,306.584991,306.584991,283.007294,283.078888,5.807500,5.819400,10.484900,10.479200,245.399994,246.520096,245.395004,246.526199,212.880295,212.881699,18.000000,18.000000,244.020004,244.528000,273.507294,273.639008,14.477200,4.396200,1350.000122,348.868286,337.139587
921.817627,300.057404,3609.731445,3613.352295,306.598297,306.598297,283.013611,283.090210,5.808100,5.819400,10.484600,10.479200,245.374802,246.538101,245.374603,246.533493,212.880600,212.882004,18.000000,18.000000,244.019104,244.498596,273.513611,273.639709,14.475300,4.393100,1350.000122,348.708313,337.134186
920.706787,300.057495,3609.976807,3612.357910,306.609802,306.609802,283.017609,283.092194,5.808700,5.819300,10.484200,10.479200,245.402603,246.520294,245.411697,246.517502,212.880707,212.882004,18.000000,18.000000,244.045502,244.506302,273.520111,273.637085,14.473200,4.389700,1350.000122,348.802612,337.131714
919.577515,300.064697,3610.043701,3612.314453,306.614899,306.614899,283.021698,283.089508,5.809300,5.819500,10.484000,10.479400,245.425797,246.514496,245.431503,246.516006,212.880600,212.881805,18.000000,18.000000,244.045395,244.480392,273.526794,273.640503,14.469600,4.385900,1350.000122,348.902893,337.134888
918.515381,300.066895,3609.759277,3613.744141,306.612701,306.611603,283.027008,283.087891,5.809900,5.819600,10.483800,10.479600,245.448807,246.508102,245.449600,246.503296,212.880203,212.881393,18.000000,18.000000,244.079102,244.493607,273.533997,273.641998,14.469900,4.382300,1350.000122,348.584686,337.136414
917.682617,300.070496,3609.791016,3612.537598,306.599609,306.600006,283.033386,283.088196,5.810500,5.819200,10.483800,10.479700,245.451599,246.500595,245.448700,246.507599,212.879700,212.880905,18.000000,18.000000,244.077896,244.463501,273.540894,273.638214,14.466900,4.378300,1350.000122,348.506287,337.128601
917.302673,300.075897,3609.461426,3613.463379,306.586914,306.583008,283.041687,283.091888,5.811200,5.819600,10.483800,10.479600,245.424606,246.520294,245.426697,246.512299,212.879196,212.880295,18.000000,18.000000,244.095901,244.452805,273.548004,273.639587,14.462300,4.374100,1350.000122,348.571503,337.128387
917.191711,300.073914,3609.339600,3613.391113,306.568787,306.563385,283.049591,283.097412,5.811700,5.819900,10.483700,10.479700,245.414597,246.520294,245.419098,246.508804,212.878693,212.879807,18.000000,18.000000,244.124695,244.461594,273.554199,273.642090,14.459400,4.369700,1350.000122,348.588715,337.130188
917.366028,300.083710,3609.274414,3613.499023,306.550690,306.545898,283.056885,283.102692,5.812200,5.819800,10.483600,10.479700,245.412903,246.516907,245.412704,246.509003,212.878098,212.879105,18.000000,18.000000,244.124802,244.442398,273.559601,273.641815,14.455500,4.365500,1350.000122,348.501709,337.131012
917.636780,300.075897,3609.450195,3612.375000,306.536987,306.533386,283.062897,283.104797,5.812700,5.819400,10.483400,10.479500,245.405701,246.521606,245.397705,246.528000,212.877502,212.878494,18.000000,18.000000,244.074493,244.362305,273.564301,273.640594,14.452400,4.360600,1350.000122,348.299896,337.132599
917.853821,300.081207,3609.414307,3612.293457,306.529114,306.528107,283.066498,283.105194,5.813000,5.819100,10.483100,10.479100,245.423401,246.518005,245.425293,246.519608,212.876694,212.877701,18.000000,18.000000,244.084000,244.353500,273.568298,273.635406,14.449100,4.356400,1350.000122,348.323090,337.134491
917.884277,300.075989,3609.364746,3612.192383,306.528198,306.528412,283.068390,283.101410,5.813300,5.819400,10.482700,10.479000,245.456100,246.508606,245.469498,246.507202,212.875793,212.876801,18.000000,18.000000,244.085602,244.343903,273.571503,273.640106,14.445400,4.352300,1350.000122,348.301788,337.130890
917.748718,300.081909,3609.163574,3612.904297,306.537201,306.532288,283.069214,283.092407,5.813600,5.819600,10.482400,10.478800,245.498398,246.506607,245.505905,246.496094,212.874695,212.875595,18.000000,18.000000,244.080597,244.326096,273.574493,273.638885,14.442300,4.348000,1350.000122,348.198090,337.132111
917.437012,300.075592,3609.359863,3612.442627,306.535187,306.536102,283.069305,283.082001,5.813800,5.819200,10.482100,10.478800,245.520004,246.495605,245.518097,246.493896,212.873596,212.874496,18.000000,18.000000,244.083405,244.317093,273.577301,273.636414,14.438800,4.344300,1350.000122,348.276093,337.121399
917.099670,300.079102,3609.189209,3612.993164,306.537506,306.537415,283.069305,283.066010,5.814100,5.819300,10.481900,10.478900,245.509399,246.499405,245.507797,246.496399,212.872498,212.873306,18.000000,18.000000,244.085602,244.309601,273.580109,273.637909,14.436000,4.340600,1350.000122,348.262787,337.120789
916.843506,300.076385,3609.635986,3611.794922,306.536194,306.535309,283.070404,283.060394,5.814300,5.819100,10.481800,10.479100,245.499893,246.497101,245.494797,246.507401,212.871399,212.872299,18.000000,18.000000,244.069000,244.279205,273.582886,273.639008,14.432700,4.336000,1350.000122,348.292389,337.129303
916.669373,300.076508,3608.828369,3613.663818,306.529785,306.528809,283.072601,283.064697,5.814600,5.819700,10.481800,10.479000,245.488007,246.504105,245.487503,246.494797,212.870499,212.871307,18.000000,18.000000,244.109207,244.316803,273.586212,273.640289,14.430100,4.332500,1350.000122,348.118805,337.115601
916.651184,300.077209,3609.225586,3612.664307,306.521698,306.519592,283.076111,283.063690,5.814900,5.819200,10.481800,10.479100,245.480804,246.490997,245.477203,246.496506,212.869598,212.870407,18.000000,18.000000,244.116806,244.316803,273.588806,273.637512,14.426500,4.328500,1350.000122,348.320404,337.109009
916.794373,300.075592,3609.333740,3612.052002,306.512512,306.509705,283.079010,283.067413,5.815100,5.819200,10.481800,10.479000,245.469696,246.498901,245.465607,246.505905,212.868805,212.869598,18.000000,18.000000,244.084305,244.269196,273.591492,273.636414,14.424700,4.324300,1350.000122,348.153015,337.123901
917.118408,300.076813,3609.250732,3611.985840,306.503815,306.503510,283.082397,283.077393,5.815300,5.819400,10.481700,10.478800,245.459396,246.503006,245.456894,246.504303,212.867996,212.868805,18.000000,18.000000,244.103394,244.281601,273.593994,273.639496,14.421200,4.320400,1350.000122,348.123505,337.122009
917.365784,300.072205,3609.078369,3612.029297,306.501801,306.501495,283.085297,283.088196,5.815700,5.819200,10.481700,10.478400,245.445496,246.510803,245.442902,246.511398,212.867294,212.868103,18.000000,18.000000,244.108002,244.268402,273.597412,273.636414,14.417600,4.316400,1350.000122,348.049591,337.113312
917.439270,300.075012,3608.980225,3612.322754,306.503601,306.502899,283.087006,283.087189,5.815900,5.819100,10.481500,10.478200,245.434006,246.518997,245.429504,246.526306,212.866501,212.867294,18.000000,18.000000,244.090302,244.231598,273.600311,273.636688,14.415300,4.312400,1350.000122,347.981598,337.119507
917.385681,300.069214,3609.135254,3611.707520,306.508392,306.508514,283.087708,283.080292,5.816100,5.819200,10.481400,10.478200,245.425201,246.517197,245.421799,246.521194,212.865906,212.866592,18.000000,18.000000,244.120895,244.257904,273.602997,273.638885,14.411900,4.308700,1350.000122,348.200409,337.111206
917.174316,300.073700,3609.072266,3612.200439,306.516693,306.515686,283.087708,283.080414,5.816300,5.819200,10.481200,10.478400,245.418594,246.512497,245.416397,246.515594,212.865204,212.865906,18.000000,18.000000,244.117493,244.249207,273.604614,273.636108,14.409000,4.304800,1350.000122,348.084290,337.108093
916.814087,300.068695,3608.791504,3613.068604,306.521912,306.521393,283.088013,283.085205,5.816500,5.819500,10.481000,10.478500,245.408905,246.525208,245.407104,246.525894,212.864594,212.865295,18.000000,18.000000,244.113907,244.238602,273.605988,273.641388,14.406700,4.301000,1350.000122,347.932312,337.111511
916.346985,300.069397,3608.510742,3613.574951,306.523193,306.522095,283.088715,283.086090,5.816100,5.819900,10.480800,10.478400,245.411407,246.524002,245.419495,246.510193,212.863998,212.864700,18.000000,18.000000,244.078094,244.219498,273.601593,273.638702,14.403700,4.297600,1350.000122,347.839111,337.102997
916.017029,300.065491,3608.786865,3612.139160,306.519104,306.519104,283.089691,283.081207,5.816500,5.819300,10.480800,10.478400,245.414795,246.527298,245.409897,246.525299,212.863297,212.863998,18.000000,18.000000,244.088898,244.212097,273.607513,273.638214,14.399700,4.293200,1350.000122,348.061005,337.101990
915.901672,300.062592,3609.035889,3611.617432,306.515015,306.515015,283.091705,283.082703,5.816800,5.819100,10.480800,10.478300,245.400604,246.520493,245.396606,246.526901,212.862595,212.863403,18.000000,18.000000,244.115494,244.224701,273.609894,273.635590,14.397600,4.289500,1350.000122,347.891113,337.100189
915.853577,300.066589,3608.987549,3611.025635,306.511200,306.509186,283.094299,283.083710,5.817000,5.819000,10.480800,10.478300,245.390503,246.527496,245.386307,246.533295,212.862000,212.862701,18.000000,18.000000,244.121506,244.219193,273.612396,273.639008,14.393100,4.285300,1350.000122,348.048492,337.095490
915.807983,300.059692,3608.896973,3611.771484,306.504303,306.503113,283.096985,283.083405,5.817200,5.819200,10.480800,10.478400,245.384293,246.520004,245.381104,246.525604,212.861496,212.862305,18.000000,18.000000,244.130707,244.227493,273.614502,273.637512,14.391000,4.281200,1350.000122,347.973114,337.106110
915.785828,300.067810,3608.543701,3612.620117,306.499908,306.498291,283.099213,283.087189,5.817300,5.819600,10.480700,10.478600,245.374603,246.528305,245.372406,246.529099,212.860992,212.861694,18.000000,18.000000,244.150299,244.243805,273.616394,273.642700,14.388000,4.277300,1350.000122,347.819305,337.101807
915.783325,300.058502,3608.473145,3612.849121,306.499115,306.495697,283.100708,283.086090,5.817500,5.819500,10.480600,10.478400,245.366302,246.533203,245.364395,246.535995,212.860596,212.861404,18.000000,18.000000,244.122498,244.203995,273.618286,273.640503,14.385400,4.273300,1350.000122,347.707092,337.103699
915.726074,300.064789,3608.431396,3612.802002,306.496307,306.493896,283.101501,283.084991,5.817700,5.819200,10.480500,10.478200,245.355896,246.546204,245.354095,246.548904,212.860107,212.860794,18.000000,18.000000,244.112900,244.177704,273.619690,273.639099,14.381900,4.269400,1350.000122,347.709198,337.100891
915.618591,300.055206,3608.411133,3612.748291,306.495087,306.493286,283.101898,283.082703,5.817500,5.819100,10.480200,10.478100,245.350204,246.551804,245.352707,246.553497,212.859695,212.860306,18.000000,18.000000,244.071899,244.134705,273.614990,273.637390,14.378800,4.265400,1350.000122,347.674408,337.100098
915.487915,300.056610,3608.486328,3612.254395,306.492493,306.493103,283.101807,283.082214,5.817100,5.819100,10.480000,10.477900,245.377502,246.541595,245.378494,246.539795,212.859100,212.859802,18.000000,18.000000,244.044998,244.127808,273.615997,273.633911,14.375100,4.261500,1350.000122,347.639496,337.089691
915.315308,300.048004,3608.646484,3611.906250,306.492096,306.491699,283.101715,283.077301,5.817700,5.818900,10.479900,10.477900,245.358307,246.550797,245.355103,246.550903,212.858398,212.859100,18.000000,18.000000,244.122604,244.180099,273.620392,273.634308,14.370700,4.257400,1350.000122,347.747314,337.088104
915.147705,300.052185,3608.864258,3611.453857,306.492188,306.489594,283.101593,283.071503,5.817800,5.818700,10.479800,10.478000,245.347900,246.552994,245.344406,246.561905,212.857803,212.858505,18.000000,18.000000,244.119797,244.166901,273.621613,273.636688,14.368800,4.252900,1350.000122,347.662201,337.100708
915.023682,300.049011,3608.375977,3612.506348,306.486298,306.486298,283.101715,283.065094,5.818000,5.818900,10.479700,10.478000,245.339996,246.566299,245.340103,246.561005,212.857407,212.858002,18.000000,18.000000,244.127899,244.167206,273.622986,273.632294,14.365000,4.249200,1350.000122,347.471100,337.085388
914.939087,300.045197,3608.599609,3611.477051,306.483887,306.482208,283.101898,283.053497,5.817900,5.818800,10.479600,10.478200,245.335205,246.565796,245.336105,246.564804,212.857101,212.857697,18.000000,18.000000,244.110397,244.147507,273.619995,273.633087,14.360500,4.245200,1350.000122,347.638306,337.082214
914.871704,300.047394,3608.339355,3612.360596,306.477203,306.476715,283.102112,283.048706,5.817200,5.819000,10.479400,10.478400,245.360504,246.554794,245.365402,246.553497,212.856598,212.857300,18.000000,18.000000,244.049500,244.115707,273.616791,273.635193,14.357700,4.241100,1350.000122,347.534210,337.084412
914.840881,300.036285,3608.331299,3612.583252,306.471893,306.471313,283.102692,283.051514,5.817900,5.818800,10.479400,10.478400,245.349792,246.561203,245.345596,246.561401,212.856293,212.856995,18.000000,18.000000,244.121704,244.164993,273.622192,273.631592,14.355500,4.237300,1350.000122,347.305908,337.081512
914.847229,300.046814,3608.524414,3611.657471,306.464996,306.465088,283.102814,283.058014,5.817900,5.818700,10.479300,10.478300,245.339600,246.560394,245.338806,246.559799,212.855896,212.856598,18.000000,18.000000,244.135605,244.173599,273.621185,273.631287,14.350300,4.233100,1350.000122,347.325897,337.088593
914.922119,300.035309,3608.311768,3612.353760,306.459290,306.459412,283.103302,283.060089,5.817400,5.818500,10.479100,10.478100,245.362396,246.553497,245.362900,246.556305,212.855606,212.856201,18.000000,18.000000,244.044495,244.105194,273.616211,273.630707,14.345200,4.229000,1350.000122,347.363403,337.080414
915.043701,300.038391,3608.467041,3611.722168,306.462494,306.456207,283.102997,283.059906,5.817800,5.818700,10.479100,10.478200,245.347198,246.566406,245.343201,246.571793,212.855194,212.855896,18.000000,18.000000,244.100601,244.138794,273.621185,273.629395,14.340900,4.224600,1350.000122,347.399811,337.073486
915.151306,300.033386,3608.133057,3613.135742,306.456512,306.455902,283.101898,283.052612,5.818000,5.818700,10.479100,10.478100,245.338303,246.569504,245.336807,246.568802,212.854904,212.855606,18.000000,18.000000,244.132004,244.163895,273.622986,273.631195,14.338800,4.220900,1350.000122,347.116791,337.082214
915.176880,300.036713,3608.043457,3613.164063,306.457306,306.456909,283.100586,283.044312,5.817200,5.818600,10.478700,10.478100,245.347794,246.575104,245.357101,246.571106,212.854599,212.855301,18.000000,18.000000,244.030807,244.069702,273.614410,273.629303,14.334800,4.217000,1350.000122,347.283508,337.077393
914.968323,300.028900,3607.998047,3612.995361,306.458496,306.458588,283.099213,283.042114,5.817600,5.818700,10.478700,10.478200,245.360596,246.565994,245.356094,246.562500,212.854294,212.854996,18.000000,18.000000,244.086197,244.138107,273.618988,273.631805,14.332800,4.213300,1350.000122,347.094208,337.076294
914.727722,300.028412,3607.890137,3612.967041,306.461212,306.459198,283.098206,283.047699,5.817800,5.818100,10.478700,10.478000,245.346100,246.570908,245.343201,246.575699,212.854004,212.854599,18.000000,18.000000,244.120102,244.153900,273.620789,273.626007,14.329500,4.208900,1350.000122,347.292786,337.071411
914.501526,300.031799,3608.376709,3611.793945,306.455505,306.455902,283.097595,283.046387,5.817900,5.818300,10.478700,10.478000,245.339905,246.574402,245.337097,246.581299,212.853699,212.854401,18.000000,18.000000,244.125595,244.150406,273.621887,273.625885,14.325800,4.205100,1350.000122,347.183685,337.073486
914.408020,300.024506,3608.364502,3612.226563,306.451508,306.450989,283.097107,283.038086,5.817900,5.818400,10.478600,10.478000,245.334595,246.582794,245.333405,246.585205,212.853607,212.854294,18.000000,18.000000,244.108994,244.125397,273.622589,273.626312,14.322100,4.201200,1350.000122,347.114197,337.080200
914.462097,300.031708,3608.349854,3612.224365,306.446808,306.446411,283.096588,283.035797,5.817000,5.818500,10.478300,10.478200,245.342697,246.578796,245.354706,246.576904,212.853394,212.854095,18.000000,18.000000,244.062302,244.093307,273.613495,273.627289,14.318800,4.197300,1350.000122,347.081085,337.079315
914.524719,300.018097,3608.408936,3611.624756,306.444702,306.442688,283.096405,283.041809,5.817300,5.818600,10.478300,10.478200,245.373398,246.574707,245.371002,246.563004,212.853195,212.853897,18.000000,18.000000,244.002701,244.054504,273.615112,273.630096,14.317400,4.193000,1350.000122,346.962494,337.085602
914.461914,300.021912,3608.067383,3612.115234,306.437805,306.438690,283.096191,283.045013,5.817100,5.818100,10.478200,10.478000,245.355301,246.577896,245.360397,246.576996,212.852905,212.853500,18.000000,18.000000,244.098694,244.138901,273.613586,273.625610,14.313100,4.189400,1350.000122,346.879486,337.064209
914.405029,300.017487,3608.300537,3611.431885,306.435791,306.435211,283.095612,283.036713,5.817100,5.818000,10.478100,10.477900,245.373001,246.581802,245.369705,246.582199,212.852600,212.853302,18.000000,18.000000,244.031998,244.079498,273.613312,273.624207,14.309800,4.185500,1350.000122,346.700409,337.064789
914.425415,300.013794,3608.291260,3611.375732,306.434906,306.433502,283.094391,283.032196,5.817100,5.818000,10.478000,10.478000,245.358505,246.586807,245.360703,246.585907,212.852402,212.853104,18.000000,18.000000,244.094498,244.129700,273.613708,273.623901,14.306900,4.181600,1350.000122,346.698486,337.063690
914.437622,300.017792,3608.392578,3611.278564,306.433807,306.433105,283.093292,283.035797,5.816800,5.817700,10.477900,10.478100,245.375793,246.581894,245.374100,246.591293,212.852295,212.852905,18.000000,18.000000,244.024704,244.069794,273.610992,273.623688,14.303600,4.177300,1350.000122,346.815613,337.069214
914.304382,300.008209,3608.183838,3611.699707,306.435394,306.431610,283.092407,283.040100,5.817100,5.817800,10.477900,10.478000,245.365494,246.594101,245.363403,246.593002,212.852097,212.852798,18.000000,18.000000,244.083099,244.116196,273.613892,273.621094,14.299900,4.172800,1350.000122,346.748199,337.068512
914.140320,300.015900,3608.269043,3611.575439,306.428802,306.429108,283.090912,283.026886,5.817100,5.817700,10.477800,10.478100,245.359497,246.589996,245.358307,246.596405,212.852097,212.852707,18.000000,18.000000,244.104507,244.132706,273.613098,273.621887,14.296100,4.168900,1350.000122,346.711700,337.065796
914.055481,300.009613,3608.139893,3612.312012,306.427795,306.426392,283.089386,283.005310,5.816400,5.817300,10.477600,10.478100,245.378403,246.593994,245.385696,246.588898,212.852005,212.852707,18.000000,18.000000,243.976105,244.016403,273.606110,273.617706,14.292300,4.164300,1350.000122,346.719513,337.059998
914.047119,300.006805,3607.919434,3612.768555,306.424805,306.424408,283.087494,282.981812,5.816900,5.817700,10.477700,10.478400,245.380005,246.582306,245.374802,246.587601,212.852005,212.852600,18.000000,18.000000,244.112595,244.158707,273.611298,273.620087,14.287900,4.160800,1350.000122,346.568604,337.051392
913.939209,300.009796,3608.200684,3611.901123,306.420807,306.420410,283.086212,282.967590,5.816400,5.817500,10.477500,10.478800,245.379501,246.582001,245.383499,246.590302,212.851898,212.852600,18.000000,18.000000,244.048492,244.099396,273.604797,273.619995,14.284900,4.156300,1350.000122,346.749298,337.060608
913.752686,300.006897,3608.044922,3612.383057,306.415009,306.412903,283.085693,282.970886,5.816600,5.817800,10.477500,10.478900,245.395004,246.585007,245.390198,246.588501,212.851807,212.852493,18.000000,18.000000,244.054901,244.112396,273.607697,273.623993,14.280600,4.151800,1350.000122,346.389404,337.054504
913.700623,300.003815,3608.004639,3612.150635,306.402802,306.402588,283.084686,282.974091,5.816300,5.817300,10.477300,10.478600,245.385803,246.585403,245.387207,246.594894,212.851807,212.852493,18.000000,18.000000,244.050201,244.101196,273.603912,273.617401,14.276900,4.147400,1350.000122,346.423492,337.055115
913.843079,300.007385,3608.042725,3612.223145,306.391602,306.390991,283.083405,282.962006,5.816200,5.817500,10.477300,10.478400,245.401901,246.588196,245.400497,246.589096,212.851700,212.852402,18.000000,18.000000,244.031403,244.093903,273.603912,273.615906,14.273400,4.143300,1350.000122,346.359894,337.062012
914.228882,299.998413,3608.051270,3612.220947,306.383209,306.383087,283.082092,282.946899,5.816400,5.817500,10.477300,10.478500,245.393097,246.589493,245.390396,246.593506,212.851700,212.852402,18.000000,18.000000,244.090698,244.144501,273.605804,273.620087,14.267900,4.139500,1350.000122,346.361908,337.040100
914.650330,300.007111,3607.481689,3614.055176,306.384308,306.379913,283.080505,282.942505,5.816500,5.817800,10.477200,10.478500,245.384995,246.598602,245.387100,246.588806,212.851593,212.852295,18.000000,18.000000,244.119995,244.171204,273.605591,273.619812,14.264700,4.135600,1350.000122,346.250702,337.038513
914.828674,300.000397,3607.951172,3612.427979,306.378815,306.378998,283.078186,282.944214,5.815300,5.817900,10.476800,10.478700,245.409195,246.596405,245.424194,246.579895,212.851700,212.852402,18.000000,18.000000,243.948196,244.026199,273.593597,273.622711,14.261500,4.131100,1350.000122,346.146912,337.050903
