热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.017883,299.997803,3612.535889,3615.327881,306.852203,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480300,246.568298,246.002899,246.565598,246.002594,212.815399,212.814301,18.000000,18.000000,244.385696,243.819397,273.901398,273.749512,15.264100,5.402700,136.841293,357.845490,337.472107
915.021729,299.987610,3612.521973,3615.355957,306.853088,306.851105,283.404510,283.398285,5.842400,5.828800,10.473800,10.480200,246.568298,246.016006,246.574005,246.020493,212.815506,212.814301,18.000000,18.000000,244.214203,243.643799,273.894196,273.744202,15.264200,5.402700,136.746902,357.824005,337.471985
915.022278,299.999603,3612.527100,3615.242676,306.852112,306.851105,283.404388,283.398102,5.842800,5.829400,10.473900,10.480300,246.580704,246.012802,246.576004,246.009094,212.815308,212.814102,18.000000,18.000000,244.343307,243.780502,273.899994,273.750000,15.263900,5.402700,136.742599,357.863403,337.472412
915.021729,299.980408,3612.533447,3615.313232,306.852386,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480400,246.567993,246.003601,246.567001,246.002197,212.815399,212.814301,18.000000,18.000000,244.366394,243.802902,273.901489,273.751892,15.264100,5.402700,136.815598,357.844788,337.472595
915.020386,300.010895,3612.528809,3615.379150,306.853302,306.851288,283.404694,283.398407,5.842600,5.829700,10.473800,10.480500,246.568497,245.997498,246.574493,245.994202,212.815399,212.814194,18.000000,18.000000,244.324905,243.776596,273.895294,273.753204,15.264200,5.402700,136.732605,357.824005,337.472504
915.019287,299.979492,3612.519287,3615.248047,306.853394,306.851196,283.404510,283.398407,5.842600,5.828800,10.473900,10.480200,246.588104,246.000198,246.582703,246.012299,212.815598,212.814499,18.000000,18.000000,244.213394,243.649704,273.898285,273.742310,15.264100,5.402600,136.628098,357.847290,337.472198
915.015991,300.002289,3612.528320,3615.228760,306.852295,306.851105,283.404388,283.398285,5.842900,5.829300,10.473900,10.480300,246.565796,246.025497,246.564896,246.019196,212.815506,212.814301,18.000000,18.000000,244.346298,243.769699,273.900909,273.749695,15.264100,5.402600,136.731094,357.869904,337.472412
915.021423,299.984406,3612.542480,3615.254639,306.852203,306.851105,283.404297,283.398102,5.842900,5.829500,10.473800,10.480400,246.562698,246.007004,246.564407,246.003601,212.815506,212.814301,18.000000,18.000000,244.359604,243.795197,273.898804,273.751801,15.264200,5.402600,136.784103,357.868103,337.473389
915.023682,300.002289,3612.532471,3615.323975,306.852814,306.851105,283.404510,283.398285,5.842400,5.829600,10.473800,10.480400,246.584198,245.993698,246.589493,245.990997,212.815506,212.814301,18.000000,18.000000,244.280899,243.742096,273.895508,273.751587,15.264400,5.402700,136.801300,357.829193,337.473297
915.024475,299.989410,3612.519043,3615.316650,306.854187,306.851288,283.404602,283.398407,5.842900,5.828800,10.473900,10.480100,246.575104,246.009506,246.568893,246.019897,212.815598,212.814407,18.000000,18.000000,244.269501,243.692001,273.900299,273.742889,15.264300,5.402700,136.682495,357.817688,337.472900
915.021423,299.991089,3612.517090,3615.182373,306.853210,306.851105,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.561707,246.020706,246.560806,246.014297,212.815598,212.814407,18.000000,18.000000,244.364105,243.786697,273.902710,273.750305,15.264100,5.402700,136.655304,357.856293,337.473114
915.021973,300.000397,3612.534668,3615.289795,306.852386,306.851288,283.404510,283.398193,5.843200,5.829500,10.474000,10.480300,246.557999,246.005203,246.557693,246.003494,212.815506,212.814301,18.000000,18.000000,244.389297,243.816803,273.904114,273.751404,15.264200,5.402700,136.782700,357.854095,337.473602
915.020508,299.990601,3612.518066,3615.326660,306.853302,306.851288,283.404694,283.398285,5.842600,5.828900,10.473700,10.480200,246.556396,246.010406,246.564102,246.016006,212.815704,212.814499,18.000000,18.000000,244.221207,243.647003,273.893799,273.743286,15.264400,5.402700,136.696793,357.828888,337.473297
915.019714,300.000397,3612.526367,3615.260742,306.853302,306.851288,283.404694,283.398285,5.842600,5.829300,10.473800,10.480300,246.587296,246.018005,246.584793,246.012802,212.815598,212.814407,18.000000,18.000000,244.273499,243.714203,273.899200,273.749695,15.264100,5.402600,136.655304,357.862701,337.473114
915.021179,299.979614,3612.533691,3615.227051,306.852203,306.851196,283.404602,283.398102,5.842800,5.829500,10.473700,10.480300,246.568405,246.004700,246.569794,246.002396,212.815598,212.814407,18.000000,18.000000,244.344101,243.784607,273.897003,273.750397,15.264200,5.402600,136.764099,357.869293,337.473907
915.025330,300.009094,3612.533447,3615.328857,306.852692,306.851288,283.404510,283.398193,5.842500,5.828900,10.473700,10.480100,246.584000,246.006805,246.583298,246.013306,212.815308,212.814102,18.000000,18.000000,244.250107,243.687805,273.897003,273.744110,15.264500,5.402700,136.782700,357.835205,337.473999
915.019470,299.974701,3612.521484,3615.252686,306.852692,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.570297,246.017899,246.568695,246.013596,212.815399,212.814194,18.000000,18.000000,244.334198,243.763596,273.900208,273.749298,15.264200,5.402600,136.646805,357.850494,337.473999
915.017212,300.007202,3612.535889,3615.226563,306.852295,306.851288,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.564407,246.007401,246.562607,246.005997,212.815308,212.814102,18.000000,18.000000,244.386398,243.816193,273.902496,273.750793,15.264200,5.402600,136.699707,357.867401,337.474487
915.017029,299.986298,3612.539063,3615.339600,306.852905,306.851410,283.404694,283.398407,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.356598,243.782700,273.903015,273.748596,15.264500,5.402700,136.742599,357.839996,337.474792
915.017090,300.001587,3612.515625,3615.337402,306.853912,306.851288,283.404785,283.398407,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.186203,243.616394,273.893005,273.744812,15.264300,5.402700,136.589493,357.829498,337.473785
915.010925,299.986908,3612.517334,3615.166992,306.852997,306.851196,283.404694,283.398407,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.344101,243.781006,273.900909,273.749390,15.264200,5.402600,136.685394,357.862396,337.474304
915.023682,299.990692,3612.538574,3615.323730,306.852295,306.851196,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.261093,243.690704,273.894714,273.744293,15.264600,5.402600,136.721100,357.857513,337.475006
915.026184,299.998291,3612.526367,3615.354980,306.852692,306.851288,283.404602,283.398285,5.842900,5.829400,10.473700,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.332306,243.770096,273.899506,273.749390,15.264400,5.402700,136.573807,357.833099,337.474792
915.024170,299.979004,3612.531494,3615.255127,306.852295,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.371597,243.806000,273.901794,273.751312,15.264500,5.402600,136.686798,357.870697,337.475006
915.019592,300.014404,3612.546143,3615.348633,306.852692,306.851410,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.377502,243.806503,273.903107,273.748199,15.264700,5.402700,136.580902,357.851288,337.475586
915.020813,299.976288,3612.524170,3615.375488,306.853302,306.851410,283.404785,283.398499,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.278305,243.677200,273.904205,273.743988,15.264400,5.402700,136.495102,357.826813,337.475006
915.021118,300.012695,3612.522705,3615.244141,306.852692,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.264603,243.704498,273.892700,273.749512,15.264500,5.402600,136.632401,357.863190,337.475403
915.020081,299.974701,3612.541260,3615.238281,306.852509,306.851288,283.404694,283.398285,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.316101,243.762802,273.899994,273.750793,15.264600,5.402600,136.621002,357.868805,337.476288
915.020508,300.007507,3612.534668,3615.345215,306.853607,306.851410,283.404510,283.398407,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.375504,243.817505,273.900299,273.752686,15.264600,5.402700,136.476501,357.829407,337.475891
915.021301,299.989899,3612.512939,3615.250732,306.853790,306.851501,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.263504,243.721298,273.894104,273.749512,15.264300,5.402700,136.482193,357.836700,337.475403
915.015320,299.993713,3612.533691,3615.250244,306.852692,306.851410,283.404388,283.398407,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.249207,243.675201,273.899414,273.745209,15.264600,5.402600,136.609604,357.871490,337.476013
915.017578,299.996002,3612.550049,3615.351563,306.852997,306.851501,283.404510,283.398407,5.843000,5.829400,10.473700,10.480100,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.364502,243.796295,273.900909,273.750488,15.264800,5.402600,136.498001,357.852386,337.476715
915.017883,299.986389,3612.520752,3615.322021,306.854004,306.851410,283.404510,283.398285,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.364807,243.798294,273.902588,273.751892,15.264500,5.402700,136.422195,357.819794,337.476105
915.016785,300.009888,3612.514160,3615.264160,306.853790,306.851410,283.404602,283.398285,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.228699,243.664902,273.893494,273.743896,15.264500,5.402600,136.443604,357.847595,337.475494
915.010315,299.975311,3612.534668,3615.249512,306.852692,306.851196,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.281204,243.714798,273.900299,273.749603,15.264600,5.402600,136.490799,357.877686,337.476196
915.025085,300.005890,3612.550537,3615.357666,306.852997,306.851288,283.404602,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.357498,243.776398,273.901886,273.744202,15.264900,5.402600,136.503693,357.851105,337.476807
915.029419,299.981812,3612.524902,3615.337646,306.853394,306.851288,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.242706,243.676804,273.893890,273.748413,15.264600,5.402700,136.356400,357.826996,337.476501
915.026123,299.997803,3612.515625,3615.224609,306.852814,306.851196,283.404785,283.398407,5.842900,5.829400,10.473700,10.480100,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.358200,243.798706,273.900085,273.750305,15.264500,5.402600,136.397903,357.854614,337.476410
915.024170,299.989594,3612.528076,3615.218750,306.852905,306.851410,283.404694,283.398407,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.308502,243.758896,273.894806,273.751892,15.264700,5.402600,136.479401,357.878693,337.476501
915.025330,299.993988,3612.542236,3615.280029,306.852509,306.851410,283.404694,283.398499,5.842800,5.829700,10.473700,10.480300,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.335999,243.793793,273.898895,273.753387,15.264900,5.402600,136.412094,357.864899,337.477203
915.028076,299.997406,3612.532471,3615.343750,306.854004,306.851593,283.404785,283.398590,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.279694,243.702606,273.900787,273.742096,15.264800,5.402600,136.251907,357.831085,337.476898
915.014771,299.987396,3612.517090,3615.326904,306.854492,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.302200,243.731293,273.895905,273.750488,15.264600,5.402700,136.230499,357.832306,337.476501
915.010925,299.999207,3612.529785,3615.240967,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473600,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.266998,243.702698,273.898285,273.743286,15.264600,5.402600,136.334900,357.871399,337.476898
915.015991,299.983093,3612.538574,3615.277588,306.852509,306.851501,283.404785,283.398499,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.349594,243.773895,273.901215,273.749512,15.264900,5.402600,136.340607,357.863586,337.477600
915.018616,300.001007,3612.529297,3615.337646,306.853302,306.851593,283.404785,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.300400,243.731201,273.895813,273.744995,15.264900,5.402600,136.207596,357.833893,337.477295
915.015686,299.995209,3612.516113,3615.185059,306.853088,306.851501,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.295197,243.731995,273.898987,273.749786,15.264600,5.402600,136.163193,357.864105,337.477203
915.016113,300.011993,3612.538330,3615.302979,306.852509,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.378296,243.816696,273.899994,273.751495,15.264900,5.402600,136.253403,357.867401,337.477814
915.018005,300.004395,3612.533447,3615.329834,306.854004,306.851410,283.404999,283.398712,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.276001,243.726196,273.894714,273.747498,15.265100,5.402600,136.169006,357.832214,337.477905
915.018921,300.004608,3612.513916,3615.331055,306.854187,306.851715,283.405090,283.398804,5.842800,5.829000,10.473700,10.480100,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.275406,243.701004,273.899689,273.746613,15.264900,5.402700,136.081696,357.820587,337.477386
915.018372,300.005188,3612.516846,3615.162842,306.853607,306.851501,283.404907,283.398590,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005997,212.815506,212.814301,18.000000,18.000000,244.376007,243.806595,273.901611,273.750214,15.264700,5.402600,136.045898,357.866913,337.477509
915.009827,300.005890,3612.544434,3615.309326,306.852814,306.851593,283.404785,283.398590,5.843100,5.828800,10.473700,10.480000,246.556900,246.017105,246.554703,246.023804,212.815598,212.814301,18.000000,18.000000,244.312607,243.724899,273.901611,273.743591,15.264900,5.402600,136.176102,357.873688,337.478210
915.017273,300.007813,3612.535400,3615.323486,306.853790,306.851593,283.404907,283.398590,5.842400,5.829300,10.473500,10.480100,246.571304,246.016693,246.579498,246.009796,212.815506,212.814301,18.000000,18.000000,244.265503,243.702698,273.894592,273.748901,15.265100,5.402600,136.130295,357.838013,337.478210
915.018921,299.998413,3612.519043,3615.274170,306.853210,306.851501,283.404999,283.398590,5.842900,5.829400,10.473600,10.480100,246.576599,246.002899,246.572296,246.002197,212.815598,212.814407,18.000000,18.000000,244.344696,243.785904,273.900085,273.750702,15.264800,5.402600,135.961502,357.840607,337.477814
915.013977,300.014099,3612.533936,3615.265625,306.852600,306.851593,283.404907,283.398590,5.842900,5.829600,10.473600,10.480200,246.566803,245.999802,246.567307,245.998703,212.815506,212.814301,18.000000,18.000000,244.363907,243.803406,273.899689,273.752014,15.264800,5.402600,136.058807,357.870300,337.478210
915.015015,300.001709,3612.544922,3615.265381,306.852814,306.851501,283.404999,283.398590,5.842400,5.829700,10.473500,10.480200,246.582199,245.991394,246.587006,245.988693,212.815704,212.814499,18.000000,18.000000,244.280701,243.741592,273.894989,273.753510,15.265100,5.402500,136.024506,357.874908,337.478485
915.020081,300.011902,3612.529541,3615.356201,306.854401,306.851715,283.405090,283.398712,5.842800,5.829000,10.473600,10.479900,246.578400,245.995193,246.572495,246.005203,212.815704,212.814499,18.000000,18.000000,244.288300,243.723206,273.899811,273.743988,15.265200,5.402600,135.934402,357.826385,337.478302
915.016174,300.001801,3612.511230,3615.251709,306.853607,306.851593,283.404907,283.398590,5.843000,5.829200,10.473600,10.480000,246.560699,246.025299,246.559799,246.021194,212.815704,212.814499,18.000000,18.000000,244.318893,243.737198,273.901703,273.749207,15.264900,5.402600,135.824203,357.842194,337.477905
915.013794,300.007904,3612.534668,3615.250488,306.852997,306.851593,283.404785,283.398407,5.843100,5.829200,10.473600,10.479900,246.559402,246.008606,246.557297,246.011002,212.815704,212.814499,18.000000,18.000000,244.350601,243.770203,273.902588,273.745911,15.264700,5.402500,135.905807,357.878387,337.478485
915.011230,300.009186,3612.538818,3615.320801,306.852997,306.851593,283.404999,283.398407,5.842400,5.829000,10.473400,10.479900,246.563202,246.023499,246.572601,246.020798,212.815598,212.814407,18.000000,18.000000,244.226898,243.657196,273.893890,273.747192,15.265100,5.402600,135.971603,357.856293,337.479309
915.013306,299.997711,3612.527100,3615.340576,306.853912,306.851593,283.405090,283.398590,5.842900,5.829400,10.473500,10.480000,246.580093,246.006302,246.574203,246.004898,212.815598,212.814407,18.000000,18.000000,244.342102,243.781097,273.900513,273.750488,15.265200,5.402700,135.825607,357.825195,337.478699
915.013428,300.013794,3612.510254,3615.245850,306.854401,306.851501,283.404999,283.398590,5.842500,5.829400,10.473400,10.479900,246.570496,246.000107,246.575302,245.999100,212.815399,212.814301,18.000000,18.000000,244.311798,243.757095,273.895111,273.748108,15.264900,5.402600,135.757004,357.845612,337.478302
915.013611,299.998688,3612.517334,3615.158203,306.852600,306.851288,283.404907,283.398499,5.842700,5.828900,10.473500,10.479900,246.579895,246.015793,246.574997,246.020599,212.815506,212.814301,18.000000,18.000000,244.257797,243.685898,273.899200,273.745789,15.264800,5.402600,135.791306,357.875397,337.478699
915.011414,300.008209,3612.537109,3615.195068,306.852814,306.851410,283.404907,283.398590,5.843000,5.829400,10.473600,10.480000,246.566299,246.011307,246.565002,246.008301,212.815399,212.814194,18.000000,18.000000,244.371002,243.801102,273.901093,273.750214,15.264900,5.402500,135.845703,357.884399,337.479309
915.020813,300.005310,3612.542725,3615.412109,306.853302,306.851410,283.404999,283.398590,5.842900,5.829500,10.473500,10.480100,246.562607,246.002899,246.565002,246.000900,212.815399,212.814194,18.000000,18.000000,244.345398,243.783600,273.898010,273.751404,15.265200,5.402600,135.858597,357.840912,337.479187
915.027710,300.008698,3612.523438,3615.332764,306.853088,306.851501,283.405212,283.398712,5.842400,5.829500,10.473500,10.480000,246.584595,245.992096,246.587097,245.992096,212.815506,212.814301,18.000000,18.000000,244.273804,243.730392,273.896698,273.749298,15.265000,5.402600,135.708298,357.835114,337.478912
915.016418,300.004700,3612.511719,3615.163818,306.853790,306.851593,283.405090,283.398712,5.842900,5.828800,10.473600,10.479900,246.569702,246.015305,246.564896,246.022003,212.815598,212.814407,18.000000,18.000000,244.281494,243.701599,273.900391,273.744995,15.264900,5.402600,135.588196,357.866608,337.478912
915.010315,300.002991,3612.539551,3615.260498,306.852814,306.851593,283.404999,283.398590,5.843000,5.829300,10.473600,10.480000,246.561996,246.014008,246.561798,246.010101,212.815598,212.814301,18.000000,18.000000,244.358002,243.783401,273.902008,273.748993,15.265000,5.402500,135.679703,357.879486,337.479401
915.010925,300.010590,3612.540771,3615.411865,306.853394,306.851715,283.405090,283.398590,5.842800,5.828900,10.473500,10.479900,246.557999,246.015701,246.560699,246.019699,212.815506,212.814301,18.000000,18.000000,244.281799,243.701508,273.897003,273.744293,15.265200,5.402600,135.708298,357.841705,337.479309
915.020813,299.999390,3612.518799,3615.340088,306.855194,306.851807,283.405212,283.398712,5.842600,5.829300,10.473500,10.480000,246.579803,246.013901,246.580704,246.009293,212.815506,212.814301,18.000000,18.000000,244.284500,243.724594,273.898407,273.749115,15.265300,5.402700,135.538101,357.818604,337.479095
915.007385,300.007813,3612.513428,3615.227051,306.853607,306.851593,283.404999,283.398590,5.843000,5.829400,10.473500,10.480000,246.568695,246.004898,246.566498,246.003799,212.815506,212.814301,18.000000,18.000000,244.372498,243.807098,273.901306,273.750702,15.264900,5.402600,135.430801,357.861511,337.478607
915.008118,300.006104,3612.538330,3615.236084,306.852814,306.851593,283.404999,283.398590,5.843100,5.829300,10.473600,10.479900,246.562393,246.001495,246.559601,246.004395,212.815598,212.814407,18.000000,18.000000,244.352905,243.779495,273.902496,273.747314,15.264900,5.402500,135.570999,357.886414,337.479401
915.009827,300.009308,3612.534912,3615.405029,306.853210,306.851593,283.405212,283.398712,5.842500,5.828900,10.473400,10.479900,246.561798,246.021393,246.569504,246.021896,212.815704,212.814499,18.000000,18.000000,244.219101,243.646103,273.894287,273.746094,15.265200,5.402600,135.589600,357.842102,337.479614
915.010925,300.000610,3612.519043,3615.266846,306.853210,306.851501,283.405304,283.398712,5.842900,5.829400,10.473500,10.480000,246.580399,246.006897,246.574799,246.005402,212.815598,212.814499,18.000000,18.000000,244.336105,243.774902,273.900391,273.750305,15.265100,5.402600,135.442307,357.843994,337.479492
915.014221,300.007904,3612.531982,3615.232666,306.852386,306.851410,283.405090,283.398590,5.842900,5.829600,10.473400,10.480000,246.564697,246.001404,246.565506,245.999298,212.815598,212.814407,18.000000,18.000000,244.362595,243.802094,273.898804,273.752014,15.265000,5.402500,135.443695,357.880096,337.479889
915.015320,300.009705,3612.547363,3615.332764,306.853210,306.851593,283.405212,283.398712,5.842400,5.829400,10.473400,10.479900,246.582306,245.991302,246.585693,245.993393,212.815598,212.814407,18.000000,18.000000,244.264297,243.718094,273.895905,273.747101,15.265200,5.402600,135.499496,357.866089,337.480194
915.015991,300.001312,3612.526611,3615.333252,306.853912,306.851593,283.405212,283.398712,5.842900,5.828900,10.473500,10.479800,246.569595,246.020996,246.565399,246.023895,212.815598,212.814499,18.000000,18.000000,244.278198,243.698700,273.900208,273.746704,15.265300,5.402600,135.369293,357.831512,337.480011
915.019409,300.008911,3612.516113,3615.260742,306.853088,306.851593,283.404999,283.398590,5.843000,5.829400,10.473500,10.479900,246.563004,246.009399,246.562195,246.006393,212.815598,212.814301,18.000000,18.000000,244.375305,243.804794,273.901703,273.750702,15.265100,5.402600,135.263397,357.854706,337.479492
915.005005,300.004913,3612.542725,3615.268066,306.852905,306.851593,283.404999,283.398590,5.842800,5.829500,10.473500,10.480000,246.559494,245.999802,246.563705,245.998596,212.815598,212.814407,18.000000,18.000000,244.357895,243.792007,273.899994,273.751404,15.265400,5.402500,135.372192,357.879791,337.480194
915.005188,300.013397,3612.539551,3615.399170,306.853394,306.851807,283.405304,283.398804,5.842500,5.828800,10.473400,10.479800,246.581604,246.012802,246.580597,246.018707,212.815598,212.814407,18.000000,18.000000,244.194199,243.631699,273.895294,273.743286,15.265300,5.402600,135.244904,357.842407,337.480286
915.005798,299.996094,3612.514893,3615.278564,306.853790,306.851593,283.405212,283.398712,5.843000,5.829400,10.473400,10.479900,246.566299,246.011398,246.564499,246.007401,212.815598,212.814407,18.000000,18.000000,244.344696,243.774307,273.901093,273.750092,15.265000,5.402600,135.160400,357.833710,337.480011
915.006226,300.012085,3612.516602,3615.230957,306.853302,306.851593,283.405090,283.398590,5.842700,5.828900,10.473400,10.479700,246.561096,246.014404,246.564102,246.018707,212.815399,212.814194,18.000000,18.000000,244.313293,243.735794,273.898285,273.744507,15.265100,5.402600,135.223404,357.870605,337.480194
915.010803,300.001495,3612.543945,3615.265381,306.852814,306.851410,283.404999,283.398590,5.842700,5.829400,10.473300,10.479900,246.580093,246.009399,246.579697,246.004196,212.815399,212.814194,18.000000,18.000000,244.278198,243.719604,273.897095,273.750214,15.265400,5.402500,135.217697,357.885010,337.480804
915.009583,300.003113,3612.544434,3615.383789,306.852905,306.851593,283.405212,283.398712,5.843000,5.829500,10.473400,10.479900,246.569702,245.998795,246.567398,245.998093,212.815399,212.814194,18.000000,18.000000,244.370193,243.811005,273.900909,273.751709,15.265400,5.402600,135.070297,357.848694,337.480713
915.010620,300.012512,3612.524170,3615.325195,306.853485,306.851593,283.405090,283.398895,5.843100,5.828800,10.473500,10.479800,246.557098,246.015198,246.553802,246.023102,212.815506,212.814301,18.000000,18.000000,244.321304,243.737503,273.902588,273.743500,15.265100,5.402600,134.995895,357.838898,337.480408
915.012817,299.999512,3612.526611,3615.275635,306.853302,306.851501,283.405212,283.398895,5.843200,5.829300,10.473500,10.479900,246.550293,246.020798,246.550598,246.015503,212.815598,212.814407,18.000000,18.000000,244.342697,243.753098,273.903809,273.749115,15.265200,5.402500,135.091797,357.871307,337.480499
915.013428,300.015198,3612.537598,3615.343018,306.853088,306.851501,283.405304,283.398804,5.842300,5.829500,10.473200,10.480000,246.576401,246.001495,246.585800,245.997299,212.815598,212.814407,18.000000,18.000000,244.270004,243.717102,273.893097,273.750793,15.265400,5.402500,134.984497,357.855988,337.480988
915.010803,299.996887,3612.522705,3615.364746,306.853302,306.851715,283.405396,283.398987,5.842900,5.829100,10.473400,10.479800,246.578201,246.000504,246.570297,246.007797,212.815704,212.814499,18.000000,18.000000,244.301895,243.744293,273.900208,273.746887,15.265300,5.402600,134.903000,357.835999,337.480591
915.010376,300.012909,3612.529053,3615.257568,306.853088,306.851593,283.405212,283.398895,5.842500,5.829200,10.473300,10.479800,246.567398,246.019897,246.573105,246.015503,212.815506,212.814301,18.000000,18.000000,244.274994,243.701706,273.895996,273.747009,15.265300,5.402500,134.910095,357.876587,337.480896
915.009583,299.997986,3612.544678,3615.296631,306.852692,306.851593,283.405212,283.398712,5.842900,5.829400,10.473400,10.479900,246.575607,246.004807,246.570496,246.004105,212.815506,212.814301,18.000000,18.000000,244.332108,243.771500,273.900299,273.750092,15.265500,5.402500,134.845703,357.865112,337.481598
915.009216,300.009094,3612.523682,3615.291016,306.853485,306.851715,283.404999,283.398712,5.843000,5.829000,10.473400,10.479800,246.560806,246.006805,246.559097,246.012100,212.815506,212.814301,18.000000,18.000000,244.354202,243.780396,273.901398,273.746490,15.265200,5.402600,134.735596,357.843414,337.481415
915.005188,300.008301,3612.542480,3615.316406,306.852997,306.851715,283.404999,283.398712,5.842400,5.829100,10.473200,10.479800,246.573898,246.019104,246.580002,246.014404,212.815506,212.814301,18.000000,18.000000,244.233002,243.668396,273.894806,273.747711,15.265500,5.402500,134.787094,357.870789,337.481689
915.007080,299.996613,3612.527588,3615.319092,306.853485,306.851715,283.405304,283.398895,5.842900,5.829400,10.473400,10.479800,246.572205,246.005707,246.568497,246.004807,212.815506,212.814301,18.000000,18.000000,244.353195,243.789398,273.900513,273.750000,15.265500,5.402500,134.638306,357.837006,337.481598
915.010376,300.015411,3612.521240,3615.247314,306.853302,306.851593,283.405090,283.398712,5.843000,5.829500,10.473400,10.479900,246.563400,246.001205,246.562393,246.000107,212.815506,212.814301,18.000000,18.000000,244.379501,243.813995,273.901794,273.751709,15.265300,5.402500,134.584000,357.864410,337.481506
915.011719,299.999786,3612.546875,3615.317383,306.852692,306.851593,283.405212,283.398895,5.842900,5.829600,10.473400,10.480000,246.559692,245.997406,246.562897,245.995300,212.815704,212.814499,18.000000,18.000000,244.343597,243.782303,273.899414,273.753113,15.265500,5.402500,134.636902,357.876709,337.482300
915.013489,300.019592,3612.526367,3615.317383,306.853302,306.851593,283.405304,283.398895,5.842400,5.829700,10.473300,10.480000,246.586807,245.985794,246.589996,245.984207,212.815704,212.814499,18.000000,18.000000,244.266907,243.733398,273.895386,273.753998,15.265500,5.402600,134.513901,357.839203,337.482086
915.013489,299.996887,3612.520020,3615.219971,306.852600,306.851501,283.405212,283.398895,5.842900,5.829800,10.473400,10.479900,246.575897,245.985794,246.572601,245.986206,212.815903,212.814697,18.000000,18.000000,244.339005,243.793594,273.900391,273.754608,15.265400,5.402500,134.499603,357.867188,337.482086
915.016785,300.018188,3612.543457,3615.315186,306.852997,306.851593,283.404999,283.398712,5.843100,5.829700,10.473500,10.479900,246.565994,245.985992,246.564102,245.987701,212.815704,212.814499,18.000000,18.000000,244.361603,243.807297,273.902313,273.752686,15.265600,5.402500,134.533905,357.869385,337.482605
915.018799,300.006287,3612.528809,3615.311035,306.853485,306.851715,283.405090,283.398712,5.842800,5.828700,10.473300,10.479600,246.553299,246.018204,246.556503,246.025894,212.815903,212.814697,18.000000,18.000000,244.216400,243.629501,273.897614,273.742615,15.265500,5.402500,134.369400,357.842407,337.482605
915.010681,300.005493,3612.518555,3615.287354,306.854614,306.851715,283.405090,283.398590,5.842600,5.829500,10.473200,10.479700,246.582993,246.008606,246.582993,246.001907,212.815704,212.814499,18.000000,18.000000,244.262207,243.708496,273.897797,273.751099,15.265400,5.402500,134.266403,357.851196,337.481995
915.008789,300.004791,3612.539795,3615.254883,306.853210,306.851715,283.404785,283.398285,5.842800,5.829000,10.473200,10.479500,246.566193,246.003693,246.564697,246.009995,212.815506,212.814301,18.000000,18.000000,244.322998,243.753296,273.898804,273.745209,15.265600,5.402400,134.347900,357.885406,337.482513
915.009583,300.003815,3612.543701,3615.354980,306.852997,306.851715,283.404907,283.398499,5.842500,5.829200,10.473100,10.479600,246.576508,246.018799,246.579407,246.014008,212.815399,212.814102,18.000000,18.000000,244.245193,243.680801,273.896393,273.748291,15.265600,5.402500,134.319305,357.850800,337.483002
915.011475,300.004608,3612.523193,3615.341064,306.854187,306.851898,283.404999,283.398590,5.842900,5.829200,10.473200,10.479600,246.569107,246.005707,246.565704,246.008194,212.815308,212.814102,18.000000,18.000000,244.351593,243.782700,273.901093,273.747009,15.265400,5.402600,134.127594,357.837494,337.482208
915.002808,300.002502,3612.516602,3615.194824,306.854095,306.851593,283.404999,283.398590,5.843100,5.829000,10.473300,10.479600,246.554794,246.023300,246.553101,246.023697,212.815308,212.814102,18.000000,18.000000,244.326706,243.736801,273.902893,273.746185,15.265400,5.402500,134.151901,357.869690,337.482208
915.014282,299.993713,3612.494141,3615.354980,306.850800,306.850189,283.404510,283.398010,5.842400,5.829400,10.473100,10.479800,246.565506,246.010193,246.575699,246.004700,212.815399,212.814194,18.000000,18.000000,244.288696,243.727295,273.894104,273.749695,15.262500,5.399900,134.714096,357.827789,337.486298
915.097473,299.989410,3612.445068,3615.322510,306.846893,306.846802,283.402588,283.396210,5.842800,5.829500,10.473300,10.479800,246.582306,245.996994,246.576294,245.996994,212.815399,212.814194,18.000000,18.000000,244.327301,243.775803,273.899902,273.751709,15.253600,5.394600,138.785400,357.708313,337.490387
915.124817,299.999207,3612.396973,3615.252197,306.844086,306.844208,283.400909,283.394501,5.842900,5.829000,10.473300,10.479700,246.565201,246.002304,246.562195,246.009796,212.815399,212.814301,18.000000,18.000000,244.329407,243.757904,273.900391,273.744995,15.245600,5.389000,142.908096,357.621490,337.488495
915.009521,299.987701,3612.349365,3615.209717,306.842407,306.842407,283.399689,283.393188,5.842300,5.829100,10.473100,10.479700,246.571106,246.022507,246.578201,246.017303,212.815506,212.814301,18.000000,18.000000,244.223099,243.655106,273.894012,273.747192,15.238400,5.383300,146.990799,357.546295,337.483185
914.806824,299.993286,3612.309814,3615.177246,306.841187,306.841309,283.398895,283.392212,5.842800,5.829400,10.473200,10.479700,246.577698,246.005295,246.574402,246.003098,212.815399,212.814194,18.000000,18.000000,244.341202,243.782806,273.898895,273.750305,15.231600,5.377500,151.107803,357.469299,337.476105
914.565674,299.991913,3612.266602,3615.148682,306.839996,306.839996,283.398102,283.391388,5.842600,5.829500,10.473100,10.479700,246.570999,245.999207,246.574295,245.996994,212.815399,212.814194,18.000000,18.000000,244.335907,243.781693,273.896210,273.751007,15.225100,5.371600,155.352097,357.394806,337.468292
914.344482,299.995087,3612.231689,3615.110107,306.837585,306.837585,283.397491,283.390686,5.842300,5.828600,10.473100,10.479500,246.586594,246.009705,246.584595,246.019302,212.815399,212.814194,18.000000,18.000000,244.199799,243.638306,273.894592,273.741089,15.218600,5.365800,159.770996,357.320801,337.460297
914.139587,299.984589,3612.193848,3615.081055,306.834198,306.834198,283.396698,283.389893,5.842700,5.829100,10.473100,10.479500,246.572601,246.023300,246.571701,246.017700,212.815308,212.814102,18.000000,18.000000,244.313797,243.741592,273.897705,273.747406,15.212200,5.359900,164.403000,357.248810,337.451813
913.952515,299.992401,3612.151611,3615.054932,306.829712,306.829712,283.396088,283.389191,5.842200,5.828800,10.473000,10.479400,246.579193,246.012497,246.583298,246.015793,212.815201,212.813995,18.000000,18.000000,244.265503,243.703400,273.892395,273.742798,15.205700,5.354000,169.270996,357.176300,337.443604
913.795227,299.986115,3612.110596,3615.006104,306.824402,306.824402,283.395599,283.388489,5.842500,5.828900,10.473100,10.479500,246.582596,246.024200,246.579803,246.021500,212.815094,212.813904,18.000000,18.000000,244.287003,243.718994,273.895905,273.745392,15.199300,5.348000,174.375107,357.101715,337.435303
913.648804,299.986511,3612.066162,3614.957275,306.818390,306.818390,283.394989,283.387787,5.842700,5.829200,10.473100,10.479600,246.575104,246.013702,246.573700,246.011597,212.815201,212.813904,18.000000,18.000000,244.360703,243.794800,273.898285,273.747986,15.192800,5.341700,179.703705,357.028015,337.426392
913.508972,299.995789,3612.023682,3614.933105,306.812714,306.812714,283.394287,283.386810,5.842100,5.829200,10.472900,10.479600,246.577301,246.005600,246.585693,246.002594,212.815201,212.813995,18.000000,18.000000,244.280899,243.732895,273.889587,273.746002,15.186300,5.335700,185.284103,356.954803,337.418213
913.365417,299.981995,3611.990234,3614.921631,306.807312,306.807404,283.393402,283.385895,5.842200,5.828300,10.473000,10.479300,246.597397,246.022598,246.591507,246.032501,212.815399,212.814194,18.000000,18.000000,244.189407,243.619202,273.893707,273.738312,15.179800,5.329700,191.079102,356.881104,337.409790
913.225830,299.988586,3611.952881,3614.882324,306.802185,306.802094,283.392212,283.384308,5.842400,5.828900,10.473000,10.479400,246.579803,246.030304,246.579102,246.025299,212.815308,212.814102,18.000000,18.000000,244.336700,243.765198,273.894897,273.744293,15.173400,5.323800,197.108704,356.806885,337.401489
913.082581,299.983398,3611.918945,3614.860596,306.797211,306.797211,283.390503,283.382599,5.841800,5.829000,10.472800,10.479400,246.588501,246.015701,246.597397,246.011200,212.815201,212.814102,18.000000,18.000000,244.263504,243.718307,273.886597,273.744690,15.167000,5.317800,203.368698,356.732513,337.393188
912.932617,299.989197,3611.891357,3614.830322,306.792206,306.792206,283.388702,283.380707,5.842100,5.828100,10.472900,10.479200,246.603897,246.023300,246.595398,246.035095,212.815201,212.813995,18.000000,18.000000,244.223404,243.653000,273.891815,273.734894,15.160600,5.311800,209.844604,356.657898,337.384888
912.782227,299.976990,3611.861572,3614.809082,306.787201,306.787201,283.386810,283.378601,5.842200,5.828500,10.472800,10.479200,246.583206,246.044205,246.582993,246.039505,212.815201,212.813904,18.000000,18.000000,244.304306,243.725693,273.891907,273.740204,15.154200,5.305900,216.542297,356.586212,337.376495
912.642883,299.987701,3611.832031,3614.797852,306.781799,306.781799,283.384796,283.376404,5.841300,5.828500,10.472600,10.479200,246.599701,246.027206,246.610397,246.023407,212.815002,212.813904,18.000000,18.000000,244.222504,243.676804,273.881805,273.738800,15.147800,5.299900,223.483093,356.514801,337.368408
912.520325,299.976807,3611.807129,3614.755859,306.776215,306.776215,283.382904,283.374298,5.841700,5.827700,10.472700,10.479000,246.613205,246.041595,246.605301,246.051407,212.815002,212.813797,18.000000,18.000000,244.203598,243.630203,273.887299,273.731689,15.141400,5.293900,230.634201,356.443115,337.360291
912.406128,299.976807,3611.775879,3614.758057,306.770386,306.770386,283.380707,283.372009,5.841300,5.828200,10.472500,10.479100,246.604095,246.047699,246.611298,246.041794,212.815002,212.813797,18.000000,18.000000,244.243103,243.685303,273.880493,273.735809,15.135000,5.288000,238.032806,356.368195,337.351990
912.306030,299.978485,3611.756104,3614.739990,306.764709,306.764587,283.378693,283.369690,5.841200,5.827500,10.472600,10.478900,246.624695,246.045303,246.620697,246.052994,212.814804,212.813599,18.000000,18.000000,244.204895,243.640198,273.882690,273.728485,15.128600,5.282000,245.636002,356.299591,337.343811
912.220093,299.968414,3611.722168,3614.719727,306.759003,306.759003,283.376404,283.367401,5.841400,5.827800,10.472600,10.479100,246.609802,246.061600,246.609894,246.058105,212.814804,212.813599,18.000000,18.000000,244.272598,243.700699,273.881989,273.732300,15.122300,5.276000,253.478104,356.222992,337.335693
912.132202,299.980194,3611.696289,3614.714355,306.753387,306.753387,283.374115,283.364899,5.840600,5.827900,10.472500,10.479200,246.628601,246.047104,246.637100,246.044006,212.814697,212.813507,18.000000,18.000000,244.214600,243.674194,273.874298,273.733612,15.115900,5.270100,261.527588,356.151398,337.327606
912.041687,299.964600,3611.674561,3614.658203,306.747986,306.747986,283.371796,283.362396,5.840900,5.827300,10.472600,10.478900,246.638794,246.044800,246.632797,246.055298,212.814804,212.813599,18.000000,18.000000,244.216095,243.657303,273.878387,273.723297,15.109500,5.264100,269.821686,356.084808,337.319702
911.949280,299.975403,3611.649170,3614.676514,306.742798,306.742798,283.369293,283.359802,5.840800,5.827000,10.472600,10.479000,246.619904,246.086197,246.622101,246.084503,212.814804,212.813599,18.000000,18.000000,244.209198,243.629303,273.874695,273.725494,15.103300,5.258100,278.317505,356.009613,337.311707
911.864197,299.960602,3611.624268,3614.659180,306.737610,306.737610,283.366608,283.356903,5.840100,5.827300,10.472400,10.479100,246.649200,246.064102,246.656006,246.060303,212.814896,212.813705,18.000000,18.000000,244.195999,243.655807,273.869690,273.727386,15.097000,5.252200,287.022095,355.932892,337.303711
911.770325,299.968903,3611.611084,3614.613525,306.732605,306.732605,283.364014,283.354095,5.840400,5.826900,10.472600,10.478900,246.652298,246.059601,246.647797,246.067993,212.814896,212.813705,18.000000,18.000000,244.235107,243.677795,273.872894,273.718201,15.090700,5.246300,295.932800,355.872498,337.295807
911.676819,299.963196,3611.437744,3614.824951,306.735413,306.727509,283.361206,283.351288,5.840000,5.826900,10.472400,10.479200,246.637894,246.094193,246.646103,246.085205,212.814896,212.813705,18.000000,18.000000,244.205002,243.643707,273.865387,273.722900,15.084600,5.239800,305.175293,356.165985,337.288300
911.552002,299.959686,3611.586426,3615.067139,306.726013,306.722809,283.358704,283.344391,5.839600,5.827100,10.472400,10.479100,246.678406,246.066498,246.680603,246.064697,212.815094,212.813904,18.000000,18.000000,244.197098,243.670593,273.864807,273.723602,15.081000,5.234300,315.602295,355.766113,337.281097
911.512329,299.964294,3611.542236,3614.468506,306.724701,306.717285,283.355713,283.334503,5.839700,5.825800,10.472400,10.478800,246.664703,246.087402,246.660995,246.104294,212.815094,212.813904,18.000000,18.000000,244.149902,243.583099,273.862488,273.712708,15.071600,5.228200,322.584595,355.661987,337.270813
911.453918,299.950989,3611.517334,3614.776367,306.710297,306.711212,283.352386,283.328094,5.839100,5.826400,10.472400,10.479100,246.685501,246.083801,246.688904,246.088104,212.815308,212.814102,18.000000,18.000000,244.162994,243.623306,273.858887,273.716797,15.065500,5.222300,333.998688,355.565704,337.263397
911.357605,299.959991,3611.501221,3614.701416,306.705414,306.705292,283.349701,283.329193,5.839400,5.826500,10.472500,10.479200,246.684006,246.086899,246.682297,246.086304,212.815308,212.814102,18.000000,18.000000,244.265701,243.724701,273.861603,273.717010,15.059400,5.216400,343.940796,355.500610,337.255310
911.284912,299.954315,3611.499756,3614.557373,306.698608,306.698486,283.347107,283.330109,5.838700,5.825300,10.472400,10.478900,246.683807,246.098495,246.690201,246.110199,212.815399,212.814301,18.000000,18.000000,244.092194,243.539597,273.851013,273.704407,15.053300,5.210400,354.140289,355.439392,337.247803
911.278870,299.951691,3611.451904,3614.568604,306.691315,306.691315,283.344391,283.330200,5.838800,5.825900,10.472500,10.479200,246.709793,246.092102,246.704300,246.096100,212.815704,212.814499,18.000000,18.000000,244.213593,243.682907,273.854889,273.711700,15.045600,5.204100,367.328186,355.364105,337.239288
911.328491,299.950195,3611.460693,3614.507324,306.685486,306.685486,283.341400,283.327606,5.838000,5.825800,10.472300,10.479300,246.707993,246.120193,246.720901,246.104401,212.815704,212.814499,18.000000,18.000000,244.124695,243.584198,273.846100,273.709290,15.039600,5.198200,377.968292,355.304596,337.233093
911.345276,299.949005,3611.451172,3614.500244,306.681213,306.681213,283.337799,283.324310,5.838200,5.825000,10.472400,10.479200,246.726898,246.102402,246.720703,246.115295,212.815796,212.814697,18.000000,18.000000,244.181000,243.654495,273.848389,273.702087,15.033500,5.192300,388.871704,355.223602,337.224609
911.273621,299.946411,3611.466797,3614.788086,306.684387,306.678192,283.334412,283.320404,5.838300,5.824800,10.472500,10.479100,246.714096,246.121796,246.711807,246.130203,212.815994,212.814804,18.000000,18.000000,244.201904,243.653503,273.848999,273.699585,15.027400,5.186200,399.158508,355.192200,337.216797
911.130676,299.949310,3611.688477,3613.755859,306.676208,306.675110,283.330414,283.311310,5.837200,5.824900,10.472300,10.479000,246.733093,246.126495,246.747101,246.117203,212.816193,212.815002,18.000000,18.000000,244.114304,243.583694,273.836914,273.700714,15.020500,5.179900,411.599701,355.126190,337.211609
910.957520,299.939392,3611.241211,3614.966309,306.683990,306.672211,283.326904,283.296814,5.837500,5.824800,10.472400,10.478900,246.758499,246.106201,246.749893,246.122406,212.816406,212.815201,18.000000,18.000000,244.128799,243.602493,273.839996,273.698486,15.014500,5.173900,422.212585,354.981812,337.200989
910.826782,299.941315,3611.255859,3614.782959,306.672394,306.667511,283.322601,283.275604,5.837600,5.824600,10.472500,10.479000,246.739304,246.139496,246.737793,246.140106,212.816498,212.815308,18.000000,18.000000,244.214493,243.673203,273.841309,273.696594,15.010200,5.167500,434.909790,355.281403,337.194885
910.644409,299.942108,3611.695557,3614.698975,306.665894,306.661499,283.319489,283.261292,5.836500,5.824600,10.472300,10.479300,246.752502,246.136703,246.766403,246.133499,212.816696,212.815506,18.000000,18.000000,244.152603,243.628799,273.829590,273.696503,15.002200,5.161800,445.557098,354.967712,337.191589
910.608215,299.938385,3611.575684,3614.051758,306.655609,306.652802,283.316406,283.256500,5.836700,5.824400,10.472500,10.479500,246.793594,246.108902,246.784698,246.124207,212.817001,212.815796,18.000000,18.000000,244.103195,243.598297,273.830414,273.694611,14.996200,5.155500,450.000000,355.210785,337.179993
910.595276,299.935211,3611.534424,3613.939941,306.645203,306.640991,283.313202,283.257294,5.836000,5.824000,10.472400,10.479500,246.777405,246.143097,246.785706,246.144699,212.817200,212.816101,18.000000,18.000000,244.147598,243.634705,273.824402,273.690613,14.992700,5.148900,450.000000,355.035309,337.175812
910.796082,299.936890,3611.522461,3614.259521,306.630707,306.628693,283.310913,283.253693,5.836000,5.824100,10.472500,10.479400,246.807999,246.129593,246.804001,246.134995,212.817398,212.816299,18.000000,18.000000,244.113205,243.616501,273.823486,273.691101,14.984400,5.142900,450.000000,354.761292,337.166687
911.143616,299.930206,3611.228760,3614.767090,306.621887,306.618500,283.307587,283.237701,5.835600,5.823600,10.472500,10.479400,246.796204,246.151398,246.800705,246.155396,212.817703,212.816498,18.000000,18.000000,244.153397,243.645706,273.820099,273.685394,14.978900,5.136600,450.000000,354.910004,337.158997
911.383972,299.936096,3611.484619,3614.434570,306.614105,306.612213,283.303802,283.224091,5.835200,5.823600,10.472500,10.479500,246.824707,246.147400,246.827103,246.145401,212.817902,212.816803,18.000000,18.000000,244.101196,243.616501,273.815002,273.686096,14.971800,5.130500,450.000000,354.693115,337.150696
911.461975,299.926788,3611.299805,3614.907959,306.619904,306.609100,283.299408,283.213287,5.835100,5.823200,10.472500,10.479600,246.822693,246.152695,246.824203,246.157700,212.818207,212.817093,18.000000,18.000000,244.136993,243.646606,273.812805,273.681488,14.962400,5.123600,450.000000,354.720001,337.144287
911.357300,299.933807,3611.569580,3615.004395,306.608795,306.606598,283.294708,283.197815,5.834400,5.823700,10.472400,10.479900,246.850204,246.143906,246.854706,246.147598,212.818497,212.817398,18.000000,18.000000,244.098099,243.638901,273.806091,273.687897,14.959100,5.117800,450.000000,354.558685,337.136108
911.218018,299.926514,3611.122314,3616.729492,306.609985,306.602905,283.289398,283.176788,5.834500,5.823800,10.472500,10.480100,246.849594,246.153503,246.851700,246.147003,212.818802,212.817703,18.000000,18.000000,244.157806,243.696396,273.806702,273.686401,14.954600,5.112100,450.000000,354.277313,337.130188
911.195129,299.931488,3610.972900,3616.479980,306.608612,306.598297,283.284210,283.169312,5.833600,5.823700,10.472300,10.480300,246.878098,246.133194,246.888199,246.127304,212.819107,212.817993,18.000000,18.000000,244.110199,243.686493,273.796906,273.683807,14.947100,5.106600,450.000000,354.321198,337.112305
911.216919,299.928406,3611.164307,3615.396729,306.597198,306.591400,283.279785,283.178009,5.833800,5.823200,10.472500,10.480200,246.885498,246.147995,246.883102,246.150497,212.819397,212.818405,18.000000,18.000000,244.108307,243.670502,273.799591,273.682800,14.941800,5.100600,450.000000,353.880402,337.104889
