热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.021729,299.981506,3612.525146,3615.269531,306.852203,306.851013,283.404388,283.398010,5.842300,5.829500,10.473900,10.480600,246.577499,246.003098,246.585602,245.999496,212.815704,212.814499,18.000000,18.000000,244.263199,243.713806,273.893799,273.751099,15.263600,5.402700,136.579498,357.858398,337.469299
915.022217,300.011505,3612.539307,3615.350830,306.852509,306.851013,283.404388,283.398010,5.842900,5.829600,10.474000,10.480600,246.582001,245.996002,246.576996,245.996399,212.815598,212.814407,18.000000,18.000000,244.348801,243.798599,273.899811,273.752106,15.264000,5.402700,136.649597,357.839813,337.469604
915.022217,299.974396,3612.523438,3615.332275,306.852814,306.851013,283.404297,283.398102,5.843000,5.829400,10.474100,10.480500,246.569901,245.994293,246.566696,245.998001,212.815796,212.814606,18.000000,18.000000,244.345001,243.784897,273.901886,273.749512,15.263700,5.402800,136.539505,357.823486,337.469604
915.017273,300.020111,3612.526611,3615.259033,306.852386,306.851013,283.404205,283.397888,5.843200,5.828800,10.474100,10.480300,246.555298,246.026901,246.552795,246.031403,212.815598,212.814407,18.000000,18.000000,244.291199,243.696503,273.903107,273.744202,15.263700,5.402700,136.678207,357.856903,337.469910
915.018188,299.971313,3612.536621,3615.266357,306.852386,306.851105,283.404388,283.397888,5.842600,5.829300,10.473900,10.480400,246.561493,246.014206,246.570496,246.008606,212.815903,212.814697,18.000000,18.000000,244.282806,243.714294,273.895691,273.749115,15.263900,5.402700,136.675400,357.851715,337.470795
915.018921,300.012604,3612.522705,3615.359375,306.852997,306.851105,283.404388,283.397888,5.842700,5.828900,10.473900,10.480300,246.584198,246.013306,246.578705,246.018600,212.815399,212.814301,18.000000,18.000000,244.261902,243.695999,273.898712,273.744812,15.263700,5.402700,136.572403,357.822601,337.470001
915.021179,299.976196,3612.517578,3615.189209,306.852112,306.850891,283.404205,283.397797,5.842700,5.829300,10.473800,10.480400,246.567703,246.015594,246.570404,246.011795,212.815598,212.814407,18.000000,18.000000,244.318893,243.750107,273.897400,273.749115,15.263700,5.402700,136.685394,357.855804,337.470001
915.019775,300.000305,3612.533936,3615.240234,306.852509,306.851013,283.404205,283.397797,5.842500,5.829300,10.473800,10.480400,246.585907,246.001205,246.585602,246.001404,212.815308,212.814102,18.000000,18.000000,244.305099,243.755402,273.896790,273.749115,15.264000,5.402600,136.768402,357.863586,337.470398
915.021973,299.992004,3612.545898,3615.311279,306.852692,306.851013,283.404388,283.398102,5.842900,5.828900,10.473900,10.480300,246.570801,246.017395,246.567200,246.022095,212.815399,212.814194,18.000000,18.000000,244.297302,243.720596,273.899811,273.744690,15.264000,5.402700,136.691101,357.848389,337.471191
915.022522,300.012909,3612.524414,3615.327393,306.853088,306.851013,283.404388,283.398102,5.843000,5.829300,10.474000,10.480400,246.563599,246.016693,246.563095,246.013794,212.815399,212.814194,18.000000,18.000000,244.352493,243.776306,273.901489,273.749115,15.263900,5.402800,136.610992,357.817108,337.470612
915.023804,300.006409,3612.505615,3615.271484,306.853394,306.851105,283.404388,283.398193,5.843100,5.829400,10.474000,10.480500,246.560593,246.008301,246.560501,246.007004,212.815399,212.814194,18.000000,18.000000,244.376297,243.804001,273.901611,273.750610,15.263700,5.402700,136.675400,357.832306,337.469910
915.026489,300.001587,3612.524414,3615.270020,306.852386,306.851013,283.404510,283.398193,5.842300,5.829600,10.473900,10.480600,246.578705,245.997803,246.587006,245.994095,212.815704,212.814499,18.000000,18.000000,244.259399,243.715302,273.893585,273.752289,15.263700,5.402700,136.756897,357.861206,337.470612
915.025574,300.018097,3612.539307,3615.304199,306.852295,306.851013,283.404510,283.398285,5.842800,5.829400,10.474000,10.480400,246.583694,245.992493,246.577103,245.997406,212.815598,212.814407,18.000000,18.000000,244.335098,243.784500,273.899597,273.748688,15.264000,5.402700,136.815598,357.848297,337.471100
915.034119,299.989502,3612.518066,3615.277588,306.852600,306.851105,283.404510,283.398285,5.842500,5.828800,10.473900,10.480300,246.571198,246.023407,246.574905,246.025208,212.815796,212.814606,18.000000,18.000000,244.209503,243.635498,273.895203,273.744385,15.263900,5.402700,136.706802,357.826294,337.470886
915.020020,300.021301,3612.523682,3615.249756,306.852600,306.851196,283.404388,283.398102,5.842800,5.829400,10.473900,10.480400,246.578903,246.009705,246.575699,246.006897,212.815399,212.814194,18.000000,18.000000,244.350906,243.789993,273.899109,273.750214,15.263800,5.402700,136.739700,357.859711,337.470886
915.015930,299.986603,3612.540283,3615.331787,306.852814,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480400,246.569702,246.001205,246.568604,246.000000,212.815598,212.814407,18.000000,18.000000,244.362000,243.801407,273.901001,273.752106,15.264100,5.402700,136.809799,357.842285,337.471497
915.022278,300.029205,3612.518799,3615.270264,306.852814,306.851288,283.404510,283.398193,5.843100,5.829500,10.474000,10.480400,246.566101,245.996307,246.563904,245.997803,212.815399,212.814194,18.000000,18.000000,244.373901,243.811005,273.902313,273.750305,15.264000,5.402700,136.708298,357.826996,337.471191
915.013977,299.991394,3612.514404,3615.145508,306.852692,306.851105,283.404388,283.398102,5.842400,5.828700,10.473800,10.480200,246.565201,246.023605,246.572006,246.027603,212.815704,212.814499,18.000000,18.000000,244.184799,243.606598,273.894287,273.742706,15.263900,5.402700,136.752594,357.867706,337.471588
915.009216,300.012909,3612.541260,3615.312500,306.852203,306.851105,283.404510,283.398285,5.842900,5.829400,10.473900,10.480400,246.581207,246.011597,246.575806,246.007202,212.815598,212.814407,18.000000,18.000000,244.327194,243.765900,273.900299,273.750397,15.264100,5.402700,136.845596,357.858795,337.471802
915.017883,300.001007,3612.523926,3615.304932,306.852600,306.851105,283.404510,283.398102,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.372498,243.804794,273.900787,273.748413,15.264100,5.402700,136.744003,357.826996,337.472107
915.021729,300.009003,3612.514893,3615.185303,306.852692,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480300,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.209702,243.641098,273.894287,273.745087,15.263800,5.402700,136.709702,357.856110,337.472412
915.022278,300.002411,3612.537109,3615.271240,306.852203,306.851013,283.404388,283.398102,5.842900,5.829400,10.473900,10.480300,246.576004,246.009094,246.572006,246.006897,212.815399,212.814194,18.000000,18.000000,244.355194,243.792007,273.900299,273.750214,15.264100,5.402700,136.821304,357.857208,337.472687
915.021729,300.002106,3612.522217,3615.308838,306.852509,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.567001,246.002197,246.565903,246.000702,212.815399,212.814194,18.000000,18.000000,244.370499,243.807693,273.901093,273.752289,15.264200,5.402700,136.752594,357.834198,337.472504
915.020386,300.017700,3612.510986,3615.217041,306.853088,306.851196,283.404602,283.398407,5.842400,5.829700,10.473800,10.480400,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.291397,243.748901,273.894012,273.750885,15.264100,5.402700,136.733994,357.846985,337.471985
915.019287,299.993011,3612.530762,3615.242432,306.852600,306.851105,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.226898,243.652100,273.899414,273.743011,15.264000,5.402600,136.776901,357.864288,337.472687
915.015991,300.015411,3612.542969,3615.367432,306.852600,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.374207,243.800705,273.901611,273.750092,15.264300,5.402700,136.801300,357.842712,337.472809
915.021423,299.995209,3612.532471,3615.347412,306.853790,306.851196,283.404510,283.398285,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.330399,243.773102,273.896393,273.752014,15.264400,5.402700,136.752594,357.822601,337.472992
915.023682,300.019012,3612.519043,3615.301758,306.853088,306.851105,283.404510,283.398193,5.842500,5.829500,10.473800,10.480300,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.290497,243.747299,273.897705,273.748810,15.264100,5.402700,136.648193,357.831787,337.472504
915.024475,299.994598,3612.514404,3615.203857,306.853302,306.851105,283.404388,283.398193,5.842900,5.828800,10.473900,10.480200,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.270798,243.687500,273.900513,273.744995,15.264000,5.402700,136.682495,357.863098,337.472504
915.021423,300.011688,3612.538330,3615.312988,306.852692,306.851196,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.386200,243.810898,273.903015,273.750793,15.264200,5.402600,136.779800,357.861206,337.473297
915.021973,300.005798,3612.522217,3615.276611,306.852814,306.851196,283.404510,283.398193,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.378494,243.804092,273.904114,273.750000,15.264400,5.402700,136.733994,357.825592,337.473297
915.020508,300.009796,3612.518066,3615.161377,306.852386,306.851105,283.404510,283.398193,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.173599,243.604401,273.892212,273.743591,15.264100,5.402600,136.662506,357.868500,337.473602
915.019714,300.003815,3612.535889,3615.270752,306.852692,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.329895,243.768402,273.900787,273.750092,15.264300,5.402600,136.778397,357.859985,337.473785
915.021179,300.000214,3612.531250,3615.331543,306.853210,306.851288,283.404602,283.398193,5.842600,5.829400,10.473700,10.480200,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.313202,243.757599,273.894989,273.748688,15.264500,5.402700,136.765503,357.831390,337.473785
915.025330,300.015503,3612.520020,3615.275635,306.852814,306.851288,283.404510,283.398285,5.842600,5.828900,10.473800,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.265396,243.696701,273.898712,273.745300,15.264300,5.402700,136.633896,357.843109,337.473602
915.019470,299.988800,3612.533447,3615.262695,306.852509,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.347397,243.778107,273.900604,273.749603,15.264200,5.402600,136.739700,357.860687,337.474304
915.017212,300.022888,3612.529297,3615.330078,306.852997,306.851410,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.390396,243.820007,273.902802,273.751312,15.264600,5.402700,136.751205,357.834015,337.474213
915.017029,299.993286,3612.514648,3615.323486,306.853394,306.851410,283.404694,283.398407,5.843100,5.829200,10.473900,10.480200,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.320007,243.742706,273.900604,273.746002,15.264500,5.402700,136.639603,357.827087,337.473694
915.017090,300.020813,3612.514160,3615.230713,306.853088,306.851196,283.404694,283.398285,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.200806,243.637497,273.894592,273.747314,15.264300,5.402600,136.589493,357.855591,337.473602
915.010925,299.988495,3612.533203,3615.221191,306.852509,306.851288,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352005,243.785095,273.900391,273.747986,15.264200,5.402600,136.685394,357.870697,337.474701
915.023682,300.016205,3612.527832,3615.317871,306.852814,306.851288,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.247101,243.679901,273.894287,273.745605,15.264600,5.402700,136.721100,357.831696,337.474915
915.026184,299.996307,3612.522217,3615.219482,306.852509,306.851196,283.404602,283.398285,5.842900,5.829400,10.473800,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.351395,243.788300,273.899902,273.750214,15.264400,5.402700,136.573807,357.855804,337.475098
915.024170,300.005493,3612.542725,3615.299805,306.852600,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.380295,243.814301,273.902008,273.751587,15.264500,5.402600,136.686798,357.854401,337.475494
915.019592,300.016205,3612.527588,3615.310791,306.853485,306.851288,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.347794,243.769104,273.903412,273.745087,15.264700,5.402700,136.580902,357.824402,337.475189
915.020813,299.995300,3612.513428,3615.205811,306.852814,306.851288,283.404694,283.398407,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.287994,243.688995,273.901886,273.746307,15.264400,5.402600,136.495102,357.857788,337.475189
915.020081,300.021912,3612.536865,3615.297363,306.852600,306.851410,283.404694,283.398407,5.842300,5.829400,10.473600,10.480300,246.585907,246.004196,246.590302,246.001007,212.815598,212.814407,18.000000,18.000000,244.256500,243.706497,273.893402,273.749786,15.264700,5.402600,136.595306,357.857513,337.475891
915.020508,299.985291,3612.525635,3615.346680,306.853607,306.851501,283.404694,283.398407,5.842900,5.829600,10.473700,10.480300,246.574600,246.001297,246.570999,245.999802,212.815704,212.814499,18.000000,18.000000,244.339294,243.782700,273.900513,273.751801,15.264500,5.402700,136.506607,357.822693,337.475708
915.021301,300.027313,3612.514404,3615.290771,306.853607,306.851501,283.404510,283.398407,5.842700,5.829700,10.473700,10.480300,246.568405,245.995697,246.571793,245.993607,212.815399,212.814194,18.000000,18.000000,244.367401,243.811798,273.898712,273.753113,15.264400,5.402700,136.529404,357.839996,337.475098
915.015320,299.992004,3612.531250,3615.243896,306.852692,306.851410,283.404510,283.398407,5.842500,5.829000,10.473700,10.480100,246.587708,245.995102,246.585693,246.003799,212.815704,212.814499,18.000000,18.000000,244.229095,243.683502,273.895203,273.746399,15.264600,5.402600,136.628098,357.876587,337.475800
915.017578,300.016205,3612.538574,3615.360107,306.852905,306.851410,283.404510,283.398407,5.842900,5.829200,10.473700,10.480100,246.568405,246.022507,246.567200,246.017899,212.815399,212.814194,18.000000,18.000000,244.288696,243.712997,273.899811,273.747803,15.264700,5.402600,136.499405,357.845795,337.476288
915.017883,299.996887,3612.525879,3615.373779,306.853912,306.851501,283.404510,283.398407,5.843000,5.829500,10.473700,10.480200,246.565796,246.005295,246.565094,246.003799,212.815506,212.814301,18.000000,18.000000,244.362503,243.795502,273.901093,273.750885,15.264500,5.402700,136.417892,357.824707,337.475708
915.016785,300.011505,3612.514893,3615.209473,306.853699,306.851288,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.561707,246.000504,246.560898,246.000397,212.815399,212.814194,18.000000,18.000000,244.367004,243.800400,273.902313,273.751495,15.264400,5.402600,136.509399,357.854401,337.475494
915.010315,300.011688,3612.530518,3615.221436,306.852814,306.851288,283.404510,283.398285,5.842300,5.828800,10.473600,10.480000,246.576996,246.012299,246.582504,246.017502,212.815598,212.814301,18.000000,18.000000,244.202194,243.638596,273.893188,273.743408,15.264700,5.402600,136.520905,357.878296,337.476013
915.025085,299.992706,3612.542969,3615.335693,306.852692,306.851288,283.404694,283.398407,5.842900,5.829400,10.473700,10.480100,246.574005,246.013306,246.569397,246.009003,212.815506,212.814301,18.000000,18.000000,244.311005,243.744293,273.900604,273.749908,15.264800,5.402600,136.450806,357.853302,337.476593
915.029419,300.017609,3612.529541,3615.354492,306.853790,306.851288,283.404694,283.398407,5.842900,5.828800,10.473700,10.480000,246.558502,246.018204,246.557404,246.024200,212.815308,212.814102,18.000000,18.000000,244.343796,243.759705,273.901093,273.743591,15.264600,5.402700,136.329193,357.825989,337.476501
915.026123,299.991608,3612.515381,3615.243896,306.853088,306.851196,283.404694,283.398407,5.842400,5.829300,10.473500,10.480100,246.579697,246.014603,246.584793,246.008301,212.815399,212.814194,18.000000,18.000000,244.245697,243.684601,273.894287,273.748810,15.264500,5.402600,136.427902,357.849701,337.476105
915.024170,300.014587,3612.540283,3615.277100,306.852509,306.851288,283.404785,283.398407,5.842900,5.829400,10.473700,10.480200,246.572693,246.003799,246.570206,246.003204,212.815308,212.814102,18.000000,18.000000,244.369507,243.808594,273.899506,273.750610,15.264700,5.402600,136.480804,357.877106,337.476990
915.025330,299.996704,3612.543213,3615.338135,306.852997,306.851410,283.404785,283.398590,5.842400,5.829600,10.473600,10.480200,246.580902,245.996994,246.586304,245.993500,212.815506,212.814301,18.000000,18.000000,244.290298,243.746902,273.894592,273.752411,15.264900,5.402600,136.370697,357.851196,337.477295
915.028076,300.012604,3612.524658,3615.316162,306.853302,306.851501,283.404785,283.398590,5.842800,5.829600,10.473700,10.480200,246.581604,245.989700,246.577606,245.991196,212.815399,212.814301,18.000000,18.000000,244.349899,243.803497,273.899292,273.751190,15.264700,5.402700,136.277695,357.826996,337.476807
915.014771,300.003387,3612.515137,3615.285645,306.853485,306.851501,283.404785,283.398590,5.843000,5.828700,10.473800,10.480000,246.564407,246.020798,246.559402,246.028900,212.815598,212.814407,18.000000,18.000000,244.267197,243.680603,273.901611,273.743011,15.264600,5.402700,136.314896,357.842407,337.476105
915.010925,300.004913,3612.524658,3615.234619,306.853485,306.851593,283.404694,283.398499,5.842400,5.829400,10.473600,10.480100,246.569504,246.011200,246.578598,246.003799,212.815598,212.814407,18.000000,18.000000,244.296707,243.737198,273.894287,273.749603,15.264700,5.402600,136.383499,357.871887,337.476501
915.015991,300.007294,3612.545654,3615.329102,306.853485,306.851593,283.404785,283.398499,5.842800,5.828800,10.473700,10.480000,246.578400,246.016296,246.571198,246.022903,212.815506,212.814301,18.000000,18.000000,244.275803,243.702194,273.899689,273.743896,15.265000,5.402600,136.377808,357.856201,337.477203
915.018616,299.997894,3612.526367,3615.301514,306.853210,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.563995,246.014099,246.563293,246.010193,212.815506,212.814301,18.000000,18.000000,244.366699,243.793198,273.900909,273.749298,15.264900,5.402600,136.224792,357.831696,337.477203
915.015686,300.013702,3612.518066,3615.238281,306.853088,306.851410,283.404907,283.398590,5.842400,5.828900,10.473600,10.480000,246.571304,246.013397,246.576202,246.016693,212.815399,212.814194,18.000000,18.000000,244.261398,243.693405,273.894714,273.744293,15.264600,5.402600,136.197601,357.857391,337.476990
915.016113,299.995209,3612.537598,3615.273682,306.852692,306.851410,283.404785,283.398499,5.842900,5.829400,10.473700,10.480100,246.576797,246.010895,246.572998,246.006805,212.815399,212.814194,18.000000,18.000000,244.333603,243.770905,273.899811,273.750397,15.264900,5.402600,136.292007,357.872406,337.477295
915.018005,300.011993,3612.531006,3615.306396,306.852997,306.851410,283.404999,283.398590,5.842800,5.829600,10.473600,10.480200,246.567703,246.000595,246.569397,245.998795,212.815399,212.814194,18.000000,18.000000,244.369003,243.809906,273.898590,273.752014,15.265000,5.402700,136.158997,357.838104,337.477814
915.018921,300.004395,3612.518799,3615.353760,306.854614,306.851501,283.404999,283.398712,5.842500,5.829000,10.473600,10.480000,246.583099,245.999298,246.583496,246.006104,212.815506,212.814407,18.000000,18.000000,244.245804,243.692001,273.895813,273.745087,15.264700,5.402600,136.040207,357.829010,337.476990
915.018372,300.004608,3612.506592,3615.214355,306.853699,306.851501,283.404999,283.398712,5.842900,5.829200,10.473700,10.480100,246.569397,246.021194,246.567307,246.017197,212.815506,212.814301,18.000000,18.000000,244.311401,243.737198,273.899994,273.748688,15.264700,5.402600,136.118896,357.859406,337.476807
915.009827,300.005188,3612.535400,3615.207520,306.852905,306.851501,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564194,246.005997,246.562393,246.006195,212.815506,212.814301,18.000000,18.000000,244.373398,243.802795,273.901794,273.748688,15.265000,5.402600,136.201904,357.878815,337.477905
915.017273,299.997498,3612.528809,3615.345947,306.853790,306.851593,283.404999,283.398712,5.842900,5.828900,10.473600,10.480000,246.554703,246.023804,246.556198,246.026505,212.815598,212.814301,18.000000,18.000000,244.291595,243.702606,273.899597,273.744507,15.265100,5.402600,136.054504,357.830597,337.477997
915.018921,299.990509,3612.518066,3615.290527,306.854401,306.851593,283.404999,283.398590,5.842500,5.829300,10.473500,10.480100,246.579498,246.009796,246.583206,246.005600,212.815598,212.814407,18.000000,18.000000,244.273102,243.716904,273.895905,273.749512,15.264800,5.402600,135.953003,357.842712,337.477509
915.013977,299.990601,3612.531250,3615.266602,306.852814,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.572296,246.002197,246.569595,246.001801,212.815598,212.814407,18.000000,18.000000,244.357498,243.796997,273.900391,273.750885,15.264700,5.402600,136.071701,357.872803,337.477997
915.015015,299.999695,3612.537842,3615.310547,306.853088,306.851715,283.404999,283.398712,5.842700,5.829600,10.473600,10.480200,246.567307,245.998703,246.570297,245.996796,212.815506,212.814301,18.000000,18.000000,244.346603,243.789703,273.897888,273.752411,15.265000,5.402600,136.054504,357.855103,337.478790
915.020081,299.989807,3612.528564,3615.349121,306.854309,306.851593,283.405212,283.398712,5.842500,5.829700,10.473600,10.480200,246.587006,245.988693,246.587906,245.987198,212.815704,212.814499,18.000000,18.000000,244.284103,243.747101,273.896515,273.753204,15.265200,5.402600,135.897202,357.829010,337.478088
915.016174,300.000214,3612.514404,3615.303223,306.854401,306.851715,283.404999,283.398712,5.842900,5.828800,10.473600,10.479900,246.572495,246.005203,246.567307,246.015900,212.815704,212.814499,18.000000,18.000000,244.280396,243.709595,273.900085,273.743286,15.264800,5.402600,135.842804,357.838104,337.477600
915.013794,299.986786,3612.524658,3615.226563,306.852814,306.851410,283.404785,283.398407,5.843000,5.829300,10.473600,10.480000,246.559799,246.021194,246.559906,246.014893,212.815704,212.814499,18.000000,18.000000,244.332199,243.752502,273.901886,273.749695,15.264700,5.402600,135.935806,357.876007,337.478088
915.011230,300.000610,3612.544922,3615.313477,306.852997,306.851593,283.404999,283.398407,5.843100,5.829000,10.473600,10.479900,246.557297,246.011002,246.555099,246.016296,212.815598,212.814407,18.000000,18.000000,244.339905,243.757202,273.901886,273.744995,15.265000,5.402600,136.001602,357.858002,337.479004
915.013306,299.990814,3612.526367,3615.341553,306.853790,306.851593,283.404999,283.398590,5.842300,5.829200,10.473400,10.480000,246.572601,246.020798,246.580704,246.014694,212.815598,212.814407,18.000000,18.000000,244.226898,243.661896,273.894287,273.747986,15.265100,5.402700,135.822800,357.829102,337.478790
915.013428,299.990112,3612.510498,3615.243408,306.853607,306.851501,283.404999,283.398499,5.842900,5.829400,10.473500,10.480000,246.574203,246.004898,246.569595,246.003799,212.815598,212.814407,18.000000,18.000000,244.353394,243.791504,273.900391,273.750488,15.264900,5.402600,135.752701,357.851288,337.478210
915.013611,299.999115,3612.528809,3615.231201,306.853394,306.851410,283.404907,283.398499,5.842400,5.829200,10.473400,10.479900,246.575302,245.999100,246.579895,246.002106,212.815399,212.814301,18.000000,18.000000,244.291000,243.736496,273.894714,273.746796,15.264800,5.402600,135.851395,357.880188,337.478394
915.011414,299.985687,3612.544922,3615.199219,306.852509,306.851410,283.404907,283.398499,5.842800,5.829100,10.473500,10.479900,246.574997,246.020599,246.570297,246.020401,212.815399,212.814301,18.000000,18.000000,244.274200,243.701004,273.899597,273.746887,15.265000,5.402500,135.854294,357.886292,337.479614
915.020813,299.998108,3612.535889,3615.349121,306.853394,306.851410,283.404999,283.398712,5.843000,5.829400,10.473600,10.480000,246.565002,246.008301,246.564102,246.006195,212.815399,212.814194,18.000000,18.000000,244.378403,243.809402,273.901703,273.750610,15.265200,5.402600,135.815598,357.833588,337.479401
915.027710,299.991302,3612.518066,3615.269531,306.853912,306.851410,283.404999,283.398712,5.842700,5.829500,10.473500,10.480100,246.565002,246.000900,246.570404,245.998596,212.815506,212.814301,18.000000,18.000000,244.314407,243.759293,273.895813,273.752014,15.265000,5.402600,135.659698,357.841705,337.478912
915.016418,299.998199,3612.521484,3615.165283,306.852386,306.851410,283.404999,283.398590,5.842600,5.829300,10.473500,10.480000,246.587097,245.992096,246.583801,245.996902,212.815506,212.814301,18.000000,18.000000,244.278000,243.726501,273.898590,273.746613,15.264900,5.402600,135.699799,357.873993,337.479187
915.010315,299.989197,3612.540771,3615.304443,306.852814,306.851501,283.404999,283.398590,5.842900,5.829000,10.473600,10.479900,246.564896,246.022003,246.562500,246.023102,212.815598,212.814407,18.000000,18.000000,244.296997,243.715805,273.900696,273.747192,15.265000,5.402500,135.719803,357.876190,337.479401
915.010925,299.994293,3612.537598,3615.344727,306.853699,306.851715,283.405212,283.398712,5.843100,5.829300,10.473600,10.479900,246.561798,246.010101,246.560501,246.009399,212.815506,212.814301,18.000000,18.000000,244.360794,243.784698,273.902191,273.747711,15.265200,5.402600,135.684006,357.838593,337.479492
915.020813,299.995789,3612.517334,3615.335693,306.853790,306.851593,283.405212,283.398590,5.842600,5.828900,10.473400,10.479900,246.560699,246.019699,246.566605,246.021301,212.815506,212.814301,18.000000,18.000000,244.248901,243.673401,273.895111,273.745514,15.265100,5.402700,135.566696,357.834991,337.478790
915.007385,299.987488,3612.516846,3615.219727,306.854401,306.851715,283.405212,283.398590,5.842800,5.829300,10.473500,10.480000,246.580704,246.009293,246.576904,246.007004,212.815506,212.814301,18.000000,18.000000,244.320297,243.759201,273.899811,273.749603,15.264900,5.402600,135.489502,357.871796,337.478607
915.008118,299.996796,3612.539551,3615.211914,306.852997,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.480000,246.566498,246.003799,246.564606,246.002899,212.815506,212.814301,18.000000,18.000000,244.375595,243.809799,273.901611,273.751312,15.264900,5.402500,135.618195,357.882813,337.479706
915.009827,299.993408,3612.540771,3615.344238,306.853607,306.851715,283.405212,283.398712,5.843100,5.829100,10.473600,10.479900,246.559601,246.004395,246.557205,246.010101,212.815598,212.814407,18.000000,18.000000,244.322906,243.744202,273.901001,273.745087,15.265200,5.402600,135.602493,357.840607,337.479706
915.010925,299.997101,3612.515137,3615.262695,306.853485,306.851593,283.405212,283.398712,5.842300,5.829100,10.473400,10.480000,246.569504,246.021896,246.577499,246.017593,212.815704,212.814499,18.000000,18.000000,244.224899,243.660202,273.894897,273.748199,15.265100,5.402600,135.450897,357.845398,337.479401
915.014221,299.986389,3612.531494,3615.259766,306.852692,306.851501,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.574799,246.005402,246.570007,246.004196,212.815598,212.814499,18.000000,18.000000,244.358597,243.795593,273.901215,273.750793,15.264900,5.402500,135.465103,357.876801,337.479797
915.015320,299.999908,3612.542236,3615.330811,306.853210,306.851593,283.405212,283.398712,5.842700,5.829600,10.473400,10.480000,246.565506,245.999298,246.569305,245.996994,212.815598,212.814407,18.000000,18.000000,244.339905,243.785004,273.896698,273.752594,15.265200,5.402600,135.496597,357.855713,337.480499
915.015991,299.992889,3612.525146,3615.321533,306.854095,306.851593,283.405212,283.398895,5.842500,5.829100,10.473400,10.479800,246.585693,245.993393,246.583298,246.001404,212.815598,212.814407,18.000000,18.000000,244.248795,243.693207,273.897888,273.744202,15.265400,5.402600,135.345001,357.829803,337.479797
915.019409,299.991699,3612.514404,3615.204102,306.853302,306.851593,283.405090,283.398712,5.842900,5.829100,10.473500,10.479900,246.565399,246.023895,246.563904,246.020599,212.815598,212.814407,18.000000,18.000000,244.312393,243.734497,273.900696,273.748993,15.265000,5.402600,135.270599,357.863007,337.479797
915.004395,299.994904,3612.540283,3615.190674,306.852509,306.851501,283.404999,283.398590,5.843000,5.829500,10.473500,10.479900,246.562195,246.006393,246.561707,246.004303,212.815506,212.814301,18.000000,18.000000,244.376297,243.806503,273.902496,273.750793,15.265000,5.402500,135.337799,357.883209,337.480499
915.005005,299.995209,3612.538086,3615.338623,306.853302,306.851715,283.405090,283.398590,5.842800,5.829500,10.473400,10.479900,246.559494,245.999802,246.563705,245.998596,212.815598,212.814407,18.000000,18.000000,244.320206,243.758102,273.897003,273.749207,15.265400,5.402600,135.372192,357.847687,337.480286
915.005188,299.998505,3612.521729,3615.360840,306.853790,306.851898,283.405304,283.398804,5.842500,5.828800,10.473400,10.479800,246.581604,246.012802,246.580597,246.018707,212.815598,212.814407,18.000000,18.000000,244.208603,243.641403,273.897888,273.744995,15.265300,5.402600,135.244904,357.833893,337.479797
915.005798,299.983490,3612.513916,3615.316406,306.852997,306.851501,283.405090,283.398590,5.843000,5.829400,10.473500,10.479800,246.566299,246.011398,246.564499,246.007401,212.815598,212.814407,18.000000,18.000000,244.362198,243.791901,273.901489,273.749298,15.265000,5.402300,135.160400,357.867310,337.480194
915.017029,300.002808,3612.454590,3615.298828,306.848389,306.848511,283.403290,283.396912,5.842700,5.828900,10.473300,10.479700,246.561096,246.014404,246.564102,246.018707,212.815399,212.814194,18.000000,18.000000,244.277206,243.700394,273.896210,273.744507,15.257500,5.396900,137.530807,357.759796,337.487488
915.117371,299.983398,3612.407471,3615.279297,306.844604,306.844604,283.401093,283.394592,5.842600,5.829400,10.473400,10.479900,246.580505,246.009598,246.580200,246.004593,212.815399,212.814194,18.000000,18.000000,244.304596,243.748093,273.898499,273.750305,15.247600,5.390500,142.523300,357.641205,337.488586
915.088379,299.997803,3612.356689,3615.258545,306.841888,306.841888,283.399414,283.392792,5.842900,5.829500,10.473400,10.479900,246.570908,246.000000,246.568802,245.999802,212.815399,212.814194,18.000000,18.000000,244.362595,243.801102,273.900513,273.749512,15.238700,5.383900,147.315506,357.538788,337.484314
914.913696,299.993011,3612.300781,3615.184814,306.840088,306.839996,283.398102,283.391510,5.842800,5.828700,10.473300,10.479700,246.561096,246.016602,246.561096,246.023605,212.815399,212.814194,18.000000,18.000000,244.261200,243.678207,273.897186,273.742889,15.230600,5.377100,152.070496,357.447906,337.476898
914.663513,299.988586,3612.251709,3615.142334,306.838593,306.838593,283.397308,283.390594,5.842300,5.829200,10.473200,10.479800,246.581100,246.016098,246.585495,246.010193,212.815506,212.814301,18.000000,18.000000,244.259796,243.703506,273.895386,273.748199,15.222800,5.370400,156.937103,357.358795,337.468201
914.397522,299.993713,3612.204102,3615.102783,306.836395,306.836395,283.396393,283.389709,5.842800,5.829400,10.473200,10.479800,246.574799,246.002808,246.573105,246.001694,212.815399,212.814194,18.000000,18.000000,244.358704,243.800598,273.898804,273.750305,15.213300,5.363100,163.268600,357.271210,337.458099
914.141724,299.989410,3612.158203,3615.070313,306.833008,306.833099,283.395691,283.388885,5.842200,5.829300,10.473100,10.479800,246.583298,245.995499,246.589706,245.995102,212.815399,212.814301,18.000000,18.000000,244.289307,243.745193,273.892487,273.749908,15.205800,5.356300,168.601501,357.185394,337.448395
913.918274,299.997314,3612.110596,3615.033691,306.828400,306.828400,283.394989,283.388000,5.842500,5.828500,10.473200,10.479500,246.584305,246.022995,246.578094,246.030502,212.815399,212.814194,18.000000,18.000000,244.214706,243.645706,273.895813,273.740112,15.198200,5.349400,174.189102,357.093597,337.438599
913.718079,299.979004,3612.062744,3614.983398,306.822601,306.822601,283.394287,283.387085,5.842700,5.829100,10.473200,10.479600,246.572998,246.020996,246.572601,246.016800,212.815399,212.814194,18.000000,18.000000,244.323898,243.751099,273.897797,273.746704,15.190700,5.342500,180.064194,357.014709,337.428711
913.536377,299.998901,3612.015625,3614.954102,306.816406,306.816498,283.393707,283.386292,5.842100,5.828500,10.473100,10.479500,246.574295,246.022705,246.581207,246.026596,212.815201,212.813995,18.000000,18.000000,244.272400,243.699799,273.891815,273.740692,15.183200,5.335500,186.215393,356.931213,337.418915
913.366821,299.980286,3611.965332,3614.903564,306.809906,306.809906,283.392914,283.385315,5.842300,5.828900,10.473100,10.479600,246.595093,246.023697,246.592499,246.020203,212.815201,212.813995,18.000000,18.000000,244.235397,243.676605,273.892700,273.744385,15.175600,5.328600,192.619797,356.843292,337.408997
913.199524,299.988586,3611.921631,3614.852539,306.803497,306.803497,283.391907,283.384186,5.842500,5.828800,10.473100,10.479500,246.583298,246.015701,246.581299,246.017700,212.815094,212.813904,18.000000,18.000000,244.338394,243.775696,273.895203,273.744110,15.168100,5.321600,199.321793,356.762604,337.399200
913.029175,299.989685,3611.877441,3614.830566,306.797394,306.797394,283.390594,283.382813,5.842400,5.828300,10.473100,10.479400,246.572098,246.038101,246.571793,246.041702,212.815094,212.813904,18.000000,18.000000,244.278900,243.691299,273.895203,273.737915,15.160600,5.314600,206.252594,356.673889,337.389313
912.861816,299.981812,3611.832520,3614.798584,306.791412,306.791412,283.389099,283.381012,5.841600,5.828800,10.472900,10.479600,246.601700,246.022797,246.609406,246.017899,212.815094,212.813904,18.000000,18.000000,244.214294,243.663696,273.885406,273.743286,15.153100,5.307700,213.478104,356.588196,337.379486
912.687988,299.988403,3611.798096,3614.768311,306.785492,306.785614,283.387299,283.378906,5.842100,5.828200,10.473000,10.479300,246.597900,246.023697,246.592194,246.033493,212.815002,212.813797,18.000000,18.000000,244.282501,243.722107,273.891113,273.736908,15.145600,5.300700,220.942505,356.500793,337.369507
912.520081,299.976288,3611.763672,3614.736328,306.779510,306.779602,283.385101,283.376587,5.841400,5.828300,10.472800,10.479300,246.600296,246.047302,246.608398,246.041504,212.815002,212.813797,18.000000,18.000000,244.183304,243.615097,273.883698,273.737213,15.138100,5.293800,228.704498,356.419891,337.359711
912.351379,299.983612,3611.730713,3614.729492,306.773102,306.773102,283.382813,283.374115,5.841700,5.828500,10.472800,10.479300,246.610596,246.029404,246.607803,246.028595,212.814804,212.813599,18.000000,18.000000,244.299606,243.747101,273.887299,273.739594,15.130600,5.286400,236.703903,356.326691,337.349304
912.197327,299.974091,3611.694824,3614.688965,306.766815,306.766907,283.380402,283.371613,5.841600,5.827600,10.472800,10.479100,246.599792,246.043900,246.599701,246.052902,212.814804,212.813599,18.000000,18.000000,244.230606,243.655197,273.884796,273.729889,15.123200,5.279500,244.973694,356.240906,337.339600
912.056885,299.983612,3611.662598,3614.672363,306.760406,306.760406,283.378113,283.369110,5.841000,5.828000,10.472600,10.479200,246.620102,246.055099,246.626404,246.048599,212.814804,212.813599,18.000000,18.000000,244.182098,243.625793,273.879303,273.734406,15.115700,5.272500,253.529602,356.156311,337.329803
911.927673,299.964691,3611.636230,3614.664551,306.753693,306.753693,283.375610,283.366302,5.841400,5.827500,10.472700,10.479100,246.618500,246.049103,246.614197,246.056107,212.814804,212.813599,18.000000,18.000000,244.255493,243.687897,273.883514,273.728302,15.108300,5.265500,262.337189,356.071411,337.320099
911.817078,299.981110,3611.599609,3614.634521,306.746887,306.746887,283.373108,283.363708,5.840700,5.827400,10.472600,10.479100,246.613007,246.071793,246.623199,246.067795,212.814697,212.813507,18.000000,18.000000,244.196198,243.624207,273.874908,273.728607,15.100800,5.258600,271.393799,355.989288,337.310486
911.710083,299.963409,3611.571045,3614.609863,306.740387,306.740387,283.370605,283.360901,5.840800,5.827600,10.472600,10.479200,246.644501,246.054092,246.641098,246.054199,212.814697,212.813599,18.000000,18.000000,244.221298,243.673798,273.877014,273.729187,15.093400,5.251600,280.719299,355.903595,337.300812
911.606018,299.971588,3611.539551,3614.588623,306.734009,306.734009,283.367889,283.358002,5.840500,5.826700,10.472600,10.479000,246.630600,246.072601,246.633499,246.079803,212.814697,212.813507,18.000000,18.000000,244.188797,243.618103,273.872406,273.720398,15.086000,5.244700,290.298004,355.820099,337.291290
911.498413,299.966400,3611.514648,3614.572754,306.727814,306.727814,283.364899,283.354889,5.840200,5.827100,10.472500,10.479100,246.653000,246.077393,246.654007,246.074402,212.814697,212.813507,18.000000,18.000000,244.181107,243.626999,273.870911,273.724213,15.078600,5.237800,300.158508,355.735809,337.281708
911.395386,299.956787,3611.486328,3614.563721,306.721710,306.721710,283.361908,283.351715,5.840400,5.827100,10.472600,10.479100,246.647705,246.070206,246.646301,246.069595,212.814697,212.813507,18.000000,18.000000,244.278793,243.723602,273.872986,273.724213,15.071300,5.230800,310.229309,355.652100,337.272186
911.290222,299.975311,3611.716797,3613.881104,306.716614,306.715790,283.358887,283.348602,5.839700,5.826600,10.472500,10.479100,246.644806,246.094193,246.654495,246.093094,212.814804,212.813599,18.000000,18.000000,244.157196,243.591400,273.863708,273.718903,15.063900,5.223500,320.589111,355.651886,337.266998
911.181274,299.948303,3611.359131,3614.272461,306.713104,306.710205,283.355896,283.343903,5.839600,5.826000,10.472500,10.479000,246.681305,246.078003,246.677902,246.082397,212.815002,212.813797,18.000000,18.000000,244.119095,243.563004,273.864410,273.712097,15.054200,5.216600,331.212006,355.846497,337.250397
911.055786,299.965698,3611.474854,3614.391846,306.705994,306.703705,283.352112,283.332214,5.839600,5.826000,10.472500,10.478900,246.661499,246.107498,246.663605,246.106400,212.814896,212.813705,18.000000,18.000000,244.221298,243.650497,273.862610,273.712494,15.052500,5.209600,342.089691,355.312286,337.245605
910.939819,299.946503,3611.396484,3614.649414,306.696899,306.697296,283.348785,283.324707,5.838800,5.826100,10.472400,10.479000,246.687195,246.105392,246.699600,246.080902,212.815002,212.813797,18.000000,18.000000,244.124405,243.574203,273.855499,273.714111,15.042000,5.202900,353.274811,355.326813,337.235413
910.901001,299.971588,3611.363525,3614.630127,306.690704,306.690399,283.345490,283.323700,5.839200,5.825500,10.472500,10.479100,246.688904,246.101593,246.684204,246.110901,212.814896,212.813797,18.000000,18.000000,244.220596,243.662994,273.859406,273.705994,15.034700,5.195600,364.608795,355.214111,337.223694
910.796387,299.957489,3611.324951,3614.434326,306.690002,306.682892,283.342285,283.323914,5.838600,5.825500,10.472400,10.479300,246.684402,246.111801,246.693100,246.111298,212.815094,212.813904,18.000000,18.000000,244.193695,243.639008,273.851196,273.705994,15.029100,5.188400,376.143005,355.150299,337.214905
910.699890,299.965210,3611.474365,3614.072998,306.676300,306.674713,283.339508,283.317108,5.838200,5.825000,10.472400,10.479300,246.730194,246.080902,246.727905,246.092499,212.815308,212.814102,18.000000,18.000000,244.104095,243.565094,273.848602,273.703186,15.019400,5.181200,388.306610,355.040497,337.206085
910.776428,299.952087,3611.260010,3615.072021,306.671997,306.667786,283.336395,283.304504,5.838400,5.825100,10.472500,10.479200,246.707901,246.131195,246.707703,246.130997,212.815506,212.814301,18.000000,18.000000,244.192001,243.635300,273.849213,273.702209,15.014400,5.174300,400.609009,354.984589,337.196503
910.801086,299.959290,3611.218506,3614.926270,306.661102,306.661804,283.331787,283.286591,5.837500,5.825000,10.472300,10.479300,246.730896,246.121307,246.742203,246.110199,212.815598,212.814407,18.000000,18.000000,244.127106,243.595200,273.839813,273.700287,15.005200,5.167500,412.977203,354.853607,337.187012
910.694885,299.951202,3611.378174,3614.384277,306.664398,306.656189,283.327698,283.280609,5.837700,5.824900,10.472500,10.479400,246.739899,246.126007,246.736496,246.130600,212.815796,212.814606,18.000000,18.000000,244.185501,243.649597,273.842987,273.699005,14.999800,5.159700,425.429810,354.718414,337.182709
910.501587,299.952393,3611.110840,3614.989746,306.648712,306.650208,283.324005,283.278595,5.837500,5.824700,10.472500,10.479400,246.730301,246.142197,246.734406,246.140106,212.816101,212.814896,18.000000,18.000000,244.188797,243.643799,273.839111,273.696991,14.989900,5.153100,438.765106,354.671204,337.167786
910.435181,299.955414,3611.156250,3614.837402,306.646912,306.641998,283.320007,283.267487,5.836500,5.824400,10.472300,10.479400,246.770096,246.123398,246.781204,246.109802,212.816193,212.815094,18.000000,18.000000,244.079697,243.564499,273.829803,273.693115,14.985000,5.146000,450.000000,354.632385,337.160400
910.435913,299.939087,3611.263916,3614.698486,306.639709,306.633514,283.316193,283.253113,5.836900,5.824400,10.472500,10.479500,246.769394,246.135193,246.765106,246.142395,212.816605,212.815399,18.000000,18.000000,244.172897,243.648895,273.833191,273.692810,14.975800,5.138900,450.000000,354.619598,337.152710
910.595886,299.958099,3611.270996,3614.145508,306.627197,306.624908,283.311493,283.249695,5.836000,5.824200,10.472300,10.479500,246.778198,246.145905,246.790100,246.138901,212.816696,212.815506,18.000000,18.000000,244.113800,243.605392,273.822510,273.691589,14.968900,5.131600,450.000000,354.774109,337.144012
910.616699,299.933594,3611.124268,3615.166016,306.618713,306.617188,283.307892,283.250397,5.836100,5.823900,10.472500,10.479500,246.805496,246.127808,246.800903,246.135895,212.817001,212.815903,18.000000,18.000000,244.115402,243.609604,273.824402,273.687805,14.964500,5.125100,450.000000,354.294098,337.134003
910.623291,299.952698,3611.229492,3614.568848,306.609894,306.609314,283.303894,283.245697,5.836100,5.823800,10.472500,10.479400,246.792404,246.149796,246.791595,246.151596,212.817200,212.816101,18.000000,18.000000,244.197998,243.685593,273.824005,273.686188,14.954500,5.118000,450.000000,354.350586,337.125305
910.728088,299.938995,3611.330322,3614.000732,306.605408,306.602386,283.299500,283.241486,5.834800,5.823600,10.472300,10.479600,246.821198,246.143097,246.838699,246.125900,212.817596,212.816406,18.000000,18.000000,244.048492,243.573807,273.809387,273.687195,14.947700,5.110900,450.000000,354.229889,337.110199
910.820618,299.940186,3611.333252,3614.181152,306.600708,306.598389,283.295197,283.239288,5.835200,5.823300,10.472500,10.479600,246.841599,246.133301,246.832397,246.151398,212.817902,212.816696,18.000000,18.000000,244.139694,243.654602,273.814789,273.684692,14.940500,5.104000,450.000000,354.134491,337.100800
910.771118,299.942596,3611.067383,3614.700195,306.594208,306.594513,283.290192,283.237793,5.835100,5.823400,10.472500,10.479500,246.825394,246.159103,246.826599,246.161407,212.818100,212.817001,18.000000,18.000000,244.163101,243.673096,273.809814,273.683502,14.933300,5.097400,450.000000,354.039886,337.090088
910.659912,299.936493,3610.982910,3615.128418,306.596893,306.591187,283.285492,283.234314,5.833600,5.823200,10.472300,10.479400,246.866592,246.144699,246.888504,246.109802,212.818497,212.817307,18.000000,18.000000,243.999405,243.547897,273.797913,273.678406,14.927000,5.090500,450.000000,353.987091,337.086395
910.545776,299.937103,3611.380127,3614.077148,306.587494,306.588196,283.280396,283.230896,5.834100,5.822900,10.472400,10.479500,246.880798,246.136902,246.872101,246.156494,212.818695,212.817596,18.000000,18.000000,244.133102,243.676498,273.800293,273.679504,14.921300,5.083800,450.000000,353.901093,337.074890
910.382874,299.930786,3610.956299,3614.765625,306.584808,306.584686,283.275696,283.223602,5.833000,5.823000,10.472300,10.479500,246.892593,246.155807,246.908600,246.134201,212.819000,212.817902,18.000000,18.000000,244.031296,243.598495,273.789886,273.675903,14.911600,5.077100,1350.000122,353.891998,337.064514
910.297913,299.934692,3611.311523,3613.821777,306.590698,306.580109,283.271210,283.217407,5.833300,5.822500,10.472500,10.479600,246.906693,246.153000,246.900101,246.165894,212.819107,212.818100,18.000000,18.000000,244.117294,243.676407,273.792999,273.677887,14.907600,5.069700,1350.000122,353.959198,337.071503
910.197815,299.927002,3611.306396,3614.142090,306.576202,306.574585,283.267090,283.213287,5.832400,5.822400,10.472400,10.479600,246.912598,246.163498,246.922699,246.162903,212.819504,212.818405,18.000000,18.000000,244.035294,243.613098,273.782288,273.673401,14.901500,5.062700,1350.000122,353.976105,337.074585
910.091125,299.933502,3611.058105,3615.028564,306.575714,306.567596,283.263092,283.198792,5.832500,5.822500,10.472700,10.479800,246.937607,246.155807,246.932098,246.167801,212.819794,212.818802,18.000000,18.000000,244.094299,243.674698,273.785004,273.676300,14.895500,5.055500,1350.000122,353.548401,337.076813
909.996582,299.923492,3610.946045,3615.218018,306.561005,306.561096,283.259308,283.174408,5.832600,5.822300,10.472900,10.479900,246.927704,246.168701,246.926102,246.171707,212.820297,212.819199,18.000000,18.000000,244.139496,243.711502,273.785095,273.671112,14.888500,5.049000,1350.000122,353.268585,337.067810
910.000427,299.938507,3610.979492,3615.014648,306.566498,306.553192,283.255402,283.161102,5.831500,5.822400,10.472700,10.480300,246.938797,246.172302,246.952805,246.170807,212.820694,212.819595,18.000000,18.000000,244.037903,243.640503,273.770294,273.674988,14.883800,5.041200,1350.000122,353.768097,337.070313
910.037415,299.920807,3610.978271,3615.540527,306.556305,306.545197,283.252014,283.160400,5.831400,5.822300,10.472900,10.480600,246.958694,246.169205,246.949295,246.170502,212.821198,212.820206,18.000000,18.000000,244.062607,243.682404,273.773590,273.676910,14.879500,5.034200,1350.000122,353.494202,337.070313
910.019287,299.933502,3610.968750,3615.427490,306.539307,306.534485,283.248413,283.164215,5.831000,5.822100,10.472800,10.480500,246.974106,246.158600,246.979004,246.166000,212.821594,212.820602,18.000000,18.000000,244.060898,243.686905,273.764587,273.671814,14.873800,5.027200,1350.000122,353.502106,337.068604
910.177429,299.926605,3610.963623,3615.799072,306.521698,306.523102,283.244293,283.157013,5.830500,5.822200,10.472900,10.480400,246.987396,246.141098,246.977005,246.139297,212.822006,212.820999,18.000000,18.000000,244.032593,243.679901,273.763397,273.670013,14.868400,5.020900,1350.000122,353.331299,337.061401
