热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
914.414307,300.009705,3606.215820,3611.221680,306.389008,306.389008,283.085205,282.967804,5.817200,5.819800,10.478100,10.479300,246.061005,246.341995,246.059799,246.340302,212.846802,212.847107,18.000000,18.000000,244.041107,244.139206,273.614685,273.644714,14.063600,4.090900,1350.000122,344.075104,336.275208
914.271118,300.011292,3606.391113,3610.692871,306.385590,306.385590,283.083191,282.969788,5.816300,5.819200,10.477900,10.479200,246.072098,246.328094,246.081299,246.334106,212.846695,212.847000,18.000000,18.000000,243.965302,244.082199,273.603790,273.638214,14.058000,4.085300,1350.000122,344.102112,336.270111
914.218689,300.001007,3606.236084,3611.011719,306.380402,306.380402,283.081390,282.968292,5.816600,5.820100,10.478100,10.479400,246.100800,246.326294,246.096405,246.322800,212.846603,212.846893,18.000000,18.000000,243.987106,244.126404,273.607697,273.647095,14.052600,4.080000,1350.000122,343.982697,336.269196
914.149780,300.008789,3606.341064,3610.625000,306.375488,306.375488,283.080292,282.964905,5.816200,5.819000,10.478100,10.479200,246.089005,246.322998,246.091599,246.334595,212.846405,212.846695,18.000000,18.000000,243.979202,244.106796,273.602203,273.636414,14.046900,4.074300,1350.000122,343.973389,336.256897
914.079895,299.998688,3606.236084,3610.599365,306.370697,306.370605,283.078705,282.966705,5.816100,5.819800,10.478100,10.479300,246.114899,246.316895,246.112900,246.318695,212.846298,212.846603,18.000000,18.000000,243.977005,244.131393,273.602203,273.643494,14.040900,4.069600,1350.000122,343.863800,336.247498
913.898926,300.003204,3606.103516,3610.951172,306.366791,306.366791,283.077606,282.971008,5.815900,5.820000,10.478100,10.479200,246.104507,246.323196,246.107895,246.320099,212.846100,212.846497,18.000000,18.000000,244.005402,244.156799,273.599792,273.646301,14.036400,4.063700,1350.000122,343.613800,336.244904
913.780823,300.001007,3606.260010,3610.212891,306.362701,306.362793,283.075806,282.983307,5.815500,5.819400,10.478100,10.479100,246.128204,246.310196,246.128799,246.317307,212.845993,212.846405,18.000000,18.000000,243.941406,244.110199,273.596313,273.640594,14.030600,4.058000,1350.000122,343.825287,336.238007
913.679688,299.994385,3605.778809,3611.390137,306.358612,306.358704,283.073792,282.987701,5.815800,5.819800,10.478100,10.479000,246.121597,246.322098,246.122101,246.311600,212.845993,212.846298,18.000000,18.000000,244.024902,244.189194,273.599213,273.641907,14.024200,4.052900,1350.000122,343.613800,336.211304
913.586487,300.003510,3606.397461,3609.755371,306.355286,306.355286,283.071014,282.974792,5.815100,5.819400,10.477900,10.478900,246.123901,246.330994,246.131805,246.332397,212.845901,212.846207,18.000000,18.000000,243.912506,244.074005,273.590698,273.641907,14.018800,4.046600,1350.000122,343.629913,336.226593
913.456604,299.987305,3605.879883,3611.172363,306.353485,306.353394,283.067902,282.962006,5.815400,5.819500,10.478000,10.479000,246.146698,246.316101,246.142197,246.313995,212.845795,212.846207,18.000000,18.000000,243.983398,244.164307,273.594604,273.640411,14.013200,4.041500,1350.000122,343.471893,336.202087
913.164612,300.000305,3606.308594,3610.226807,306.352295,306.352112,283.064789,282.942596,5.814800,5.819200,10.477800,10.479100,246.140305,246.320801,246.146500,246.326508,212.845703,212.846100,18.000000,18.000000,243.918793,244.101196,273.585693,273.639313,14.007300,4.035000,1350.000122,343.498993,336.214813
912.820923,299.985199,3605.870605,3611.710449,306.347900,306.347900,283.061890,282.932312,5.814800,5.819400,10.477900,10.479000,246.162292,246.327194,246.162201,246.317596,212.845596,212.845993,18.000000,18.000000,243.948593,244.137802,273.588715,273.634705,14.000800,4.029300,1350.000122,343.507111,336.196411
912.564514,299.989899,3606.182617,3610.527100,306.339691,306.339600,283.058990,282.918091,5.815000,5.818600,10.477900,10.478900,246.153397,246.321396,246.147903,246.333099,212.845596,212.845901,18.000000,18.000000,243.974503,244.142105,273.589813,273.631012,13.993600,4.023500,1350.000122,343.181885,336.189697
912.544678,299.990204,3606.311768,3609.880371,306.330414,306.327789,283.056000,282.903503,5.814100,5.819300,10.477700,10.479400,246.161102,246.319000,246.172195,246.315704,212.845505,212.845901,18.000000,18.000000,243.939407,244.147293,273.578491,273.640594,13.985100,4.017700,1350.000122,343.442688,336.186798
912.678406,299.982086,3605.702637,3611.833984,306.315186,306.314606,283.053802,282.894196,5.814300,5.819600,10.477800,10.479700,246.189301,246.313599,246.185898,246.311600,212.845596,212.845993,18.000000,18.000000,243.958603,244.177902,273.582611,273.640503,13.979400,4.012300,1350.000122,343.117310,336.178986
912.918518,299.993011,3606.102539,3610.494629,306.301514,306.301392,283.051697,282.901093,5.814000,5.818800,10.477700,10.479700,246.180893,246.302597,246.181702,246.314301,212.845596,212.845993,18.000000,18.000000,243.938797,244.153000,273.576599,273.635712,13.973900,4.006500,1350.000122,343.298401,336.163605
913.139709,299.979095,3606.099121,3610.245850,306.290497,306.289886,283.049591,282.914398,5.813500,5.819400,10.477700,10.479600,246.208298,246.307907,246.211700,246.307800,212.845795,212.846207,18.000000,18.000000,243.895401,244.140396,273.574310,273.641602,13.967000,4.000600,1350.000122,343.240509,336.155212
913.390015,299.988007,3605.517334,3611.788818,306.281189,306.280792,283.046600,282.914093,5.813800,5.819600,10.477800,10.479200,246.201294,246.318298,246.200897,246.312195,212.845703,212.846207,18.000000,18.000000,243.977005,244.209503,273.576813,273.639313,13.959500,3.995300,1350.000122,342.910614,336.138092
913.658081,299.980408,3605.608643,3611.448730,306.280304,306.277313,283.042786,282.901398,5.813300,5.819200,10.477500,10.478900,246.200806,246.309906,246.209793,246.302307,212.845795,212.846298,18.000000,18.000000,243.914307,244.154999,273.567200,273.628906,13.952400,3.989600,1350.000122,342.782715,336.124695
913.711121,299.983887,3605.585693,3611.857910,306.278503,306.278809,283.037811,282.890106,5.812500,5.819400,10.477400,10.478900,246.240402,246.321701,246.249695,246.302094,212.845795,212.846207,18.000000,18.000000,243.848801,244.118500,273.564606,273.632813,13.946400,3.984100,1350.000122,342.860504,336.104004
913.412781,299.970001,3605.578125,3611.741943,306.284210,306.282990,283.032501,282.878815,5.812800,5.819000,10.477300,10.478500,246.234604,246.315308,246.236206,246.306503,212.845703,212.846207,18.000000,18.000000,243.924805,244.180099,273.563812,273.625488,13.939700,3.978600,1350.000122,342.649689,336.095795
912.973999,299.980896,3605.430908,3612.483398,306.284088,306.284210,283.027191,282.865387,5.811800,5.819400,10.477100,10.478700,246.251297,246.338806,246.266907,246.316605,212.845505,212.845993,18.000000,18.000000,243.837296,244.121704,273.554413,273.637085,13.933000,3.973200,1350.000122,342.694214,336.080505
912.604797,299.964111,3605.986816,3610.744385,306.282806,306.281403,283.022308,282.851501,5.812200,5.819100,10.477300,10.479100,246.268799,246.311005,246.266602,246.308304,212.845505,212.845993,18.000000,18.000000,243.934906,244.225098,273.558502,273.640106,13.925500,3.967200,1350.000122,342.610809,336.096313
912.453918,299.979889,3606.103027,3610.716309,306.274902,306.273804,283.018188,282.849213,5.812200,5.818600,10.477400,10.479400,246.261703,246.310593,246.258408,246.320602,212.845505,212.845993,18.000000,18.000000,243.916901,244.192703,273.557892,273.636505,13.920500,3.962100,1350.000122,342.570313,336.094513
912.457581,299.971008,3605.999512,3610.729492,306.262512,306.262604,283.015808,282.851807,5.811000,5.819300,10.477200,10.479600,246.283707,246.294403,246.298798,246.289307,212.845795,212.846298,18.000000,18.000000,243.834198,244.165405,273.543213,273.637085,13.913000,3.956800,1350.000122,342.521393,336.075409
912.633606,299.970398,3605.907471,3610.944580,306.250397,306.248993,283.014008,282.862213,5.811300,5.818900,10.477500,10.479400,246.308197,246.316803,246.303406,246.314407,212.845993,212.846497,18.000000,18.000000,243.841797,244.159103,273.549103,273.637695,13.907400,3.951000,1350.000122,342.496002,336.056610
912.945923,299.967896,3605.893799,3610.489990,306.237091,306.237213,283.011902,282.867401,5.811100,5.818900,10.477500,10.479200,246.295303,246.310501,246.299301,246.307907,212.845993,212.846497,18.000000,18.000000,243.896301,244.217697,273.543304,273.638489,13.899400,3.945300,1350.000122,342.351013,336.045502
913.217712,299.968292,3605.935059,3610.361328,306.230011,306.229706,283.009491,282.860809,5.810200,5.818300,10.477500,10.479000,246.331100,246.295593,246.335098,246.305496,212.846100,212.846695,18.000000,18.000000,243.762695,244.107193,273.537689,273.631989,13.893100,3.940200,1350.000122,342.297089,336.039886
913.309875,299.965088,3605.922852,3610.461670,306.228912,306.227814,283.006012,282.852692,5.810600,5.817700,10.477600,10.478600,246.330704,246.303696,246.323593,246.323105,212.846207,212.846695,18.000000,18.000000,243.815201,244.135406,273.540588,273.624908,13.886300,3.934700,1350.000122,342.301514,336.015503
913.136475,299.960510,3605.945801,3610.048828,306.231506,306.230011,283.001404,282.846405,5.809800,5.818300,10.477300,10.478600,246.336304,246.291901,246.344803,246.295700,212.846405,212.846893,18.000000,18.000000,243.825302,244.182602,273.528992,273.626312,13.879200,3.929800,1350.000122,342.081787,335.997711
912.761719,299.967285,3605.388916,3611.761719,306.233002,306.232208,282.996490,282.843109,5.809400,5.818700,10.477300,10.478600,246.378098,246.283798,246.380600,246.275406,212.846405,212.847000,18.000000,18.000000,243.818695,244.204697,273.529602,273.618896,13.874200,3.924300,1350.000122,341.932709,335.967987
912.406372,299.952606,3605.227295,3612.124268,306.232605,306.231812,282.991211,282.836395,5.809300,5.818800,10.477200,10.478800,246.356705,246.337906,246.366302,246.316101,212.846603,212.847107,18.000000,18.000000,243.817307,244.186401,273.523987,273.632202,13.866500,3.919000,1350.000122,342.009705,335.956604
912.121216,299.962891,3605.810547,3610.731445,306.229492,306.227295,282.986206,282.830200,5.808700,5.818700,10.477200,10.478900,246.400101,246.294296,246.402893,246.287003,212.846603,212.847198,18.000000,18.000000,243.800507,244.205399,273.520111,273.630890,13.858300,3.912900,1350.000122,341.875214,335.966309
912.019409,299.952698,3605.758057,3610.658691,306.218903,306.219391,282.982086,282.828094,5.808900,5.819200,10.477400,10.479700,246.403107,246.264801,246.403107,246.261200,212.846893,212.847504,18.000000,18.000000,243.927994,244.356598,273.522186,273.636810,13.850600,3.907200,1350.000122,341.794403,335.949585
912.000488,299.969696,3605.720947,3610.750000,306.210205,306.210114,282.978912,282.814789,5.808900,5.819500,10.477600,10.480300,246.402405,246.253693,246.403397,246.251404,212.847305,212.848007,18.000000,18.000000,243.940903,244.378296,273.522186,273.639404,13.843700,3.901300,1350.000122,341.728485,335.936890
912.027771,299.965088,3605.694824,3610.945557,306.199799,306.199799,282.976288,282.792908,5.807300,5.819500,10.477400,10.480400,246.440506,246.236099,246.456497,246.231003,212.848007,212.848602,18.000000,18.000000,243.764404,244.249496,273.505005,273.640594,13.838700,3.895000,1350.000122,341.683014,335.924591
912.093323,299.963104,3605.687256,3611.147949,306.191803,306.191803,282.973907,282.772797,5.807900,5.818600,10.477700,10.479800,246.420502,246.261002,246.429306,246.266693,212.848297,212.848999,18.000000,18.000000,243.729294,244.205307,273.510590,273.630310,13.834900,3.888400,1350.000122,341.647003,335.912415
912.098389,299.960693,3605.670166,3611.262939,306.184906,306.184906,282.971008,282.763489,5.807100,5.819300,10.477500,10.479600,246.453201,246.253403,246.464798,246.244995,212.848404,212.849106,18.000000,18.000000,243.787506,244.271500,273.502289,273.637299,13.831800,3.881700,1350.000122,341.614594,335.898895
912.092529,299.959198,3605.672363,3611.270020,306.176514,306.176514,282.967804,282.758698,5.807000,5.819400,10.477500,10.479300,246.472397,246.235596,246.475601,246.233398,212.848495,212.849197,18.000000,18.000000,243.776398,244.296600,273.501007,273.638794,13.829100,3.874900,1350.000122,341.592896,335.886902
912.227783,299.963409,3605.680664,3611.287109,306.167114,306.167114,282.963898,282.755707,5.807100,5.818800,10.477600,10.478900,246.478394,246.233795,246.475204,246.243301,212.848602,212.849304,18.000000,18.000000,243.814606,244.325394,273.502197,273.632904,13.826700,3.868000,1350.000122,341.570587,335.874695
912.549927,299.959198,3605.693115,3611.307861,306.158386,306.158386,282.959686,282.753296,5.806300,5.818600,10.477400,10.478600,246.454895,246.274506,246.451004,246.273499,212.848801,212.849503,18.000000,18.000000,243.707703,244.195404,273.494812,273.629791,13.824500,3.861200,1350.000122,341.547913,335.862213
912.922424,299.958313,3605.711426,3611.309082,306.152100,306.152100,282.955414,282.750885,5.805800,5.818600,10.477200,10.478500,246.456207,246.258408,246.453094,246.262497,212.848907,212.849701,18.000000,18.000000,243.669998,244.214798,273.486908,273.630615,13.822300,3.854400,1350.000122,341.526489,335.849915
913.225281,299.949402,3605.727783,3611.325928,306.148712,306.148712,282.950714,282.748413,5.805600,5.818400,10.477200,10.478300,246.462799,246.278107,246.468994,246.276306,212.848999,212.849792,18.000000,18.000000,243.706100,244.228699,273.486298,273.627014,13.820300,3.847800,1350.000122,341.505707,335.837097
913.408081,299.954315,3605.755615,3611.343262,306.147888,306.148010,282.945496,282.745605,5.805000,5.818700,10.477100,10.478400,246.477097,246.263901,246.477402,246.261902,212.849106,212.849899,18.000000,18.000000,243.696503,244.263794,273.479187,273.630615,13.818300,3.840800,1350.000122,341.480804,335.823608
913.486816,299.946014,3605.782227,3611.350830,306.149506,306.149506,282.940491,282.742889,5.804900,5.818700,10.477200,10.478400,246.506805,246.250900,246.513901,246.248001,212.849304,212.850098,18.000000,18.000000,243.754700,244.328003,273.477386,273.631592,13.816300,3.834300,1350.000122,341.463715,335.811493
913.492676,299.954895,3605.813721,3611.373047,306.151611,306.151611,282.935486,282.740387,5.804100,5.818500,10.477200,10.478400,246.500595,246.250595,246.489700,246.257294,212.849503,212.850403,18.000000,18.000000,243.663193,244.263596,273.469086,273.627106,13.814500,3.827900,1350.000122,341.442902,335.798889
922.370117,299.944885,3605.880127,3611.370850,306.153015,306.153015,282.930908,282.737915,5.804400,5.817400,10.477400,10.478100,246.448196,246.302902,246.443604,246.311493,212.850006,212.850906,18.000000,18.000000,243.624298,244.184097,273.471710,273.617493,13.812600,3.821600,1350.000122,341.436615,335.789215
928.313721,299.943298,3605.780029,3611.366943,306.149414,306.149506,282.926605,282.735687,5.804100,5.818000,10.477400,10.478400,246.491104,246.289505,246.513596,246.279297,212.850296,212.851105,18.000000,18.000000,243.743896,244.315506,273.467499,273.623688,13.810600,3.815600,1350.000122,341.387909,335.770203
925.548828,299.947693,3605.636230,3611.472656,306.181213,306.181213,282.923004,282.733795,5.803100,5.818100,10.477400,10.478500,246.502701,246.276703,246.490997,246.278397,212.850494,212.851395,18.000000,18.000000,243.650894,244.270706,273.458496,273.624786,13.809000,3.810600,1350.000122,341.322113,335.749207
921.793030,299.939697,3605.633301,3611.416748,306.264191,306.264191,282.920105,282.732697,5.803600,5.818200,10.477700,10.478600,246.514206,246.269394,246.528595,246.264801,212.850998,212.851898,18.000000,18.000000,243.755707,244.372894,273.463013,273.625793,13.808400,3.806400,1350.000122,341.302704,335.738495
919.161621,299.950714,3605.723877,3611.432617,306.326202,306.326202,282.917603,282.732086,5.803200,5.817400,10.477900,10.478500,246.539902,246.265503,246.528900,246.278900,212.851303,212.852097,18.000000,18.000000,243.707596,244.313705,273.457611,273.615601,13.807800,3.802400,1350.000122,341.316711,335.733002
923.773987,299.943298,3605.846924,3611.426514,306.351013,306.351013,282.915497,282.731812,5.802600,5.817400,10.478000,10.478700,246.436905,246.334106,246.433502,246.330399,212.851807,212.852707,18.000000,18.000000,243.574203,244.184799,273.452789,273.618103,13.806300,3.797900,1350.000122,341.339111,335.727295
933.873291,299.937103,3605.849854,3611.376221,306.340088,306.340088,282.914703,282.732391,5.803300,5.817900,10.478500,10.479100,246.548401,246.270004,246.570404,246.263397,212.852203,212.853104,18.000000,18.000000,243.844498,244.463699,273.460510,273.621185,13.804000,3.792900,1350.000122,341.330688,335.715210
932.100220,299.953491,3605.597168,3611.270508,306.333588,306.333588,282.918488,282.737701,5.803500,5.818100,10.479200,10.479700,246.555695,246.277603,246.554901,246.272202,212.852493,212.853302,18.000000,18.000000,243.842606,244.446198,273.462799,273.625488,13.801300,3.788300,1350.000122,341.261902,335.692291
928.098022,299.948914,3605.220459,3611.714355,306.393494,306.393402,282.928589,282.749115,5.803800,5.818900,10.479800,10.480300,246.562897,246.240402,246.561600,246.235596,212.853104,212.854004,18.000000,18.000000,243.924301,244.553101,273.465302,273.630096,13.799500,3.784700,1350.000122,341.196014,335.674805
925.127319,299.967194,3605.396729,3611.028809,306.454712,306.454712,282.941101,282.763702,5.804100,5.818100,10.480400,10.480100,246.528107,246.293900,246.509293,246.292007,212.853806,212.854599,18.000000,18.000000,243.803299,244.380798,273.468811,273.628387,13.799000,3.781600,1350.000122,341.346985,335.685089
926.353882,299.958893,3605.399902,3610.440918,306.484985,306.484985,282.950897,282.796112,5.804300,5.818000,10.480600,10.479600,246.527802,246.285507,246.521500,246.285995,212.854507,212.855301,18.000000,18.000000,243.845200,244.413498,273.471588,273.626007,13.797500,3.777900,1350.000122,341.309601,335.680786
940.637817,299.979309,3605.049561,3611.317139,306.483002,306.482910,282.956787,282.825012,5.804700,5.818300,10.480700,10.479300,246.496902,246.296402,246.476700,246.293900,212.854996,212.855804,18.000000,18.000000,243.887497,244.445908,273.475311,273.626892,13.795900,3.774200,1350.000122,341.322205,335.659302
939.458130,299.970215,3604.963623,3610.026367,306.472687,306.472687,282.962585,282.847809,5.805000,5.817500,10.480900,10.479000,246.502106,246.268707,246.478500,246.287506,212.855606,212.856400,18.000000,18.000000,243.923599,244.473206,273.479706,273.618195,13.793100,3.770800,1350.000122,341.339813,335.628113
934.461792,299.986694,3604.629150,3610.244385,306.547394,306.547302,282.972412,282.872589,5.805700,5.818400,10.481200,10.479300,246.426498,246.299103,246.426407,246.295303,212.856201,212.856903,18.000000,18.000000,243.983093,244.514008,273.487396,273.628387,13.791400,3.768400,1350.000122,341.065796,335.614594
930.339905,299.987213,3604.578369,3609.796143,306.634888,306.634705,282.984985,282.898285,5.806100,5.818700,10.481400,10.479600,246.421494,246.279404,246.407303,246.281799,212.856796,212.857605,18.000000,18.000000,244.036102,244.564194,273.491699,273.631104,13.790000,3.766700,1350.000122,341.152191,335.605988
927.793884,299.999115,3604.962402,3608.721924,306.683685,306.683685,282.996613,282.930115,5.806800,5.818600,10.481600,10.480000,246.362396,246.285797,246.351303,246.293594,212.857605,212.858398,18.000000,18.000000,244.033600,244.546097,273.498993,273.633087,13.789900,3.764600,1350.000122,341.229614,335.605286
926.542603,300.006012,3604.649658,3608.946777,306.691406,306.691406,283.004913,282.965912,5.807500,5.819000,10.481700,10.480000,246.338196,246.283401,246.326706,246.288696,212.858307,212.859100,18.000000,18.000000,244.086197,244.579697,273.506989,273.635498,13.787200,3.761900,1350.000122,340.977692,335.593811
925.901001,300.011688,3604.430664,3608.993408,306.675415,306.675415,283.014496,283.001495,5.808400,5.819100,10.482100,10.479900,246.271301,246.305405,246.251694,246.304993,212.859100,212.859894,18.000000,18.000000,244.118805,244.579102,273.518097,273.637085,13.784400,3.758200,1350.000122,341.165405,335.573700
925.507019,300.025909,3604.115723,3609.317627,306.652710,306.652710,283.029388,283.037811,5.809500,5.819300,10.482600,10.479500,246.204697,246.322296,246.177002,246.321899,212.859802,212.860504,18.000000,18.000000,244.182693,244.600006,273.529694,273.636993,13.782500,3.754200,1350.000122,341.069000,335.552704
925.200928,300.027496,3604.146484,3608.035400,306.635895,306.635895,283.049011,283.071686,5.810500,5.819100,10.483000,10.479300,246.115494,246.335007,246.087097,246.344894,212.860596,212.861404,18.000000,18.000000,244.202301,244.581406,273.540314,273.635895,13.779400,3.750600,1350.000122,340.919495,335.551910
924.765625,300.044403,3603.982178,3607.356201,306.626404,306.626495,283.067688,283.112701,5.811300,5.819200,10.483100,10.479100,246.018494,246.363098,246.003601,246.366592,212.861404,212.862106,18.000000,18.000000,244.221603,244.562393,273.549896,273.637909,13.775900,3.746500,1350.000122,341.160492,335.544586
924.237610,300.042786,3603.816162,3607.323730,306.625000,306.625000,283.082214,283.157898,5.812000,5.819400,10.482900,10.478900,245.975906,246.371704,245.962402,246.372101,212.862106,212.862793,18.000000,18.000000,244.218399,244.533005,273.557404,273.639099,13.775300,3.742600,1350.000122,341.060089,335.535614
923.578003,300.057800,3603.707031,3606.635986,306.630707,306.630707,283.092194,283.202087,5.812700,5.819500,10.482500,10.478600,245.960098,246.377594,245.960007,246.372803,212.862503,212.863205,18.000000,18.000000,244.224106,244.509399,273.565704,273.640106,13.772900,3.738300,1350.000122,340.974396,335.524200
922.749207,300.054810,3603.672607,3606.263428,306.640411,306.640411,283.097412,283.223602,5.813300,5.819400,10.482000,10.478300,246.002899,246.363907,246.003693,246.361801,212.862793,212.863403,18.000000,18.000000,244.205994,244.464096,273.572113,273.638306,13.769800,3.734000,1350.000122,341.039093,335.513000
921.807678,300.065186,3603.686035,3606.265381,306.652100,306.652100,283.100891,283.233002,5.813900,5.819400,10.481600,10.478200,246.048203,246.356598,246.054703,246.350800,212.862503,212.863098,18.000000,18.000000,244.216507,244.447098,273.579315,273.639191,13.769200,3.729800,1350.000122,341.049591,335.500793
920.723328,300.064789,3603.697021,3606.168945,306.662415,306.662292,283.104095,283.235504,5.814500,5.819400,10.481300,10.478100,246.044601,246.354599,246.039307,246.352997,212.862106,212.862595,18.000000,18.000000,244.226807,244.432495,273.585907,273.638611,13.766900,3.725500,1350.000122,340.934387,335.495697
919.514771,300.070190,3603.675781,3606.077881,306.666504,306.666504,283.108612,283.236115,5.815200,5.819400,10.481100,10.478200,246.018494,246.363495,246.012802,246.360794,212.861694,212.862106,18.000000,18.000000,244.242599,244.421799,273.593414,273.639709,13.763900,3.720700,1350.000122,340.999786,335.485107
918.455505,300.073608,3603.743408,3606.222656,306.662811,306.661987,283.114594,283.237213,5.815800,5.819300,10.481000,10.478200,245.991302,246.368195,245.984802,246.369598,212.861206,212.861603,18.000000,18.000000,244.247192,244.395798,273.600403,273.636688,13.763000,3.715400,1350.000122,341.044189,335.484894
917.752014,300.073700,3603.513916,3606.529541,306.649414,306.649689,283.121796,283.237488,5.816500,5.819100,10.481100,10.478100,245.964096,246.377701,245.957001,246.378998,212.860703,212.861099,18.000000,18.000000,244.257294,244.373093,273.608093,273.634308,13.760000,3.710100,1350.000122,341.029694,335.457489
917.489929,300.079987,3603.560547,3605.828613,306.632202,306.632111,283.129608,283.229889,5.817100,5.819000,10.481100,10.478000,245.936493,246.380997,245.929199,246.385605,212.860199,212.860596,18.000000,18.000000,244.279694,244.367493,273.614899,273.633087,13.756700,3.704800,1350.000122,341.028015,335.462585
917.545776,300.078491,3603.478516,3606.126221,306.613495,306.613495,283.137909,283.222687,5.817700,5.818900,10.481100,10.478100,245.911102,246.391296,245.904404,246.395004,212.859802,212.860199,18.000000,18.000000,244.279495,244.340698,273.621399,273.633392,13.756700,3.699500,1350.000122,340.967712,335.446014
917.794373,300.085388,3603.350342,3606.059814,306.597809,306.597900,283.145294,283.224091,5.818200,5.819100,10.481100,10.478200,245.888000,246.392899,245.882294,246.395493,212.859299,212.859695,18.000000,18.000000,244.302795,244.344894,273.626892,273.632294,13.754300,3.694100,1350.000122,340.869598,335.437714
918.021484,300.083496,3603.533203,3605.125488,306.591095,306.586487,283.151398,283.233398,5.818600,5.818700,10.480900,10.478200,245.867203,246.405502,245.861694,246.411301,212.858902,212.859207,18.000000,18.000000,244.270493,244.288498,273.631500,273.635101,13.752000,3.688100,1350.000122,340.874207,335.425598
918.216614,300.086914,3603.149414,3606.042725,306.579498,306.579590,283.155304,283.232208,5.819100,5.819000,10.480600,10.477900,245.847000,246.418503,245.843307,246.417892,212.858307,212.858597,18.000000,18.000000,244.276306,244.274002,273.635712,273.632996,13.750100,3.682900,1350.000122,340.815308,335.414001
918.367615,300.084900,3603.453125,3605.362061,306.577911,306.577911,283.157501,283.220703,5.819300,5.818700,10.480300,10.477800,245.832397,246.423904,245.829102,246.425705,212.857697,212.858002,18.000000,18.000000,244.264694,244.245697,273.638885,273.633514,13.749300,3.677400,1350.000122,340.841797,335.412811
918.455383,300.085114,3603.078125,3606.531738,306.585388,306.581512,283.158295,283.210785,5.819600,5.818800,10.480000,10.477700,245.817902,246.433502,245.815506,246.431595,212.857101,212.857300,18.000000,18.000000,244.261398,244.225098,273.642303,273.630707,13.748800,3.671600,1350.000122,340.843201,335.396790
918.357971,300.084290,3603.074219,3606.544922,306.585602,306.586487,283.158600,283.199402,5.819900,5.818900,10.479700,10.477600,245.806000,246.436996,245.804306,246.434006,212.856400,212.856598,18.000000,18.000000,244.270798,244.223801,273.645111,273.630310,13.746800,3.667100,1350.000122,340.881104,335.387085
918.079712,300.083191,3603.286133,3606.031982,306.595886,306.589111,283.159210,283.185089,5.820200,5.818500,10.479500,10.477500,245.795303,246.439896,245.792404,246.441498,212.855698,212.855896,18.000000,18.000000,244.258301,244.195496,273.648102,273.628601,13.745700,3.661200,1350.000122,340.808685,335.384613
917.889893,300.082886,3603.246582,3606.166260,306.588013,306.588593,283.159912,283.168915,5.820500,5.818200,10.479400,10.477500,245.780502,246.455399,245.776794,246.458298,212.854996,212.855194,18.000000,18.000000,244.243607,244.156494,273.651398,273.626404,13.742400,3.655400,1350.000122,340.871185,335.379791
917.840027,300.077789,3603.045898,3607.041016,306.585388,306.584991,283.161713,283.145813,5.820800,5.818300,10.479400,10.477500,245.765701,246.466705,245.762100,246.469406,212.854294,212.854507,18.000000,18.000000,244.265900,244.163406,273.654785,273.630005,13.742300,3.650000,1350.000122,340.850006,335.366699
917.933716,300.081085,3603.201660,3606.960693,306.580688,306.578186,283.164215,283.111603,5.821000,5.818000,10.479400,10.477600,245.755295,246.462799,245.751602,246.466599,212.853607,212.853699,18.000000,18.000000,244.278702,244.163101,273.657715,273.625397,13.740600,3.644400,1350.000122,340.783386,335.367798
918.107483,300.076813,3603.217285,3606.806885,306.569489,306.569885,283.167297,283.093597,5.821300,5.818400,10.479400,10.478000,245.744202,246.466904,245.741898,246.465500,212.852997,212.853195,18.000000,18.000000,244.303406,244.183701,273.660614,273.628204,13.738300,3.639200,1350.000122,340.884399,335.371094
918.366577,300.079987,3602.654053,3608.260498,306.561493,306.561005,283.171204,283.090912,5.821500,5.818800,10.479400,10.478200,245.733398,246.470596,245.733704,246.461395,212.852493,212.852600,18.000000,18.000000,244.317001,244.191605,273.662994,273.627014,13.738600,3.634400,1350.000122,340.700897,335.325989
918.700928,300.076813,3603.021973,3606.798584,306.551514,306.551208,283.174408,283.092987,5.821700,5.818400,10.479300,10.478200,245.728302,246.458801,245.726700,246.458099,212.852005,212.852097,18.000000,18.000000,244.312607,244.181396,273.665100,273.625793,13.735900,3.629400,1350.000122,340.787201,335.328888
919.132813,300.078186,3602.961914,3606.625977,306.545502,306.542206,283.177094,283.101410,5.822000,5.818500,10.479300,10.478200,245.717804,246.462601,245.714905,246.460602,212.851501,212.851700,18.000000,18.000000,244.328796,244.187302,273.668793,273.627594,13.735600,3.624600,1350.000122,340.785004,335.314697
919.748718,300.077087,3602.844971,3606.885010,306.541687,306.539612,283.179108,283.111786,5.822300,5.818000,10.479100,10.477700,245.700195,246.483597,245.697205,246.486694,212.850998,212.851196,18.000000,18.000000,244.271698,244.103394,273.670990,273.623993,13.733700,3.619100,1350.000122,340.691589,335.315887
920.203674,300.072998,3602.563232,3607.570068,306.542786,306.542786,283.179901,283.116394,5.822500,5.818600,10.478900,10.477300,245.688797,246.494400,245.690399,246.481400,212.850494,212.850601,18.000000,18.000000,244.295700,244.116806,273.673187,273.630188,13.732400,3.614300,1350.000122,340.619110,335.303986
920.369507,300.073914,3602.563477,3607.774414,306.550995,306.550995,283.179596,283.101898,5.822700,5.817900,10.478700,10.477000,245.682404,246.488800,245.679398,246.493301,212.850006,212.850098,18.000000,18.000000,244.305496,244.117401,273.675415,273.622711,13.731900,3.610200,1350.000122,340.723114,335.286285
920.256775,300.071014,3602.550293,3607.797119,306.563599,306.563690,283.178802,283.091888,5.822900,5.818600,10.478600,10.477400,245.674301,246.493301,245.675705,246.482300,212.849503,212.849594,18.000000,18.000000,244.321198,244.130493,273.677185,273.630402,13.731100,3.605800,1350.000122,340.596497,335.285706
919.940491,300.071991,3602.477783,3608.124023,306.575806,306.575806,283.178192,283.091400,5.822900,5.818300,10.478400,10.477600,245.672195,246.480301,245.671494,246.479095,212.849106,212.849197,18.000000,18.000000,244.339401,244.151993,273.678497,273.627991,13.730300,3.602000,1350.000122,340.455109,335.269592
919.405273,300.071594,3602.475098,3607.891113,306.582092,306.582092,283.178589,283.098785,5.822300,5.818300,10.478200,10.477700,245.685699,246.475998,245.692307,246.472000,212.848694,212.848801,18.000000,18.000000,244.249603,244.078598,273.671509,273.628693,13.729000,3.597900,1350.000122,340.428894,335.249603
919.023987,300.064789,3602.795654,3606.949463,306.582001,306.581909,283.179901,283.104706,5.823000,5.817900,10.478300,10.477400,245.677399,246.494003,245.670105,246.497803,212.848206,212.848297,18.000000,18.000000,244.248703,244.052994,273.678894,273.622986,13.728100,3.593000,1350.000122,340.719086,335.270111
918.953918,300.064209,3602.795654,3607.107178,306.577515,306.577393,283.182098,283.112396,5.823300,5.817600,10.478300,10.476900,245.657394,246.504501,245.654099,246.509201,212.847595,212.847702,18.000000,18.000000,244.295303,244.075607,273.681610,273.620209,13.725500,3.588500,1350.000122,340.674408,335.267303
919.064270,300.062592,3602.955811,3606.242920,306.572205,306.572205,283.185303,283.102692,5.823600,5.818000,10.478400,10.476900,245.646103,246.500702,245.641602,246.508301,212.847107,212.847198,18.000000,18.000000,244.341202,244.112396,273.685211,273.621887,13.724400,3.584400,1350.000122,340.596497,335.261810
919.231995,300.064392,3602.535645,3607.434570,306.568390,306.568390,283.188812,283.090698,5.823500,5.817800,10.478400,10.477200,245.635300,246.508499,245.636795,246.509506,212.846802,212.846802,18.000000,18.000000,244.321899,244.084305,273.685089,273.622101,13.724000,3.580600,1350.000122,340.630707,335.248596
919.273926,300.061707,3602.458984,3607.328125,306.567413,306.567413,283.191986,283.096710,5.823400,5.818000,10.478300,10.477400,245.652802,246.503403,245.650299,246.506500,212.846497,212.846497,18.000000,18.000000,244.248703,244.025101,273.683014,273.622406,13.723400,3.576200,1350.000122,340.614502,335.234406
919.158997,300.057404,3602.447754,3607.188232,306.567810,306.567810,283.195007,283.119598,5.823900,5.817900,10.478300,10.477300,245.632095,246.511703,245.628998,246.512695,212.846100,212.846100,18.000000,18.000000,244.325699,244.080002,273.689087,273.622314,13.721900,3.572400,1350.000122,340.637909,335.236389
918.934570,300.061188,3602.631348,3606.363037,306.566589,306.566498,283.196991,283.144287,5.824100,5.817700,10.478200,10.477000,245.620300,246.517899,245.616898,246.521103,212.845795,212.845795,18.000000,18.000000,244.328003,244.065308,273.691711,273.618988,13.721500,3.568100,1350.000122,340.562805,335.237396
918.921570,300.055695,3602.489990,3606.361816,306.566406,306.566406,283.198090,283.160492,5.824200,5.817600,10.478000,10.476800,245.609100,246.527298,245.607193,246.531601,212.845505,212.845505,18.000000,18.000000,244.312897,244.035797,273.692291,273.619690,13.719900,3.564500,1350.000122,340.612396,335.227905
919.032776,300.057190,3602.712891,3606.045898,306.569305,306.569305,283.199097,283.170105,5.823700,5.817600,10.477700,10.476600,245.619904,246.523499,245.627197,246.512100,212.845093,212.845093,18.000000,18.000000,244.253296,243.990204,273.687714,273.618103,13.718900,3.560500,1350.000122,340.687500,335.231689
918.982910,300.049805,3602.349854,3606.621826,306.575195,306.575195,283.199585,283.173798,5.824400,5.817500,10.477700,10.476500,245.613297,246.518707,245.606003,246.527100,212.844803,212.844803,18.000000,18.000000,244.317993,244.031403,273.694305,273.617493,13.717000,3.556700,1350.000122,340.478485,335.204315
