热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.018921,300.011200,3612.529541,3615.249756,306.852814,306.851105,283.404388,283.397888,5.842300,5.829100,10.473800,10.480300,246.579407,246.006500,246.584793,246.008408,212.815704,212.814499,18.000000,18.000000,244.235107,243.678497,273.894287,273.745911,15.263600,5.402700,136.659607,357.866699,337.470001
915.021179,300.005310,3612.531982,3615.330322,306.852509,306.851105,283.404297,283.397888,5.842900,5.829100,10.473900,10.480300,246.572006,246.020996,246.568100,246.019302,212.815399,212.814194,18.000000,18.000000,244.319595,243.744995,273.900085,273.747711,15.263900,5.402700,136.751205,357.836090,337.470703
915.019775,299.995087,3612.517822,3615.322266,306.853790,306.851105,283.404297,283.398010,5.842400,5.829400,10.473800,10.480400,246.575699,246.007904,246.581696,246.003998,212.815506,212.814301,18.000000,18.000000,244.289597,243.734406,273.894714,273.750214,15.264000,5.402800,136.592407,357.814606,337.470215
915.021973,300.020813,3612.516113,3615.257324,306.852600,306.851013,283.404205,283.397888,5.842800,5.829000,10.473900,10.480300,246.581100,246.005005,246.575302,246.011002,212.815201,212.813995,18.000000,18.000000,244.322800,243.760498,273.898987,273.745605,15.263700,5.402700,136.612396,357.841614,337.469788
915.022522,299.982513,3612.523926,3615.222412,306.852905,306.851013,283.404205,283.398010,5.842900,5.829100,10.474000,10.480400,246.565308,246.023102,246.564102,246.020493,212.815506,212.814301,18.000000,18.000000,244.306396,243.726807,273.900787,273.747711,15.263600,5.402700,136.706802,357.868713,337.470001
915.023804,300.029205,3612.535645,3615.245117,306.852112,306.850891,283.404388,283.398102,5.843100,5.829400,10.474000,10.480400,246.562500,246.011505,246.561600,246.009705,212.815308,212.814102,18.000000,18.000000,244.384796,243.810699,273.902313,273.750000,15.263900,5.402600,136.802704,357.862793,337.471100
915.026489,299.985107,3612.534668,3615.315918,306.852905,306.850891,283.404388,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.314499,243.752701,273.896698,273.751495,15.264100,5.402700,136.759796,357.833405,337.470886
915.025574,300.027588,3612.511475,3615.285889,306.852997,306.851013,283.404602,283.398285,5.842600,5.829600,10.473900,10.480600,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.291199,243.752502,273.897308,273.752686,15.264000,5.402700,136.695404,357.820709,337.470612
915.034119,299.989594,3612.526855,3615.262207,306.852386,306.851105,283.404510,283.398285,5.842700,5.828800,10.473900,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.250000,243.677704,273.896912,273.742706,15.263700,5.402700,136.714005,357.862793,337.470886
915.020020,300.014893,3612.536377,3615.367188,306.852692,306.851105,283.404510,283.398285,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.288696,243.725906,273.897797,273.749390,15.264100,5.402700,136.805496,357.833313,337.471191
915.015930,299.998199,3612.517090,3615.295410,306.852600,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.371597,243.811005,273.900513,273.751404,15.263900,5.402700,136.686798,357.832886,337.470886
915.022278,300.008301,3612.531006,3615.254395,306.852600,306.851288,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.367996,243.807907,273.901703,273.753113,15.263900,5.402600,136.751205,357.863403,337.471313
915.013977,300.016205,3612.534424,3615.402344,306.852997,306.851288,283.404602,283.398285,5.842900,5.828900,10.473900,10.480200,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.268600,243.690598,273.897614,273.742310,15.264100,5.402700,136.807007,357.830597,337.471497
915.009216,299.992615,3612.516113,3615.360596,306.853912,306.851288,283.404694,283.398285,5.842400,5.829200,10.473900,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.228104,243.664902,273.897308,273.749298,15.264100,5.402700,136.669601,357.820404,337.471008
915.017883,300.017395,3612.529785,3615.259766,306.852203,306.851105,283.404510,283.398193,5.843000,5.829500,10.473900,10.480300,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.395401,243.831497,273.901703,273.750885,15.263900,5.402700,136.702499,357.859894,337.471802
915.021729,299.993988,3612.541992,3615.341553,306.852295,306.851105,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.249603,243.677307,273.895294,273.743591,15.264100,5.402700,136.839905,357.846985,337.472595
915.022278,300.017303,3612.522217,3615.338867,306.852692,306.851105,283.404388,283.398193,5.842700,5.829300,10.473900,10.480300,246.582504,246.017899,246.580704,246.012802,212.815308,212.814102,18.000000,18.000000,244.303894,243.741806,273.899200,273.749512,15.264100,5.402700,136.745499,357.824585,337.472107
915.021729,299.989410,3612.525635,3615.251221,306.852509,306.851105,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.569504,246.005203,246.567993,246.003601,212.815399,212.814194,18.000000,18.000000,244.365005,243.801300,273.901001,273.751312,15.264000,5.402700,136.716797,357.860687,337.472412
915.020386,300.021912,3612.534180,3615.275391,306.852203,306.851105,283.404510,283.398285,5.842800,5.829600,10.473900,10.480500,246.565903,245.999100,246.568497,245.997498,212.815399,212.814194,18.000000,18.000000,244.350601,243.794693,273.897491,273.753204,15.264200,5.402600,136.811295,357.855408,337.473114
915.019287,299.997101,3612.531006,3615.316162,306.853210,306.851196,283.404510,283.398407,5.842400,5.829100,10.473800,10.480200,246.587799,245.992203,246.588104,246.000198,212.815598,212.814407,18.000000,18.000000,244.223206,243.672104,273.896393,273.743805,15.264400,5.402700,136.782700,357.825989,337.472504
915.015991,300.008392,3612.513184,3615.311523,306.852997,306.851288,283.404694,283.398499,5.842900,5.829000,10.473900,10.480300,246.568802,246.027603,246.565796,246.025497,212.815598,212.814407,18.000000,18.000000,244.304306,243.724396,273.900604,273.748108,15.264200,5.402700,136.696793,357.829712,337.472107
915.021423,300.003387,3612.518799,3615.194580,306.852509,306.851105,283.404297,283.398102,5.843000,5.829400,10.473900,10.480400,246.563705,246.009003,246.562698,246.007004,212.815506,212.814301,18.000000,18.000000,244.378799,243.809601,273.900787,273.751404,15.264100,5.402700,136.699707,357.859711,337.472412
915.023682,300.006500,3612.531982,3615.181885,306.852386,306.851105,283.404388,283.398102,5.842400,5.829600,10.473800,10.480400,246.576599,245.996704,246.584198,245.993698,212.815598,212.814407,18.000000,18.000000,244.281204,243.739304,273.894104,273.752686,15.264100,5.402600,136.786896,357.875305,337.473206
915.024475,300.010712,3612.545410,3615.318115,306.852997,306.851196,283.404510,283.398285,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.281799,243.715195,273.899597,273.743286,15.264300,5.402700,136.811295,357.849487,337.473785
915.021423,299.995789,3612.526611,3615.319336,306.853394,306.851196,283.404510,283.398285,5.843000,5.829200,10.473900,10.480300,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.330597,243.750198,273.902100,273.749695,15.264400,5.402700,136.745499,357.821014,337.473297
915.021973,300.017212,3612.523193,3615.254150,306.852509,306.851288,283.404510,283.398102,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.395401,243.822601,273.903290,273.751587,15.264100,5.402700,136.659607,357.856812,337.473206
915.020508,299.999298,3612.535400,3615.322021,306.852814,306.851196,283.404602,283.398285,5.843000,5.829100,10.473800,10.480200,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.289307,243.712296,273.897491,273.744904,15.264300,5.402700,136.786896,357.846313,337.473694
915.019714,300.016998,3612.517334,3615.318359,306.853790,306.851288,283.404694,283.398285,5.842300,5.829100,10.473700,10.480300,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.209793,243.649902,273.896210,273.748199,15.264400,5.402700,136.714005,357.821503,337.473389
915.021179,299.989899,3612.517578,3615.178223,306.852386,306.851196,283.404602,283.398102,5.842800,5.829500,10.473700,10.480300,246.568405,246.004700,246.569794,246.002396,212.815598,212.814407,18.000000,18.000000,244.362198,243.799393,273.899200,273.751007,15.264200,5.402600,136.764099,357.863190,337.473389
915.025330,300.019501,3612.538086,3615.308594,306.852386,306.851288,283.404510,283.398102,5.842500,5.828900,10.473700,10.480100,246.584000,246.006805,246.583298,246.013306,212.815308,212.814102,18.000000,18.000000,244.255005,243.698593,273.895111,273.744690,15.264500,5.402600,136.782700,357.860687,337.473999
915.019470,299.993286,3612.529297,3615.309570,306.852814,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.570297,246.017899,246.568695,246.013596,212.815399,212.814194,18.000000,18.000000,244.315308,243.743500,273.899902,273.748688,15.264200,5.402700,136.646805,357.830109,337.474091
915.017212,300.009705,3612.522461,3615.186279,306.852386,306.851288,283.404388,283.398285,5.843100,5.829400,10.473900,10.480300,246.564407,246.007401,246.562607,246.005997,212.815308,212.814102,18.000000,18.000000,244.375702,243.805893,273.902100,273.750610,15.264200,5.402700,136.699707,357.860992,337.474213
915.017029,300.008911,3612.536377,3615.254883,306.852295,306.851288,283.404694,283.398285,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.376602,243.805603,273.903412,273.750610,15.264500,5.402600,136.742599,357.863800,337.474701
915.017090,300.003510,3612.538818,3615.320557,306.853210,306.851288,283.404694,283.398407,5.842300,5.828800,10.473700,10.480200,246.565506,246.019501,246.574997,246.022003,212.815598,212.814407,18.000000,18.000000,244.213699,243.638199,273.894012,273.743408,15.264600,5.402600,136.588104,357.843689,337.474487
915.010925,300.011902,3612.527588,3615.328613,306.853485,306.851288,283.404785,283.398407,5.842900,5.829400,10.473800,10.480300,246.581696,246.009598,246.574905,246.007095,212.815506,212.814301,18.000000,18.000000,244.306793,243.746796,273.899994,273.749786,15.264300,5.402700,136.550903,357.823303,337.474304
915.023682,299.991089,3612.518555,3615.191650,306.852386,306.851196,283.404602,283.398285,5.842500,5.828900,10.473700,10.480100,246.567505,246.013702,246.571701,246.017593,212.815506,212.814301,18.000000,18.000000,244.295502,243.724106,273.896393,273.744598,15.264300,5.402600,136.681107,357.861115,337.474701
915.026184,300.021088,3612.541016,3615.324219,306.852295,306.851196,283.404510,283.398285,5.842800,5.829300,10.473700,10.480200,246.581894,246.013901,246.578293,246.010101,212.815308,212.814102,18.000000,18.000000,244.298401,243.736694,273.898193,273.748810,15.264600,5.402700,136.678207,357.855194,337.475098
915.024170,299.983307,3612.519531,3615.258057,306.852600,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.568207,246.004807,246.565704,246.003693,212.815506,212.814301,18.000000,18.000000,244.364594,243.799500,273.901398,273.750885,15.264300,5.402700,136.580902,357.835785,337.474915
915.019592,300.028595,3612.527588,3615.238525,306.852509,306.851288,283.404602,283.398407,5.843100,5.829400,10.473900,10.480300,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.390701,243.823807,273.902802,273.750885,15.264500,5.402600,136.669601,357.869904,337.475006
915.020813,299.991486,3612.541260,3615.328613,306.852905,306.851410,283.404694,283.398499,5.843300,5.828700,10.473900,10.480100,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.282303,243.686005,273.904205,273.742615,15.264700,5.402600,136.592407,357.852295,337.475494
915.021118,300.019196,3612.520020,3615.303711,306.853088,306.851288,283.404785,283.398407,5.842300,5.829300,10.473600,10.480300,246.561996,246.018005,246.575302,246.009903,212.815598,212.814407,18.000000,18.000000,244.282104,243.707794,273.894501,273.748993,15.264400,5.402700,136.496597,357.832489,337.475494
915.020081,299.997314,3612.532471,3615.252930,306.852509,306.851288,283.404694,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.302795,243.751999,273.899414,273.750397,15.264400,5.402600,136.572403,357.869507,337.475586
915.020508,300.006287,3612.546143,3615.324951,306.852814,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.374603,243.816101,273.900696,273.752594,15.264700,5.402600,136.630997,357.867615,337.476013
915.021301,300.015503,3612.531006,3615.352539,306.853607,306.851501,283.404602,283.398499,5.842400,5.829500,10.473600,10.480300,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.284607,243.741699,273.894196,273.750885,15.264700,5.402700,136.476501,357.828308,337.476013
915.015320,299.994904,3612.520020,3615.246338,306.853302,306.851501,283.404510,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.233704,243.662994,273.899200,273.744110,15.264400,5.402600,136.440796,357.849091,337.475800
915.017578,300.018005,3612.536377,3615.260254,306.852509,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.361496,243.792404,273.900787,273.750397,15.264600,5.402600,136.582397,357.873810,337.476196
915.017883,299.990692,3612.549561,3615.306641,306.852814,306.851410,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.358200,243.791794,273.902191,273.751709,15.264700,5.402600,136.507996,357.858185,337.476990
915.016785,300.026215,3612.531738,3615.337891,306.853912,306.851288,283.404602,283.398407,5.842600,5.829100,10.473600,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.290604,243.725403,273.895599,273.746002,15.264700,5.402600,136.364899,357.828186,337.476410
915.010315,299.990295,3612.512207,3615.263672,306.853790,306.851288,283.404694,283.398407,5.842700,5.829100,10.473700,10.480100,246.583496,246.019897,246.579803,246.017899,212.815598,212.814407,18.000000,18.000000,244.218094,243.652802,273.898499,273.747711,15.264500,5.402600,136.352097,357.833893,337.475800
915.025085,300.012390,3612.533936,3615.230469,306.852203,306.851196,283.404510,283.398285,5.843000,5.829100,10.473700,10.480000,246.565796,246.007996,246.562393,246.011597,212.815399,212.814194,18.000000,18.000000,244.371704,243.797501,273.902008,273.746185,15.264500,5.402600,136.505096,357.876312,337.476410
915.029419,300.001801,3612.543945,3615.327148,306.852509,306.851105,283.404602,283.398285,5.842400,5.829000,10.473600,10.480100,246.561798,246.025803,246.570496,246.021698,212.815399,212.814194,18.000000,18.000000,244.255005,243.678299,273.894592,273.746613,15.264800,5.402600,136.496597,357.862396,337.476898
915.026123,300.002411,3612.529053,3615.332764,306.852814,306.851288,283.404785,283.398407,5.842800,5.829400,10.473600,10.480100,246.583405,246.005402,246.578094,246.004196,212.815308,212.814102,18.000000,18.000000,244.326599,243.769897,273.899597,273.750000,15.264700,5.402700,136.383499,357.829407,337.476807
915.024170,300.008698,3612.506836,3615.293945,306.854187,306.851501,283.404999,283.398590,5.842600,5.829500,10.473600,10.480200,246.571198,246.001602,246.575302,245.999405,212.815399,212.814194,18.000000,18.000000,244.336594,243.781204,273.896210,273.751099,15.264500,5.402600,136.329193,357.836212,337.476105
915.025330,299.999695,3612.520508,3615.236816,306.853302,306.851410,283.404785,283.398499,5.842600,5.829700,10.473700,10.480300,246.588196,245.991302,246.585800,245.990707,212.815399,212.814301,18.000000,18.000000,244.308899,243.768707,273.897705,273.753387,15.264600,5.402600,136.412094,357.866486,337.476288
915.028076,299.997406,3612.542725,3615.324951,306.853394,306.851501,283.404694,283.398590,5.842900,5.828900,10.473800,10.480000,246.573395,245.997894,246.568695,246.009094,212.815506,212.814301,18.000000,18.000000,244.310501,243.745193,273.899811,273.743896,15.264900,5.402600,136.439301,357.856903,337.477112
915.014771,299.987396,3612.532471,3615.325684,306.854004,306.851593,283.404785,283.398590,5.842800,5.829200,10.473700,10.480100,246.557404,246.028900,246.561096,246.021500,212.815598,212.814407,18.000000,18.000000,244.292603,243.709793,273.898499,273.749115,15.264900,5.402600,136.322006,357.830688,337.477203
915.010925,299.999207,3612.523193,3615.337402,306.853394,306.851593,283.404785,283.398590,5.842500,5.829000,10.473600,10.480000,246.584396,246.002899,246.584106,246.008102,212.815506,212.814301,18.000000,18.000000,244.269104,243.713104,273.896088,273.744812,15.264700,5.402600,136.220505,357.835693,337.476410
915.015991,299.983093,3612.531982,3615.279053,306.852692,306.851501,283.404694,283.398499,5.842900,5.829200,10.473700,10.480100,246.566605,246.024002,246.564896,246.019806,212.815506,212.814301,18.000000,18.000000,244.320801,243.742599,273.900604,273.748291,15.264600,5.402600,136.304901,357.869690,337.477112
915.018616,300.001007,3612.543945,3615.330566,306.852692,306.851501,283.404785,283.398590,5.842700,5.829100,10.473600,10.480000,246.563995,246.009094,246.566803,246.010406,212.815399,212.814194,18.000000,18.000000,244.339203,243.768707,273.897705,273.746613,15.264900,5.402600,136.316299,357.861298,337.477600
915.015686,299.986511,3612.525635,3615.332764,306.853485,306.851593,283.404999,283.398712,5.842600,5.829100,10.473600,10.480100,246.579498,246.018295,246.579605,246.015900,212.815399,212.814194,18.000000,18.000000,244.255798,243.691101,273.897186,273.747986,15.264900,5.402700,136.169006,357.828094,337.477386
915.016113,299.993805,3612.519043,3615.217773,306.852905,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.570404,246.003906,246.568497,246.001907,212.815399,212.814194,18.000000,18.000000,244.374802,243.812607,273.900604,273.751312,15.264700,5.402600,136.154694,357.859985,337.477386
915.018005,299.997406,3612.543213,3615.246582,306.852386,306.851288,283.404785,283.398499,5.842500,5.829400,10.473600,10.480200,246.573700,245.996506,246.578995,245.996094,212.815399,212.814301,18.000000,18.000000,244.313995,243.763199,273.895203,273.749908,15.264800,5.402500,136.216202,357.884399,337.477905
915.018921,299.988708,3612.546631,3615.329102,306.853210,306.851593,283.404999,283.398712,5.842800,5.828800,10.473700,10.480000,246.579498,246.014297,246.573502,246.020401,212.815598,212.814407,18.000000,18.000000,244.246994,243.677094,273.898804,273.744385,15.265000,5.402600,136.181793,357.853790,337.478485
915.018372,299.995697,3612.527832,3615.350098,306.854309,306.851593,283.404999,283.398712,5.843000,5.829400,10.473700,10.480100,246.566803,246.011902,246.565796,246.008408,212.815506,212.814301,18.000000,18.000000,244.364197,243.794098,273.901215,273.750214,15.265000,5.402700,136.028793,357.824707,337.477692
915.009827,299.990387,3612.523438,3615.235840,306.853088,306.851501,283.404785,283.398590,5.843100,5.828900,10.473700,10.480000,246.560196,246.010193,246.556900,246.017105,212.815598,212.814407,18.000000,18.000000,244.335693,243.753998,273.902405,273.744385,15.264700,5.402600,136.001602,357.863312,337.477509
915.017273,299.999115,3612.541504,3615.238037,306.852692,306.851501,283.404785,283.398499,5.842500,5.829200,10.473500,10.480100,246.562302,246.023499,246.571304,246.016693,212.815598,212.814301,18.000000,18.000000,244.267593,243.694305,273.895111,273.748199,15.264700,5.402600,136.134598,357.885010,337.478210
915.018921,299.984314,3612.531250,3615.307129,306.853088,306.851501,283.404999,283.398590,5.842800,5.829400,10.473600,10.480100,246.581497,246.003494,246.576599,246.002899,212.815598,212.814407,18.000000,18.000000,244.334198,243.776505,273.899902,273.750610,15.265100,5.402600,136.087402,357.837311,337.478210
915.013977,300.000702,3612.521973,3615.255371,306.852905,306.851593,283.404907,283.398590,5.842900,5.829500,10.473600,10.480100,246.567795,246.000900,246.566803,245.999802,212.815506,212.814301,18.000000,18.000000,244.367599,243.806396,273.900299,273.751801,15.264800,5.402600,135.954407,357.857086,337.477997
915.015015,299.991394,3612.526611,3615.218750,306.852814,306.851501,283.404999,283.398590,5.842400,5.829600,10.473500,10.480200,246.575897,245.994095,246.582199,245.991394,212.815598,212.814407,18.000000,18.000000,244.285294,243.743698,273.894714,273.753296,15.264800,5.402500,135.950104,357.880890,337.477814
915.020081,299.996613,3612.546143,3615.253174,306.853088,306.851501,283.404999,283.398590,5.842800,5.829300,10.473600,10.480000,246.584305,245.988907,246.578400,245.995193,212.815704,212.814499,18.000000,18.000000,244.301300,243.747894,273.899292,273.746704,15.265000,5.402500,136.000198,357.877411,337.478607
915.016174,299.993988,3612.539063,3615.343994,306.853485,306.851593,283.404999,283.398590,5.843000,5.828900,10.473600,10.479900,246.563202,246.023697,246.560699,246.025299,212.815704,212.814499,18.000000,18.000000,244.290604,243.706406,273.901306,273.747101,15.265200,5.402600,136.013000,357.836487,337.478607
915.013794,299.990509,3612.514893,3615.259033,306.853607,306.851593,283.404785,283.398407,5.843100,5.829300,10.473600,10.480000,246.559906,246.010101,246.559402,246.008606,212.815704,212.814499,18.000000,18.000000,244.359299,243.782806,273.902802,273.747894,15.264900,5.402600,135.869995,357.840393,337.478302
915.011230,300.001312,3612.529541,3615.238037,306.852692,306.851501,283.404785,283.398407,5.842600,5.828800,10.473400,10.479900,246.556595,246.021500,246.563202,246.023499,212.815598,212.814407,18.000000,18.000000,244.246704,243.667801,273.894806,273.745087,15.264800,5.402600,135.882904,357.875702,337.478699
915.013306,299.983704,3612.546875,3615.295166,306.852997,306.851501,283.404999,283.398407,5.842700,5.829300,10.473500,10.480000,246.583496,246.009201,246.580093,246.006302,212.815598,212.814407,18.000000,18.000000,244.306595,243.748093,273.899811,273.749908,15.265000,5.402600,135.945801,357.865997,337.479187
915.013428,300.000092,3612.540771,3615.459229,306.853912,306.851593,283.405090,283.398590,5.842700,5.829500,10.473400,10.480000,246.568298,246.002396,246.570496,246.000107,212.815506,212.814301,18.000000,18.000000,244.344894,243.787506,273.896698,273.750397,15.265100,5.402600,135.841400,357.825989,337.478912
915.013611,299.989594,3612.521484,3615.344727,306.853485,306.851410,283.405090,283.398590,5.842500,5.828800,10.473500,10.479900,246.582001,246.008499,246.579895,246.015793,212.815506,212.814301,18.000000,18.000000,244.236206,243.669800,273.897797,273.743988,15.265000,5.402700,135.738403,357.831696,337.478485
915.011414,299.992004,3612.510742,3615.186279,306.854187,306.851410,283.404999,283.398712,5.842900,5.829300,10.473500,10.480000,246.567795,246.016098,246.566299,246.011307,212.815399,212.814194,18.000000,18.000000,244.356400,243.785400,273.900787,273.749603,15.264800,5.402600,135.669693,357.859314,337.478394
915.020813,299.995514,3612.533691,3615.222656,306.852692,306.851410,283.404907,283.398499,5.843000,5.829500,10.473600,10.480100,246.562698,246.004501,246.562607,246.002899,212.815399,212.814194,18.000000,18.000000,244.368195,243.802002,273.900085,273.751312,15.264700,5.402600,135.789902,357.884491,337.479095
915.027710,299.993713,3612.538330,3615.355225,306.852814,306.851501,283.405090,283.398712,5.842400,5.829600,10.473500,10.480100,246.577805,245.995193,246.584595,245.992096,212.815506,212.814301,18.000000,18.000000,244.274506,243.732300,273.894897,273.751404,15.265000,5.402600,135.825607,357.849701,337.479492
915.016418,299.995789,3612.527100,3615.347656,306.854401,306.851593,283.405212,283.398895,5.842900,5.828900,10.473600,10.479900,246.576599,246.005905,246.569702,246.015305,212.815506,212.814407,18.000000,18.000000,244.277298,243.703796,273.900085,273.743713,15.265200,5.402700,135.691193,357.824402,337.479095
915.010315,299.987915,3612.515137,3615.224609,306.853485,306.851593,283.404999,283.398590,5.843000,5.829300,10.473600,10.480000,246.561905,246.019394,246.561996,246.014008,212.815598,212.814407,18.000000,18.000000,244.343994,243.768097,273.901306,273.749512,15.265000,5.402600,135.563797,357.856598,337.478912
915.010925,299.999207,3612.529297,3615.250244,306.852905,306.851593,283.404999,283.398499,5.843000,5.829000,10.473500,10.479900,246.558395,246.011597,246.557999,246.015701,212.815506,212.814301,18.000000,18.000000,244.319504,243.738403,273.899414,273.744598,15.264900,5.402500,135.654007,357.882904,337.479187
915.020813,299.988708,3612.549316,3615.300293,306.853485,306.851593,283.404999,283.398499,5.842400,5.829200,10.473400,10.480000,246.574005,246.018997,246.579803,246.013901,212.815506,212.814301,18.000000,18.000000,244.251404,243.689407,273.896210,273.748505,15.265200,5.402500,135.654007,357.869293,337.480103
915.007385,299.992615,3612.526123,3615.346436,306.853790,306.851593,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.572006,246.005997,246.568695,246.004898,212.815506,212.814301,18.000000,18.000000,244.363403,243.799103,273.900787,273.750397,15.265300,5.402600,135.543793,357.826904,337.479309
915.008118,299.995514,3612.513428,3615.238281,306.853790,306.851715,283.405090,283.398590,5.843100,5.829500,10.473600,10.480000,246.563507,246.001694,246.562393,246.001495,212.815506,212.814301,18.000000,18.000000,244.368103,243.799500,273.902588,273.749512,15.265000,5.402600,135.410797,357.848297,337.478699
915.009827,299.995514,3612.461914,3615.289063,306.851105,306.850006,283.404205,283.397797,5.842700,5.828800,10.473400,10.479900,246.557404,246.016693,246.561798,246.021393,212.815704,212.814499,18.000000,18.000000,244.240997,243.661499,273.895691,273.744202,15.261500,5.399100,135.945801,357.809906,337.483887
915.039917,299.991913,3612.408203,3615.311768,306.845215,306.845215,283.401611,283.394989,5.842800,5.829300,10.473400,10.479900,246.580597,246.007004,246.575195,246.005905,212.815598,212.814499,18.000000,18.000000,244.298004,243.738998,273.899200,273.749207,15.247100,5.391600,142.810806,357.652802,337.489197
915.137024,299.990204,3612.346191,3615.256836,306.841705,306.841705,283.399292,283.392609,5.843000,5.828900,10.473500,10.479800,246.561707,246.016800,246.558899,246.022003,212.815598,212.814301,18.000000,18.000000,244.326096,243.745300,273.901306,273.744202,15.236700,5.384100,148.318298,357.532806,337.485992
915.086304,299.997894,3612.287842,3615.206055,306.839203,306.839203,283.397705,283.390900,5.842700,5.829200,10.473400,10.479900,246.556305,246.021103,246.561996,246.016800,212.815506,212.814301,18.000000,18.000000,244.328400,243.744904,273.898895,273.747314,15.227300,5.376400,153.770004,357.427002,337.478485
914.882019,299.987488,3612.228516,3615.152832,306.837494,306.837494,283.396698,283.389709,5.842400,5.829400,10.473200,10.479900,246.588806,246.002396,246.590302,246.000000,212.815506,212.814301,18.000000,18.000000,244.252304,243.705399,273.893890,273.749695,15.218300,5.368700,159.306107,357.325012,337.468811
914.591614,299.996185,3612.175781,3615.100342,306.835388,306.835388,283.395691,283.388702,5.842800,5.828700,10.473300,10.479700,246.573196,246.013199,246.568695,246.021301,212.815399,212.814194,18.000000,18.000000,244.302795,243.732803,273.898712,273.742889,15.209600,5.360900,165.019501,357.227692,337.458099
914.284973,299.986786,3612.121826,3615.046631,306.832306,306.832306,283.394806,283.387787,5.842600,5.829200,10.473200,10.479800,246.564499,246.024094,246.569702,246.016693,212.815399,212.814194,18.000000,18.000000,244.307602,243.729202,273.897095,273.747589,15.201000,5.353100,170.999100,357.127991,337.446899
914.003479,299.995087,3612.072998,3615.001465,306.827515,306.827515,283.393890,283.386688,5.842200,5.829100,10.473100,10.479700,246.593506,246.001801,246.595001,246.003693,212.815308,212.814102,18.000000,18.000000,244.260696,243.716507,273.891907,273.746887,15.192400,5.345200,177.253296,357.033112,337.435608
913.749512,299.985992,3612.018555,3614.942871,306.821411,306.821411,283.393097,283.385803,5.842500,5.828600,10.473200,10.479600,246.576004,246.029999,246.574005,246.032806,212.815308,212.814102,18.000000,18.000000,244.255905,243.678101,273.895905,273.740906,15.183800,5.337300,183.842194,356.938202,337.424286
913.523499,299.988098,3611.962402,3614.898438,306.814514,306.814514,283.392303,283.384796,5.842000,5.829100,10.473100,10.479700,246.589401,246.015106,246.594406,246.011002,212.815094,212.813904,18.000000,18.000000,244.276306,243.721603,273.890686,273.746490,15.175200,5.329400,190.731506,356.844086,337.412903
913.317810,299.987488,3611.909912,3614.865967,306.807312,306.807312,283.391602,283.384003,5.842400,5.828700,10.473200,10.479600,246.585602,246.011597,246.581802,246.017807,212.815094,212.813904,18.000000,18.000000,244.320801,243.761703,273.895111,273.743011,15.166600,5.321500,197.928406,356.741302,337.401489
913.120483,299.986511,3611.856445,3614.833008,306.799896,306.799896,283.390594,283.382813,5.841800,5.828600,10.473100,10.479600,246.589294,246.034607,246.595703,246.031097,212.815094,212.813904,18.000000,18.000000,244.200607,243.632797,273.888397,273.740906,15.158000,5.313600,205.444397,356.643585,337.390106
912.931580,299.984192,3611.800293,3614.778320,306.792786,306.792786,283.389313,283.381195,5.842200,5.829000,10.473100,10.479600,246.595901,246.016205,246.593307,246.014999,212.815002,212.813904,18.000000,18.000000,244.315399,243.762604,273.892395,273.745087,15.149300,5.305600,213.254898,356.545410,337.378601
912.739624,299.983887,3611.759521,3614.735107,306.785797,306.785797,283.387787,283.379395,5.841600,5.828500,10.473000,10.479500,246.600906,246.011307,246.605194,246.016602,212.815002,212.813904,18.000000,18.000000,244.266403,243.721298,273.886597,273.741089,15.140800,5.297700,221.386002,356.451691,337.367310
912.542725,299.987610,3611.706055,3614.706299,306.778687,306.778687,283.385590,283.377014,5.841900,5.828100,10.473000,10.479400,246.601898,246.046402,246.598206,246.047806,212.815002,212.813797,18.000000,18.000000,244.201508,243.629105,273.889099,273.736786,15.132200,5.289200,229.810303,356.342987,337.355011
912.347778,299.971710,3611.665527,3614.681396,306.772003,306.772003,283.383209,283.374512,5.841900,5.828500,10.472900,10.479400,246.595200,246.032700,246.595901,246.031403,212.815002,212.813797,18.000000,18.000000,244.311096,243.746704,273.888092,273.739105,15.123600,5.281300,238.536407,356.246796,337.343506
912.154602,299.990906,3611.630859,3614.647217,306.765106,306.765106,283.380798,283.371796,5.841100,5.827600,10.472700,10.479200,246.614700,246.044403,246.619003,246.050507,212.814804,212.813705,18.000000,18.000000,244.148804,243.587997,273.880798,273.730713,15.115100,5.273400,247.565796,356.151703,337.332306
911.964111,299.965088,3611.587158,3614.610107,306.758087,306.758087,283.378204,283.368988,5.841600,5.828100,10.472800,10.479200,246.610992,246.049698,246.608994,246.046402,212.814896,212.813705,18.000000,18.000000,244.269897,243.704498,273.884888,273.735199,15.106600,5.265400,256.898407,356.051514,337.320801
911.787476,299.983612,3611.550781,3614.589844,306.750610,306.750610,283.375488,283.365997,5.840800,5.827400,10.472600,10.479100,246.620407,246.051300,246.626205,246.056900,212.814697,212.813507,18.000000,18.000000,244.177902,243.617401,273.876709,273.727386,15.098000,5.257500,266.518585,355.954315,337.309692
911.626404,299.967712,3611.518555,3614.543945,306.743103,306.743103,283.372803,283.363190,5.841100,5.827600,10.472700,10.479100,246.626297,246.063293,246.623505,246.060501,212.814697,212.813507,18.000000,18.000000,244.233795,243.668793,273.880798,273.730713,15.089500,5.249600,276.442108,355.861694,337.298401
911.482971,299.969299,3611.483887,3614.541992,306.735413,306.735413,283.369904,283.360107,5.840600,5.827800,10.472600,10.479200,246.625900,246.053497,246.633194,246.050293,212.814606,212.813400,18.000000,18.000000,244.253006,243.702103,273.874298,273.731995,15.081000,5.241600,286.696014,355.763885,337.286987
911.354004,299.977997,3611.447510,3614.515625,306.727905,306.727997,283.367096,283.357086,5.840500,5.827400,10.472600,10.479100,246.654007,246.043793,246.652100,246.049393,212.814697,212.813507,18.000000,18.000000,244.198700,243.663696,273.873413,273.726501,15.072500,5.233700,297.234589,355.663605,337.275909
911.231018,299.957489,3611.413818,3614.507568,306.720612,306.720612,283.364105,283.353790,5.840600,5.827400,10.472700,10.479300,246.635895,246.085297,246.636505,246.077606,212.814804,212.813599,18.000000,18.000000,244.201797,243.634796,273.875214,273.728912,15.064100,5.225700,308.072113,355.577301,337.265808
911.109009,299.978088,3611.374512,3614.500000,306.713409,306.713409,283.360687,283.349915,5.839900,5.826700,10.472500,10.479300,246.645203,246.061905,246.651596,246.071503,212.814697,212.813599,18.000000,18.000000,244.197601,243.645706,273.866302,273.718506,15.055600,5.217800,319.217194,355.467987,337.253601
910.992920,299.952698,3611.335205,3614.465332,306.706390,306.706299,283.357513,283.344788,5.839800,5.827400,10.472500,10.479700,246.680099,246.054306,246.677704,246.055893,212.814896,212.813705,18.000000,18.000000,244.188202,243.665604,273.866486,273.726715,15.046900,5.209900,330.642700,355.370697,337.241913
910.865784,299.970795,3611.424316,3614.169189,306.699585,306.699493,283.353912,283.339996,5.839900,5.826300,10.472600,10.479400,246.661301,246.079300,246.658707,246.090302,212.814804,212.813599,18.000000,18.000000,244.194901,243.638397,273.866089,273.717712,15.038700,5.201900,342.364288,355.304108,337.231689
910.742188,299.953613,3611.400391,3614.309814,306.697906,306.692902,283.350494,283.337097,5.838900,5.826200,10.472400,10.479300,246.686096,246.074707,246.693298,246.080399,212.815002,212.813797,18.000000,18.000000,244.109695,243.582108,273.855896,273.716705,15.030300,5.193800,353.550903,355.230804,337.219910
910.650574,299.974701,3611.387207,3614.083740,306.685486,306.684814,283.346191,283.326508,5.839300,5.826300,10.472500,10.479000,246.690903,246.090103,246.687393,246.092606,212.814896,212.813705,18.000000,18.000000,244.174896,243.635803,273.859497,273.714996,15.021100,5.184900,366.961914,355.149109,337.212494
910.496582,299.959991,3611.451416,3613.706055,306.687988,306.677612,283.342499,283.311005,5.838500,5.825900,10.472300,10.479000,246.696503,246.096497,246.704193,246.098099,212.815002,212.813797,18.000000,18.000000,244.124207,243.592102,273.850708,273.712799,15.012400,5.176500,378.647797,355.034912,337.200287
910.353516,299.964905,3611.246826,3614.593750,306.673706,306.670502,283.338287,283.287689,5.838600,5.826000,10.472400,10.479000,246.714005,246.098694,246.711594,246.099396,212.815002,212.813797,18.000000,18.000000,244.160294,243.632507,273.852509,273.710602,15.004100,5.168400,391.538208,354.600708,337.189606
910.317078,299.959900,3611.040039,3615.010498,306.664398,306.662109,283.334106,283.262909,5.838400,5.825500,10.472400,10.479200,246.705399,246.106506,246.707596,246.110306,212.815094,212.813904,18.000000,18.000000,244.187302,243.649200,273.848999,273.707001,14.995500,5.160200,406.185211,355.141998,337.177612
910.188782,299.958191,3611.476807,3614.596924,306.657806,306.652191,283.330414,283.247894,5.837600,5.825600,10.472400,10.479700,246.739502,246.101395,246.745300,246.100296,212.815308,212.814102,18.000000,18.000000,244.099106,243.593903,273.841797,273.709015,14.988900,5.152100,419.747803,354.885712,337.171509
910.060120,299.958313,3611.187500,3615.320801,306.640594,306.639801,283.326691,283.247192,5.837700,5.825600,10.472400,10.479800,246.732803,246.110504,246.734802,246.108795,212.815399,212.814301,18.000000,18.000000,244.184692,243.668503,273.841797,273.706390,14.979400,5.144000,434.114502,354.788788,337.158508
910.043701,299.953308,3611.047607,3615.709717,306.627594,306.625702,283.323212,283.246307,5.836900,5.825500,10.472300,10.479700,246.763702,246.105606,246.770798,246.101700,212.815598,212.814407,18.000000,18.000000,244.093307,243.606995,273.834106,273.706085,14.972200,5.136400,448.644196,354.545807,337.145996
910.210876,299.955200,3611.103027,3614.404541,306.621796,306.611908,283.319489,283.247498,5.837100,5.825000,10.472400,10.479600,246.759995,246.116104,246.758698,246.119995,212.815796,212.814606,18.000000,18.000000,244.154800,243.650803,273.835602,273.702911,14.961800,5.128200,450.000000,354.391510,337.131714
910.528015,299.949005,3610.893311,3615.069580,306.599792,306.600494,283.314697,283.249298,5.836200,5.824800,10.472300,10.479400,246.782394,246.113602,246.790405,246.115601,212.815994,212.814896,18.000000,18.000000,244.064194,243.581894,273.825592,273.698486,14.953200,5.120100,450.000000,354.252411,337.123291
910.896179,299.949585,3611.230225,3613.632324,306.595886,306.594910,283.309906,283.248505,5.836500,5.824500,10.472400,10.479200,246.791000,246.115799,246.785797,246.125305,212.816101,212.815002,18.000000,18.000000,244.143997,243.655304,273.829010,273.696899,14.945100,5.111500,450.000000,354.500397,337.114899
911.041077,299.944885,3611.044434,3614.933350,306.600586,306.593109,283.304901,283.237610,5.835400,5.824600,10.472100,10.479300,246.797195,246.134293,246.813202,246.119705,212.816299,212.815201,18.000000,18.000000,244.048706,243.571198,273.816315,273.699188,14.938100,5.103500,450.000000,354.167908,337.105103
910.998901,299.944397,3611.058594,3615.297607,306.595001,306.594086,283.298401,283.212891,5.835500,5.824300,10.472200,10.479400,246.831604,246.124207,246.828003,246.128998,212.816498,212.815399,18.000000,18.000000,244.064697,243.602905,273.817505,273.695190,14.929700,5.095800,450.000000,354.173492,337.094299
910.744812,299.938599,3611.155029,3615.016113,306.598389,306.595093,283.290985,283.187408,5.834700,5.824200,10.472000,10.479700,246.835999,246.122192,246.845703,246.121307,212.816696,212.815598,18.000000,18.000000,244.062607,243.621994,273.806610,273.693512,14.922100,5.087400,450.000000,353.874298,337.083588
910.433716,299.941803,3611.144287,3614.773682,306.592987,306.593414,283.284698,283.171509,5.834700,5.824300,10.472200,10.480000,246.865494,246.117996,246.862595,246.119202,212.816895,212.815796,18.000000,18.000000,244.107193,243.678696,273.809113,273.692993,14.910600,5.079300,450.000000,353.965088,337.067596
910.083923,299.935211,3610.678955,3616.103516,306.587708,306.584808,283.279907,283.165100,5.834200,5.824300,10.472200,10.480000,246.855804,246.134399,246.864304,246.126801,212.817200,212.816193,18.000000,18.000000,244.084106,243.655396,273.800293,273.689911,14.905000,5.071800,450.000000,353.775513,337.050415
909.740173,299.940002,3610.825439,3615.485596,306.582703,306.570587,283.275787,283.155487,5.833600,5.824200,10.472300,10.480200,246.896103,246.121002,246.899399,246.122604,212.817505,212.816406,18.000000,18.000000,244.050507,243.651306,273.797699,273.693115,14.895300,5.063700,450.000000,353.602997,337.042999
909.766479,299.929901,3611.049072,3614.962891,306.556213,306.553589,283.271912,283.150909,5.833600,5.823600,10.472500,10.480100,246.891693,246.127594,246.892593,246.130600,212.817902,212.816803,18.000000,18.000000,244.083603,243.673401,273.794403,273.688599,14.887200,5.055200,1350.000122,353.404602,337.048401
910.108582,299.939697,3611.031738,3614.707275,306.538788,306.538513,283.268890,283.148285,5.832700,5.823800,10.472500,10.480000,246.920197,246.118607,246.927597,246.117996,212.818207,212.817200,18.000000,18.000000,244.037994,243.661499,273.787506,273.686798,14.878300,5.047300,1350.000122,353.610291,337.045197
910.533875,299.927704,3611.101074,3614.278320,306.530304,306.526886,283.265411,283.147095,5.832900,5.823500,10.472700,10.480000,246.928101,246.120193,246.925201,246.125702,212.818604,212.817596,18.000000,18.000000,244.095200,243.711304,273.789215,273.685913,14.873700,5.039500,1350.000122,353.558197,337.036804
910.770813,299.936707,3610.508301,3615.802490,306.525604,306.519714,283.261200,283.145111,5.832000,5.823800,10.472500,10.479800,246.932495,246.133804,246.946304,246.124207,212.818893,212.817902,18.000000,18.000000,244.021805,243.657593,273.776489,273.682800,14.867100,5.031700,1350.000122,353.328705,337.031586
910.936279,299.927887,3610.495361,3615.710205,306.524506,306.517303,283.255890,283.141907,5.831800,5.823800,10.472500,10.479800,246.930695,246.136795,246.940903,246.125397,212.819305,212.818298,18.000000,18.000000,244.045197,243.703201,273.777100,273.683105,14.860400,5.023900,1350.000122,353.289215,337.027588
910.972412,299.927612,3610.508545,3615.811768,306.522400,306.517609,283.249603,283.138794,5.831100,5.823600,10.472400,10.479800,246.968903,246.130798,246.972198,246.124100,212.819702,212.818695,18.000000,18.000000,244.010895,243.679199,273.766693,273.680786,14.854400,5.016200,1350.000122,353.155609,337.023590
910.881104,299.930695,3610.525146,3615.703613,306.524597,306.518402,283.242889,283.135895,5.830800,5.823600,10.472400,10.479900,246.951096,246.138702,246.959793,246.127701,212.819901,212.819000,18.000000,18.000000,244.026596,243.717499,273.765991,273.681305,14.847700,5.008500,1350.000122,353.136810,337.018585
910.689514,299.919312,3610.551758,3615.794678,306.522186,306.517792,283.236206,283.134613,5.830400,5.823400,10.472300,10.479800,246.983597,246.132797,246.986404,246.126297,212.820496,212.819504,18.000000,18.000000,244.013702,243.709106,273.758301,273.678589,14.841900,5.000900,1350.000122,353.003998,337.014709
910.481506,299.933685,3610.561523,3615.627930,306.521210,306.514893,283.230194,283.132507,5.829700,5.823400,10.472400,10.479900,246.965103,246.143799,246.968597,246.134506,212.820694,212.819794,18.000000,18.000000,243.991501,243.712906,273.754700,273.678802,14.835200,4.993200,1350.000122,352.990692,337.009888
910.311523,299.911804,3610.578857,3615.729004,306.515015,306.510010,283.224915,283.130890,5.829800,5.823200,10.472600,10.479800,246.991302,246.138199,246.999298,246.129898,212.821304,212.820404,18.000000,18.000000,244.033600,243.751801,273.752411,273.676605,14.829300,4.985500,1350.000122,352.852386,337.006012
910.214783,299.936005,3610.567383,3615.561279,306.510590,306.503387,283.220306,283.129395,5.828800,5.823200,10.472600,10.479900,246.990707,246.145203,246.987701,246.138397,212.821701,212.820801,18.000000,18.000000,243.964203,243.710205,273.743011,273.676300,14.822500,4.977700,1350.000122,352.850403,337.001190
910.168518,299.909485,3610.574463,3615.658447,306.501587,306.496307,283.216400,283.128296,5.829000,5.823100,10.472900,10.479900,246.990295,246.146393,247.002899,246.136093,212.822296,212.821503,18.000000,18.000000,244.025497,243.771805,273.745300,273.674713,14.816500,4.970000,1350.000122,352.714386,336.997711
910.165283,299.931793,3610.835205,3614.754883,306.496002,306.489105,283.212494,283.127106,5.828200,5.822900,10.472800,10.480000,247.010803,246.147903,247.010895,246.141205,212.822693,212.821899,18.000000,18.000000,243.980301,243.744904,273.734314,273.677094,14.809800,4.961900,1350.000122,352.736603,336.995392
910.155579,299.914490,3611.042969,3614.740234,306.484894,306.482697,283.208496,283.124908,5.828000,5.822400,10.473000,10.480000,247.006302,246.142700,247.005295,246.146500,212.823303,212.822495,18.000000,18.000000,243.961700,243.737000,273.734894,273.672302,14.802700,4.954100,1350.000122,352.738312,336.993805
910.150696,299.921509,3610.750244,3615.231934,306.479309,306.477386,283.203888,283.118805,5.827700,5.822600,10.473000,10.480100,247.018204,246.148895,247.027802,246.148605,212.823807,212.822998,18.000000,18.000000,243.990707,243.769104,273.728485,273.674713,14.795500,4.946400,1350.000122,352.420593,336.990692
910.139221,299.924286,3610.558105,3616.059326,306.482697,306.473297,283.199310,283.111908,5.826900,5.822700,10.473000,10.480000,247.017105,246.158707,247.003098,246.154999,212.824295,212.823502,18.000000,18.000000,243.925995,243.733002,273.722687,273.668915,14.789700,4.938400,1350.000122,352.486694,336.987396
910.000977,299.908508,3610.999268,3614.934570,306.467804,306.468994,283.194092,283.102997,5.827100,5.822100,10.473200,10.480100,247.009903,246.159698,247.025497,246.155396,212.824997,212.824295,18.000000,18.000000,243.990997,243.788895,273.723785,273.668915,14.783200,4.930600,1350.000122,352.462006,336.980713
909.796082,299.932587,3611.081543,3614.862061,306.467896,306.463806,283.187988,283.089203,5.825800,5.822100,10.473000,10.480200,247.038498,246.157898,247.024094,246.164795,212.825500,212.824799,18.000000,18.000000,243.914993,243.737900,273.710999,273.668488,14.776300,4.922500,1350.000122,352.199188,336.982788
909.718811,299.902405,3611.001465,3614.655273,306.457214,306.457794,283.183014,283.084808,5.826100,5.822300,10.473200,10.480400,247.018494,246.162506,247.029602,246.160004,212.826294,212.825607,18.000000,18.000000,243.946304,243.786194,273.713013,273.670197,14.769600,4.914600,1350.000122,351.976715,336.975098
909.617188,299.932190,3611.083496,3614.188232,306.452911,306.450104,283.178192,283.088898,5.825200,5.822200,10.473100,10.480500,247.048996,246.166107,247.033905,246.164001,212.826706,212.826004,18.000000,18.000000,243.924500,243.772095,273.703491,273.670502,14.763100,4.906400,1350.000122,352.278015,336.973114
909.665222,299.906708,3610.811279,3615.052246,306.449707,306.441193,283.173615,283.090302,5.825100,5.822000,10.473200,10.480400,247.016098,246.173401,247.016800,246.173401,212.827393,212.826797,18.000000,18.000000,243.903198,243.770401,273.702606,273.667114,14.754600,4.898500,1350.000122,352.059906,336.964996
909.786316,299.923187,3611.014404,3614.374023,306.432709,306.432312,283.168610,283.072998,5.824700,5.821800,10.473300,10.480300,247.057297,246.164597,247.058304,246.162399,212.827896,212.827194,18.000000,18.000000,243.963104,243.832596,273.698303,273.667114,14.749100,4.890300,1350.000122,352.073914,336.963287
909.946472,299.917786,3611.083984,3614.534912,306.430695,306.424988,283.163605,283.050903,5.824000,5.821900,10.473300,10.480500,247.016907,246.192200,247.001007,246.193802,212.828506,212.827896,18.000000,18.000000,243.830505,243.717697,273.690308,273.664612,14.740900,4.882100,1350.000122,351.947296,336.957306
909.924011,299.909485,3610.808838,3615.384277,306.424713,306.420898,283.158295,283.025909,5.824000,5.821400,10.473400,10.480600,247.061707,246.163300,247.063400,246.171402,212.829102,212.828506,18.000000,18.000000,243.955399,243.854599,273.690308,273.661194,14.734600,4.874300,1350.000122,351.916199,336.951385
909.736694,299.928314,3610.907471,3614.850830,306.417786,306.415497,283.152893,283.009613,5.823100,5.821000,10.473300,10.480700,247.058594,246.167206,247.044693,246.177505,212.829605,212.828995,18.000000,18.000000,243.868896,243.792892,273.680115,273.656891,14.728100,4.866400,1350.000122,351.953613,336.941315
909.626404,299.900787,3611.052734,3614.908936,306.410187,306.407715,283.147614,282.997101,5.823300,5.821600,10.473500,10.481000,247.044800,246.136703,247.057693,246.149902,212.830505,212.829895,18.000000,18.000000,243.921997,243.856705,273.681885,273.665314,14.720300,4.858600,1350.000122,351.907593,336.939606
