热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
928.105530,299.947510,3605.159424,3610.938721,306.367493,306.367401,282.924194,282.745697,5.803700,5.818800,10.480900,10.479800,246.686203,246.253998,246.674606,246.255005,212.850693,212.851395,18.000000,18.000000,243.776901,244.408798,273.467010,273.633301,13.756800,3.824800,1350.000122,340.567902,335.441498
924.579773,299.944489,3605.035400,3610.724609,306.432892,306.433014,282.936188,282.759003,5.804300,5.819200,10.481600,10.480300,246.596497,246.266296,246.576202,246.268494,212.851593,212.852493,18.000000,18.000000,243.867599,244.492798,273.470795,273.636688,13.755500,3.820000,1350.000122,340.741913,335.425812
922.731323,299.968597,3605.019287,3610.801758,306.456207,306.456207,282.946503,282.770599,5.804500,5.819500,10.482000,10.480700,246.494095,246.281006,246.470795,246.284103,212.852600,212.853500,18.000000,18.000000,243.896500,244.526093,273.473602,273.640808,13.753600,3.815000,1350.000122,340.724213,335.416687
936.517578,299.953003,3604.630859,3611.496338,306.448914,306.448914,282.952301,282.777588,5.804700,5.819100,10.482300,10.480200,246.396606,246.292801,246.371094,246.301605,212.854004,212.854996,18.000000,18.000000,243.842499,244.455399,273.476501,273.623505,13.750300,3.809700,1350.000122,340.578705,335.396301
938.844727,299.979889,3604.382813,3611.552246,306.434814,306.434814,282.957306,282.785889,5.805100,5.819100,10.482600,10.479600,246.193893,246.405502,246.201996,246.382599,212.855194,212.856201,18.000000,18.000000,243.852600,244.427597,273.480896,273.632507,13.747800,3.804800,1350.000122,340.610413,335.366699
934.683472,299.953888,3604.274414,3610.743408,306.505493,306.505402,282.966888,282.812897,5.805600,5.819000,10.482800,10.479100,246.224106,246.363403,246.217896,246.360504,212.856598,212.857605,18.000000,18.000000,243.935394,244.503403,273.486786,273.632111,13.745200,3.801300,1350.000122,340.538788,335.318604
930.432190,299.993011,3604.430420,3609.552490,306.588806,306.588715,282.979401,282.848999,5.806000,5.818800,10.482900,10.479200,246.170395,246.367798,246.171402,246.373901,212.857407,212.858398,18.000000,18.000000,243.946396,244.497696,273.491211,273.634003,13.743700,3.797600,1350.000122,340.448486,335.328888
927.603577,299.970886,3604.058838,3610.457275,306.627686,306.627594,282.990112,282.884796,5.806500,5.819400,10.483000,10.479200,246.121704,246.389008,246.109894,246.390594,212.858704,212.859695,18.000000,18.000000,243.958099,244.494705,273.497101,273.639008,13.742300,3.794000,1350.000122,340.486603,335.327606
926.414612,299.998413,3604.179199,3609.729248,306.629395,306.629395,282.997192,282.906097,5.807200,5.819800,10.483100,10.479400,246.101105,246.375305,246.098099,246.373596,212.859695,212.860703,18.000000,18.000000,244.042694,244.572998,273.504486,273.642395,13.739200,3.790200,1350.000122,340.499695,335.325104
926.091614,299.996704,3604.254883,3609.148193,306.615387,306.615387,283.004913,282.934906,5.808000,5.819500,10.483400,10.479600,246.058304,246.393005,246.025894,246.399796,212.860703,212.861694,18.000000,18.000000,244.037994,244.528793,273.514008,273.641510,13.736900,3.785000,1350.000122,340.387390,335.318604
925.906982,300.004303,3604.015381,3608.916992,306.599487,306.599487,283.018097,282.977203,5.808900,5.819600,10.483800,10.479500,245.983200,246.402603,245.956604,246.414200,212.861801,212.862793,18.000000,18.000000,244.098007,244.555405,273.524414,273.642487,13.732800,3.780300,1350.000122,340.489990,335.303192
925.468323,300.022308,3603.901611,3608.166992,306.587494,306.587494,283.036011,283.020905,5.809800,5.819900,10.484100,10.479300,245.899399,246.423492,245.876602,246.424194,212.862701,212.863693,18.000000,18.000000,244.154404,244.585693,273.533508,273.644287,13.730600,3.775300,1350.000122,340.504303,335.271301
924.848999,300.014893,3603.420166,3608.396973,306.581787,306.581787,283.052795,283.057404,5.810500,5.819800,10.484200,10.479000,245.794296,246.456406,245.762100,246.460403,212.863907,212.864899,18.000000,18.000000,244.117004,244.507706,273.541504,273.640411,13.726800,3.770300,1350.000122,340.335388,335.243896
924.283875,300.040802,3603.727783,3607.062500,306.583588,306.583588,283.065094,283.086090,5.811200,5.819300,10.484100,10.478800,245.739594,246.463196,245.734207,246.469101,212.864700,212.865707,18.000000,18.000000,244.127396,244.485901,273.548798,273.639191,13.725300,3.764400,1350.000122,340.402893,335.245514
923.691528,300.023804,3603.662598,3606.815430,306.591309,306.591187,283.072815,283.102600,5.811900,5.819500,10.483700,10.478600,245.714905,246.474701,245.716705,246.473495,212.865601,212.866592,18.000000,18.000000,244.124298,244.460693,273.555115,273.641205,13.721100,3.758800,1350.000122,340.432709,335.253906
922.903381,300.051788,3603.792236,3605.937500,306.601288,306.601288,283.077209,283.107513,5.812500,5.819500,10.483300,10.478600,245.756302,246.460602,245.764099,246.461700,212.865799,212.866699,18.000000,18.000000,244.145401,244.459396,273.561401,273.640503,13.718600,3.753500,1350.000122,340.499786,335.231293
921.831177,300.035614,3603.308105,3607.366943,306.609406,306.609406,283.080902,283.107208,5.813000,5.819600,10.482900,10.478800,245.779602,246.453506,245.801498,246.447403,212.865906,212.866699,18.000000,18.000000,244.147705,244.439697,273.567688,273.641907,13.714800,3.748300,1350.000122,340.327515,335.191986
920.672974,300.056305,3603.297119,3607.521973,306.612305,306.612305,283.084808,283.108398,5.813600,5.820000,10.482700,10.478900,245.831604,246.441605,245.843506,246.431900,212.865494,212.866196,18.000000,18.000000,244.165497,244.435806,273.574097,273.645508,13.712900,3.742300,1350.000122,340.138214,335.187500
919.592102,300.049896,3603.594971,3606.672363,306.606903,306.606812,283.089691,283.109497,5.814200,5.820000,10.482600,10.479000,245.861801,246.431396,245.861496,246.431396,212.865097,212.865799,18.000000,18.000000,244.159805,244.404205,273.580597,273.643585,13.710800,3.736000,1350.000122,340.379486,335.187500
918.848511,300.057495,3603.358643,3607.034912,306.593414,306.593506,283.095703,283.110992,5.814800,5.819900,10.482500,10.479000,245.882004,246.422607,245.870193,246.426895,212.864502,212.865097,18.000000,18.000000,244.179199,244.402100,273.587311,273.643402,13.707800,3.730800,1350.000122,340.393890,335.171600
918.539673,300.064087,3603.573730,3606.281006,306.575592,306.575592,283.102997,283.117401,5.815300,5.819900,10.482500,10.478800,245.875900,246.422897,245.869507,246.422607,212.863907,212.864502,18.000000,18.000000,244.198303,244.399902,273.593597,273.645111,13.706500,3.724900,1350.000122,340.302795,335.177002
918.552612,300.057709,3603.371826,3606.131592,306.557404,306.557312,283.110596,283.142914,5.815900,5.819500,10.482500,10.478600,245.854294,246.427994,245.852097,246.433701,212.863403,212.863998,18.000000,18.000000,244.188797,244.364304,273.599487,273.641205,13.703300,3.718400,1350.000122,340.137695,335.147308
918.792419,300.073486,3603.224854,3605.914307,306.544708,306.542786,283.117615,283.165009,5.816300,5.819600,10.482400,10.478200,245.847794,246.433807,245.853104,246.433105,212.862701,212.863297,18.000000,18.000000,244.201294,244.354202,273.604401,273.642212,13.700700,3.711600,1350.000122,340.348694,335.134399
919.094910,300.057404,3602.903564,3606.765625,306.534302,306.534393,283.122711,283.160309,5.816700,5.819500,10.482200,10.477900,245.838196,246.438995,245.845200,246.438797,212.862106,212.862595,18.000000,18.000000,244.183807,244.315903,273.608704,273.640594,13.697500,3.705700,1350.000122,340.150299,335.102600
919.346008,300.077087,3602.876465,3606.820313,306.536407,306.535004,283.125092,283.131989,5.817000,5.819600,10.481900,10.477900,245.832703,246.449905,245.830902,246.446594,212.861298,212.861801,18.000000,18.000000,244.177200,244.288498,273.612091,273.641388,13.697200,3.699100,1350.000122,340.127411,335.103699
919.356018,300.058685,3602.818848,3607.313232,306.543213,306.543304,283.125885,283.111298,5.817300,5.819300,10.481600,10.478100,245.824295,246.442993,245.820297,246.448395,212.860596,212.861099,18.000000,18.000000,244.181503,244.285599,273.615112,273.638885,13.693900,3.693500,1350.000122,340.204712,335.076111
918.995178,300.075500,3602.802734,3607.430664,306.552887,306.552612,283.126190,283.101105,5.817500,5.819800,10.481300,10.478300,245.810196,246.457306,245.809799,246.449905,212.859802,212.860199,18.000000,18.000000,244.173996,244.263000,273.617889,273.643188,13.692700,3.687500,1350.000122,340.086395,335.074799
918.265808,300.062012,3603.094727,3606.910400,306.555603,306.554108,283.126587,283.097809,5.817800,5.819600,10.481100,10.478300,245.800293,246.458603,245.797195,246.461304,212.859100,212.859604,18.000000,18.000000,244.159393,244.233795,273.621002,273.642303,13.691300,3.681000,1350.000122,340.200287,335.071503
917.731201,300.069489,3603.057861,3606.857178,306.547211,306.547211,283.127411,283.098297,5.818100,5.819300,10.481000,10.478100,245.789093,246.460007,245.785400,246.462997,212.858398,212.858795,18.000000,18.000000,244.180405,244.242096,273.624390,273.637299,13.689200,3.675200,1350.000122,340.154388,335.078400
917.716003,300.067291,3603.227051,3605.977295,306.535797,306.535889,283.129791,283.097412,5.818400,5.819500,10.481000,10.478200,245.777802,246.460403,245.774399,246.462204,212.857697,212.858200,18.000000,18.000000,244.196106,244.249802,273.627594,273.640015,13.687500,3.669400,1350.000122,340.084198,335.070801
918.050903,300.064606,3602.848145,3606.897705,306.524109,306.523895,283.133789,283.098114,5.818700,5.819400,10.481100,10.478100,245.766098,246.460403,245.762299,246.463898,212.857101,212.857498,18.000000,18.000000,244.209000,244.251801,273.630890,273.640289,13.684400,3.663800,1350.000122,340.003998,335.022614
918.515808,300.072815,3602.573486,3607.730225,306.517914,306.514587,283.137909,283.099213,5.818900,5.819800,10.481100,10.478100,245.753006,246.470596,245.752808,246.463104,212.856506,212.856903,18.000000,18.000000,244.213806,244.247101,273.633392,273.641510,13.683800,3.657700,1350.000122,339.993195,335.013885
918.926819,300.060608,3602.863525,3606.672363,306.512909,306.511292,283.141510,283.100006,5.819100,5.819600,10.481000,10.478100,245.743698,246.473297,245.740997,246.476395,212.856003,212.856400,18.000000,18.000000,244.179092,244.196899,273.635712,273.642212,13.680600,3.651600,1350.000122,340.182312,335.014496
919.175171,300.074310,3602.796143,3606.725586,306.512512,306.512695,283.143402,283.099213,5.819400,5.819200,10.480900,10.477800,245.735703,246.474701,245.731903,246.478699,212.855392,212.855804,18.000000,18.000000,244.193695,244.200195,273.638794,273.636200,13.679800,3.646200,1350.000122,340.063995,335.023285
919.234802,300.057709,3602.937012,3606.036621,306.518188,306.518311,283.144409,283.097198,5.819600,5.819200,10.480800,10.477700,245.722305,246.481094,245.718597,246.484299,212.854904,212.855301,18.000000,18.000000,244.197998,244.190308,273.641693,273.637512,13.677000,3.641100,1350.000122,340.052887,335.003693
919.115723,300.072510,3602.614990,3606.900879,306.525391,306.525299,283.144989,283.094513,5.819800,5.819100,10.480600,10.477600,245.712296,246.484802,245.708694,246.488907,212.854202,212.854599,18.000000,18.000000,244.214096,244.194397,273.644012,273.636810,13.675500,3.636100,1350.000122,339.892609,334.959808
918.866272,300.057709,3602.401611,3607.754883,306.531189,306.531006,283.144989,283.092102,5.820100,5.819400,10.480500,10.477500,245.701401,246.498093,245.700500,246.491592,212.853806,212.854095,18.000000,18.000000,244.205093,244.174606,273.646393,273.637207,13.675300,3.630700,1350.000122,339.903412,334.957306
918.593384,300.066315,3602.750732,3606.714844,306.534210,306.534210,283.145294,283.090393,5.819800,5.819200,10.480300,10.477500,245.697495,246.499496,245.700699,246.500504,212.853195,212.853500,18.000000,18.000000,244.159897,244.125305,273.643097,273.638489,13.672300,3.625000,1350.000122,340.106903,334.960602
918.380188,300.057312,3602.726563,3606.807129,306.533813,306.533691,283.146210,283.089294,5.820200,5.818900,10.480300,10.477400,245.703201,246.495895,245.696899,246.499802,212.852600,212.852997,18.000000,18.000000,244.179001,244.141205,273.648010,273.633301,13.671600,3.619900,1350.000122,339.991608,334.971710
918.262329,300.066986,3602.844971,3606.191895,306.530487,306.530609,283.148407,283.089203,5.820500,5.819100,10.480300,10.477500,245.684906,246.499207,245.681305,246.501404,212.852097,212.852402,18.000000,18.000000,244.233398,244.182297,273.651093,273.635803,13.668700,3.614500,1350.000122,339.999695,334.959106
918.207275,300.061310,3602.688721,3606.366455,306.526703,306.526489,283.151306,283.089905,5.820700,5.819000,10.480300,10.477700,245.674194,246.499695,245.671600,246.503006,212.851593,212.851898,18.000000,18.000000,244.242798,244.182205,273.653412,273.635803,13.667000,3.609600,1350.000122,339.857605,334.917603
918.214417,300.062012,3602.224121,3607.724121,306.523895,306.522491,283.154297,283.090912,5.820900,5.819400,10.480300,10.477700,245.664795,246.509705,245.665207,246.501694,212.851303,212.851593,18.000000,18.000000,244.236893,244.169693,273.655304,273.637299,13.666700,3.604300,1350.000122,339.815704,334.901703
918.263489,300.064911,3602.487305,3606.768066,306.521301,306.519806,283.156891,283.092010,5.821100,5.819200,10.480300,10.477900,245.656693,246.510300,245.654495,246.512695,212.850906,212.851196,18.000000,18.000000,244.229401,244.149506,273.657410,273.638397,13.663600,3.598600,1350.000122,340.002014,334.907288
918.314575,300.056702,3602.530518,3606.804199,306.518585,306.518311,283.158691,283.092285,5.821100,5.818900,10.480200,10.477700,245.650497,246.510300,245.649094,246.513000,212.850601,212.850906,18.000000,18.000000,244.217804,244.131195,273.658112,273.632996,13.663000,3.593400,1350.000122,339.768707,334.914795
918.332275,300.066406,3602.655029,3606.089111,306.518188,306.518188,283.160004,283.091797,5.820800,5.819000,10.479900,10.477700,245.658401,246.507797,245.661102,246.508408,212.850204,212.850494,18.000000,18.000000,244.176605,244.102005,273.654785,273.635315,13.660100,3.588600,1350.000122,339.927002,334.909790
918.260498,300.049011,3602.514404,3606.309814,306.519714,306.519501,283.161011,283.090790,5.821200,5.818900,10.479900,10.477600,245.654495,246.506607,245.650208,246.510498,212.849899,212.850098,18.000000,18.000000,244.220200,244.136902,273.659393,273.635193,13.658700,3.583900,1350.000122,339.780487,334.867401
918.126526,300.064087,3602.085205,3607.697754,306.521515,306.520905,283.161804,283.089905,5.821500,5.819300,10.479800,10.477600,245.639496,246.519806,245.639099,246.512604,212.849304,212.849594,18.000000,18.000000,244.250198,244.153793,273.662598,273.635895,13.658600,3.578800,1350.000122,339.739594,334.852814
917.971130,300.050415,3602.374023,3606.734375,306.522705,306.521515,283.162201,283.089111,5.821300,5.819100,10.479600,10.477600,245.633301,246.521194,245.636902,246.522293,212.848999,212.849197,18.000000,18.000000,244.191299,244.089005,273.658997,273.636902,13.655700,3.573300,1350.000122,339.932098,334.860107
917.846130,300.057709,3602.446777,3606.879395,306.520905,306.520599,283.162811,283.088409,5.821400,5.818800,10.479500,10.477500,245.647400,246.516205,245.642807,246.519394,212.848602,212.848907,18.000000,18.000000,244.183807,244.086700,273.661896,273.631805,13.655100,3.568400,1350.000122,339.702301,334.867401
917.757874,300.048492,3602.576416,3606.078369,306.518585,306.518707,283.163513,283.087585,5.821700,5.818900,10.479500,10.477400,245.630402,246.518799,245.626999,246.521393,212.848206,212.848495,18.000000,18.000000,244.246796,244.136703,273.665009,273.633911,13.652400,3.563700,1350.000122,339.860107,334.864105
917.676208,300.054596,3602.432129,3606.272461,306.516693,306.516388,283.164886,283.087402,5.821900,5.818800,10.479500,10.477500,245.621307,246.520996,245.618393,246.524307,212.847900,212.848099,18.000000,18.000000,244.251801,244.132202,273.666809,273.633911,13.650900,3.559100,1350.000122,339.721313,334.823090
917.630188,300.051697,3601.986572,3607.648438,306.515106,306.513885,283.166290,283.087311,5.821500,5.819200,10.479300,10.477500,245.620895,246.527893,245.627701,246.518707,212.847595,212.847900,18.000000,18.000000,244.204102,244.092300,273.662415,273.634888,13.650800,3.554100,1350.000122,339.674408,334.807404
917.614929,300.046112,3602.168213,3606.930420,306.513092,306.511597,283.167511,283.087402,5.821900,5.819000,10.479300,10.477600,245.626602,246.526505,245.621506,246.529297,212.847305,212.847595,18.000000,18.000000,244.220200,244.102005,273.666809,273.637207,13.648000,3.548500,1350.000122,339.691406,334.813599
917.621887,300.051086,3602.375488,3606.671875,306.510498,306.509705,283.168396,283.087402,5.822100,5.818700,10.479300,10.477500,245.612503,246.526794,245.609100,246.530502,212.846893,212.847198,18.000000,18.000000,244.245102,244.110596,273.669495,273.632690,13.647500,3.543600,1350.000122,339.754913,334.817993
917.632629,300.043488,3602.422852,3606.215088,306.508209,306.508392,283.168915,283.086700,5.822300,5.818800,10.479200,10.477500,245.604004,246.531097,245.601593,246.533096,212.846695,212.847000,18.000000,18.000000,244.244507,244.102905,273.671112,273.631500,13.644800,3.538900,1350.000122,339.798187,334.822906
917.601196,300.051605,3602.448975,3605.888184,306.508087,306.507904,283.169708,283.085999,5.822400,5.818700,10.479100,10.477500,245.597794,246.530304,245.595596,246.533905,212.846497,212.846695,18.000000,18.000000,244.258194,244.111298,273.672302,273.632385,13.643400,3.534400,1350.000122,339.695313,334.787201
917.538086,300.041992,3601.899170,3607.506348,306.508911,306.507904,283.170197,283.085297,5.821700,5.819000,10.478800,10.477500,245.602600,246.539505,245.613495,246.529404,212.846298,212.846603,18.000000,18.000000,244.159698,244.030807,273.664215,273.631012,13.643500,3.529800,1350.000122,339.602692,334.760010
917.469727,300.043793,3602.296387,3606.283936,306.509003,306.507507,283.170288,283.084686,5.822300,5.818300,10.478800,10.477300,245.614594,246.533798,245.605698,246.542496,212.845993,212.846207,18.000000,18.000000,244.196106,244.047302,273.671204,273.627808,13.640900,3.524400,1350.000122,339.764313,334.774200
917.416199,300.038086,3602.385742,3606.396484,306.506500,306.506714,283.170288,283.083710,5.822400,5.818600,10.478800,10.477200,245.593994,246.547302,245.592499,246.546204,212.845703,212.845901,18.000000,18.000000,244.250198,244.091400,273.672913,273.629303,13.640000,3.519900,1350.000122,339.568787,334.787415
917.363770,300.042511,3602.416016,3605.765625,306.505615,306.505615,283.170502,283.080902,5.822400,5.818300,10.478600,10.477200,245.588394,246.544098,245.588593,246.549500,212.845398,212.845596,18.000000,18.000000,244.219406,244.056503,273.670013,273.627686,13.638000,3.515400,1350.000122,339.822296,334.760986
917.296692,300.036987,3601.867188,3607.584717,306.504700,306.504395,283.171112,283.079102,5.822000,5.818900,10.478500,10.477400,245.607193,246.542206,245.614197,246.523499,212.845093,212.845398,18.000000,18.000000,244.190002,244.046494,273.669403,273.629395,13.637900,3.511000,1350.000122,339.583008,334.731201
917.267273,300.034302,3602.298340,3606.319092,306.502899,306.502686,283.171387,283.080109,5.822500,5.818300,10.478500,10.477400,245.594894,246.546997,245.590698,246.550705,212.844894,212.845200,18.000000,18.000000,244.248505,244.084702,273.673401,273.628998,13.636700,3.506200,1350.000122,339.746185,334.742004
917.260193,300.039215,3601.843750,3607.545410,306.500702,306.500793,283.171906,283.087006,5.822600,5.818700,10.478500,10.477500,245.582703,246.557404,245.582794,246.550400,212.844696,212.844894,18.000000,18.000000,244.271500,244.099701,273.675293,273.627991,13.635300,3.501900,1350.000122,339.562897,334.714203
917.243896,300.032898,3601.977051,3607.016113,306.499115,306.499115,283.172394,283.088013,5.822700,5.818400,10.478400,10.477400,245.576599,246.559998,245.576294,246.557098,212.844604,212.844803,18.000000,18.000000,244.247192,244.065002,273.675690,273.625885,13.633600,3.498100,1350.000122,339.553711,334.720612
917.234985,300.038605,3602.043701,3606.663818,306.497589,306.497589,283.172913,283.099915,5.822100,5.818300,10.478100,10.477400,245.584702,246.556900,245.593094,246.553406,212.844498,212.844696,18.000000,18.000000,244.166702,244.001907,273.667786,273.627014,13.632600,3.494100,1350.000122,339.561310,334.714813
917.264221,300.026306,3602.024658,3606.473145,306.497589,306.497589,283.173309,283.122589,5.822500,5.818200,10.478200,10.477100,245.603806,246.536499,245.594498,246.550797,212.844406,212.844604,18.000000,18.000000,244.210403,244.039597,273.673706,273.623291,13.631500,3.490200,1350.000122,339.552795,334.707306
917.279419,300.033905,3602.071045,3605.907715,306.498810,306.498810,283.173798,283.155304,5.822600,5.818000,10.478100,10.476900,245.579697,246.567993,245.576599,246.572800,212.844101,212.844299,18.000000,18.000000,244.233398,244.042206,273.675110,273.625305,13.630100,3.486400,1350.000122,339.565094,334.704803
917.230225,300.027313,3602.081543,3605.713379,306.500885,306.500885,283.174286,283.175415,5.822800,5.818000,10.478100,10.476500,245.572495,246.572403,245.570496,246.573700,212.843903,212.844101,18.000000,18.000000,244.244507,244.043304,273.677002,273.620300,13.628800,3.482000,1350.000122,339.606598,334.710114
917.185974,300.029785,3601.909668,3605.931641,306.506500,306.506409,283.174500,283.184296,5.822200,5.817600,10.477800,10.476400,245.578094,246.557999,245.587402,246.550705,212.843796,212.843994,18.000000,18.000000,244.152603,243.955994,273.668793,273.618500,13.627900,3.477800,1350.000122,339.587494,334.672607
917.089905,300.022095,3602.271240,3605.112305,306.515411,306.515411,283.173889,283.171906,5.822500,5.817400,10.477800,10.476400,245.605392,246.527802,245.595596,246.545197,212.843704,212.843903,18.000000,18.000000,244.190308,243.989700,273.674591,273.618408,13.625900,3.473600,1350.000122,339.538605,334.681488
916.803284,300.019897,3602.246826,3605.428223,306.525391,306.525391,283.173309,283.150299,5.822700,5.817100,10.477800,10.476600,245.573807,246.577698,245.570801,246.582199,212.843506,212.843704,18.000000,18.000000,244.225906,244.001099,273.676392,273.615601,13.624400,3.468600,1350.000122,339.551392,334.677002
916.236023,300.025513,3602.370361,3605.364014,306.532593,306.532593,283.172791,283.123810,5.822900,5.817000,10.477800,10.477000,245.566605,246.578796,245.560394,246.596298,212.843399,212.843506,18.000000,18.000000,244.246094,244.014206,273.676697,273.614899,13.623200,3.464200,1350.000122,339.692505,334.686890
915.537415,300.016998,3602.176514,3606.108398,306.533295,306.532715,283.173187,283.102905,5.822300,5.817500,10.477600,10.477700,245.579697,246.562897,245.584198,246.568207,212.843399,212.843597,18.000000,18.000000,244.187897,243.980499,273.671112,273.620789,13.621800,3.460000,1350.000122,339.556793,334.683899
914.573730,300.023499,3601.946289,3607.243896,306.526703,306.523407,283.174805,283.090607,5.822800,5.818100,10.477800,10.478200,245.573898,246.574707,245.574097,246.559998,212.843399,212.843506,18.000000,18.000000,244.263107,244.044800,273.677002,273.623688,13.620300,3.455000,1350.000122,339.575409,334.659393
914.738281,300.016510,3601.949951,3606.944824,306.508392,306.506805,283.176910,283.097595,5.822900,5.817300,10.477800,10.478100,245.559296,246.591095,245.559204,246.589005,212.843399,212.843597,18.000000,18.000000,244.264297,244.032806,273.678314,273.614899,13.619800,3.450500,1350.000122,339.413513,334.658813
915.240112,300.026489,3601.895508,3606.486084,306.485901,306.486603,283.180115,283.107391,5.823200,5.817300,10.477900,10.478000,245.556900,246.583206,245.554504,246.584396,212.843506,212.843597,18.000000,18.000000,244.265396,244.021500,273.680511,273.615112,13.618200,3.446000,1350.000122,339.595612,334.637207
915.985718,300.015594,3602.184326,3605.921143,306.471710,306.469086,283.182892,283.117401,5.822700,5.817100,10.477700,10.477800,245.553696,246.590698,245.567200,246.565201,212.843704,212.843796,18.000000,18.000000,244.232193,243.990005,273.675690,273.614197,13.616700,3.441100,1350.000122,339.601593,334.658203
916.715515,300.023987,3601.998047,3605.773682,306.459290,306.459412,283.184296,283.129303,5.823000,5.816800,10.477600,10.477400,245.578903,246.551407,245.571106,246.561401,212.843704,212.843796,18.000000,18.000000,244.214401,243.977707,273.678406,273.611298,13.615300,3.436100,1350.000122,339.482513,334.636993
917.090881,300.012207,3601.690918,3606.523193,306.460785,306.460297,283.183807,283.120087,5.823200,5.817300,10.477400,10.477200,245.559204,246.567093,245.559601,246.559601,212.843704,212.843796,18.000000,18.000000,244.262100,244.003098,273.680695,273.615814,13.614300,3.431400,1350.000122,339.375488,334.617615
917.077271,300.020996,3601.952393,3606.331787,306.469086,306.469086,283.181305,283.093689,5.823100,5.816700,10.477100,10.477100,245.552704,246.572098,245.555206,246.565903,212.843597,212.843704,18.000000,18.000000,244.265503,243.996704,273.680389,273.609894,13.613200,3.427300,1350.000122,339.426788,334.614410
916.718994,300.014801,3602.216064,3605.772217,306.482391,306.482391,283.176910,283.069885,5.822100,5.816800,10.476600,10.477500,245.590607,246.540298,245.602203,246.525299,212.843704,212.843796,18.000000,18.000000,244.145996,243.913300,273.668915,273.610901,13.612500,3.423100,1350.000122,339.338593,334.621887
916.099609,300.010406,3601.763916,3607.235107,306.495087,306.494812,283.173187,283.063293,5.822800,5.816900,10.476600,10.477600,245.585205,246.548294,245.580902,246.547104,212.843597,212.843704,18.000000,18.000000,244.215805,243.969193,273.676208,273.611206,13.611100,3.419000,1350.000122,339.373993,334.597687
915.633118,300.013489,3602.141846,3606.711426,306.498505,306.497589,283.170105,283.061401,5.822800,5.816800,10.476500,10.477700,245.565704,246.581802,245.564697,246.581207,212.843506,212.843597,18.000000,18.000000,244.267807,244.010696,273.677307,273.608398,13.610100,3.414600,1350.000122,339.543701,334.595886
915.574097,300.010590,3602.144531,3606.522461,306.490509,306.490387,283.168091,283.056885,5.822000,5.816500,10.476300,10.477700,245.583801,246.558899,245.598602,246.535507,212.843506,212.843597,18.000000,18.000000,244.181702,243.939606,273.668488,273.607391,13.610300,3.410400,1350.000122,339.508698,334.618286
915.955688,300.010590,3602.281250,3605.901855,306.478912,306.479095,283.168488,283.053894,5.822600,5.816700,10.476500,10.477900,245.597000,246.547806,245.584900,246.569504,212.843506,212.843597,18.000000,18.000000,244.230392,243.997894,273.674011,273.609314,13.608000,3.406400,1350.000122,339.454315,334.597900
916.481873,300.005493,3601.769287,3607.293213,306.470215,306.467804,283.170197,283.055603,5.822200,5.816800,10.476500,10.477800,245.582108,246.567093,245.593307,246.540695,212.843506,212.843597,18.000000,18.000000,244.214294,243.965805,273.670685,273.609497,13.607500,3.401900,1350.000122,339.439392,334.572113
916.967224,300.011414,3601.810303,3607.399902,306.458313,306.458099,283.172211,283.056610,5.822400,5.816500,10.476600,10.477600,245.597397,246.546707,245.593796,246.547501,212.843597,212.843704,18.000000,18.000000,244.232697,243.989395,273.672699,273.605408,13.607500,3.398300,1350.000122,339.384796,334.568207
917.284302,300.001892,3602.010498,3606.355469,306.455200,306.454498,283.173401,283.067108,5.822600,5.816600,10.476700,10.477600,245.581207,246.567596,245.579498,246.569305,212.843704,212.843796,18.000000,18.000000,244.264999,244.011093,273.674286,273.605988,13.605800,3.393900,1350.000122,339.392303,334.569885
917.465210,300.012512,3601.729248,3606.605469,306.457001,306.457001,283.173309,283.084503,5.822100,5.816300,10.476400,10.477600,245.578705,246.573303,245.587204,246.565704,212.843796,212.843903,18.000000,18.000000,244.215805,243.963196,273.668213,273.605194,13.604600,3.390300,1350.000122,339.462311,334.547699
917.434021,300.002014,3602.095459,3605.719971,306.463501,306.463501,283.172302,283.094391,5.822100,5.816200,10.476300,10.477400,245.617706,246.521194,245.615494,246.520599,212.843994,212.844101,18.000000,18.000000,244.171906,243.932602,273.669189,273.604706,13.604200,3.386700,1350.000122,339.424805,334.570496
917.317993,300.004211,3601.657959,3606.973633,306.471588,306.471588,283.169891,283.096313,5.822400,5.816600,10.476200,10.477300,245.592194,246.563995,245.592804,246.553696,212.843994,212.844101,18.000000,18.000000,244.268402,244.016602,273.672089,273.605988,13.603300,3.382900,1350.000122,339.206085,334.541687
917.100281,300.004913,3601.669922,3607.135986,306.483185,306.482605,283.167114,283.091614,5.821900,5.816700,10.476000,10.477500,245.587997,246.566895,245.602600,246.533295,212.844101,212.844101,18.000000,18.000000,244.234802,243.985596,273.666290,273.607697,13.603000,3.379200,1350.000122,339.383514,334.533813
916.707275,300.002808,3601.715088,3607.225342,306.491302,306.491089,283.164886,283.084198,5.821700,5.816300,10.475900,10.477500,245.627701,246.524200,245.635803,246.492294,212.844193,212.844299,18.000000,18.000000,244.149597,243.915604,273.665192,273.603210,13.602400,3.375800,1350.000122,339.317505,334.529388
916.233276,300.000092,3602.196533,3605.918457,306.495789,306.495789,283.163300,283.072296,5.822100,5.816000,10.475900,10.477700,245.601105,246.566498,245.598801,246.565506,212.844299,212.844406,18.000000,18.000000,244.258499,244.008194,273.669312,273.602203,13.601500,3.372300,1350.000122,339.465790,334.557404
915.896423,300.001892,3602.132568,3606.097656,306.495514,306.495514,283.163208,283.078003,5.821900,5.816000,10.475900,10.477800,245.594604,246.571106,245.602997,246.552902,212.844299,212.844406,18.000000,18.000000,244.215195,243.956406,273.665802,273.603912,13.600000,3.368100,1350.000122,339.365814,334.544312
915.747681,300.002991,3602.189453,3605.942871,306.490387,306.490112,283.164307,283.078796,5.821800,5.816100,10.476000,10.477900,245.616196,246.561096,245.618301,246.545105,212.844498,212.844604,18.000000,18.000000,244.200500,243.961594,273.666687,273.604309,13.599100,3.364200,1350.000122,339.430206,334.557587
915.847107,299.998413,3601.783447,3607.236084,306.480499,306.480499,283.166199,283.075592,5.821800,5.816400,10.476000,10.478100,245.594803,246.583694,245.603607,246.560806,212.844696,212.844696,18.000000,18.000000,244.257004,244.012604,273.665100,273.604004,13.598400,3.360700,1350.000122,339.389801,334.530487
916.160522,300.006805,3601.675537,3607.271973,306.474091,306.471588,283.167908,283.069885,5.821800,5.816700,10.476000,10.478300,245.623993,246.534500,245.626404,246.515396,212.844803,212.844803,18.000000,18.000000,244.237106,244.005493,273.666504,273.608002,13.597300,3.356700,1350.000122,339.289886,334.508789
916.401672,299.996399,3601.904785,3606.803955,306.468811,306.466095,283.169495,283.078400,5.822200,5.816000,10.476100,10.478100,245.595993,246.578400,245.598907,246.559296,212.844894,212.845001,18.000000,18.000000,244.265793,244.009903,273.670013,273.599487,13.597100,3.352700,1350.000122,339.410889,334.523804
916.523376,300.004089,3601.893066,3606.346436,306.461212,306.462311,283.170013,283.085907,5.822300,5.815900,10.476000,10.477900,245.589203,246.569794,245.589005,246.567001,212.845093,212.845200,18.000000,18.000000,244.275497,244.005096,273.670288,273.598602,13.595900,3.348600,1350.000122,339.299713,334.518005
916.548523,299.992706,3601.926270,3606.223633,306.462311,306.462189,283.169891,283.082214,5.821400,5.815300,10.475600,10.477600,245.620605,246.529099,245.630600,246.519806,212.845398,212.845398,18.000000,18.000000,244.139999,243.890503,273.661194,273.593292,13.594300,3.344300,1350.000122,339.301300,334.501709
916.585571,299.997192,3602.091797,3605.810303,306.464691,306.464600,283.168091,283.069305,5.822000,5.815700,10.475600,10.477600,245.620407,246.529907,245.608200,246.556396,212.845505,212.845505,18.000000,18.000000,244.248901,243.989502,273.667786,273.597900,13.593000,3.340600,1350.000122,339.373108,334.521210
916.473083,299.992615,3601.996094,3606.187500,306.469604,306.469391,283.165985,283.052002,5.822000,5.815400,10.475400,10.477700,245.599899,246.561295,245.598206,246.569901,212.845505,212.845505,18.000000,18.000000,244.261795,243.991501,273.666901,273.595612,13.592300,3.337300,1350.000122,339.245697,334.482208
916.249817,299.998810,3601.589600,3607.678955,306.474792,306.473114,283.163910,283.042114,5.821200,5.815800,10.475100,10.478000,245.631699,246.522293,245.642105,246.506393,212.845596,212.845596,18.000000,18.000000,244.172394,243.930298,273.659485,273.597595,13.593100,3.333500,1350.000122,339.208893,334.464294
916.039307,299.988403,3601.915527,3606.772461,306.475494,306.472809,283.162415,283.041290,5.821700,5.815700,10.475100,10.478200,245.624893,246.540894,245.619095,246.548004,212.845795,212.845795,18.000000,18.000000,244.237000,243.982101,273.665009,273.599213,13.591200,3.329300,1350.000122,339.409210,334.477509
915.961121,299.998596,3602.000244,3606.804443,306.468414,306.467590,283.161285,283.041290,5.821800,5.815300,10.475100,10.478200,245.605606,246.574005,245.607697,246.565903,212.845795,212.845795,18.000000,18.000000,244.262695,244.000305,273.664703,273.593811,13.591400,3.325500,1350.000122,339.197296,334.494507
916.144104,299.994110,3602.145996,3606.087891,306.459503,306.459991,283.161102,283.041687,5.821100,5.815500,10.475000,10.478300,245.633102,246.538406,245.640793,246.530396,212.845993,212.845993,18.000000,18.000000,244.175507,243.938599,273.658112,273.596710,13.589500,3.322000,1350.000122,339.358704,334.505005
916.493225,299.991486,3601.584961,3607.515137,306.453796,306.453003,283.161499,283.042114,5.821600,5.815600,10.475100,10.478200,245.631897,246.533203,245.629501,246.528000,212.846207,212.846298,18.000000,18.000000,244.231796,243.977600,273.663086,273.595612,13.589300,3.318400,1350.000122,339.113403,334.459290
916.849670,299.996094,3602.070313,3606.472900,306.448486,306.448395,283.161896,283.041412,5.821100,5.815100,10.474900,10.478000,245.627594,246.553802,245.637497,246.535004,212.846207,212.846298,18.000000,18.000000,244.181793,243.928604,273.657806,273.591888,13.589400,3.314500,1350.000122,339.348511,334.474792
917.049683,299.987000,3601.988281,3606.233154,306.446686,306.446686,283.161591,283.043091,5.821400,5.815200,10.475000,10.478000,245.644394,246.514603,245.633301,246.542999,212.846405,212.846405,18.000000,18.000000,244.238403,243.988800,273.661285,273.594086,13.587600,3.311200,1350.000122,339.238190,334.454315
917.119812,299.997406,3601.540039,3607.553223,306.449310,306.449188,283.160889,283.039795,5.821500,5.815500,10.474900,10.478000,245.623596,246.557205,245.623795,246.551804,212.846405,212.846405,18.000000,18.000000,244.270203,244.012802,273.662598,273.593109,13.587200,3.307700,1350.000122,339.152191,334.435303
917.098083,299.990387,3601.753906,3606.949463,306.455414,306.453796,283.159393,283.038513,5.821500,5.815200,10.474800,10.478200,245.621399,246.549896,245.624405,246.541504,212.846603,212.846603,18.000000,18.000000,244.227997,243.960999,273.659912,273.595001,13.586500,3.303600,1350.000122,339.193695,334.447998
916.985107,299.995300,3602.004639,3606.712891,306.458099,306.457611,283.157501,283.036499,5.820600,5.815000,10.474500,10.478200,245.651306,246.525208,245.664001,246.505798,212.846802,212.846893,18.000000,18.000000,244.134094,243.897202,273.652893,273.591492,13.587100,3.300200,1350.000122,339.273407,334.457611
916.829285,299.986908,3602.099609,3606.287109,306.460602,306.460785,283.155396,283.035095,5.821100,5.815000,10.474500,10.478100,245.654495,246.528198,245.645905,246.544205,212.846893,212.847000,18.000000,18.000000,244.222595,243.976105,273.657990,273.589813,13.585400,3.296900,1350.000122,339.322601,334.479614
916.720886,299.992310,3602.158203,3606.007568,306.462189,306.462097,283.154114,283.034210,5.821200,5.815000,10.474500,10.478200,245.641296,246.537704,245.634903,246.557007,212.847000,212.847000,18.000000,18.000000,244.261993,244.009598,273.659485,273.591309,13.584600,3.294000,1350.000122,339.230408,334.447510
916.692322,299.993286,3601.625244,3607.606201,306.462006,306.461212,283.153687,283.033997,5.820900,5.815300,10.474400,10.478200,245.634995,246.549896,245.643204,246.535400,212.847000,212.847107,18.000000,18.000000,244.220001,243.972305,273.653595,273.589691,13.585400,3.290700,1350.000122,339.147888,334.407104
916.738220,299.988190,3601.820068,3606.991943,306.460602,306.458893,283.153595,283.034393,5.820600,5.815200,10.474400,10.478400,245.673004,246.503494,245.675400,246.498398,212.847305,212.847305,18.000000,18.000000,244.174805,243.946304,273.653809,273.595001,13.583700,3.286800,1350.000122,339.179596,334.432007
916.798523,299.991608,3602.033203,3606.720459,306.457306,306.456085,283.153687,283.035187,5.820900,5.814900,10.474400,10.478300,245.646805,246.557098,245.647202,246.552704,212.847397,212.847504,18.000000,18.000000,244.228302,243.985107,273.653900,273.590515,13.584100,3.283400,1350.000122,339.122101,334.440613
916.865784,299.988892,3602.098389,3606.255127,306.453613,306.453888,283.153687,283.035492,5.820500,5.815100,10.474300,10.478300,245.664505,246.531494,245.667999,246.528702,212.847504,212.847504,18.000000,18.000000,244.190094,243.961594,273.652588,273.590088,13.582300,3.280100,1350.000122,339.304688,334.463715
916.906372,299.991486,3601.605713,3607.485352,306.453094,306.452911,283.153900,283.035614,5.820900,5.815100,10.474400,10.478200,245.654495,246.539200,245.654694,246.528702,212.847702,212.847702,18.000000,18.000000,244.247299,243.996506,273.656586,273.587891,13.582000,3.277200,1350.000122,339.044189,334.409912
916.959900,299.989014,3601.789551,3607.133545,306.453888,306.453186,283.153900,283.033997,5.820600,5.815000,10.474200,10.478300,245.645798,246.552094,245.653595,246.543106,212.847900,212.847900,18.000000,18.000000,244.207596,243.965805,273.649811,273.591400,13.582600,3.273500,1350.000122,339.254913,334.411896
916.939575,299.992188,3601.989014,3606.686768,306.453613,306.453705,283.153198,283.033203,5.820500,5.814600,10.474200,10.478300,245.680206,246.511993,245.681000,246.503403,212.848007,212.848099,18.000000,18.000000,244.171997,243.934494,273.652191,273.588409,13.581700,3.270100,1350.000122,339.218903,334.422485
916.887085,299.985291,3602.097900,3606.296631,306.454590,306.454498,283.152008,283.031708,5.820800,5.814900,10.474200,10.478300,245.656601,246.549301,245.651993,246.558502,212.848206,212.848297,18.000000,18.000000,244.260605,244.016800,273.654510,273.586487,13.580300,3.266900,1350.000122,339.292603,334.451202
916.808716,299.996185,3602.142822,3606.022461,306.455414,306.455414,283.151398,283.031891,5.820800,5.814600,10.474100,10.478400,245.654099,246.535797,245.650497,246.548294,212.848297,212.848297,18.000000,18.000000,244.243805,243.992096,273.652802,273.587891,13.579800,3.264100,1350.000122,339.192993,334.418610
916.772705,299.987793,3601.621338,3607.591309,306.456390,306.455292,283.150909,283.031708,5.820000,5.815100,10.473800,10.478500,245.678406,246.515305,245.691193,246.495193,212.848495,212.848495,18.000000,18.000000,244.158600,243.938705,273.646088,273.587189,13.580600,3.261000,1350.000122,339.115509,334.389313
916.779724,299.990387,3601.804443,3607.133301,306.455902,306.454407,283.150299,283.032013,5.820600,5.814900,10.473900,10.478600,245.677307,246.522095,245.669205,246.533295,212.848694,212.848694,18.000000,18.000000,244.245102,244.009995,273.652191,273.591614,13.579700,3.257400,1350.000122,339.148987,334.394409
916.798218,299.991394,3602.028320,3606.708740,306.454315,306.453094,283.149689,283.032104,5.820400,5.814600,10.473800,10.478500,245.657196,246.555801,245.660095,246.553101,212.848694,212.848801,18.000000,18.000000,244.217896,243.977707,273.648407,273.587311,13.579700,3.254100,1350.000122,339.221588,334.407806
916.807312,299.991486,3602.111084,3606.260498,306.451508,306.451813,283.149109,283.031799,5.820000,5.814800,10.473700,10.478500,245.688797,246.514496,245.691605,246.513901,212.848907,212.848907,18.000000,18.000000,244.169006,243.949203,273.647095,273.586700,13.577900,3.250900,1350.000122,339.280304,334.438812
916.810303,299.988800,3601.618652,3607.493652,306.451202,306.450989,283.148987,283.031586,5.820400,5.814800,10.473800,10.478300,245.676804,246.529602,245.676697,246.519302,212.848999,212.849106,18.000000,18.000000,244.232300,243.991196,273.650513,273.584686,13.577600,3.248200,1350.000122,339.017609,334.383209
916.859192,299.990814,3601.810059,3607.140137,306.451508,306.450714,283.148895,283.029785,5.820500,5.814700,10.473700,10.478400,245.665207,246.545807,245.664505,246.545898,212.849106,212.849106,18.000000,18.000000,244.246307,244.003204,273.649689,273.588196,13.578300,3.244700,1350.000122,339.228699,334.385590
916.864807,299.993103,3602.010254,3606.723389,306.450806,306.450104,283.148285,283.029205,5.819800,5.814300,10.473500,10.478400,245.682602,246.529099,245.695999,246.503799,212.849197,212.849197,18.000000,18.000000,244.136902,243.906403,273.643311,273.584900,13.577700,3.241400,1350.000122,339.184814,334.394012
916.848572,299.984589,3602.040283,3606.578369,306.449799,306.449799,283.147491,283.028015,5.820200,5.814400,10.473500,10.478400,245.679504,246.544205,245.677200,246.544693,212.849304,212.849396,18.000000,18.000000,244.236206,244.007706,273.647797,273.584595,13.577400,3.238100,1350.000122,339.254486,334.422607
916.810913,299.994293,3602.184082,3605.932129,306.449799,306.450012,283.146912,283.028290,5.819700,5.814500,10.473400,10.478600,245.689499,246.530197,245.695297,246.524200,212.849396,212.849396,18.000000,18.000000,244.184998,243.960907,273.642609,273.584808,13.575700,3.235300,1350.000122,339.211395,334.414612
916.816528,299.985199,3601.710693,3607.201416,306.450195,306.449493,283.146393,283.028107,5.820000,5.814500,10.473400,10.478600,245.694901,246.514999,245.685898,246.538300,212.849594,212.849594,18.000000,18.000000,244.233597,244.013107,273.646088,273.584808,13.575000,3.232500,1350.000122,339.095612,334.367310
916.848877,299.992615,3601.720459,3607.230957,306.450897,306.449005,283.145905,283.028290,5.820200,5.814700,10.473400,10.478700,245.680695,246.537903,245.681000,246.527695,212.849701,212.849701,18.000000,18.000000,244.235596,243.998398,273.648285,273.586914,13.576000,3.229100,1350.000122,339.066193,334.380310
916.869873,299.990814,3602.066406,3606.590820,306.449005,306.448303,283.145386,283.028412,5.820400,5.814600,10.473400,10.478700,245.670593,246.551102,245.670105,246.547195,212.849899,212.849899,18.000000,18.000000,244.251205,244.005997,273.649811,273.584106,13.575400,3.225800,1350.000122,339.176910,334.383209
916.875977,299.992493,3602.048584,3606.592285,306.447815,306.447815,283.144806,283.028015,5.819400,5.814200,10.473100,10.478700,245.682404,246.539307,245.702194,246.507904,212.850098,212.850098,18.000000,18.000000,244.170502,243.939407,273.639709,273.582397,13.575500,3.222800,1350.000122,339.246307,334.409485
916.861389,299.991791,3602.192383,3605.931152,306.447601,306.447693,283.144592,283.027588,5.820000,5.814500,10.473200,10.478700,245.713303,246.501495,245.698395,246.527893,212.850296,212.850296,18.000000,18.000000,244.192200,243.979706,273.644897,273.584991,13.573900,3.220200,1350.000122,339.203400,334.404602
916.866516,299.986115,3601.718262,3607.203125,306.448090,306.447601,283.144104,283.027100,5.820100,5.814300,10.473200,10.478700,245.682098,246.538300,245.678101,246.547806,212.850296,212.850403,18.000000,18.000000,244.268600,244.036102,273.647186,273.582611,13.573200,3.217500,1350.000122,339.087708,334.359985
916.885925,300.000610,3601.706543,3607.312256,306.449310,306.447601,283.143890,283.027008,5.819300,5.814700,10.472900,10.478800,245.698105,246.522293,245.712997,246.497299,212.850403,212.850403,18.000000,18.000000,244.174896,243.954300,273.638397,273.587189,13.573300,3.214200,1350.000122,339.112091,334.358093
916.885681,299.981995,3602.072021,3606.632568,306.448486,306.447510,283.143311,283.027008,5.819800,5.814600,10.473000,10.478700,245.712601,246.506302,245.704803,246.515900,212.850601,212.850693,18.000000,18.000000,244.180298,243.963501,273.643005,273.583405,13.573600,3.210900,1350.000122,339.161285,334.368408
916.870911,299.998108,3602.061523,3606.583252,306.446991,306.446991,283.142487,283.026398,5.820000,5.814100,10.473000,10.478600,245.689102,246.544403,245.686096,246.547394,212.850494,212.850601,18.000000,18.000000,244.248703,244.019501,273.645111,273.581696,13.573900,3.208000,1350.000122,339.243408,334.399292
916.841919,299.987915,3602.216309,3605.947754,306.446686,306.446686,283.141998,283.025787,5.819200,5.814300,10.472700,10.478700,245.700699,246.530899,245.711594,246.519608,212.850693,212.850693,18.000000,18.000000,244.177597,243.960999,273.637207,273.583008,13.572500,3.205400,1350.000122,339.219788,334.399292
916.852417,299.994110,3601.733643,3607.185303,306.446991,306.446503,283.141693,283.025513,5.819600,5.814200,10.472800,10.478800,245.722000,246.493195,245.708694,246.523499,212.850800,212.850800,18.000000,18.000000,244.204102,243.995499,273.641388,273.582214,13.571700,3.202800,1350.000122,339.097504,334.354492
916.885010,299.989410,3601.648926,3607.464844,306.447388,306.446198,283.141510,283.025391,5.819300,5.814600,10.472700,10.478800,245.702393,246.535599,245.711594,246.517502,212.850800,212.850906,18.000000,18.000000,244.204895,243.992996,273.637390,273.583710,13.571800,3.199600,1350.000122,339.104614,334.348389
916.894104,299.991699,3602.035156,3606.685303,306.446808,306.445587,283.141113,283.025513,5.819400,5.814500,10.472700,10.478900,245.722595,246.507004,245.718597,246.510406,212.850906,212.850998,18.000000,18.000000,244.185806,243.975098,273.639709,273.585388,13.572200,3.196300,1350.000122,339.153290,334.356598
916.894287,299.991089,3602.017334,3606.749268,306.445404,306.445099,283.140503,283.025208,5.819600,5.814000,10.472700,10.478700,245.702698,246.538498,245.700302,246.542297,212.850998,212.850998,18.000000,18.000000,244.230896,244.009003,273.641510,273.579193,13.572500,3.193400,1350.000122,339.226898,334.382385
916.878418,299.990997,3602.210449,3606.001465,306.444489,306.444611,283.140015,283.024597,5.819800,5.814200,10.472700,10.478800,245.695801,246.539703,245.693802,246.543900,212.851105,212.851196,18.000000,18.000000,244.245895,244.017395,273.643097,273.581787,13.571100,3.190800,1350.000122,339.257385,334.402405
916.889771,299.996185,3601.898682,3606.772217,306.445190,306.444794,283.140015,283.024200,5.819200,5.814100,10.472500,10.478900,245.698807,246.529907,245.705505,246.534698,212.851303,212.851303,18.000000,18.000000,244.200195,243.981201,273.635712,273.581207,13.570500,3.188300,1350.000122,339.126190,334.356903
916.924683,299.989014,3601.656006,3607.488037,306.445892,306.444702,283.139801,283.024109,5.819100,5.814500,10.472400,10.478900,245.741699,246.478699,245.738998,246.479401,212.851501,212.851501,18.000000,18.000000,244.158203,243.959000,273.636810,273.583008,13.570500,3.185400,1350.000122,339.105896,334.339203
916.926575,299.992096,3602.039307,3606.702637,306.446106,306.444611,283.139404,283.024200,5.819300,5.814300,10.472400,10.478900,245.709106,246.537598,245.709396,246.538605,212.851501,212.851593,18.000000,18.000000,244.224197,244.009705,273.637299,273.583893,13.570900,3.182200,1350.000122,339.153412,334.346588
916.914673,299.991302,3602.022461,3606.769775,306.444397,306.444305,283.138702,283.023712,5.819000,5.813900,10.472200,10.478800,245.727905,246.520004,245.733795,246.504501,212.851501,212.851593,18.000000,18.000000,244.154404,243.949402,273.634613,273.578003,13.571200,3.179300,1350.000122,339.227112,334.372986
916.890686,299.990509,3602.217285,3606.029297,306.443909,306.444092,283.138092,283.023102,5.819300,5.814200,10.472300,10.478900,245.717499,246.530304,245.713898,246.534698,212.851593,212.851700,18.000000,18.000000,244.238693,244.028198,273.638397,273.581085,13.569800,3.176700,1350.000122,339.255188,334.394409
916.896790,299.992615,3601.907471,3606.775146,306.444305,306.443909,283.137787,283.022614,5.819000,5.813900,10.472200,10.478900,245.716400,246.526596,245.719894,246.530106,212.851700,212.851807,18.000000,18.000000,244.198196,243.988098,273.633911,273.579712,13.569100,3.174200,1350.000122,339.128510,334.350098
916.926880,299.992401,3601.668701,3607.482422,306.444794,306.443695,283.137695,283.022614,5.819200,5.814500,10.472200,10.479000,245.736801,246.502502,245.731598,246.506195,212.851898,212.851898,18.000000,18.000000,244.210007,244.008896,273.637085,273.582092,13.569200,3.171300,1350.000122,339.112213,334.333496
916.934570,299.989899,3602.050781,3606.729004,306.445404,306.443512,283.137512,283.022797,5.819400,5.814100,10.472200,10.479000,245.711105,246.541595,245.709396,246.541504,212.851898,212.852005,18.000000,18.000000,244.226807,244.003296,273.638885,273.581207,13.569700,3.168100,1350.000122,339.153015,334.336914
916.935791,299.996613,3602.028076,3606.786377,306.443115,306.443115,283.136902,283.022308,5.819300,5.813800,10.472100,10.478900,245.705597,246.541901,245.706406,246.542892,212.852097,212.852097,18.000000,18.000000,244.233994,244.007996,273.637512,273.576904,13.569900,3.165300,1350.000122,339.228912,334.364685
916.914429,299.996887,3602.197754,3606.152100,306.442413,306.442596,283.136505,283.021698,5.818600,5.814000,10.471900,10.479000,245.735107,246.510696,245.742599,246.503494,212.852203,212.852295,18.000000,18.000000,244.135803,243.935898,273.630707,273.579010,13.568500,3.162400,1350.000122,339.268188,334.388794
916.922302,299.996796,3602.087891,3606.284180,306.442505,306.442413,283.136108,283.021210,5.819200,5.813900,10.472000,10.479000,245.732605,246.509598,245.722504,246.531906,212.852295,212.852402,18.000000,18.000000,244.239105,244.033096,273.636414,273.579590,13.567800,3.160000,1350.000122,339.163696,334.358612
916.954285,299.998413,3601.634033,3607.565430,306.443298,306.442291,283.135895,283.021088,5.819300,5.814200,10.472000,10.479000,245.714401,246.540604,245.716293,246.529099,212.852295,212.852295,18.000000,18.000000,244.240707,244.020599,273.638092,273.579193,13.567800,3.157200,1350.000122,339.101410,334.324310
916.960510,300.000793,3601.957275,3606.915039,306.443909,306.442291,283.135803,283.021088,5.818800,5.814100,10.471700,10.479100,245.713196,246.540100,245.722794,246.528702,212.852402,212.852493,18.000000,18.000000,244.190094,243.973404,273.631714,273.581085,13.568300,3.154000,1350.000122,339.143585,334.326813
