热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.021973,300.020813,3612.516602,3615.198975,306.852386,306.851013,283.404205,283.397888,5.842800,5.829000,10.473900,10.480300,246.581100,246.005005,246.575302,246.011002,212.815201,212.813995,18.000000,18.000000,244.318207,243.751801,273.899200,273.744904,15.263700,5.402700,136.612396,357.853699,337.470093
915.022522,299.982513,3612.531738,3615.217285,306.852600,306.851013,283.404205,283.397888,5.842900,5.829100,10.474000,10.480400,246.565308,246.023102,246.564102,246.020493,212.815506,212.814301,18.000000,18.000000,244.317093,243.738297,273.901001,273.748108,15.263600,5.402700,136.706802,357.872314,337.470215
915.023804,300.029205,3612.541016,3615.270020,306.852203,306.851013,283.404388,283.398102,5.843100,5.829400,10.474000,10.480500,246.562500,246.011505,246.561600,246.009705,212.815308,212.814102,18.000000,18.000000,244.387604,243.813797,273.902496,273.750214,15.263900,5.402700,136.802704,357.856903,337.471405
915.026489,299.985107,3612.529541,3615.335693,306.853088,306.850891,283.404510,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.295898,243.738495,273.895386,273.751709,15.264100,5.402700,136.759796,357.826599,337.470886
915.025574,300.027588,3612.513428,3615.284180,306.852997,306.851013,283.404602,283.398285,5.842600,5.829600,10.474000,10.480500,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.308594,243.768295,273.898285,273.752411,15.264000,5.402700,136.695404,357.830505,337.470398
915.034119,299.989594,3612.526855,3615.262207,306.852386,306.851105,283.404510,283.398285,5.842700,5.828800,10.473900,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.250000,243.677704,273.896912,273.742706,15.263700,5.402700,136.714005,357.862793,337.470886
915.020020,300.014893,3612.536377,3615.367188,306.852692,306.851105,283.404510,283.398285,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.288696,243.725906,273.897797,273.749390,15.264100,5.402700,136.805496,357.833313,337.471191
915.015930,299.998199,3612.517090,3615.295410,306.852600,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.371597,243.811005,273.900513,273.751404,15.263900,5.402700,136.686798,357.832886,337.470886
915.022278,300.008301,3612.531006,3615.254395,306.852600,306.851288,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.367996,243.807907,273.901703,273.753113,15.263900,5.402600,136.751205,357.863403,337.471313
915.013977,300.016205,3612.534424,3615.402344,306.852997,306.851288,283.404602,283.398285,5.842900,5.828900,10.473900,10.480200,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.268600,243.690598,273.897614,273.742310,15.264100,5.402700,136.807007,357.830597,337.471497
915.009216,299.992615,3612.516113,3615.360596,306.853912,306.851288,283.404694,283.398285,5.842400,5.829200,10.473900,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.228104,243.664902,273.897308,273.749298,15.264100,5.402700,136.669601,357.820404,337.471008
915.017883,300.017395,3612.531494,3615.244629,306.852112,306.851105,283.404510,283.398193,5.843000,5.829500,10.473900,10.480300,246.568298,246.002899,246.565598,246.002594,212.815399,212.814301,18.000000,18.000000,244.395401,243.831497,273.901703,273.750885,15.264100,5.402600,136.841293,357.865509,337.471893
915.021729,299.993988,3612.536865,3615.370605,306.852509,306.851105,283.404510,283.398193,5.842400,5.828800,10.473800,10.480200,246.568298,246.016006,246.574005,246.020493,212.815506,212.814301,18.000000,18.000000,244.249603,243.677307,273.895294,273.743591,15.264200,5.402700,136.746902,357.835388,337.472412
915.022278,300.017303,3612.517578,3615.326904,306.852509,306.851105,283.404388,283.398193,5.842800,5.829400,10.473900,10.480300,246.580704,246.012802,246.576004,246.009094,212.815308,212.814102,18.000000,18.000000,244.303894,243.741806,273.899200,273.749512,15.263900,5.402700,136.742599,357.830109,337.471802
915.021729,299.989410,3612.532471,3615.251465,306.852386,306.851105,283.404388,283.398102,5.843000,5.829500,10.473900,10.480400,246.567993,246.003601,246.567001,246.002197,212.815399,212.814301,18.000000,18.000000,244.365005,243.801300,273.901001,273.751312,15.264100,5.402700,136.815598,357.862396,337.472504
915.020386,300.021912,3612.536133,3615.290771,306.852509,306.851196,283.404510,283.398285,5.842600,5.829700,10.473800,10.480500,246.568497,245.997498,246.574493,245.994202,212.815399,212.814194,18.000000,18.000000,244.350601,243.794693,273.897491,273.753204,15.264200,5.402600,136.732605,357.850189,337.473206
915.019287,299.997101,3612.525146,3615.313721,306.853394,306.851196,283.404510,283.398407,5.842600,5.828800,10.473900,10.480200,246.588104,246.000198,246.582703,246.012299,212.815598,212.814499,18.000000,18.000000,244.223206,243.672104,273.896393,273.743805,15.264100,5.402700,136.628098,357.824097,337.472504
915.015991,300.008392,3612.514160,3615.265625,306.852905,306.851288,283.404602,283.398407,5.842900,5.829300,10.473900,10.480300,246.565796,246.025497,246.564896,246.019196,212.815506,212.814301,18.000000,18.000000,244.304306,243.724396,273.900604,273.748108,15.264100,5.402700,136.731094,357.841614,337.471985
915.021423,300.003387,3612.525146,3615.197021,306.852203,306.851013,283.404297,283.398102,5.842900,5.829500,10.473900,10.480400,246.562698,246.007004,246.564407,246.003601,212.815506,212.814301,18.000000,18.000000,244.378799,243.809601,273.900787,273.751404,15.264200,5.402600,136.784103,357.870087,337.472687
915.023682,300.006500,3612.543457,3615.302002,306.852386,306.851105,283.404510,283.398193,5.842400,5.829600,10.473800,10.480400,246.584198,245.993698,246.589493,245.990997,212.815506,212.814301,18.000000,18.000000,244.281204,243.739304,273.894104,273.752686,15.264400,5.402600,136.801300,357.868011,337.473206
915.024475,300.010712,3612.543945,3615.379395,306.853394,306.851288,283.404602,283.398285,5.842900,5.828800,10.473900,10.480100,246.575104,246.009506,246.568893,246.019897,212.815598,212.814407,18.000000,18.000000,244.281799,243.715195,273.899597,273.743286,15.264300,5.402700,136.682495,357.834503,337.473602
915.021423,299.995789,3612.525146,3615.380371,306.853607,306.851288,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.561707,246.020706,246.560806,246.014297,212.815598,212.814407,18.000000,18.000000,244.330597,243.750198,273.902100,273.749695,15.264100,5.402700,136.655304,357.820892,337.472809
915.021973,300.017212,3612.528320,3615.263184,306.852386,306.851288,283.404510,283.398102,5.843200,5.829500,10.474000,10.480300,246.557999,246.005203,246.557693,246.003494,212.815506,212.814301,18.000000,18.000000,244.395401,243.822601,273.903290,273.751587,15.264200,5.402600,136.782700,357.864014,337.473114
915.020508,299.999298,3612.534424,3615.388672,306.853088,306.851288,283.404694,283.398285,5.842600,5.828900,10.473800,10.480200,246.556396,246.010406,246.564102,246.016006,212.815704,212.814499,18.000000,18.000000,244.289307,243.712296,273.897491,273.744904,15.264400,5.402700,136.696793,357.834503,337.473389
915.019714,300.016998,3612.511719,3615.241943,306.853790,306.851288,283.404694,283.398285,5.842600,5.829300,10.473800,10.480300,246.587296,246.018005,246.584793,246.012802,212.815598,212.814407,18.000000,18.000000,244.240601,243.681396,273.897797,273.749115,15.264100,5.402600,136.655304,357.840515,337.472992
915.021179,299.989899,3612.528076,3615.242920,306.852203,306.851196,283.404602,283.398102,5.842800,5.829500,10.473700,10.480300,246.568405,246.004700,246.569794,246.002396,212.815598,212.814407,18.000000,18.000000,244.355103,243.793701,273.898193,273.750793,15.264200,5.402600,136.764099,357.869202,337.473389
915.025330,300.019501,3612.539795,3615.321533,306.852509,306.851288,283.404510,283.398102,5.842500,5.828900,10.473700,10.480100,246.584000,246.006805,246.583298,246.013306,212.815308,212.814102,18.000000,18.000000,244.249802,243.690704,273.895996,273.744202,15.264500,5.402600,136.782700,357.851013,337.473999
915.019470,299.993286,3612.527588,3615.346436,306.852814,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.570297,246.017899,246.568695,246.013596,212.815399,212.814194,18.000000,18.000000,244.325500,243.754196,273.900085,273.748993,15.264200,5.402700,136.646805,357.831207,337.473785
915.017212,300.009705,3612.529053,3615.257324,306.852295,306.851288,283.404388,283.398285,5.843100,5.829400,10.473900,10.480300,246.564407,246.007401,246.562607,246.005997,212.815308,212.814102,18.000000,18.000000,244.381805,243.811798,273.902313,273.750702,15.264200,5.402600,136.699707,357.866608,337.474091
915.017029,300.008911,3612.536377,3615.273193,306.852386,306.851410,283.404694,283.398285,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.368103,243.795807,273.903503,273.749695,15.264500,5.402600,136.742599,357.859314,337.474915
915.017090,300.003510,3612.533691,3615.344482,306.853485,306.851288,283.404694,283.398407,5.842300,5.828800,10.473700,10.480200,246.565506,246.019501,246.574997,246.022003,212.815598,212.814407,18.000000,18.000000,244.195206,243.622299,273.893188,273.743896,15.264600,5.402600,136.588104,357.834412,337.474487
915.010925,300.011902,3612.522217,3615.371582,306.853607,306.851288,283.404785,283.398407,5.842900,5.829400,10.473800,10.480300,246.581696,246.009598,246.574905,246.007095,212.815506,212.814301,18.000000,18.000000,244.328796,243.767395,273.900696,273.749695,15.264300,5.402700,136.550903,357.824707,337.473785
915.023682,299.991089,3612.526611,3615.257080,306.852295,306.851288,283.404602,283.398285,5.842500,5.828900,10.473700,10.480100,246.567505,246.013702,246.571701,246.017593,212.815506,212.814301,18.000000,18.000000,244.276703,243.705505,273.895386,273.744202,15.264300,5.402600,136.681107,357.866791,337.474701
915.026184,300.021088,3612.539307,3615.346680,306.852386,306.851196,283.404510,283.398285,5.842800,5.829300,10.473700,10.480200,246.581894,246.013901,246.578293,246.010101,212.815308,212.814102,18.000000,18.000000,244.316803,243.755005,273.898987,273.749115,15.264600,5.402600,136.678207,357.845490,337.475006
915.024170,299.983307,3612.520020,3615.265625,306.852509,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.568207,246.004807,246.565704,246.003693,212.815506,212.814301,18.000000,18.000000,244.367599,243.802200,273.901611,273.751190,15.264300,5.402600,136.580902,357.846710,337.474915
915.019592,300.028595,3612.533691,3615.258057,306.852386,306.851288,283.404602,283.398407,5.843100,5.829400,10.473900,10.480300,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.386398,243.817902,273.902893,273.749786,15.264500,5.402600,136.669601,357.872314,337.475098
915.020813,299.976288,3612.533203,3615.325684,306.853088,306.851288,283.404694,283.398590,5.843300,5.828700,10.473900,10.480100,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.277298,243.677902,273.904510,273.743103,15.264700,5.402700,136.592407,357.833405,337.475494
915.021118,300.012695,3612.518555,3615.278076,306.852997,306.851288,283.404694,283.398285,5.842300,5.829300,10.473600,10.480300,246.561996,246.018005,246.575302,246.009903,212.815598,212.814407,18.000000,18.000000,244.273102,243.706207,273.893311,273.749207,15.264400,5.402600,136.496597,357.846008,337.475189
915.020081,299.974701,3612.534912,3615.260742,306.852386,306.851288,283.404602,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.302795,243.751999,273.899414,273.750397,15.264400,5.402600,136.572403,357.872589,337.475586
915.020508,300.007507,3612.546387,3615.354736,306.853088,306.851410,283.404510,283.398407,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.374603,243.816101,273.900696,273.752594,15.264700,5.402600,136.630997,357.852295,337.476013
915.021301,299.989899,3612.525146,3615.328369,306.853790,306.851501,283.404602,283.398499,5.842400,5.829500,10.473600,10.480200,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.284607,243.741699,273.894196,273.750885,15.264700,5.402700,136.476501,357.823486,337.475800
915.015320,299.993713,3612.524414,3615.248291,306.853088,306.851410,283.404510,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.233704,243.662994,273.899200,273.744110,15.264400,5.402600,136.440796,357.858704,337.475891
915.017578,299.996002,3612.539307,3615.232910,306.852509,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.361496,243.792404,273.900787,273.750397,15.264600,5.402600,136.582397,357.873993,337.476501
915.017883,299.986389,3612.546387,3615.367920,306.853210,306.851410,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.358200,243.791794,273.902191,273.751709,15.264700,5.402700,136.507996,357.840393,337.476898
915.016785,300.009888,3612.525391,3615.322266,306.854095,306.851410,283.404694,283.398407,5.842600,5.829100,10.473600,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.290604,243.725403,273.895599,273.746002,15.264700,5.402700,136.364899,357.827087,337.476196
915.010315,299.975311,3612.514893,3615.248047,306.853607,306.851288,283.404694,283.398407,5.842700,5.829100,10.473700,10.480100,246.583496,246.019897,246.579803,246.017899,212.815598,212.814407,18.000000,18.000000,244.218094,243.652802,273.898499,273.747711,15.264500,5.402600,136.352097,357.850494,337.475708
915.025085,300.005890,3612.544434,3615.204590,306.852203,306.851196,283.404510,283.398285,5.843000,5.829100,10.473700,10.480000,246.565796,246.007996,246.562393,246.011597,212.815399,212.814194,18.000000,18.000000,244.366592,243.789001,273.902100,273.745087,15.264500,5.402600,136.505096,357.877899,337.476990
915.029419,299.981812,3612.532227,3615.343262,306.852997,306.851105,283.404694,283.398407,5.842400,5.829000,10.473500,10.480100,246.561798,246.025803,246.570496,246.021698,212.815399,212.814194,18.000000,18.000000,244.245697,243.674393,273.894012,273.747589,15.264800,5.402600,136.496597,357.837494,337.476715
915.026123,299.997803,3612.516602,3615.281982,306.852997,306.851288,283.404785,283.398407,5.842800,5.829400,10.473700,10.480100,246.583405,246.005402,246.578094,246.004196,212.815308,212.814102,18.000000,18.000000,244.344299,243.786102,273.900085,273.750214,15.264700,5.402700,136.383499,357.832489,337.476410
915.024170,299.989594,3612.516357,3615.219971,306.853607,306.851410,283.404785,283.398499,5.842600,5.829500,10.473600,10.480200,246.571198,246.001602,246.575302,245.999405,212.815399,212.814194,18.000000,18.000000,244.321899,243.769196,273.895386,273.751404,15.264500,5.402600,136.329193,357.864899,337.476196
915.025330,299.993988,3612.529541,3615.184570,306.852692,306.851410,283.404785,283.398499,5.842600,5.829700,10.473700,10.480300,246.588196,245.991302,246.585800,245.990707,212.815399,212.814301,18.000000,18.000000,244.322403,243.781403,273.898499,273.753601,15.264600,5.402600,136.412094,357.877594,337.476898
915.028076,299.997406,3612.510986,3615.350342,306.851105,306.850800,283.404388,283.398193,5.842900,5.828900,10.473800,10.480000,246.573395,245.997894,246.568695,246.009094,212.815506,212.814301,18.000000,18.000000,244.293503,243.722305,273.900085,273.742706,15.263600,5.402800,136.525208,357.819092,337.477203
915.024109,299.987396,3612.471924,3615.317383,306.848907,306.848907,283.403290,283.397003,5.842800,5.829200,10.473700,10.480100,246.557404,246.028900,246.561203,246.021500,212.815598,212.814407,18.000000,18.000000,244.298096,243.720901,273.897095,273.749908,15.258200,5.403200,138.802505,357.746796,337.473694
915.065308,299.999115,3612.449951,3615.248779,306.846985,306.846985,283.402191,283.395905,5.842500,5.829300,10.473600,10.480100,246.585800,245.998993,246.586899,245.999496,212.815506,212.814301,18.000000,18.000000,244.289093,243.738907,273.896912,273.747192,15.253100,5.403400,141.378906,357.698090,337.467102
915.058411,299.984497,3612.427979,3615.242432,306.845795,306.845795,283.401398,283.395203,5.842900,5.828900,10.473700,10.480000,246.568893,246.020706,246.565506,246.024094,212.815506,212.814301,18.000000,18.000000,244.298492,243.717606,273.900696,273.745911,15.248600,5.403500,143.982407,357.636688,337.459015
914.968811,299.999298,3612.393555,3615.206787,306.844910,306.844910,283.400909,283.394806,5.843000,5.829300,10.473700,10.480100,246.561096,246.014496,246.560196,246.011993,212.815399,212.814194,18.000000,18.000000,244.371201,243.795395,273.901093,273.749298,15.244300,5.403600,146.520096,357.573914,337.449585
914.839111,299.989288,3612.368896,3615.157959,306.843903,306.843903,283.400299,283.394501,5.842300,5.829400,10.473400,10.480100,246.574097,246.002899,246.583405,245.999298,212.815506,212.814301,18.000000,18.000000,244.265900,243.719498,273.892792,273.751190,15.240100,5.403700,149.177994,357.523407,337.439911
914.701416,299.996094,3612.346924,3615.134033,306.842590,306.842590,283.399994,283.394196,5.842700,5.829200,10.473600,10.480000,246.588104,245.994904,246.581299,246.000793,212.815506,212.814301,18.000000,18.000000,244.301895,243.746506,273.898407,273.745605,15.236000,5.403700,151.968994,357.471985,337.429993
914.564026,299.990204,3612.321045,3615.100342,306.840515,306.840515,283.399506,283.393799,5.842400,5.828800,10.473400,10.479900,246.571396,246.025208,246.575302,246.025406,212.815399,212.814194,18.000000,18.000000,244.236099,243.664993,273.893799,273.745605,15.232000,5.403700,154.880096,357.420990,337.420288
914.438904,299.988190,3612.302734,3615.115723,306.838013,306.838013,283.399200,283.393585,5.842600,5.829300,10.473500,10.480000,246.586395,246.008698,246.583496,246.006805,212.815308,212.814102,18.000000,18.000000,244.324600,243.769608,273.897308,273.749512,15.228000,5.403700,157.952805,357.357910,337.410309
914.332581,299.993713,3612.271973,3615.061768,306.834900,306.834808,283.398712,283.393188,5.842800,5.829400,10.473600,10.480000,246.575806,246.002502,246.574203,246.001999,212.815201,212.814102,18.000000,18.000000,244.358505,243.798798,273.899109,273.748108,15.223900,5.403700,161.101303,357.301697,337.400391
914.224487,299.990997,3612.247070,3615.014648,306.831512,306.831512,283.398407,283.392914,5.842900,5.828500,10.473600,10.479800,246.564407,246.023804,246.560806,246.032303,212.815399,212.814102,18.000000,18.000000,244.274506,243.682693,273.900085,273.741486,15.219800,5.403600,164.454498,357.256287,337.390594
914.125488,299.991608,3612.222168,3615.018066,306.828186,306.828186,283.398193,283.392609,5.842100,5.829200,10.473300,10.480000,246.572601,246.021805,246.584198,246.013397,212.815399,212.814102,18.000000,18.000000,244.255600,243.699493,273.890411,273.747803,15.215700,5.403600,167.970703,357.196808,337.380798
914.030823,299.985992,3612.198730,3614.972412,306.824799,306.824799,283.397614,283.392090,5.842600,5.829200,10.473500,10.479900,246.594406,246.003403,246.587906,246.004501,212.815308,212.814102,18.000000,18.000000,244.320801,243.768906,273.896912,273.746887,15.211700,5.403500,171.582703,357.142395,337.371094
913.933899,299.993408,3612.173340,3614.934570,306.821411,306.821411,283.396790,283.391388,5.842600,5.828500,10.473400,10.479800,246.572006,246.023697,246.569504,246.031097,212.815308,212.814102,18.000000,18.000000,244.276199,243.692993,273.895813,273.740509,15.207600,5.403400,175.360703,357.093292,337.361389
913.845276,299.985107,3612.155029,3614.925293,306.818390,306.818390,283.395996,283.390594,5.842000,5.828900,10.473300,10.479900,246.586197,246.024704,246.593903,246.018600,212.815308,212.814102,18.000000,18.000000,244.242203,243.687698,273.890289,273.745392,15.203600,5.403300,179.281693,357.033813,337.351715
913.746826,299.986908,3612.132324,3614.895996,306.815186,306.815186,283.395111,283.389587,5.842400,5.829100,10.473400,10.479800,246.591904,246.012405,246.588501,246.011795,212.815201,212.814102,18.000000,18.000000,244.326508,243.771194,273.894592,273.745514,15.199600,5.403200,183.331497,356.981415,337.342010
913.646606,299.989899,3612.117432,3614.859131,306.812012,306.812012,283.393890,283.388702,5.842500,5.828300,10.473400,10.479700,246.578995,246.025696,246.575699,246.033997,212.815201,212.813995,18.000000,18.000000,244.278503,243.695297,273.896088,273.738007,15.195500,5.403100,187.528595,356.932190,337.332489
913.557922,299.984497,3612.099365,3614.863281,306.808807,306.808807,283.392792,283.387604,5.842600,5.828700,10.473400,10.479800,246.571304,246.038696,246.571396,246.034698,212.815308,212.814102,18.000000,18.000000,244.317902,243.733795,273.895599,273.742615,15.191500,5.403000,191.880203,356.872192,337.322998
913.466125,299.990387,3612.078613,3614.849609,306.805115,306.805115,283.391510,283.386292,5.841500,5.828400,10.473100,10.479700,246.603607,246.020493,246.610199,246.023193,212.815308,212.814102,18.000000,18.000000,244.204605,243.654907,273.884796,273.739807,15.186500,5.402900,197.473495,356.812286,337.312897
913.387573,299.979492,3612.059814,3614.817383,306.801605,306.801605,283.390289,283.385101,5.842100,5.828400,10.473200,10.479600,246.594101,246.041794,246.590103,246.041504,212.815201,212.813995,18.000000,18.000000,244.250504,243.677505,273.891602,273.738312,15.182400,5.402800,202.155594,356.761200,337.303406
913.318481,299.983887,3612.043701,3614.783691,306.798096,306.798187,283.389008,283.383789,5.841400,5.828600,10.473000,10.479700,246.607605,246.028000,246.614502,246.023697,212.815002,212.813904,18.000000,18.000000,244.248306,243.698593,273.883789,273.741486,15.178500,5.402600,206.959305,356.711914,337.294189
913.246582,299.981201,3612.033936,3614.782959,306.794586,306.794586,283.387604,283.382599,5.841900,5.828700,10.473200,10.479800,246.609894,246.020294,246.606506,246.020599,212.815002,212.813797,18.000000,18.000000,244.306198,243.761002,273.888489,273.742401,15.174500,5.402500,211.891693,356.658203,337.284790
913.184998,299.982697,3612.013916,3614.759521,306.791107,306.791107,283.386414,283.381287,5.841800,5.828200,10.473200,10.479600,246.601303,246.021606,246.599701,246.029404,212.815002,212.813904,18.000000,18.000000,244.307404,243.752396,273.888611,273.737793,15.170500,5.402400,216.970001,356.604706,337.275604
913.122986,299.986511,3611.992920,3614.745605,306.787811,306.787811,283.385010,283.379913,5.841100,5.827800,10.473100,10.479500,246.610397,246.058304,246.617203,246.055099,212.815094,212.813904,18.000000,18.000000,244.129105,243.558899,273.880615,273.731689,15.166500,5.402200,222.184204,356.549805,337.266388
913.056519,299.967499,3611.984375,3614.719482,306.784485,306.784485,283.383514,283.378387,5.841600,5.828300,10.473200,10.479600,246.615799,246.037598,246.612900,246.035294,212.815094,212.813904,18.000000,18.000000,244.293594,243.739594,273.885590,273.738312,15.162600,5.402100,227.541504,356.496399,337.257202
912.994385,299.986786,3611.969482,3614.727051,306.781311,306.781311,283.381989,283.377014,5.841700,5.827400,10.473200,10.479400,246.604202,246.050400,246.600403,246.060806,212.815002,212.813797,18.000000,18.000000,244.280396,243.704407,273.886597,273.728607,15.158600,5.402000,233.020294,356.441193,337.248108
912.931824,299.970612,3611.947754,3614.697510,306.778107,306.778198,283.380402,283.375397,5.841200,5.827800,10.473100,10.479600,246.596603,246.068100,246.605392,246.061203,212.815094,212.813904,18.000000,18.000000,244.254898,243.668106,273.882507,273.731995,15.154700,5.401800,238.653702,356.390289,337.239105
912.873718,299.979004,3611.936523,3614.680664,306.774902,306.774902,283.378815,283.373810,5.840800,5.827900,10.473000,10.479600,246.641693,246.044098,246.642502,246.042603,212.815094,212.813904,18.000000,18.000000,244.190994,243.651398,273.876190,273.733490,15.150800,5.401700,244.417206,356.335205,337.230011
912.814880,299.969788,3611.926514,3614.683105,306.771515,306.771515,283.377106,283.372101,5.841200,5.827500,10.473200,10.479500,246.624207,246.046707,246.619797,246.053802,212.815094,212.813995,18.000000,18.000000,244.299301,243.742294,273.881897,273.729706,15.146900,5.401500,250.325195,356.281403,337.221008
912.759888,299.975891,3611.917236,3614.662842,306.768188,306.768188,283.375397,283.370392,5.840600,5.827100,10.473000,10.479400,246.612106,246.083298,246.621506,246.081802,212.815201,212.813904,18.000000,18.000000,244.193298,243.606400,273.875885,273.723785,15.143000,5.401300,256.370514,356.235687,337.212097
912.703430,299.970215,3611.904053,3614.642334,306.764893,306.764801,283.373596,283.368500,5.840600,5.827500,10.473000,10.479600,246.652100,246.059402,246.649704,246.057404,212.815201,212.813995,18.000000,18.000000,244.203003,243.658600,273.873810,273.729095,15.139100,5.401200,262.538910,356.182098,337.203308
912.652405,299.963593,3611.888184,3614.628418,306.761414,306.761414,283.371613,283.366699,5.840500,5.827600,10.473000,10.479600,246.637497,246.056702,246.641098,246.055099,212.815201,212.814102,18.000000,18.000000,244.285599,243.738403,273.872589,273.730011,15.135200,5.401000,268.835999,356.123901,337.194000
912.602295,299.980499,3611.880127,3614.619385,306.758087,306.758087,283.369812,283.364990,5.840100,5.826900,10.473000,10.479500,246.663101,246.052307,246.662903,246.060898,212.815308,212.814102,18.000000,18.000000,244.179596,243.643997,273.869293,273.721497,15.131400,5.400900,275.281891,356.069214,337.185303
912.552612,299.954590,3611.864746,3614.605957,306.754791,306.754791,283.367889,283.363190,5.840400,5.826500,10.473100,10.479400,246.642700,246.096603,246.639999,246.098206,212.815506,212.814301,18.000000,18.000000,244.187500,243.608093,273.872986,273.718811,15.127500,5.400700,281.842194,356.020294,337.176514
912.508118,299.974915,3611.857910,3614.573242,306.751495,306.751495,283.366089,283.361298,5.840200,5.826900,10.473000,10.479500,246.641403,246.084900,246.646393,246.081207,212.815308,212.814102,18.000000,18.000000,244.281601,243.716705,273.868805,273.722504,15.123700,5.400500,288.587097,355.975403,337.168091
912.458984,299.957214,3611.851563,3614.587158,306.748199,306.748199,283.364288,283.359314,5.839600,5.826700,10.472900,10.479500,246.673706,246.070694,246.676407,246.073196,212.815506,212.814407,18.000000,18.000000,244.180603,243.644196,273.864105,273.718994,15.119900,5.400300,295.413513,355.917694,337.159698
912.420227,299.969086,3611.833008,3614.561035,306.745087,306.745087,283.362396,283.357513,5.839900,5.826000,10.473000,10.479300,246.658295,246.105606,246.656204,246.110992,212.815506,212.814301,18.000000,18.000000,244.186493,243.610397,273.865997,273.712494,15.116000,5.400200,302.358612,355.866302,337.151215
912.372314,299.954590,3611.827881,3614.558350,306.741791,306.741791,283.360413,283.355499,5.839300,5.826400,10.472900,10.479500,246.673706,246.096603,246.680206,246.091904,212.815598,212.814499,18.000000,18.000000,244.199997,243.651398,273.859985,273.717194,15.112200,5.400000,309.482605,355.816315,337.142914
912.328186,299.960785,3611.817627,3614.549805,306.738495,306.738495,283.358307,283.353485,5.839600,5.826500,10.473100,10.479600,246.679901,246.087204,246.677994,246.086594,212.815598,212.814499,18.000000,18.000000,244.273895,243.730499,273.863098,273.718292,15.108500,5.399800,316.710907,355.764099,337.134613
912.286987,299.962708,3611.811768,3614.548828,306.735413,306.735413,283.356293,283.351593,5.839600,5.826200,10.473200,10.479500,246.673904,246.086304,246.671707,246.090805,212.815903,212.814697,18.000000,18.000000,244.281998,243.730194,273.864197,273.713715,15.104700,5.399600,324.058105,355.712189,337.126404
912.249573,299.959106,3611.796387,3614.540283,306.732208,306.732208,283.354309,283.349609,5.839000,5.825100,10.473100,10.479300,246.664093,246.129105,246.675400,246.116898,212.816193,212.815002,18.000000,18.000000,244.116898,243.531204,273.856293,273.703186,15.100900,5.399500,331.552490,355.660706,337.118286
912.203491,299.958496,3611.789551,3614.524170,306.729004,306.729004,283.352386,283.347504,5.838800,5.825700,10.473000,10.479500,246.710007,246.084396,246.704193,246.103394,212.816406,212.815201,18.000000,18.000000,244.176300,243.627396,273.855286,273.708801,15.097200,5.399300,339.172913,355.611603,337.110199
912.163391,299.945099,3611.783203,3614.508057,306.725800,306.725800,283.350189,283.345306,5.839100,5.824900,10.473100,10.479300,246.685699,246.129700,246.681107,246.138199,212.816406,212.815201,18.000000,18.000000,244.214798,243.633499,273.858398,273.700409,15.093400,5.399100,346.926208,355.560913,337.102295
912.121094,299.969788,3611.772949,3614.520020,306.722504,306.722504,283.347809,283.343109,5.838400,5.825300,10.472900,10.479500,246.686401,246.134506,246.697205,246.128494,212.816406,212.815201,18.000000,18.000000,244.215302,243.648804,273.849304,273.704407,15.089700,5.398900,354.808289,355.506409,337.093903
912.087830,299.955505,3611.768066,3614.497803,306.719208,306.719208,283.345795,283.341003,5.838300,5.824700,10.473000,10.479400,246.720306,246.124405,246.718994,246.120300,212.816605,212.815399,18.000000,18.000000,244.143997,243.587097,273.850189,273.697510,15.086000,5.398700,362.796295,355.456299,337.086212
912.049316,299.968201,3611.761475,3614.491455,306.716003,306.716095,283.343597,283.338898,5.838200,5.824900,10.473000,10.479500,246.702896,246.145798,246.707306,246.141800,212.816605,212.815399,18.000000,18.000000,244.227402,243.659805,273.847290,273.700012,15.082400,5.398500,370.950195,355.407104,337.078491
912.015076,299.952209,3611.753418,3614.479736,306.712708,306.712585,283.341400,283.336792,5.837800,5.824900,10.473000,10.479500,246.730804,246.129593,246.733307,246.129105,212.816895,212.815704,18.000000,18.000000,244.187195,243.647797,273.843811,273.699585,15.078700,5.398300,379.179993,355.355286,337.070801
911.979370,299.968201,3611.749268,3614.458984,306.709503,306.709503,283.339203,283.334595,5.838100,5.824000,10.473100,10.479400,246.719193,246.153503,246.715805,246.159805,212.817001,212.815796,18.000000,18.000000,244.192703,243.618500,273.846710,273.690613,15.075000,5.398000,387.564209,355.313812,337.063202
911.948914,299.950287,3611.742188,3614.464600,306.706390,306.706390,283.337006,283.332489,5.837900,5.824400,10.473100,10.479600,246.712906,246.158600,246.716507,246.156906,212.817307,212.816101,18.000000,18.000000,244.240906,243.667496,273.843414,273.694397,15.071400,5.397800,396.082886,355.262909,337.055908
911.917725,299.965790,3611.733887,3614.459229,306.703186,306.703186,283.334808,283.330292,5.837100,5.823800,10.473000,10.479500,246.746399,246.147995,246.757599,246.128601,212.817505,212.816299,18.000000,18.000000,244.111893,243.557999,273.835999,273.687286,15.067700,5.397600,404.687408,355.207306,337.048492
911.887878,299.947388,3611.726074,3614.449707,306.700104,306.700104,283.332611,283.328003,5.837400,5.824100,10.473100,10.479600,246.741806,246.152405,246.737701,246.162796,212.817795,212.816605,18.000000,18.000000,244.233307,243.670807,273.838501,273.691010,15.064100,5.397400,413.442108,355.161591,337.041199
911.856995,299.959595,3611.723633,3614.437256,306.696808,306.696808,283.330292,283.325714,5.836700,5.823300,10.473000,10.479500,246.757507,246.161606,246.767303,246.145706,212.817902,212.816696,18.000000,18.000000,244.117599,243.561493,273.831604,273.682007,15.060600,5.397200,422.309906,355.116699,337.034088
911.826172,299.949585,3611.717773,3614.435547,306.693512,306.693512,283.327789,283.323303,5.837100,5.823700,10.473200,10.479600,246.757599,246.157898,246.751404,246.172699,212.818207,212.816895,18.000000,18.000000,244.241104,243.678406,273.834106,273.685608,15.057000,5.396900,431.315002,355.062012,337.026489
911.801514,299.950897,3611.715088,3614.422852,306.690399,306.690491,283.325409,283.321014,5.836300,5.822900,10.473100,10.479500,246.763596,246.175400,246.774597,246.160706,212.818405,212.817200,18.000000,18.000000,244.119003,243.558899,273.826904,273.677887,15.053400,5.396700,440.407288,355.016998,337.019592
911.770203,299.954407,3611.712402,3614.414307,306.687286,306.687286,283.322998,283.318604,5.836600,5.823300,10.473200,10.479600,246.778397,246.153793,246.769897,246.173996,212.818604,212.817398,18.000000,18.000000,244.237793,243.676605,273.830902,273.681488,15.049900,5.396500,449.645508,354.971985,337.012604
911.751282,299.942291,3611.705811,3614.412598,306.684204,306.684204,283.320709,283.316315,5.836700,5.822700,10.473400,10.479600,246.760498,246.189194,246.757797,246.196701,212.819000,212.817795,18.000000,18.000000,244.223099,243.641693,273.832001,273.673798,15.046400,5.396200,450.000000,354.919891,337.005707
911.728271,299.963715,3611.697266,3614.398193,306.680908,306.680908,283.318390,283.313995,5.836400,5.822700,10.473300,10.479700,246.757401,246.189301,246.761002,246.192093,212.819199,212.817993,18.000000,18.000000,244.215897,243.633896,273.824188,273.675903,15.042900,5.396000,450.000000,354.875000,336.998810
911.700195,299.935303,3611.695557,3614.414551,306.677795,306.677795,283.316010,283.311493,5.835400,5.822800,10.473200,10.479800,246.811096,246.147705,246.820297,246.138306,212.819702,212.818497,18.000000,18.000000,244.125305,243.591003,273.819214,273.677307,15.039400,5.395700,450.000000,354.825409,336.991913
911.678406,299.960785,3611.695068,3614.399170,306.674805,306.674805,283.313690,283.309113,5.836000,5.822600,10.473300,10.479700,246.794296,246.184692,246.790100,246.188904,212.819901,212.818695,18.000000,18.000000,244.245697,243.693100,273.821106,273.671814,15.035900,5.395500,450.000000,354.777405,336.984985
911.660278,299.938599,3611.661865,3614.507813,306.673615,306.671814,283.311005,283.306610,5.835000,5.822600,10.473200,10.480100,246.813995,246.175797,246.835602,246.127899,212.820206,212.819000,18.000000,18.000000,244.111496,243.574097,273.812805,273.676086,15.032400,5.395200,450.000000,354.725403,336.978699
911.639587,299.951813,3611.685059,3614.421143,306.668213,306.668610,283.308502,283.303497,5.835400,5.821900,10.473300,10.480000,246.815201,246.189102,246.808594,246.200302,212.820496,212.819305,18.000000,18.000000,244.201706,243.650299,273.815704,273.664886,15.028900,5.395000,450.000000,354.678497,336.970886
911.625000,299.944489,3611.720459,3614.874512,306.678497,306.665405,283.306000,283.299713,5.834600,5.822400,10.473200,10.480300,246.832596,246.167892,246.837708,246.175797,212.820801,212.819595,18.000000,18.000000,244.170807,243.649094,273.808685,273.672791,15.027000,5.394400,450.000000,354.692200,336.964386
911.597290,299.944794,3611.672852,3614.360107,306.669312,306.662811,283.303589,283.291199,5.835000,5.821600,10.473400,10.479800,246.831802,246.193405,246.825699,246.205597,212.821106,212.819901,18.000000,18.000000,244.178101,243.632706,273.812286,273.661499,15.021900,5.394300,450.000000,354.303406,336.954102
911.560425,299.951202,3611.660645,3614.385254,306.667511,306.658905,283.300690,283.284790,5.834800,5.821600,10.473400,10.479900,246.825607,246.190704,246.823395,246.210098,212.821396,212.820099,18.000000,18.000000,244.187103,243.633301,273.807190,273.661407,15.017700,5.394000,450.000000,354.556000,336.944885
911.512878,299.937012,3611.553711,3615.322021,306.667114,306.655212,283.298492,283.281006,5.834100,5.821800,10.473400,10.480000,246.865707,246.151993,246.870300,246.151093,212.821793,212.820602,18.000000,18.000000,244.144897,243.619995,273.804108,273.663208,15.014400,5.393500,450.000000,354.715698,336.941010
911.557617,299.951385,3611.513916,3614.512939,306.658813,306.651215,283.296112,283.280304,5.834400,5.821300,10.473500,10.479900,246.845093,246.207199,246.843506,246.209305,212.822006,212.820801,18.000000,18.000000,244.205399,243.658203,273.804199,273.657288,15.010700,5.392700,450.000000,354.765686,336.931610
911.561829,299.936005,3611.674561,3614.873291,306.658813,306.646301,283.294403,283.271088,5.833700,5.821300,10.473400,10.479900,246.866501,246.187302,246.875198,246.179092,212.822296,212.821106,18.000000,18.000000,244.129303,243.599503,273.798187,273.656494,15.008800,5.392200,450.000000,354.485291,336.927612
911.570618,299.948486,3611.548096,3615.101074,306.651093,306.641602,283.291901,283.253601,5.834000,5.820900,10.473600,10.480000,246.867798,246.198303,246.862701,246.207306,212.822495,212.821396,18.000000,18.000000,244.201797,243.654694,273.801910,273.655396,15.002500,5.391900,450.000000,354.561615,336.914612
911.617371,299.937500,3611.666992,3614.795166,306.644196,306.638092,283.288910,283.234589,5.833700,5.820900,10.473500,10.480200,246.853897,246.230606,246.859100,246.227997,212.822906,212.821701,18.000000,18.000000,244.193207,243.652100,273.795410,273.653809,14.998500,5.391300,1350.000122,354.340790,336.910492
911.695374,299.948212,3611.512695,3614.677490,306.640015,306.634888,283.286591,283.227112,5.833100,5.821100,10.473600,10.480600,246.897598,246.180603,246.904495,246.167404,212.823196,212.822006,18.000000,18.000000,244.160797,243.646896,273.793304,273.657715,14.995900,5.391100,1350.000122,354.545807,336.910492
911.632385,299.938293,3611.562744,3615.023926,306.631104,306.629913,283.284485,283.229706,5.833500,5.820900,10.473700,10.480600,246.888306,246.194305,246.890701,246.177399,212.823593,212.822403,18.000000,18.000000,244.227295,243.698593,273.795685,273.654694,14.993100,5.391200,1350.000122,354.175598,336.915405
911.628113,299.948395,3611.577393,3614.906982,306.624786,306.623199,283.282715,283.241394,5.833400,5.820900,10.473700,10.480700,246.886795,246.178207,246.893707,246.158295,212.824097,212.822906,18.000000,18.000000,244.225998,243.695099,273.790985,273.655701,14.991200,5.390900,1350.000122,354.140900,336.918091
911.721680,299.944885,3611.648926,3614.599365,306.622589,306.616608,283.280609,283.253387,5.832200,5.820600,10.473500,10.480600,246.934601,246.130905,246.953003,246.097397,212.824600,212.823395,18.000000,18.000000,244.080002,243.582993,273.782593,273.651398,14.989300,5.390200,1350.000122,354.158112,336.922913
911.986877,299.937286,3611.442139,3614.783447,306.621613,306.612915,283.278412,283.261200,5.832800,5.820400,10.473700,10.480200,246.934692,246.137604,246.925598,246.156097,212.825195,212.823898,18.000000,18.000000,244.200897,243.684204,273.788208,273.646210,14.988000,5.389700,1350.000122,354.312592,336.918610
912.259521,299.948914,3611.665527,3614.448730,306.624115,306.612701,283.274994,283.253815,5.832200,5.820100,10.473500,10.480000,246.911102,246.208801,246.917892,246.212799,212.825302,212.824097,18.000000,18.000000,244.136307,243.618500,273.778290,273.644806,14.985600,5.389200,1350.000122,354.061310,336.922485
912.487427,299.934387,3611.604736,3614.744141,306.616089,306.616302,283.271088,283.236786,5.831800,5.820100,10.473600,10.479900,246.958893,246.167603,246.958801,246.170303,212.825607,212.824402,18.000000,18.000000,244.115997,243.619797,273.778809,273.644012,14.983000,5.388800,1350.000122,353.852814,336.919006
912.198120,299.944092,3611.661621,3614.812012,306.632385,306.622711,283.266998,283.220795,5.831700,5.819800,10.473600,10.480100,246.932098,246.229294,246.937393,246.225693,212.825806,212.824600,18.000000,18.000000,244.182098,243.671402,273.776703,273.642792,14.981800,5.388800,1350.000122,353.969604,336.917908
911.812683,299.937988,3611.707031,3614.603027,306.628998,306.627014,283.263702,283.215302,5.831200,5.819900,10.473600,10.480400,246.967300,246.206100,246.974899,246.189697,212.826004,212.824905,18.000000,18.000000,244.108505,243.628403,273.769714,273.644196,14.982000,5.388200,1350.000122,354.185394,336.918091
911.585876,299.939789,3611.703125,3615.410645,306.633087,306.626007,283.261688,283.222595,5.831500,5.819900,10.473800,10.480600,246.966904,246.189697,246.965393,246.186203,212.826401,212.825195,18.000000,18.000000,244.197800,243.709503,273.773804,273.644196,14.977600,5.388400,1350.000122,353.918915,336.919708
911.609802,299.942902,3611.679443,3615.056396,306.626190,306.618896,283.259308,283.231598,5.830900,5.819600,10.473800,10.480600,246.972702,246.176193,246.987701,246.151703,212.826797,212.825607,18.000000,18.000000,244.167999,243.680801,273.766998,273.641296,14.976400,5.388000,1350.000122,353.910797,336.922485
911.896118,299.940308,3611.757568,3614.732178,306.612701,306.609985,283.257904,283.241791,5.830900,5.819500,10.474000,10.480600,247.016602,246.113800,247.008698,246.132996,212.827301,212.826096,18.000000,18.000000,244.133102,243.668304,273.766113,273.640198,14.976000,5.387700,1350.000122,353.812592,336.919708
912.247375,299.941895,3611.679443,3614.708496,306.613495,306.602600,283.256805,283.242096,5.831100,5.819100,10.474200,10.480400,246.988907,246.169403,246.982101,246.189896,212.827698,212.826508,18.000000,18.000000,244.193695,243.703995,273.768585,273.635315,14.971800,5.387000,1350.000122,353.782806,336.920410
912.504272,299.942505,3612.014160,3613.848145,306.598907,306.599487,283.255402,283.238586,5.830400,5.819400,10.474200,10.480400,246.980499,246.201004,246.992599,246.189407,212.828094,212.826904,18.000000,18.000000,244.175507,243.684799,273.762512,273.638214,14.970100,5.386400,1350.000122,353.843811,336.922089
912.515015,299.944611,3611.641602,3614.659180,306.610199,306.601807,283.254089,283.235687,5.830200,5.818800,10.474200,10.480400,247.025894,246.152100,247.017899,246.152802,212.828400,212.827194,18.000000,18.000000,244.074402,243.607803,273.758301,273.632385,14.968800,5.386200,1350.000122,353.770508,336.917908
912.308777,299.936310,3611.760498,3614.423584,306.611786,306.605499,283.251007,283.228088,5.830500,5.818800,10.474300,10.480300,247.000702,246.212997,246.999207,246.211899,212.828705,212.827499,18.000000,18.000000,244.183304,243.698807,273.762085,273.631805,14.969500,5.385500,1350.000122,353.635315,336.919403
912.048401,299.946991,3611.767090,3614.636475,306.608612,306.609314,283.247986,283.222595,5.830400,5.818700,10.474300,10.480600,246.998001,246.207993,246.997696,246.214294,212.828903,212.827698,18.000000,18.000000,244.230499,243.745300,273.761292,273.631287,14.965000,5.385700,1350.000122,353.693909,336.918610
911.837708,299.943115,3611.732666,3614.917725,306.616089,306.610596,283.244598,283.220093,5.829100,5.818600,10.474000,10.480800,247.051498,246.126801,247.062195,246.100296,212.829407,212.828201,18.000000,18.000000,244.075500,243.621902,273.747101,273.630798,14.963600,5.385100,1350.000122,353.440308,336.922791
911.699707,299.940491,3611.744629,3614.731934,306.618805,306.609192,283.241608,283.221710,5.829700,5.818600,10.474300,10.480800,247.052094,246.101700,247.056503,246.113602,212.829895,212.828705,18.000000,18.000000,244.146194,243.689499,273.753815,273.629303,14.961000,5.384500,1350.000122,353.645691,336.920898
911.763611,299.942200,3611.789063,3614.918213,306.608887,306.604004,283.239197,283.214813,5.829800,5.818300,10.474400,10.480700,247.042007,246.145096,247.040894,246.146500,212.830307,212.829102,18.000000,18.000000,244.205093,243.732407,273.754486,273.626892,14.959600,5.384000,1350.000122,353.381012,336.923889
911.864319,299.944092,3611.687500,3614.797119,306.603607,306.597412,283.237396,283.200989,5.828700,5.818300,10.474300,10.480800,247.065002,246.120300,247.080307,246.105194,212.830704,212.829498,18.000000,18.000000,244.100403,243.651199,273.742188,273.625885,14.958500,5.383300,1350.000122,353.761810,336.920197
912.056030,299.934814,3611.774170,3615.337646,306.597504,306.592102,283.236115,283.191711,5.829200,5.818600,10.474500,10.481000,247.061096,246.082001,247.074905,246.086807,212.831100,212.830002,18.000000,18.000000,244.163895,243.721603,273.747711,273.629395,14.954500,5.383300,1350.000122,353.622314,336.921997
912.166016,299.941803,3611.809570,3614.731934,306.595093,306.587585,283.234985,283.195404,5.828600,5.818100,10.474500,10.481100,247.080902,246.105392,247.094604,246.081894,212.831497,212.830200,18.000000,18.000000,244.144104,243.700394,273.740112,273.626709,14.954300,5.383100,1350.000122,353.534210,336.920288
912.142822,299.939789,3611.799316,3614.485596,306.593811,306.582306,283.233307,283.205505,5.828600,5.818200,10.474600,10.481000,247.097000,246.060196,247.093597,246.055298,212.832001,212.830704,18.000000,18.000000,244.129196,243.697693,273.741302,273.625885,14.954600,5.382200,1350.000122,353.418488,336.919800
912.351318,299.939789,3611.771973,3614.829590,306.579712,306.578400,283.231689,283.214508,5.828300,5.818300,10.474600,10.480900,247.101196,246.087601,247.108093,246.076294,212.832397,212.831207,18.000000,18.000000,244.158096,243.722794,273.737488,273.626312,14.950300,5.382200,1350.000122,353.448914,336.920288
912.558899,299.942902,3611.754639,3615.016357,306.586212,306.576691,283.229492,283.218597,5.828100,5.817700,10.474600,10.480600,247.106705,246.089096,247.095901,246.089706,212.832794,212.831604,18.000000,18.000000,244.106400,243.682297,273.735901,273.620789,14.948500,5.381700,1350.000122,353.658386,336.922211
912.693115,299.937988,3611.880127,3614.200439,306.583588,306.577698,283.226013,283.217896,5.828400,5.817600,10.474800,10.480600,247.102402,246.124603,247.096298,246.140396,212.833099,212.831894,18.000000,18.000000,244.185699,243.744995,273.738586,273.621002,14.948800,5.381100,1350.000122,353.291992,336.918488
912.681824,299.946198,3611.799072,3614.661865,306.587585,306.582214,283.223785,283.210114,5.828200,5.817600,10.474800,10.480600,247.088501,246.156906,247.089905,246.158493,212.833298,212.832108,18.000000,18.000000,244.190506,243.743607,273.735992,273.619385,14.943900,5.381100,1350.000122,353.409088,336.917786
912.494690,299.943115,3611.801758,3614.691650,306.593903,306.586700,283.220795,283.196289,5.827000,5.817700,10.474600,10.480900,247.118698,246.095901,247.097504,246.083099,212.833603,212.832397,18.000000,18.000000,244.048798,243.643799,273.724396,273.620911,14.943200,5.381000,1350.000122,353.290314,336.917206
912.182800,299.940399,3611.794678,3615.462158,306.596985,306.589508,283.217712,283.193115,5.827700,5.817600,10.474800,10.481100,247.116699,246.087204,247.128296,246.090698,212.834106,212.832901,18.000000,18.000000,244.173599,243.758102,273.731415,273.619598,14.941500,5.380500,1350.000122,353.517609,336.921814
911.929688,299.944794,3611.917480,3615.597168,306.598907,306.590210,283.215515,283.198212,5.827000,5.817300,10.474800,10.481100,247.141998,246.074203,247.151199,246.055893,212.834305,212.833099,18.000000,18.000000,244.130905,243.721207,273.722687,273.617096,14.941800,5.380200,1350.000122,353.247406,336.923615
911.845276,299.944000,3612.039551,3614.216553,306.584991,306.585785,283.213501,283.198914,5.827000,5.817600,10.474900,10.481100,247.115402,246.025208,247.120697,246.023804,212.834793,212.833603,18.000000,18.000000,244.111496,243.715195,273.724304,273.618195,14.936900,5.379500,1350.000122,353.275787,336.921387
911.971619,299.938293,3611.954834,3614.403320,306.600494,306.578400,283.212189,283.187805,5.827300,5.817100,10.475200,10.480900,247.145203,246.073898,247.146805,246.073898,212.835205,212.834000,18.000000,18.000000,244.175797,243.759094,273.726715,273.614594,14.935100,5.378700,1350.000122,353.250793,336.923096
912.187500,299.942810,3611.918213,3614.759521,306.583893,306.572113,283.210388,283.170197,5.826700,5.817300,10.475100,10.481100,247.144897,246.093399,247.150101,246.075500,212.835403,212.834198,18.000000,18.000000,244.133896,243.715698,273.719391,273.617798,14.931700,5.377400,1350.000122,353.185394,336.924194
