热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
913.881775,299.998596,3611.858398,3616.087646,306.310089,306.310089,282.980896,282.837799,5.807800,5.822700,10.481600,10.477100,246.116501,246.046707,246.114197,246.047394,212.860306,212.861298,18.000000,18.000000,243.768295,244.383499,273.510315,273.676300,14.657400,5.325500,1350.000122,348.777802,336.891113
914.035583,299.997009,3611.875000,3616.085938,306.307892,306.307892,282.979095,282.837311,5.808100,5.822300,10.481700,10.476800,246.074905,246.070999,246.064606,246.077499,212.860397,212.861404,18.000000,18.000000,243.701096,244.312607,273.512604,273.670807,14.655800,5.325300,1350.000122,348.753815,336.892303
914.151184,299.986603,3611.876953,3616.073975,306.306396,306.306396,282.977386,282.837189,5.808200,5.822700,10.481800,10.476800,246.078003,246.066299,246.083603,246.061996,212.860504,212.861496,18.000000,18.000000,243.794098,244.398407,273.514893,273.675415,14.654300,5.325000,1350.000122,348.732788,336.893402
914.222229,300.005096,3611.867432,3616.051514,306.305908,306.305908,282.976013,282.836914,5.807200,5.822900,10.481500,10.476800,246.088699,246.054504,246.078995,246.054901,212.860504,212.861496,18.000000,18.000000,243.732407,244.365204,273.504211,273.677612,14.652700,5.324800,1350.000122,348.708099,336.894287
914.246521,299.983185,3611.875732,3616.061768,306.306213,306.306213,282.974487,282.836792,5.807700,5.822700,10.481700,10.476700,246.056000,246.057098,246.058395,246.059296,212.860794,212.861801,18.000000,18.000000,243.726898,244.374893,273.508301,273.676208,14.651200,5.324600,1350.000122,348.686707,336.895294
914.232483,300.004395,3611.878906,3616.053467,306.306793,306.306793,282.972900,282.836487,5.807800,5.822200,10.481800,10.476500,246.030106,246.088303,246.019302,246.094299,212.860794,212.861893,18.000000,18.000000,243.727097,244.337601,273.510193,273.669708,14.649800,5.324500,1350.000122,348.666595,336.896301
914.211487,299.983185,3611.876709,3616.041504,306.307404,306.307404,282.971497,282.836212,5.807900,5.822700,10.481800,10.476600,246.027603,246.080200,246.029297,246.076797,212.861099,212.862198,18.000000,18.000000,243.788101,244.404205,273.511200,273.675201,14.648300,5.324300,1350.000122,348.642395,336.897400
914.169983,300.003510,3611.879395,3616.044678,306.307587,306.307587,282.970093,282.835907,5.807000,5.822800,10.481600,10.476700,246.027802,246.072495,246.025101,246.071701,212.861099,212.862198,18.000000,18.000000,243.740494,244.377899,273.501495,273.676697,14.646800,5.324200,1350.000122,348.620087,336.898285
914.125183,299.990601,3611.883789,3616.016846,306.307190,306.307098,282.968689,282.835602,5.807100,5.822900,10.481700,10.476700,246.001495,246.073105,246.002701,246.072098,212.861496,212.862595,18.000000,18.000000,243.674896,244.348907,273.501099,273.677795,14.645200,5.324000,1350.000122,348.601288,336.899506
914.085083,299.990814,3611.887207,3615.996826,306.306305,306.306305,282.967499,282.835602,5.806800,5.822000,10.481600,10.476400,246.002304,246.090500,245.988297,246.102005,212.861603,212.862595,18.000000,18.000000,243.676804,244.319305,273.499298,273.668396,14.643700,5.323800,1350.000122,348.586212,336.900696
914.052917,299.995514,3611.893555,3616.001709,306.304901,306.304901,282.966400,282.835602,5.806800,5.822600,10.481600,10.476500,245.978607,246.099701,245.993301,246.089996,212.861603,212.862701,18.000000,18.000000,243.685196,244.345703,273.498901,273.674896,14.642200,5.323600,1350.000122,348.560608,336.901794
914.028198,299.979187,3611.879395,3615.971680,306.303406,306.303314,282.965515,282.835602,5.806700,5.822200,10.481600,10.476300,246.010696,246.086395,245.998703,246.095093,212.861603,212.862701,18.000000,18.000000,243.713394,244.364304,273.497589,273.669312,14.640600,5.323400,1350.000122,348.538788,336.903198
914.010376,300.003906,3611.878418,3615.966553,306.301788,306.301788,282.964508,282.835510,5.806500,5.822500,10.481700,10.476400,245.969406,246.107803,245.973206,246.102203,212.861603,212.862701,18.000000,18.000000,243.694000,244.357193,273.496307,273.673309,14.639100,5.323200,1350.000122,348.518188,336.904388
913.989685,299.971497,3611.877686,3615.973145,306.300507,306.300507,282.963593,282.835388,5.806800,5.822700,10.481800,10.476400,245.989395,246.088394,245.987503,246.087494,212.861893,212.863098,18.000000,18.000000,243.766602,244.432495,273.498993,273.675201,14.637600,5.323000,1350.000122,348.494110,336.905701
913.962280,300.009308,3611.874756,3615.934326,306.299103,306.299103,282.962585,282.835205,5.806900,5.822300,10.481900,10.476300,245.977097,246.089905,245.965698,246.098007,212.861893,212.863098,18.000000,18.000000,243.771698,244.427704,273.500488,273.670197,14.636000,5.322800,1350.000122,348.476715,336.906891
913.934509,299.979095,3611.871826,3615.939453,306.297913,306.297913,282.961792,282.835114,5.806100,5.822100,10.481700,10.476300,245.908005,246.131393,245.896698,246.133408,212.862396,212.863602,18.000000,18.000000,243.631699,244.284500,273.490295,273.670013,14.634500,5.322600,1350.000122,348.457489,336.908112
913.907593,299.997986,3611.871094,3615.937012,306.296692,306.296692,282.960785,282.834595,5.806400,5.822500,10.481700,10.476300,245.906494,246.118301,245.922394,246.111298,212.862595,212.863800,18.000000,18.000000,243.717194,244.399597,273.494904,273.673615,14.633000,5.322400,1350.000122,348.430206,336.909393
913.882080,299.983093,3611.867920,3615.926514,306.295502,306.295502,282.959503,282.834015,5.806100,5.822500,10.481700,10.476300,245.958603,246.096603,245.952301,246.098801,212.862701,212.863907,18.000000,18.000000,243.735596,244.417297,273.490204,273.672791,14.631400,5.322200,1350.000122,348.408905,336.910614
913.848816,299.994507,3611.873535,3615.924072,306.294189,306.294098,282.958313,282.833588,5.806000,5.821900,10.481700,10.476100,245.893997,246.132202,245.881500,246.140594,212.862793,212.863998,18.000000,18.000000,243.627701,244.304504,273.490387,273.666687,14.629800,5.322000,1350.000122,348.392303,336.911896
913.822876,299.985107,3611.870850,3615.904541,306.292786,306.292786,282.957214,282.833099,5.806300,5.822400,10.481800,10.476100,245.919098,246.122406,245.928299,246.116501,212.863007,212.864197,18.000000,18.000000,243.759094,244.431503,273.493713,273.671906,14.628300,5.321700,1350.000122,348.369904,336.912994
913.794128,299.986298,3611.871826,3615.920654,306.291290,306.291290,282.955902,282.832397,5.805800,5.822500,10.481600,10.476200,245.926300,246.111206,245.924606,246.110397,212.863098,212.864197,18.000000,18.000000,243.732803,244.419098,273.487213,273.673401,14.626800,5.321500,1350.000122,348.347687,336.914215
913.770996,299.998596,3611.874023,3615.911133,306.289703,306.289612,282.954895,282.831787,5.805700,5.822200,10.481700,10.476000,245.905899,246.114304,245.895599,246.121597,212.863205,212.864502,18.000000,18.000000,243.666595,244.369598,273.487213,273.668701,14.625200,5.321300,1350.000122,348.324188,336.915405
913.761780,299.975494,3611.871094,3615.894775,306.287994,306.287994,282.953613,282.831207,5.806000,5.821800,10.481700,10.475900,245.861298,246.152802,245.856995,246.155106,212.863602,212.864807,18.000000,18.000000,243.675400,244.341904,273.489502,273.666199,14.623700,5.321100,1350.000122,348.303314,336.916687
913.749817,299.998993,3611.869629,3615.879395,306.286102,306.286102,282.952515,282.830414,5.805400,5.822200,10.481500,10.475900,245.895905,246.132706,245.899704,246.129105,212.863602,212.864807,18.000000,18.000000,243.698700,244.392899,273.482513,273.670197,14.622100,5.320900,1350.000122,348.286499,336.917999
913.740723,299.981415,3611.875000,3615.902588,306.284698,306.284698,282.951385,282.829712,5.805700,5.822300,10.481700,10.475900,245.886795,246.127808,245.890305,246.125793,212.863800,212.865097,18.000000,18.000000,243.729507,244.430496,273.487213,273.671509,14.620600,5.320700,1350.000122,348.256989,336.919098
913.736328,300.007294,3611.884277,3615.881592,306.283386,306.283295,282.950104,282.828888,5.805200,5.822100,10.481600,10.475800,245.902603,246.119904,245.896194,246.124405,212.863800,212.865097,18.000000,18.000000,243.696106,244.404297,273.480103,273.668396,14.619000,5.320400,1350.000122,348.243988,336.920410
913.737488,299.978607,3611.869873,3615.877930,306.281891,306.281891,282.949005,282.828308,5.805500,5.821400,10.481700,10.475600,245.828003,246.168701,245.815598,246.176804,212.864105,212.865402,18.000000,18.000000,243.619507,244.301407,273.484802,273.661987,14.617500,5.320200,1350.000122,348.218689,336.921387
913.721680,299.999115,3611.869873,3615.869141,306.280609,306.280609,282.947815,282.827515,5.805700,5.821900,10.481700,10.475700,245.860901,246.152496,245.873703,246.146301,212.864197,212.865494,18.000000,18.000000,243.767197,244.448105,273.486603,273.666412,14.615900,5.320000,1350.000122,348.199310,336.922607
913.698792,299.987701,3611.868896,3615.871094,306.279388,306.279388,282.946686,282.826508,5.804800,5.821300,10.481500,10.475500,245.860901,246.161301,245.837997,246.173203,212.864304,212.865494,18.000000,18.000000,243.611099,244.296997,273.475586,273.659912,14.614400,5.319800,1350.000122,348.177399,336.923889
913.679199,299.987915,3611.865967,3615.888916,306.278198,306.278290,282.945587,282.825714,5.805200,5.821800,10.481600,10.475600,245.821899,246.173401,245.844696,246.163101,212.864395,212.865799,18.000000,18.000000,243.689499,244.388504,273.480988,273.665192,14.612900,5.319600,1350.000122,348.151611,336.924988
913.660400,299.991211,3611.865967,3615.867188,306.276886,306.276886,282.944397,282.824799,5.805300,5.821800,10.481600,10.475600,245.884094,246.146301,245.881897,246.145905,212.864395,212.865707,18.000000,18.000000,243.773102,244.467407,273.482788,273.666290,14.611300,5.319400,1350.000122,348.132111,336.926086
913.641296,299.991791,3611.864990,3615.838135,306.275299,306.275299,282.943298,282.824097,5.804900,5.821300,10.481500,10.475500,245.861801,246.152695,245.846802,246.164505,212.864594,212.865799,18.000000,18.000000,243.677505,244.369705,273.476196,273.659088,14.609800,5.319200,1350.000122,348.120392,336.927490
913.629028,299.991913,3611.864990,3615.861328,306.273895,306.273804,282.942291,282.823395,5.804600,5.821300,10.481500,10.475500,245.781403,246.202698,245.785599,246.197998,212.864807,212.866104,18.000000,18.000000,243.592102,244.290207,273.474701,273.661194,14.608200,5.319000,1350.000122,348.095001,336.928589
913.625671,299.979401,3611.866455,3615.848389,306.272308,306.272186,282.941010,282.822388,5.805000,5.821700,10.481600,10.475500,245.856400,246.162704,245.863800,246.158096,212.865005,212.866302,18.000000,18.000000,243.760696,244.464005,273.478485,273.664490,14.606700,5.318700,1350.000122,348.071686,336.930115
913.617676,300.001312,3611.862305,3615.841309,306.270813,306.270813,282.939911,282.821503,5.804400,5.821000,10.481400,10.475300,245.858505,246.163803,245.842896,246.175995,212.864899,212.866196,18.000000,18.000000,243.641205,244.340103,273.470612,273.655212,14.605200,5.318500,1350.000122,348.050293,336.931213
913.611816,299.976288,3611.859619,3615.838379,306.269501,306.269501,282.938812,282.820801,5.804500,5.821200,10.481500,10.475400,245.782898,246.208206,245.787094,246.203094,212.865204,212.866501,18.000000,18.000000,243.649094,244.349396,273.474396,273.659912,14.603600,5.318300,1350.000122,348.032501,336.932404
913.605225,299.992493,3611.861816,3615.841309,306.268188,306.268188,282.937592,282.819885,5.804400,5.820900,10.481400,10.475200,245.845505,246.179092,245.844193,246.184204,212.865204,212.866501,18.000000,18.000000,243.685806,244.382095,273.470093,273.654114,14.602100,5.318100,1350.000122,348.007904,336.933685
913.587708,299.982391,3611.861328,3615.835693,306.266998,306.266907,282.936493,282.818909,5.804100,5.821000,10.481400,10.475300,245.804092,246.208694,245.802002,246.206207,212.865295,212.866592,18.000000,18.000000,243.651505,244.354904,273.470612,273.657715,14.600500,5.317900,1350.000122,347.990387,336.934906
913.574280,299.983002,3611.863770,3615.845459,306.265686,306.265686,282.935394,282.817902,5.804500,5.820900,10.481500,10.475200,245.840897,246.185501,245.840805,246.187607,212.865402,212.866699,18.000000,18.000000,243.730698,244.427307,273.472900,273.654114,14.599000,5.317700,1350.000122,347.963104,336.936096
913.558777,299.992798,3611.851318,3615.824219,306.264313,306.264404,282.934296,282.816895,5.803900,5.820700,10.481400,10.475200,245.812500,246.210800,245.803894,246.213806,212.865494,212.866806,18.000000,18.000000,243.646103,244.341507,273.465393,273.654907,14.597400,5.317500,1350.000122,347.946411,336.937286
913.544800,299.974609,3611.859619,3615.818115,306.262909,306.262909,282.933105,282.816010,5.804100,5.821100,10.481500,10.475300,245.806900,246.200195,245.811005,246.196503,212.865799,212.867203,18.000000,18.000000,243.711197,244.426895,273.469910,273.657410,14.595900,5.317300,1350.000122,347.928406,336.938507
913.539490,299.997803,3611.856201,3615.818115,306.261505,306.261505,282.932007,282.815094,5.804000,5.820300,10.481400,10.475100,245.826797,246.199799,245.811600,246.212708,212.865799,212.867203,18.000000,18.000000,243.666107,244.358398,273.465515,273.648010,14.594400,5.317000,1350.000122,347.907013,336.939789
913.534729,299.973511,3611.854980,3615.835693,306.260101,306.260101,282.930908,282.814087,5.803600,5.820700,10.481400,10.475200,245.768600,246.232300,245.773300,246.225296,212.866104,212.867493,18.000000,18.000000,243.642899,244.355103,273.464600,273.654205,14.592900,5.316800,1350.000122,347.878998,336.941010
913.532471,299.990906,3611.852295,3615.811035,306.258698,306.258698,282.929688,282.813110,5.803700,5.820900,10.481400,10.475200,245.819305,246.203293,245.829300,246.198700,212.866196,212.867599,18.000000,18.000000,243.732407,244.449997,273.462891,273.655914,14.591300,5.316600,1350.000122,347.864410,336.942200
913.523315,299.983185,3611.855957,3615.800537,306.257385,306.257385,282.928589,282.812195,5.803300,5.820200,10.481400,10.475000,245.817902,246.204895,245.796997,246.218903,212.866302,212.867599,18.000000,18.000000,243.618103,244.335007,273.461792,273.646210,14.589700,5.316400,1350.000122,347.845886,336.943512
913.514587,299.981689,3611.854004,3615.816162,306.256012,306.256012,282.927490,282.811310,5.803700,5.820300,10.481500,10.475000,245.760696,246.246002,245.771606,246.239502,212.866501,212.867905,18.000000,18.000000,243.697998,244.393600,273.465393,273.650513,14.588200,5.316200,1350.000122,347.823792,336.944794
913.501587,299.987396,3611.853760,3615.814453,306.254700,306.254791,282.926300,282.810089,5.803900,5.820600,10.481500,10.475100,245.811005,246.217407,245.811005,246.215897,212.866592,212.867905,18.000000,18.000000,243.768402,244.469406,273.466492,273.652588,14.586700,5.316000,1350.000122,347.801697,336.946014
913.492188,299.984711,3611.847900,3615.801025,306.253510,306.253510,282.925293,282.809113,5.803100,5.820100,10.481300,10.474900,245.799805,246.218307,245.785004,246.229507,212.866806,212.868103,18.000000,18.000000,243.618607,244.326996,273.455688,273.643799,14.585100,5.315700,1350.000122,347.783386,336.947296
913.478821,299.987915,3611.850830,3615.805908,306.252197,306.252197,282.924103,282.808014,5.803100,5.820000,10.481400,10.474900,245.721298,246.268799,245.728607,246.264603,212.867004,212.868393,18.000000,18.000000,243.619400,244.327301,273.459686,273.647095,14.583600,5.315500,1350.000122,347.762695,336.948608
913.473206,299.972412,3611.852051,3615.798340,306.250793,306.250702,282.923004,282.806885,5.803500,5.820200,10.481400,10.474800,245.804092,246.229599,245.809799,246.227493,212.867096,212.868500,18.000000,18.000000,243.743301,244.447998,273.461914,273.645996,14.582100,5.315300,1350.000122,347.741913,336.949890
913.458618,299.996002,3611.848877,3615.815918,306.249298,306.249298,282.921692,282.805786,5.803300,5.819500,10.481300,10.474700,245.783203,246.251694,245.771500,246.260406,212.867004,212.868393,18.000000,18.000000,243.664703,244.349197,273.457397,273.641388,14.580600,5.315100,1350.000122,347.719208,336.951202
913.453613,299.970398,3611.848145,3615.816406,306.247986,306.247894,282.920685,282.804901,5.802600,5.820100,10.481200,10.474900,245.770996,246.251694,245.776398,246.246399,212.867294,212.868698,18.000000,18.000000,243.632904,244.359406,273.453308,273.646790,14.579000,5.314900,1350.000122,347.696014,336.952393
913.446472,299.989685,3611.848145,3615.790039,306.246490,306.246490,282.919495,282.803802,5.803000,5.819600,10.481300,10.474600,245.802399,246.237396,245.807205,246.243103,212.867294,212.868698,18.000000,18.000000,243.691895,244.397903,273.455505,273.638489,14.577500,5.314600,1350.000122,347.681396,336.953705
913.440918,299.976105,3611.847656,3615.813232,306.245087,306.245087,282.918304,282.802704,5.802400,5.819500,10.481200,10.474700,245.768005,246.274094,245.763504,246.272705,212.867401,212.868805,18.000000,18.000000,243.611404,244.321701,273.450287,273.641998,14.575900,5.314400,1350.000122,347.657715,336.954895
913.437927,299.979004,3611.846924,3615.796875,306.243713,306.243713,282.916901,282.801514,5.802800,5.819900,10.481200,10.474800,245.799896,246.248795,245.813995,246.242905,212.867599,212.869003,18.000000,18.000000,243.733093,244.452301,273.453400,273.644287,14.574400,5.314200,1350.000122,347.637787,336.956299
913.430176,299.986511,3611.844971,3615.793457,306.242310,306.242310,282.915894,282.800598,5.802200,5.820000,10.481200,10.474800,245.825897,246.235703,245.820999,246.235596,212.867599,212.869003,18.000000,18.000000,243.681305,244.419495,273.447296,273.644806,14.572900,5.314000,1350.000122,347.618500,336.957489
913.424805,299.975800,3611.847900,3615.796875,306.240997,306.240906,282.914703,282.799591,5.802500,5.819000,10.481300,10.474500,245.785507,246.256302,245.768707,246.271896,212.867798,212.869293,18.000000,18.000000,243.623093,244.333405,273.450989,273.632996,14.571300,5.313800,1350.000122,347.596893,336.958801
913.413025,299.986206,3611.846191,3615.788086,306.239410,306.239410,282.913391,282.798309,5.802600,5.819400,10.481300,10.474600,245.760193,246.283707,245.776703,246.273804,212.868103,212.869507,18.000000,18.000000,243.707001,244.404602,273.452515,273.638885,14.569400,5.313500,1350.000122,347.574585,336.959991
913.402405,299.973389,3611.843994,3615.781494,306.238190,306.238098,282.912415,282.797089,5.802700,5.818800,10.481400,10.474500,245.778107,246.276398,245.763504,246.287003,212.868195,212.869598,18.000000,18.000000,243.712204,244.403000,273.453094,273.632690,14.567900,5.313300,1350.000122,347.555206,336.961304
913.396729,299.990997,3611.842773,3615.783936,306.236786,306.236786,282.911194,282.795807,5.801600,5.819000,10.481100,10.474600,245.743698,246.300095,245.745895,246.295700,212.868301,212.869705,18.000000,18.000000,243.594299,244.301895,273.441193,273.634613,14.566300,5.313100,1350.000122,347.539795,336.962585
913.387695,299.966614,3611.846191,3615.794189,306.235504,306.235504,282.910095,282.794708,5.802300,5.819200,10.481200,10.474600,245.776993,246.279602,245.793106,246.273605,212.868500,212.869904,18.000000,18.000000,243.705597,244.423294,273.448303,273.636505,14.564800,5.312900,1350.000122,347.514893,336.963989
913.380371,299.989410,3611.842285,3615.801514,306.234192,306.234100,282.908905,282.793610,5.801500,5.818500,10.481000,10.474400,245.795700,246.283401,245.779007,246.295395,212.868393,212.869797,18.000000,18.000000,243.639099,244.350998,273.440491,273.628998,14.563300,5.312700,1350.000122,347.490814,336.965302
913.376282,299.971710,3611.841309,3615.793213,306.232697,306.232697,282.907715,282.792389,5.801900,5.818800,10.481100,10.474500,245.758301,246.305099,245.775604,246.296204,212.868607,212.870102,18.000000,18.000000,243.653000,244.363998,273.444397,273.632202,14.561700,5.312400,1350.000122,347.471405,336.966492
913.374878,299.977692,3611.843506,3615.795898,306.231415,306.231293,282.906403,282.791199,5.802000,5.819000,10.481200,10.474500,245.807098,246.280807,245.810104,246.278198,212.868607,212.869995,18.000000,18.000000,243.747894,244.458801,273.445709,273.634003,14.560200,5.312200,1350.000122,347.454193,336.967896
913.367188,299.986603,3611.842285,3615.786865,306.229889,306.229889,282.905304,282.790100,5.801200,5.818100,10.481000,10.474300,245.793701,246.295303,245.767899,246.311096,212.868698,212.870102,18.000000,18.000000,243.621399,244.332703,273.437012,273.624908,14.558600,5.312000,1350.000122,347.433014,336.969208
913.365417,299.967407,3611.843018,3615.782227,306.228485,306.228485,282.904114,282.789093,5.801600,5.818600,10.481100,10.474400,245.739700,246.322693,245.764404,246.310898,212.869003,212.870407,18.000000,18.000000,243.642197,244.352402,273.441101,273.629303,14.557100,5.311800,1350.000122,347.416199,336.970398
913.360474,299.985199,3611.842285,3615.784424,306.227203,306.227112,282.902893,282.787811,5.801300,5.818000,10.481100,10.474200,245.805496,246.302094,245.794495,246.311798,212.869003,212.870407,18.000000,18.000000,243.694107,244.397095,273.438293,273.623199,14.555600,5.311500,1350.000122,347.394012,336.971802
913.354126,299.968414,3611.846924,3615.793457,306.225708,306.225708,282.901703,282.786713,5.801300,5.818300,10.481100,10.474300,245.758896,246.326706,245.766602,246.319794,212.869095,212.870499,18.000000,18.000000,243.626099,244.339005,273.436615,273.626404,14.554100,5.311300,1350.000122,347.373108,336.973114
913.355896,299.980591,3611.840332,3615.793945,306.224396,306.224396,282.900604,282.785492,5.801200,5.818400,10.481100,10.474400,245.816498,246.298599,245.820694,246.296005,212.869202,212.870605,18.000000,18.000000,243.742004,244.456497,273.436890,273.628113,14.552500,5.311100,1350.000122,347.350494,336.974304
913.340881,299.975891,3611.840088,3615.784180,306.222992,306.222992,282.899200,282.784210,5.800800,5.818200,10.481000,10.474300,245.803101,246.297699,245.793503,246.303497,212.869400,212.870804,18.000000,18.000000,243.647598,244.385696,273.432800,273.624695,14.551000,5.310900,1350.000122,347.330597,336.975708
913.337524,299.977295,3611.843018,3615.790771,306.221588,306.221588,282.898102,282.783112,5.801100,5.817500,10.481200,10.474200,245.758606,246.340897,245.751694,246.347198,212.869598,212.871002,18.000000,18.000000,243.640793,244.335602,273.436096,273.618500,14.549500,5.310600,1350.000122,347.312286,336.977112
913.331604,299.975098,3611.836426,3615.798096,306.220306,306.220306,282.896912,282.781891,5.800800,5.818100,10.481000,10.474300,245.787598,246.324905,245.798706,246.318405,212.869797,212.871201,18.000000,18.000000,243.705200,244.417603,273.431396,273.624115,14.547900,5.310400,1350.000122,347.288788,336.978302
913.328125,299.975586,3611.839600,3615.791260,306.218903,306.218903,282.895599,282.780609,5.800600,5.818100,10.481000,10.474300,245.793900,246.315201,245.792801,246.314697,212.869904,212.871307,18.000000,18.000000,243.671707,244.408905,273.430389,273.624908,14.546400,5.310200,1350.000122,347.269104,336.979614
913.325989,299.979614,3611.839355,3615.774902,306.217499,306.217499,282.894287,282.779388,5.800900,5.818200,10.481100,10.474300,245.813004,246.306702,245.812500,246.306198,212.870102,212.871506,18.000000,18.000000,243.736298,244.466904,273.433105,273.625305,14.544900,5.310000,1350.000122,347.254791,336.980896
913.317383,299.977386,3611.842285,3615.781494,306.216003,306.216003,282.893005,282.778107,5.800400,5.817000,10.481100,10.474000,245.780502,246.333694,245.755600,246.353607,212.870300,212.871704,18.000000,18.000000,243.606598,244.310394,273.427307,273.611389,14.543400,5.309700,1350.000122,347.232391,336.982208
913.315430,299.979889,3611.841553,3615.802246,306.214508,306.214508,282.891815,282.776886,5.800300,5.817500,10.481000,10.474100,245.720200,246.373901,245.740601,246.361694,212.870499,212.871994,18.000000,18.000000,243.613998,244.327698,273.427704,273.618011,14.541800,5.309500,1350.000122,347.208588,336.983490
913.315002,299.965393,3611.844238,3615.783447,306.213104,306.213104,282.890411,282.775299,5.800700,5.817000,10.481000,10.473900,245.806198,246.339203,245.798599,246.348404,212.870499,212.871994,18.000000,18.000000,243.704605,244.404495,273.430206,273.610992,14.540300,5.309300,1350.000122,347.189911,336.984711
913.314209,299.985596,3611.838135,3615.787598,306.211609,306.211609,282.889099,282.773987,5.799800,5.817100,10.480800,10.474000,245.777496,246.366898,245.780396,246.361801,212.870407,212.871796,18.000000,18.000000,243.620804,244.330002,273.420990,273.614288,14.538700,5.309100,1350.000122,347.171997,336.985809
913.312012,299.962097,3611.845459,3615.784912,306.210114,306.210114,282.887909,282.772705,5.800300,5.817300,10.480900,10.474000,245.807297,246.343704,245.818497,246.339005,212.870605,212.872101,18.000000,18.000000,243.712006,244.433701,273.426208,273.615601,14.537200,5.308900,1350.000122,347.153290,336.987213
913.308777,299.984192,3611.842041,3615.788574,306.208710,306.208710,282.886810,282.771515,5.799700,5.816500,10.480800,10.473900,245.818298,246.351807,245.801697,246.364395,212.870499,212.871902,18.000000,18.000000,243.628403,244.337601,273.419586,273.606812,14.535700,5.308600,1350.000122,347.132599,336.988495
913.313721,299.967194,3611.843506,3615.806152,306.207306,306.207214,282.885498,282.770294,5.799900,5.816900,10.480900,10.474000,245.778900,246.374207,245.793793,246.365707,212.870804,212.872192,18.000000,18.000000,243.665207,244.378006,273.422699,273.611389,14.534200,5.308400,1350.000122,347.108307,336.989685
913.315308,299.972687,3611.841064,3615.793457,306.205811,306.205811,282.884186,282.769012,5.800100,5.817000,10.481000,10.474100,245.829193,246.348404,245.832794,246.346405,212.870804,212.872192,18.000000,18.000000,243.752197,244.466599,273.424011,273.613007,14.532600,5.308200,1350.000122,347.087097,336.990906
913.316528,299.968811,3611.841309,3615.776367,306.204315,306.204315,282.882813,282.767609,5.800100,5.816400,10.481100,10.473900,245.827103,246.349503,245.809296,246.363205,212.871002,212.872406,18.000000,18.000000,243.715805,244.416595,273.424713,273.604614,14.531100,5.308000,1350.000122,347.071106,336.992188
913.312988,299.971191,3611.840088,3615.785156,306.203003,306.203003,282.881714,282.766510,5.800200,5.816300,10.481200,10.474000,245.737793,246.407593,245.739502,246.404404,212.871307,212.872696,18.000000,18.000000,243.675293,244.348297,273.425690,273.605591,14.529600,5.307800,1350.000122,347.051910,336.993500
