热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
914.999207,300.002289,3612.537109,3615.315430,306.853302,306.851410,283.405304,283.398895,5.843100,5.829500,10.472900,10.479300,246.559799,246.001602,246.557907,246.000305,212.815598,212.814407,18.000000,18.000000,244.379303,243.809998,273.902802,273.751404,15.266200,5.402400,129.429794,357.850800,337.488007
915.006775,300.014099,3612.520996,3615.264648,306.852997,306.851593,283.405304,283.398895,5.842400,5.829000,10.472700,10.479200,246.564606,245.998993,246.571701,246.004196,212.815704,212.814499,18.000000,18.000000,244.262100,243.699905,273.894287,273.744812,15.265900,5.402400,129.329697,357.864410,337.487610
914.996826,299.999786,3612.541260,3615.247070,306.852997,306.851593,283.405304,283.398987,5.842800,5.829100,10.472800,10.479200,246.576508,246.019897,246.570999,246.017197,212.815704,212.814499,18.000000,18.000000,244.254395,243.683395,273.899902,273.747803,15.266200,5.402400,129.398300,357.881805,337.488312
914.997009,300.005096,3612.532715,3615.327637,306.852997,306.851593,283.405304,283.398895,5.842600,5.829400,10.472700,10.479300,246.564896,246.003204,246.569107,246.000000,212.815506,212.814301,18.000000,18.000000,244.349197,243.788193,273.896698,273.750702,15.266200,5.402400,129.220993,357.850586,337.488190
914.997314,299.991608,3612.524902,3615.270752,306.854004,306.851593,283.405304,283.398895,5.842600,5.829600,10.472700,10.479300,246.584198,245.991394,246.582199,245.990601,212.815506,212.814301,18.000000,18.000000,244.308807,243.765396,273.897614,273.752014,15.266000,5.402400,129.129395,357.863800,337.487488
914.999023,299.994293,3612.540527,3615.262939,306.852692,306.851593,283.405212,283.398895,5.842900,5.828900,10.472800,10.479100,246.567902,246.001495,246.563095,246.010696,212.815598,212.814407,18.000000,18.000000,244.306198,243.735397,273.900513,273.743988,15.266200,5.402400,129.143707,357.881592,337.488312
914.997681,299.993988,3612.540771,3615.393311,306.853302,306.851593,283.405304,283.398987,5.843100,5.829200,10.472900,10.479200,246.553207,246.023300,246.552704,246.018494,212.815598,212.814301,18.000000,18.000000,244.333206,243.745697,273.902802,273.748291,15.266300,5.402400,129.042206,357.850006,337.488098
914.997009,299.991394,3612.526611,3615.315430,306.854095,306.851715,283.405487,283.398987,5.843200,5.829400,10.472900,10.479300,246.551102,246.008194,246.550507,246.006195,212.815704,212.814499,18.000000,18.000000,244.375504,243.795502,273.904205,273.750305,15.266200,5.402400,128.913406,357.843292,337.487793
914.998108,300.002197,3612.519531,3615.196289,306.853485,306.851593,283.405304,283.398895,5.843000,5.829600,10.472800,10.479400,246.548599,246.002899,246.552399,246.000397,212.815704,212.814499,18.000000,18.000000,244.357803,243.784302,273.900696,273.752014,15.266000,5.402400,128.828995,357.878113,337.488007
914.995728,299.990295,3612.545654,3615.322266,306.852814,306.851593,283.405396,283.398895,5.842300,5.829000,10.472600,10.479100,246.582001,245.996399,246.584702,246.003098,212.815903,212.814697,18.000000,18.000000,244.189102,243.637604,273.894501,273.744507,15.266200,5.402400,128.924896,357.877106,337.488586
915.000427,299.993591,3612.529785,3615.357910,306.852997,306.851593,283.405304,283.398804,5.843000,5.829200,10.472700,10.479200,246.563293,246.020401,246.559906,246.016098,212.815704,212.814499,18.000000,18.000000,244.317703,243.739105,273.901489,273.748688,15.266200,5.402400,128.750305,357.849701,337.488403
914.999573,299.990387,3612.536621,3615.267090,306.852509,306.851410,283.405090,283.398590,5.843100,5.829500,10.472700,10.479200,246.557098,246.003998,246.556595,246.001602,212.815704,212.814499,18.000000,18.000000,244.379303,243.807297,273.902588,273.750885,15.266000,5.402300,128.728897,357.885315,337.488586
914.999329,300.000488,3612.541748,3615.344238,306.853302,306.851501,283.405090,283.398712,5.843200,5.828800,10.472800,10.479000,246.550705,246.012497,246.547699,246.020599,212.815598,212.814407,18.000000,18.000000,244.314407,243.723297,273.903809,273.743103,15.266300,5.402400,128.741699,357.857513,337.489014
914.998718,299.989990,3612.521729,3615.322021,306.853912,306.851593,283.405212,283.398895,5.842800,5.829200,10.472600,10.479200,246.546005,246.023102,246.553299,246.015793,212.815704,212.814499,18.000000,18.000000,244.302307,243.716202,273.898590,273.748505,15.266200,5.402400,128.545807,357.839203,337.488708
914.998474,299.995300,3612.531982,3615.238037,306.853607,306.851501,283.405212,283.398895,5.842500,5.829000,10.472600,10.479100,246.581406,246.004196,246.581100,246.007507,212.815598,212.814499,18.000000,18.000000,244.245407,243.684402,273.897888,273.744995,15.266000,5.402400,128.418396,357.880096,337.488312
915.000977,299.988098,3612.544434,3615.265869,306.852386,306.851410,283.405090,283.398804,5.842900,5.829300,10.472600,10.479100,246.562302,246.015900,246.562393,246.010803,212.815598,212.814301,18.000000,18.000000,244.337708,243.766800,273.898285,273.749603,15.266100,5.402300,128.492798,357.882111,337.489410
915.001404,299.994507,3612.553711,3615.371338,306.853485,306.851410,283.404999,283.398804,5.842400,5.829500,10.472500,10.479200,246.578796,245.997192,246.582504,245.994400,212.815506,212.814301,18.000000,18.000000,244.303207,243.756805,273.896790,273.751709,15.266300,5.402400,128.459900,357.860809,337.489288
915.002930,299.993103,3612.531494,3615.314209,306.853210,306.851410,283.404999,283.398895,5.843000,5.829200,10.472700,10.479100,246.570206,245.994202,246.565308,245.999603,212.815506,212.814301,18.000000,18.000000,244.341202,243.774902,273.901215,273.746002,15.266400,5.402400,128.275406,357.847504,337.488892
915.001526,299.993286,3612.530762,3615.187012,306.852692,306.851410,283.405090,283.398987,5.843100,5.828900,10.472700,10.479100,246.552994,246.024307,246.550995,246.025497,212.815598,212.814407,18.000000,18.000000,244.302994,243.711807,273.901611,273.746613,15.266100,5.402400,128.178101,357.881714,337.489197
915.000916,299.994690,3612.547607,3615.349121,306.852905,306.851501,283.405212,283.398895,5.842400,5.829300,10.472500,10.479100,246.566299,246.007004,246.574997,246.003403,212.815598,212.814407,18.000000,18.000000,244.269699,243.711594,273.894012,273.747406,15.266200,5.402400,128.243896,357.866089,337.489197
915.002075,299.988312,3612.529053,3615.348145,306.853302,306.851410,283.405304,283.398987,5.842800,5.828900,10.472700,10.479100,246.575302,246.013107,246.568497,246.017197,212.815598,212.814407,18.000000,18.000000,244.293304,243.719604,273.899902,273.746613,15.266200,5.402400,128.075104,357.846710,337.488892
915.005981,299.994812,3612.542725,3615.269531,306.852600,306.851410,283.405090,283.398804,5.843000,5.829400,10.472700,10.479200,246.561493,246.007095,246.560196,246.004501,212.815506,212.814301,18.000000,18.000000,244.380096,243.809402,273.901703,273.750305,15.266000,5.402300,128.020798,357.888092,337.489288
915.000427,299.992798,3612.543213,3615.400635,306.853088,306.851501,283.405212,283.398987,5.843100,5.829500,10.472700,10.479200,246.556900,246.000595,246.556900,245.998596,212.815598,212.814407,18.000000,18.000000,244.364899,243.797104,273.900787,273.750885,15.266200,5.402400,128.070801,357.854614,337.489410
915.006226,299.998688,3612.524170,3615.265137,306.853790,306.851593,283.405212,283.398987,5.842300,5.828800,10.472600,10.479100,246.571503,246.005905,246.577499,246.012497,212.815704,212.814499,18.000000,18.000000,244.188599,243.624405,273.893890,273.742798,15.266200,5.402400,127.887703,357.853302,337.489197
914.996521,299.983887,3612.539795,3615.274658,306.852997,306.851593,283.405212,283.398987,5.842900,5.829300,10.472700,10.479100,246.571899,246.014801,246.567200,246.009506,212.815704,212.814499,18.000000,18.000000,244.338898,243.770401,273.900299,273.749695,15.266000,5.402300,127.806198,357.886810,337.489105
914.992676,299.997192,3612.548340,3615.330078,306.853302,306.851593,283.405212,283.398987,5.842400,5.828900,10.472500,10.479000,246.568298,246.005707,246.572800,246.009293,212.815598,212.814407,18.000000,18.000000,244.269501,243.704803,273.894287,273.744110,15.266300,5.402400,127.837700,357.865509,337.489990
915.004517,299.987915,3612.536865,3615.378418,306.853302,306.851593,283.404999,283.398895,5.842800,5.829300,10.472600,10.479100,246.575806,246.014099,246.572098,246.009094,212.815506,212.814301,18.000000,18.000000,244.330093,243.765503,273.899414,273.749908,15.266400,5.402400,127.663101,357.847198,337.489105
914.993713,299.991302,3612.530762,3615.210938,306.852692,306.851410,283.404999,283.398895,5.842900,5.829400,10.472600,10.479100,246.564896,245.999405,246.565002,245.998505,212.815506,212.814301,18.000000,18.000000,244.359894,243.798004,273.898499,273.749512,15.266100,5.402400,127.585899,357.879303,337.489410
914.991821,299.998993,3612.546143,3615.309082,306.852814,306.851501,283.405090,283.398987,5.842400,5.828800,10.472600,10.479000,246.575104,246.009094,246.577606,246.014694,212.815506,212.814301,18.000000,18.000000,244.227493,243.661697,273.895508,273.743805,15.266200,5.402300,127.598801,357.882294,337.489807
914.993774,299.980103,3612.536377,3615.349365,306.853302,306.851593,283.405304,283.399200,5.842800,5.829300,10.472600,10.479100,246.569702,246.012207,246.567200,246.007996,212.815704,212.814499,18.000000,18.000000,244.345200,243.777496,273.899994,273.749512,15.266300,5.402400,127.501503,357.848297,337.489685
915.001221,300.004913,3612.525146,3615.327637,306.853210,306.851410,283.405090,283.398987,5.843000,5.829400,10.472700,10.479200,246.562195,246.002197,246.560898,246.001099,212.815598,212.814407,18.000000,18.000000,244.384796,243.817307,273.901611,273.750885,15.266200,5.402400,127.331299,357.854706,337.489197
914.996826,299.985413,3612.530273,3615.239746,306.853302,306.851410,283.405090,283.398987,5.842500,5.829600,10.472600,10.479300,246.562897,245.996094,246.570099,245.993301,212.815796,212.814606,18.000000,18.000000,244.298599,243.748093,273.894287,273.752686,15.266000,5.402400,127.311203,357.889587,337.489288
914.992615,300.003693,3612.554932,3615.310059,306.852692,306.851410,283.405212,283.398987,5.842600,5.829300,10.472700,10.479100,246.588104,245.985703,246.583099,245.992096,212.815796,212.814697,18.000000,18.000000,244.278397,243.729401,273.898499,273.745911,15.266200,5.402300,127.349899,357.885895,337.489990
914.994019,299.984985,3612.533936,3615.327881,306.853088,306.851410,283.405212,283.398987,5.842900,5.828900,10.472700,10.479000,246.561600,246.022202,246.558899,246.023300,212.815903,212.814697,18.000000,18.000000,244.289093,243.705505,273.900696,273.746887,15.266400,5.402400,127.236801,357.846405,337.489685
914.994690,299.997101,3612.526855,3615.259521,306.852997,306.851501,283.404999,283.398895,5.843100,5.829300,10.472700,10.479000,246.557007,246.007904,246.555496,246.007004,212.815796,212.814606,18.000000,18.000000,244.371002,243.792694,273.902802,273.747314,15.266100,5.402400,127.111000,357.868896,337.489197
914.993530,299.995514,3612.546143,3615.276611,306.852692,306.851410,283.404999,283.398712,5.843200,5.828800,10.472700,10.479000,246.548203,246.021606,246.546402,246.025604,212.815796,212.814499,18.000000,18.000000,244.315796,243.718597,273.903687,273.744812,15.266100,5.402300,127.116699,357.888702,337.489685
914.992676,299.990387,3612.548584,3615.378662,306.852997,306.851593,283.405304,283.398895,5.842800,5.829300,10.472500,10.479100,246.548294,246.016403,246.554504,246.011505,212.815903,212.814606,18.000000,18.000000,244.310303,243.733994,273.896912,273.749115,15.266300,5.402300,127.063797,357.862091,337.489807
914.993530,300.000488,3612.536621,3615.339111,306.854095,306.851410,283.405212,283.398712,5.842500,5.829400,10.472500,10.479100,246.582993,245.997498,246.584198,245.996002,212.815704,212.814499,18.000000,18.000000,244.279694,243.732101,273.897400,273.750702,15.266400,5.402400,126.922096,357.844788,337.489685
914.998230,299.983002,3612.525146,3615.239258,306.852692,306.851288,283.404999,283.398804,5.842800,5.829600,10.472500,10.479100,246.569107,245.995102,246.568405,245.994003,212.815796,212.814606,18.000000,18.000000,244.337997,243.783905,273.897705,273.752106,15.266100,5.402400,126.826302,357.878387,337.489685
914.998474,300.006897,3612.550049,3615.339355,306.852814,306.851288,283.404999,283.398895,5.842600,5.829600,10.472500,10.479100,246.585602,245.985107,246.583496,245.984802,212.815598,212.814499,18.000000,18.000000,244.301102,243.764099,273.896698,273.752991,15.266300,5.402400,126.827698,357.868103,337.490295
914.998230,299.981812,3612.538086,3615.382568,306.853302,306.851410,283.404999,283.398895,5.842900,5.828600,10.472600,10.478800,246.562195,246.013702,246.557495,246.023605,212.815796,212.814606,18.000000,18.000000,244.267807,243.689102,273.900604,273.741791,15.266100,5.402400,126.700401,357.846313,337.489990
914.995483,300.002594,3612.530029,3615.195801,306.852814,306.851410,283.404907,283.398804,5.842900,5.829300,10.472500,10.479000,246.554901,246.018005,246.558304,246.010696,212.815704,212.814499,18.000000,18.000000,244.336197,243.753998,273.900208,273.749115,15.266000,5.402400,126.721901,357.879913,337.490295
914.994019,299.984894,3612.551270,3615.305176,306.853088,306.851410,283.404999,283.398804,5.842400,5.828900,10.472400,10.478900,246.577194,246.005707,246.579102,246.010406,212.815704,212.814499,18.000000,18.000000,244.245804,243.685806,273.894409,273.744507,15.266300,5.402300,126.601700,357.872589,337.490814
914.992676,299.995514,3612.538086,3615.346436,306.853302,306.851410,283.404999,283.398895,5.842900,5.829300,10.472500,10.479000,246.567001,246.013702,246.565399,246.007996,212.815598,212.814407,18.000000,18.000000,244.328995,243.758301,273.899689,273.749298,15.266200,5.402400,126.467201,357.845886,337.490112
914.996582,299.989990,3612.521973,3615.250488,306.853790,306.851288,283.404999,283.398804,5.843000,5.829400,10.472600,10.479000,246.561096,246.000198,246.559402,246.000793,212.815704,212.814499,18.000000,18.000000,244.379395,243.811905,273.901611,273.750000,15.266000,5.402400,126.422897,357.855408,337.489685
914.994690,299.996399,3612.540283,3615.259033,306.852203,306.851105,283.404907,283.398712,5.842400,5.828800,10.472400,10.478900,246.561295,246.016296,246.567505,246.019699,212.815704,212.814499,18.000000,18.000000,244.251602,243.674194,273.895508,273.743011,15.266200,5.402300,126.491501,357.887299,337.490204
914.996216,299.992004,3612.547363,3615.358643,306.852692,306.851288,283.404999,283.398895,5.842800,5.829300,10.472500,10.479000,246.577805,246.008499,246.573395,246.005402,212.815796,212.814606,18.000000,18.000000,244.291595,243.730301,273.898499,273.748810,15.266300,5.402400,126.341301,357.862305,337.490387
914.999573,299.986694,3612.528076,3615.331787,306.853088,306.851288,283.404999,283.398895,5.843000,5.829500,10.472500,10.479100,246.564301,245.999802,246.562805,245.998398,212.815704,212.814499,18.000000,18.000000,244.374100,243.810394,273.900909,273.751099,15.266100,5.402400,126.201202,357.850494,337.489990
914.997925,300.004608,3612.539307,3615.257324,306.852692,306.851196,283.404999,283.398895,5.842300,5.829300,10.472400,10.479100,246.573502,245.992096,246.579605,245.993103,212.815704,212.814499,18.000000,18.000000,244.308105,243.758499,273.894409,273.749908,15.266200,5.402300,126.252701,357.885315,337.490112
914.998291,299.982910,3612.555176,3615.335693,306.852509,306.851288,283.404999,283.398895,5.842800,5.828800,10.472500,10.478900,246.574203,246.015594,246.567993,246.020096,212.815796,212.814697,18.000000,18.000000,244.233902,243.663605,273.898712,273.743591,15.266400,5.402300,126.165398,357.876190,337.490601
914.993774,299.999908,3612.547119,3615.356201,306.853607,306.851288,283.404999,283.398895,5.843000,5.829300,10.472500,10.479000,246.561996,246.008698,246.561203,246.005493,212.815704,212.814499,18.000000,18.000000,244.365707,243.793503,273.900787,273.749512,15.266200,5.402400,125.996597,357.850494,337.490692
915.001282,299.986908,3612.523926,3615.290283,306.852997,306.851410,283.404999,283.398895,5.842400,5.829500,10.472400,10.479100,246.565903,245.999298,246.573898,245.995804,212.815796,212.814606,18.000000,18.000000,244.304199,243.749603,273.894287,273.751099,15.266000,5.402400,125.958000,357.858887,337.489990
914.995300,300.001099,3612.542480,3615.267334,306.852692,306.851410,283.404999,283.398804,5.842700,5.829600,10.472500,10.479100,246.584793,245.989502,246.580002,245.989502,212.815704,212.814499,18.000000,18.000000,244.316498,243.773300,273.898499,273.752289,15.266200,5.402300,125.986603,357.888092,337.490387
914.987976,299.988403,3612.553223,3615.321533,306.852692,306.851288,283.404999,283.398895,5.842900,5.829000,10.472600,10.478900,246.567093,245.997604,246.562698,246.006699,212.815903,212.814697,18.000000,18.000000,244.310104,243.741592,273.900604,273.744507,15.266300,5.402400,125.945099,357.871796,337.490906
914.984802,299.998505,3612.533447,3615.333008,306.852692,306.851288,283.404999,283.398804,5.843100,5.829100,10.472600,10.478900,246.552597,246.024704,246.551804,246.020599,212.815796,212.814606,18.000000,18.000000,244.317093,243.728104,273.901886,273.747589,15.266100,5.402400,125.744797,357.851807,337.490295
914.986389,299.990112,3612.537842,3615.271484,306.852997,306.851410,283.404999,283.398712,5.842300,5.829100,10.472300,10.478900,246.570007,246.004700,246.578094,246.004501,212.815796,212.814606,18.000000,18.000000,244.255600,243.696503,273.893311,273.746094,15.266000,5.402300,125.774902,357.884796,337.490387
914.988892,299.992188,3612.550537,3615.247803,306.852692,306.851288,283.404999,283.398712,5.842900,5.829000,10.472400,10.478800,246.572098,246.016602,246.565994,246.016998,212.815704,212.814499,18.000000,18.000000,244.299698,243.725906,273.899994,273.746490,15.266400,5.402300,125.780602,357.892792,337.490601
914.989929,299.991608,3612.542480,3615.354736,306.853088,306.851196,283.404999,283.398590,5.843000,5.829300,10.472500,10.478900,246.559799,246.008896,246.559006,246.007095,212.815704,212.814499,18.000000,18.000000,244.369598,243.795700,273.901398,273.749115,15.266300,5.402400,125.551697,357.848297,337.490387
914.990906,299.992889,3612.527100,3615.266113,306.852692,306.851105,283.404999,283.398590,5.843100,5.829400,10.472500,10.479000,246.556793,246.002701,246.556198,246.001404,212.815704,212.814499,18.000000,18.000000,244.369202,243.797501,273.902405,273.750214,15.265900,5.402300,125.475899,357.867615,337.490387
914.993896,300.000092,3612.545166,3615.259521,306.851990,306.851013,283.405090,283.398712,5.843100,5.828800,10.472500,10.478800,246.549393,246.013794,246.547104,246.021301,212.815903,212.814697,18.000000,18.000000,244.307999,243.716293,273.902496,273.742889,15.266200,5.402300,125.577499,357.883606,337.491089
914.993896,299.989288,3612.533936,3615.343506,306.853210,306.851196,283.405212,283.398804,5.842300,5.829200,10.472300,10.479000,246.566193,246.017197,246.576508,246.009003,212.815994,212.814804,18.000000,18.000000,244.232605,243.667694,273.893402,273.748413,15.266300,5.402400,125.372902,357.846008,337.490601
914.993896,299.995605,3612.530762,3615.247314,306.852509,306.851105,283.405090,283.398712,5.842900,5.829400,10.472400,10.479000,246.574997,246.000198,246.569702,245.999100,212.815903,212.814697,18.000000,18.000000,244.349396,243.791107,273.899902,273.750610,15.266000,5.402400,125.281303,357.868500,337.490509
914.992981,299.989899,3612.544434,3615.214844,306.852203,306.851105,283.404785,283.398590,5.842400,5.829400,10.472300,10.478900,246.572601,245.993393,246.578003,245.992798,212.815796,212.814606,18.000000,18.000000,244.302704,243.753693,273.894287,273.749512,15.266200,5.402300,125.381500,357.890594,337.491211
914.992981,300.008606,3612.551514,3615.404297,306.853088,306.851288,283.404999,283.398804,5.842700,5.828800,10.472400,10.478800,246.576401,246.011993,246.570007,246.018707,212.815704,212.814499,18.000000,18.000000,244.254700,243.683701,273.898590,273.743713,15.266200,5.402300,125.262703,357.851898,337.490997
914.991028,299.997406,3612.529053,3615.259766,306.852814,306.851196,283.404785,283.398590,5.842900,5.829300,10.472400,10.478900,246.562500,246.011002,246.561401,246.007401,212.815796,212.814606,18.000000,18.000000,244.354904,243.782303,273.900787,273.749390,15.266000,5.402300,125.098198,357.860687,337.490692
914.988708,300.014587,3612.540283,3615.204346,306.852203,306.851105,283.404694,283.398590,5.843100,5.829000,10.472400,10.478800,246.557098,246.005402,246.554504,246.010193,212.815704,212.814499,18.000000,18.000000,244.355194,243.776505,273.901886,273.745392,15.266000,5.402300,125.164001,357.889313,337.491211
914.987305,300.000305,3612.544434,3615.342529,306.852692,306.851288,283.404999,283.398804,5.842300,5.829000,10.472300,10.478900,246.562607,246.021805,246.571503,246.017593,212.815796,212.814606,18.000000,18.000000,244.228104,243.654907,273.893707,273.746185,15.266200,5.402400,125.134003,357.861511,337.491486
914.989014,300.005615,3612.535889,3615.345459,306.854095,306.851105,283.404999,283.398804,5.842800,5.829300,10.472400,10.478900,246.576401,246.004501,246.570908,246.003906,212.815704,212.814499,18.000000,18.000000,244.331604,243.770294,273.899506,273.748901,15.266300,5.402400,124.907997,357.838409,337.490814
914.989197,300.005096,3612.527100,3615.299316,306.852997,306.851105,283.404907,283.398712,5.843000,5.829400,10.472400,10.478900,246.562897,246.002197,246.561493,246.001099,212.815704,212.814499,18.000000,18.000000,244.369507,243.802704,273.901093,273.750488,15.266000,5.402400,124.823601,357.859406,337.490387
914.990723,300.008209,3612.544678,3615.255371,306.852386,306.851013,283.404785,283.398590,5.842500,5.829400,10.472300,10.478900,246.563004,245.996506,246.569901,245.995407,212.815796,212.814606,18.000000,18.000000,244.309601,243.752304,273.894989,273.749115,15.266000,5.402300,124.893700,357.890594,337.490814
914.989075,300.006287,3612.552490,3615.374023,306.852386,306.851105,283.404999,283.398804,5.842600,5.828700,10.472400,10.478800,246.580505,246.014206,246.575104,246.019897,212.815796,212.814606,18.000000,18.000000,244.217499,243.648697,273.897797,273.743500,15.266200,5.402300,124.885101,357.860687,337.491302
914.988525,299.997192,3612.533936,3615.336914,306.852692,306.851013,283.404999,283.398712,5.843000,5.829300,10.472400,10.478900,246.563004,246.009399,246.561493,246.005905,212.815796,212.814606,18.000000,18.000000,244.366196,243.794998,273.900909,273.749603,15.266100,5.402400,124.684799,357.851288,337.490906
914.989075,300.014893,3612.530762,3615.259766,306.852814,306.851105,283.404907,283.398590,5.843100,5.829100,10.472400,10.478800,246.557693,246.001801,246.555801,246.005600,212.815704,212.814499,18.000000,18.000000,244.368896,243.794098,273.902100,273.746613,15.265900,5.402300,124.643303,357.875488,337.490692
914.989319,299.999786,3612.547607,3615.330322,306.852295,306.851013,283.404999,283.398712,5.842800,5.828900,10.472300,10.478800,246.549194,246.025497,246.553207,246.024902,212.815903,212.814697,18.000000,18.000000,244.262405,243.675705,273.896698,273.745911,15.266100,5.402300,124.676201,357.878113,337.491394
914.989014,300.009613,3612.538574,3615.329590,306.852692,306.851013,283.404999,283.398590,5.842400,5.829300,10.472300,10.478900,246.580200,246.005005,246.581802,246.001999,212.815796,212.814697,18.000000,18.000000,244.287994,243.734604,273.897095,273.749786,15.266200,5.402400,124.588997,357.848297,337.491394
914.986877,299.999115,3612.527344,3615.233887,306.852295,306.851013,283.404907,283.398590,5.842800,5.828900,10.472300,10.478700,246.567902,246.002106,246.565308,246.008499,212.815796,212.814606,18.000000,18.000000,244.307907,243.736694,273.897614,273.743286,15.266000,5.402300,124.443100,357.872009,337.490997
914.989990,300.009094,3612.553223,3615.327393,306.852112,306.851013,283.404785,283.398590,5.842400,5.829100,10.472200,10.478800,246.572693,246.019699,246.576294,246.014893,212.815704,212.814499,18.000000,18.000000,244.270294,243.705597,273.896088,273.747894,15.266000,5.402300,124.443100,357.881714,337.491486
914.985779,299.998199,3612.534180,3615.409424,306.852814,306.851013,283.404785,283.398590,5.842800,5.829400,10.472300,10.478900,246.571106,246.003296,246.569000,246.001205,212.815704,212.814499,18.000000,18.000000,244.362503,243.801193,273.899414,273.750214,15.266300,5.402400,124.377296,357.844208,337.491302
914.987122,300.010803,3612.478271,3615.324219,306.848297,306.848602,283.403412,283.397308,5.842900,5.829500,10.472400,10.478900,246.564606,245.997696,246.563507,245.996399,212.815704,212.814499,18.000000,18.000000,244.372192,243.810303,273.900604,273.751190,15.260200,5.403000,126.023804,357.774414,337.489197
915.056885,300.007813,3612.441406,3615.285645,306.845490,306.845490,283.401703,283.395599,5.842300,5.828800,10.472200,10.478700,246.569397,246.001999,246.575302,246.008896,212.815903,212.814697,18.000000,18.000000,244.210098,243.647095,273.892792,273.742096,15.252300,5.403400,129.931900,357.679199,337.481110
915.068115,299.999603,3612.399414,3615.221436,306.843201,306.843201,283.400208,283.394196,5.842700,5.829200,10.472300,10.478800,246.576599,246.018494,246.571899,246.014008,212.815903,212.814697,18.000000,18.000000,244.306107,243.737900,273.898987,273.748505,15.245200,5.403600,133.744202,357.586212,337.469513
914.957825,300.007996,3612.363770,3615.193848,306.841705,306.841614,283.399200,283.393311,5.842900,5.828900,10.472300,10.478600,246.564102,246.007202,246.560806,246.011703,212.815704,212.814499,18.000000,18.000000,244.341599,243.763794,273.899414,273.743408,15.238600,5.403700,137.555099,357.500488,337.455902
914.774780,300.002106,3612.318115,3615.161377,306.840515,306.840515,283.398590,283.392700,5.842200,5.828900,10.472100,10.478700,246.570099,246.022995,246.578598,246.018997,212.815704,212.814499,18.000000,18.000000,244.225098,243.660294,273.892303,273.745911,15.232200,5.403800,141.464706,357.413513,337.441193
914.563904,300.002197,3612.278320,3615.095947,306.838898,306.838898,283.397888,283.392212,5.842700,5.829200,10.472100,10.478700,246.579697,246.007095,246.574905,246.006195,212.815598,212.814407,18.000000,18.000000,244.342499,243.781998,273.897491,273.748413,15.226000,5.403900,145.515900,357.329010,337.426208
914.356812,300.003906,3612.244385,3615.048584,306.836304,306.836304,283.397308,283.391907,5.842200,5.829000,10.472000,10.478600,246.576904,246.002396,246.581406,246.004807,212.815598,212.814407,18.000000,18.000000,244.267502,243.712204,273.891815,273.743500,15.219800,5.404000,149.761703,357.250214,337.411285
914.167725,300.001709,3612.206299,3615.011230,306.832703,306.832703,283.396912,283.391510,5.842500,5.828700,10.472100,10.478600,246.582108,246.022293,246.577698,246.023499,212.815598,212.814407,18.000000,18.000000,244.270004,243.699295,273.895996,273.744385,15.213700,5.404000,154.213394,357.165710,337.395996
913.991394,299.997986,3612.171387,3614.972412,306.828400,306.828400,283.396210,283.390900,5.842600,5.829100,10.472200,10.478700,246.572800,246.013107,246.571594,246.011093,212.815598,212.814407,18.000000,18.000000,244.354294,243.787201,273.897614,273.747192,15.207500,5.403900,158.875504,357.087585,337.380890
913.826721,300.007599,3612.134277,3614.936523,306.823486,306.823486,283.395599,283.390411,5.842200,5.829200,10.472000,10.478700,246.574402,246.005905,246.581207,246.002899,212.815598,212.814407,18.000000,18.000000,244.293900,243.742996,273.890594,273.746887,15.201400,5.403900,163.766403,357.004913,337.365692
913.676880,299.998413,3612.094482,3614.887695,306.818390,306.818390,283.395203,283.390015,5.842200,5.828400,10.472100,10.478500,246.592102,246.013901,246.586807,246.023697,212.815704,212.814499,18.000000,18.000000,244.217194,243.649307,273.894012,273.738708,15.195300,5.403800,168.873306,356.921814,337.350891
913.533325,299.999298,3612.056396,3614.831543,306.813202,306.813202,283.394409,283.389191,5.842500,5.828900,10.472100,10.478600,246.576202,246.026001,246.575302,246.020401,212.815704,212.814499,18.000000,18.000000,244.337494,243.766403,273.896088,273.745087,15.189100,5.403700,174.201996,356.840515,337.335907
913.396973,300.001404,3612.020752,3614.798340,306.808197,306.808197,283.393402,283.388306,5.842600,5.829000,10.472200,10.478600,246.572296,246.012497,246.571503,246.011307,212.815598,212.814407,18.000000,18.000000,244.361099,243.792206,273.897186,273.744385,15.183000,5.403600,179.745193,356.761688,337.321014
913.256775,300.003998,3611.988525,3614.780273,306.803314,306.803314,283.392303,283.387207,5.842600,5.828100,10.472100,10.478400,246.563904,246.031799,246.561493,246.041107,212.815704,212.814499,18.000000,18.000000,244.254898,243.657593,273.895294,273.735992,15.176900,5.403500,185.514496,356.678497,337.306213
913.112427,299.997711,3611.957275,3614.749023,306.798615,306.798615,283.391113,283.385895,5.841500,5.828600,10.471800,10.478500,246.585495,246.033401,246.598495,246.024796,212.815796,212.814606,18.000000,18.000000,244.193802,243.638901,273.884888,273.741791,15.170800,5.403400,191.488297,356.595886,337.291412
912.970093,299.994202,3611.928467,3614.692627,306.793793,306.793793,283.389313,283.384308,5.842000,5.828700,10.471800,10.478500,246.603302,246.016205,246.597900,246.016602,212.815598,212.814407,18.000000,18.000000,244.302597,243.751297,273.890808,273.743500,15.164800,5.403200,197.655197,356.515900,337.276703
912.827026,300.000092,3611.900879,3614.676514,306.788910,306.788910,283.387512,283.382599,5.842100,5.828400,10.471900,10.478300,246.589996,246.016495,246.587097,246.023102,212.815506,212.814407,18.000000,18.000000,244.299805,243.731400,273.891815,273.735687,15.158700,5.403100,204.065308,356.434204,337.261993
912.695007,299.995514,3611.871582,3614.638916,306.783997,306.783997,283.385803,283.380890,5.841500,5.827900,10.471600,10.478200,246.583694,246.052094,246.592102,246.051804,212.815506,212.814301,18.000000,18.000000,244.165802,243.589005,273.882385,273.735199,15.152600,5.402900,210.667099,356.352600,337.247589
912.570129,299.989990,3611.849365,3614.616211,306.778900,306.778900,283.384003,283.378998,5.841400,5.828200,10.471600,10.478200,246.617493,246.031403,246.616104,246.030594,212.815399,212.814194,18.000000,18.000000,244.237503,243.686295,273.884796,273.735413,15.146600,5.402700,217.487793,356.272095,337.233185
912.450928,299.990814,3611.826416,3614.578613,306.773590,306.773590,283.382111,283.377197,5.841700,5.827600,10.471700,10.478100,246.601898,246.049194,246.597595,246.055496,212.815201,212.813995,18.000000,18.000000,244.252304,243.670898,273.886902,273.731110,15.140600,5.402500,224.527405,356.190002,337.218811
912.346313,299.989899,3611.797363,3614.563721,306.767792,306.767792,283.380005,283.375214,5.841300,5.827800,10.471600,10.478200,246.596497,246.046494,246.603302,246.045700,212.815201,212.813995,18.000000,18.000000,244.294495,243.721207,273.882813,273.733185,15.133100,5.402300,233.634003,356.109711,337.203796
912.253113,299.990295,3611.772461,3614.540527,306.762604,306.762604,283.378204,283.373413,5.840800,5.827300,10.471500,10.478100,246.630905,246.057602,246.630997,246.059998,212.815094,212.813904,18.000000,18.000000,244.118195,243.559296,273.876495,273.726501,15.127000,5.402100,241.134201,356.026886,337.189606
912.161926,299.979095,3611.746826,3614.500732,306.757385,306.757294,283.376007,283.371399,5.841300,5.827700,10.471700,10.478100,246.615005,246.057007,246.612900,246.055206,212.815094,212.813904,18.000000,18.000000,244.292694,243.723694,273.882294,273.730896,15.121000,5.401900,248.844604,355.944305,337.175415
912.075073,299.988403,3611.724854,3614.474609,306.752289,306.752289,283.373901,283.369293,5.840800,5.827700,10.471600,10.478200,246.611893,246.051804,246.619003,246.049896,212.815094,212.813904,18.000000,18.000000,244.302994,243.738297,273.878113,273.731201,15.115100,5.401700,256.781097,355.869598,337.161407
911.985779,299.985901,3611.702148,3614.454346,306.747406,306.747406,283.371704,283.367004,5.840200,5.826700,10.471500,10.478000,246.648605,246.062500,246.649902,246.065903,212.815201,212.813995,18.000000,18.000000,244.095398,243.544403,273.870209,273.720093,15.109100,5.401500,264.903503,355.786713,337.147614
911.893188,299.972809,3611.677979,3614.428467,306.742706,306.742706,283.369385,283.364807,5.840600,5.827100,10.471600,10.478100,246.630798,246.079803,246.631500,246.075394,212.815308,212.814102,18.000000,18.000000,244.232895,243.660095,273.874695,273.724091,15.103200,5.401300,273.243408,355.707214,337.133606
911.801270,299.983093,3611.657959,3614.411621,306.738007,306.738007,283.366913,283.362213,5.839800,5.827200,10.471400,10.478100,246.654694,246.062302,246.661606,246.059494,212.815201,212.813995,18.000000,18.000000,244.210693,243.669205,273.866089,273.725311,15.097300,5.401100,281.800812,355.631714,337.119904
911.705811,299.971588,3611.640137,3614.392090,306.733185,306.733185,283.364410,283.359711,5.840200,5.826100,10.471600,10.477900,246.651901,246.082001,246.646805,246.093201,212.815308,212.814102,18.000000,18.000000,244.182205,243.617905,273.869690,273.714111,15.091400,5.400900,290.526886,355.548004,337.106415
911.614990,299.976715,3611.617920,3614.368896,306.728302,306.728302,283.361694,283.357208,5.839900,5.826600,10.471500,10.478000,246.643799,246.096405,246.649399,246.090500,212.815308,212.814102,18.000000,18.000000,244.230606,243.655899,273.867188,273.718414,15.085500,5.400700,299.473297,355.465302,337.092499
911.525879,299.970001,3611.600098,3614.347168,306.723389,306.723389,283.359100,283.354614,5.839300,5.825800,10.471400,10.477900,246.671997,246.093903,246.674896,246.096298,212.815399,212.814194,18.000000,18.000000,244.128998,243.572205,273.860291,273.710297,15.079600,5.400400,308.640015,355.390900,337.079010
911.443970,299.968414,3611.583984,3614.316650,306.718414,306.718414,283.356506,283.352112,5.839500,5.826100,10.471500,10.478000,246.665497,246.102097,246.665207,246.102097,212.815399,212.814194,18.000000,18.000000,244.222305,243.653900,273.863098,273.713593,15.073800,5.400200,318.027008,355.318604,337.065704
911.373230,299.967987,3611.567871,3614.305664,306.713287,306.713287,283.353790,283.349396,5.838800,5.826200,10.471400,10.478100,246.684402,246.091202,246.691605,246.088104,212.815506,212.814301,18.000000,18.000000,244.201401,243.660202,273.855194,273.714813,15.068000,5.399900,327.569885,355.239899,337.052399
911.299072,299.967285,3611.881104,3613.433350,306.708710,306.708099,283.351105,283.346802,5.839100,5.825700,10.471500,10.478100,246.685104,246.113907,246.682800,246.115295,212.815598,212.814407,18.000000,18.000000,244.162704,243.602997,273.857788,273.708191,15.062100,5.399300,337.341797,355.239899,337.042389
911.230530,299.963715,3611.470703,3614.149902,306.707794,306.703186,283.348389,283.342712,5.838700,5.825000,10.471500,10.478000,246.681305,246.120102,246.685394,246.126404,212.815796,212.814606,18.000000,18.000000,244.165497,243.596497,273.852295,273.701294,15.056400,5.399200,347.858887,355.076385,337.022888
911.174316,299.962891,3611.513916,3614.373047,306.697998,306.697998,283.345398,283.331787,5.838400,5.825100,10.471500,10.478000,246.717407,246.086304,246.714493,246.098206,212.815903,212.814697,18.000000,18.000000,244.141205,243.584793,273.850708,273.702698,15.050300,5.399000,357.570709,354.987213,337.011414
911.090698,299.955902,3611.498779,3614.398438,306.692902,306.692902,283.342285,283.324799,5.838700,5.825200,10.471600,10.477900,246.698700,246.125305,246.697006,246.124603,212.815994,212.814804,18.000000,18.000000,244.253799,243.692307,273.853088,273.703613,15.044600,5.398700,367.943298,354.915405,336.998413
911.013428,299.964294,3611.552734,3614.133545,306.688202,306.688202,283.339508,283.324585,5.837700,5.824400,10.471400,10.477900,246.704697,246.136398,246.716995,246.132507,212.816193,212.815002,18.000000,18.000000,244.112701,243.550705,273.841614,273.696289,15.038800,5.398400,378.520508,354.855499,336.986115
910.925476,299.954315,3611.455566,3614.234863,306.682404,306.682098,283.337097,283.327087,5.837900,5.824600,10.471500,10.478300,246.738297,246.108902,246.728104,246.131104,212.816498,212.815308,18.000000,18.000000,244.177795,243.633301,273.845093,273.695801,15.033100,5.398200,389.412415,354.774506,336.972992
910.874512,299.954193,3611.439453,3614.241455,306.675415,306.675415,283.334290,283.325104,5.837400,5.824100,10.471400,10.478200,246.721603,246.147400,246.732697,246.131104,212.816605,212.815399,18.000000,18.000000,244.140106,243.576401,273.838409,273.691895,15.027500,5.397900,400.277100,354.689606,336.960602
910.903870,299.954712,3611.431396,3614.203125,306.669312,306.669312,283.331085,283.322906,5.837300,5.824300,10.471500,10.478200,246.753494,246.124496,246.750107,246.134506,212.816803,212.815598,18.000000,18.000000,244.166397,243.625900,273.837799,273.694092,15.021800,5.397600,411.406586,354.611298,336.948212
910.968384,299.945313,3611.530029,3613.866211,306.665009,306.665009,283.327789,283.321503,5.837400,5.823500,10.471600,10.478000,246.739395,246.150101,246.735199,246.161896,212.817001,212.815903,18.000000,18.000000,244.190399,243.629395,273.838104,273.686615,15.016100,5.397200,422.757690,354.559509,336.936310
910.946472,299.959015,3611.492676,3614.243896,306.670898,306.661713,283.324799,283.320190,5.836300,5.823600,10.471400,10.478200,246.763306,246.139496,246.776703,246.126007,212.817200,212.816101,18.000000,18.000000,244.084702,243.540405,273.827087,273.686798,15.009200,5.396800,433.593811,354.507996,336.923309
910.807922,299.936310,3611.320557,3614.123779,306.665985,306.658905,283.321411,283.310089,5.836700,5.823500,10.471500,10.478200,246.772995,246.143906,246.766800,246.154297,212.817596,212.816498,18.000000,18.000000,244.193695,243.657303,273.830994,273.683014,15.004700,5.396700,445.050812,354.368713,336.907990
910.732727,299.957306,3611.364014,3614.246826,306.655212,306.655212,283.317200,283.299896,5.835900,5.823300,10.471400,10.478400,246.777100,246.153107,246.785706,246.151901,212.817795,212.816605,18.000000,18.000000,244.134003,243.600403,273.821991,273.681305,14.998900,5.396400,450.000000,354.297394,336.897003
910.626770,299.920502,3611.367676,3614.244141,306.652008,306.651611,283.313507,283.295013,5.836000,5.823500,10.471600,10.478600,246.800705,246.134003,246.793503,246.151993,212.818207,212.817001,18.000000,18.000000,244.186295,243.669296,273.824005,273.683411,14.993400,5.396100,450.000000,354.233887,336.884003
910.486877,299.943604,3611.333984,3614.290527,306.646606,306.646606,283.310486,283.297211,5.836100,5.823600,10.471700,10.478800,246.784698,246.168198,246.785004,246.161697,212.818405,212.817200,18.000000,18.000000,244.233002,243.702393,273.824585,273.685608,14.988000,5.395800,450.000000,354.138885,336.872589
910.360474,299.927399,3611.493652,3613.794922,306.641998,306.639496,283.307892,283.298004,5.834900,5.823200,10.471500,10.478700,246.804398,246.167206,246.821594,246.150208,212.818802,212.817703,18.000000,18.000000,244.079498,243.570602,273.810913,273.680786,14.982400,5.395100,450.000000,354.158386,336.864594
910.361389,299.932800,3611.180664,3614.875244,306.640411,306.632202,283.305206,283.296997,5.835400,5.822800,10.471700,10.478400,246.832306,246.134903,246.821701,246.153503,212.819199,212.818100,18.000000,18.000000,244.149002,243.635498,273.816589,273.676086,14.977500,5.394700,450.000000,354.154694,336.850311
910.466980,299.929108,3611.393066,3613.848633,306.627411,306.626007,283.301392,283.285492,5.834600,5.822700,10.471600,10.478400,246.821106,246.171799,246.830093,246.173004,212.819397,212.818298,18.000000,18.000000,244.129501,243.621994,273.806885,273.676208,14.972100,5.394300,450.000000,353.788696,336.836304
910.551025,299.926514,3611.273193,3614.308594,306.625214,306.621307,283.298096,283.272888,5.834600,5.822700,10.471700,10.478500,246.853607,246.147995,246.849701,246.151794,212.819702,212.818604,18.000000,18.000000,244.121201,243.622498,273.808685,273.675598,14.964200,5.394000,450.000000,354.019196,336.822906
910.478821,299.930298,3611.298340,3614.842529,306.620514,306.617889,283.294586,283.268402,5.834800,5.822800,10.471800,10.478600,246.834106,246.182800,246.834503,246.178299,212.820007,212.818802,18.000000,18.000000,244.210098,243.701996,273.809814,273.676605,14.961500,5.393900,450.000000,353.894989,336.812286
910.375122,299.927887,3611.270508,3614.129395,306.616699,306.614410,283.291199,283.274109,5.834800,5.822400,10.472000,10.478700,246.828903,246.189301,246.828705,246.188995,212.820404,212.819199,18.000000,18.000000,244.203796,243.683701,273.810394,273.673004,14.955700,5.393500,450.000000,353.532013,336.798706
910.262207,299.935699,3611.228516,3614.122314,306.612610,306.608887,283.288208,283.278595,5.833400,5.822500,10.471600,10.478800,246.840805,246.191605,246.863907,246.171600,212.820801,212.819702,18.000000,18.000000,244.096405,243.602905,273.793213,273.673401,14.947800,5.393300,450.000000,353.769287,336.785614
910.172424,299.920502,3611.261475,3614.510986,306.605103,306.602295,283.284698,283.280212,5.833400,5.822300,10.471700,10.478800,246.911804,246.128494,246.906998,246.126099,212.821198,212.820099,18.000000,18.000000,244.050003,243.591202,273.795013,273.671814,14.944800,5.393200,450.000000,353.683502,336.774811
910.303894,299.927887,3611.265381,3614.116943,306.599915,306.597198,283.280304,283.279205,5.833100,5.822200,10.471600,10.478700,246.879898,246.184204,246.886597,246.180206,212.821396,212.820297,18.000000,18.000000,244.139404,243.673004,273.788391,273.670105,14.939500,5.393100,1350.000122,353.419586,336.769012
910.413879,299.923706,3611.210938,3613.904541,306.600311,306.594604,283.276794,283.278015,5.832500,5.822100,10.471600,10.478600,246.919998,246.170105,246.930099,246.145203,212.821594,212.820496,18.000000,18.000000,244.067200,243.623505,273.785797,273.668396,14.932500,5.392700,1350.000122,353.468811,336.766907
910.294678,299.919586,3611.214844,3613.967773,306.596405,306.592987,283.273407,283.276398,5.832800,5.821900,10.471800,10.478600,246.911896,246.186005,246.910294,246.184402,212.821899,212.820801,18.000000,18.000000,244.160294,243.703598,273.787994,273.667114,14.930400,5.392400,1350.000122,353.573486,336.763611
910.172913,299.928894,3611.292969,3614.073730,306.595215,306.591797,283.269806,283.274414,5.832800,5.821800,10.471900,10.478600,246.905106,246.191498,246.905502,246.189804,212.822205,212.821106,18.000000,18.000000,244.181595,243.717804,273.786285,273.665009,14.927000,5.392200,1350.000122,353.226898,336.762299
910.024170,299.920898,3611.435303,3613.465820,306.607391,306.590302,283.266602,283.272491,5.831400,5.821300,10.471700,10.478600,246.933594,246.184097,246.952698,246.168900,212.822693,212.821594,18.000000,18.000000,244.002304,243.574905,273.771088,273.661804,14.920700,5.391300,1350.000122,353.224487,336.758301
909.801697,299.922394,3611.559326,3613.122314,306.585388,306.586609,283.262604,283.265411,5.831900,5.821100,10.471900,10.478600,246.941895,246.161606,246.949295,246.181396,212.823105,212.822006,18.000000,18.000000,244.110504,243.673996,273.777802,273.660004,14.916600,5.390700,1350.000122,353.191803,336.753113
909.763184,299.917786,3611.282715,3614.054932,306.592010,306.582886,283.259491,283.249115,5.831800,5.821000,10.472000,10.478600,246.938797,246.199203,246.938599,246.203201,212.823395,212.822296,18.000000,18.000000,244.139206,243.690399,273.773987,273.657501,14.913100,5.390500,1350.000122,353.086914,336.746185
909.663574,299.926514,3611.296631,3613.753174,306.581696,306.577393,283.255890,283.231506,5.830600,5.821000,10.471900,10.478800,246.973099,246.187500,246.984207,246.170593,212.823593,212.822601,18.000000,18.000000,244.026901,243.616501,273.764008,273.657715,14.909200,5.389400,1350.000122,353.428009,336.741089
909.659180,299.911407,3611.235352,3614.958496,306.581390,306.570709,283.253296,283.229401,5.831100,5.820800,10.472100,10.479000,246.974594,246.196701,246.972900,246.201508,212.824097,212.822998,18.000000,18.000000,244.120300,243.698196,273.766815,273.655914,14.905500,5.388900,1350.000122,353.208588,336.740692
909.641602,299.925812,3611.188477,3614.466309,306.569305,306.562714,283.250702,283.233093,5.830100,5.820800,10.472000,10.479100,246.991196,246.198395,247.000000,246.195908,212.824203,212.823196,18.000000,18.000000,244.053101,243.654404,273.758209,273.654694,14.900900,5.388300,1350.000122,352.892487,336.734894
909.679688,299.912415,3611.539795,3613.413330,306.552612,306.553192,283.247986,283.232086,5.830400,5.820500,10.472200,10.479000,246.997604,246.199203,246.996994,246.202805,212.824600,212.823502,18.000000,18.000000,244.115402,243.709305,273.760712,273.652710,14.897100,5.387700,1350.000122,352.885895,336.730499
909.859070,299.922699,3611.262207,3614.286865,306.559387,306.545288,283.245087,283.226410,5.829700,5.820500,10.472100,10.479000,247.005402,246.209000,247.012604,246.204102,212.824905,212.823898,18.000000,18.000000,244.052994,243.659302,273.752014,273.649506,14.894900,5.386800,1350.000122,352.877991,336.726013
910.135376,299.915314,3611.118408,3614.399414,306.550812,306.540802,283.241486,283.219910,5.829900,5.820300,10.472300,10.479000,247.006195,246.205307,247.012299,246.211105,212.825302,212.824295,18.000000,18.000000,244.104004,243.707901,273.755402,273.647186,14.889900,5.386100,1350.000122,352.932312,336.719391
910.362488,299.916901,3611.418701,3613.845459,306.557312,306.538300,283.237488,283.210907,5.830000,5.820100,10.472500,10.479000,247.012100,246.214005,247.010498,246.215302,212.825699,212.824600,18.000000,18.000000,244.151794,243.744293,273.756287,273.645203,14.885200,5.385100,1350.000122,352.700897,336.719299
910.395813,299.926300,3611.209473,3614.315186,306.542389,306.537415,283.232605,283.192291,5.829000,5.820200,10.472200,10.479300,247.016495,246.213699,247.030807,246.209793,212.826004,212.824997,18.000000,18.000000,244.061600,243.679993,273.740692,273.645386,14.879700,5.384400,1350.000122,352.396393,336.707214
910.279175,299.909790,3611.522461,3613.701172,306.542206,306.537201,283.227905,283.166290,5.828500,5.819900,10.472200,10.479400,246.995605,246.184998,246.990204,246.183701,212.826706,212.825699,18.000000,18.000000,243.997101,243.641998,273.742004,273.643585,14.877300,5.383500,1350.000122,352.921600,336.706909
910.156677,299.920990,3611.558105,3614.199951,306.539093,306.534912,283.223297,283.156403,5.828400,5.819800,10.472200,10.479700,247.043594,246.207703,247.059799,246.204407,212.826996,212.826004,18.000000,18.000000,244.098007,243.744095,273.735596,273.645508,14.874400,5.383100,1350.000122,352.622711,336.699097
910.099182,299.912415,3611.600586,3613.972900,306.535004,306.530212,283.219513,283.153412,5.827700,5.819600,10.472300,10.479800,247.051498,246.202698,247.041199,246.214005,212.827301,212.826294,18.000000,18.000000,244.010696,243.682495,273.732788,273.644012,14.869100,5.382400,1350.000122,352.471893,336.697205
910.046387,299.919495,3611.362061,3614.626953,306.528107,306.520508,283.216614,283.154999,5.828000,5.820100,10.472400,10.480000,247.061295,246.205704,247.077393,246.205307,212.827698,212.826797,18.000000,18.000000,244.117599,243.789398,273.732910,273.650391,14.866300,5.381700,1350.000122,352.515106,336.691711
910.193176,299.917786,3611.042236,3615.647461,306.518890,306.509796,283.213287,283.150696,5.827100,5.820400,10.472400,10.479900,247.082001,246.203201,247.063705,246.201096,212.828094,212.827194,18.000000,18.000000,244.035904,243.737793,273.723511,273.645294,14.862800,5.381500,1350.000122,352.325897,336.686096
910.612915,299.918213,3611.474609,3613.720459,306.506500,306.500885,283.209808,283.153015,5.827300,5.820000,10.472600,10.479800,247.054199,246.201797,247.073898,246.196503,212.828598,212.827805,18.000000,18.000000,244.091599,243.795303,273.726715,273.643005,14.854700,5.380600,1350.000122,352.504486,336.678589
911.023499,299.921112,3611.455811,3613.921875,306.504303,306.496490,283.206787,283.155914,5.827300,5.819900,10.472800,10.479600,247.074997,246.201096,247.093307,246.195999,212.829102,212.828201,18.000000,18.000000,244.111603,243.807602,273.724609,273.641296,14.854100,5.380100,1350.000122,352.345215,336.672485
