热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.018188,299.971313,3612.529785,3615.241211,306.852112,306.851105,283.404388,283.397888,5.842800,5.829400,10.473900,10.480400,246.555206,246.022003,246.561493,246.014206,212.815796,212.814606,18.000000,18.000000,244.295700,243.722107,273.897003,273.749603,15.263700,5.402700,136.651001,357.859985,337.470398
915.018921,300.012604,3612.527344,3615.307861,306.852905,306.851105,283.404388,283.397888,5.842500,5.828900,10.473900,10.480300,246.584793,246.008408,246.584198,246.013306,212.815506,212.814301,18.000000,18.000000,244.247604,243.685196,273.897614,273.744507,15.264000,5.402700,136.751205,357.827393,337.470398
915.021179,299.976196,3612.517334,3615.295654,306.852509,306.851013,283.404297,283.397888,5.842800,5.829200,10.473900,10.480300,246.568100,246.019302,246.567703,246.015594,212.815506,212.814301,18.000000,18.000000,244.324997,243.753693,273.898285,273.748688,15.263800,5.402700,136.633896,357.830414,337.469788
915.019775,300.000305,3612.525391,3615.238281,306.852905,306.851013,283.404205,283.397797,5.842400,5.829400,10.473800,10.480400,246.581696,246.003998,246.585907,246.001205,212.815399,212.814194,18.000000,18.000000,244.296707,243.747406,273.895905,273.749695,15.263600,5.402700,136.595306,357.864014,337.470001
915.021973,299.992004,3612.539307,3615.237793,306.852112,306.851013,283.404205,283.397888,5.842800,5.828900,10.473900,10.480300,246.575302,246.011002,246.570801,246.017395,212.815308,212.814102,18.000000,18.000000,244.303497,243.729599,273.899689,273.744385,15.263800,5.402600,136.733994,357.866791,337.470886
915.022522,299.983490,3612.543457,3615.382080,306.852509,306.851013,283.404297,283.398102,5.843000,5.829200,10.474000,10.480400,246.564102,246.020493,246.563599,246.016693,212.815506,212.814301,18.000000,18.000000,244.340393,243.763397,273.901306,273.748688,15.264100,5.402700,136.802704,357.835693,337.470795
915.023804,300.009094,3612.519287,3615.346924,306.853394,306.851105,283.404510,283.398285,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.383301,243.810196,273.902191,273.750488,15.263900,5.402700,136.672501,357.811096,337.470612
915.026489,299.976715,3612.513428,3615.252686,306.853088,306.851013,283.404510,283.398193,5.842400,5.829600,10.473900,10.480600,246.569702,246.001694,246.578705,245.997803,212.815704,212.814499,18.000000,18.000000,244.266296,243.718201,273.893799,273.752106,15.263800,5.402700,136.615295,357.842987,337.470490
915.025574,300.015411,3612.530273,3615.251465,306.852386,306.851013,283.404510,283.398285,5.842800,5.829600,10.474000,10.480500,246.589203,245.991302,246.583694,245.992493,212.815506,212.814407,18.000000,18.000000,244.332901,243.786499,273.899506,273.750305,15.263700,5.402700,136.698303,357.865692,337.470612
915.034119,299.972107,3612.528076,3615.313965,306.852692,306.851105,283.404510,283.398285,5.842500,5.828800,10.473900,10.480300,246.571198,246.023407,246.574905,246.025208,212.815796,212.814606,18.000000,18.000000,244.216003,243.641205,273.895508,273.743408,15.263900,5.402700,136.706802,357.828705,337.471191
915.020020,300.010498,3612.518311,3615.242188,306.852997,306.851288,283.404388,283.398102,5.842800,5.829400,10.473900,10.480400,246.578903,246.009705,246.575699,246.006897,212.815399,212.814194,18.000000,18.000000,244.334503,243.773499,273.898895,273.749786,15.263800,5.402700,136.739700,357.842804,337.470886
915.015930,299.976013,3612.536865,3615.219238,306.852295,306.851288,283.404297,283.398010,5.843000,5.829600,10.474000,10.480400,246.569702,246.001205,246.568604,246.000000,212.815598,212.814407,18.000000,18.000000,244.364197,243.803497,273.900787,273.751801,15.264100,5.402700,136.809799,357.865204,337.471588
915.022278,300.009491,3612.529785,3615.321533,306.852814,306.851288,283.404510,283.398193,5.843100,5.829500,10.474000,10.480400,246.566101,245.996307,246.563904,245.997803,212.815399,212.814194,18.000000,18.000000,244.374695,243.813599,273.902313,273.751801,15.264000,5.402700,136.708298,357.827301,337.471405
915.013977,299.989990,3612.513428,3615.273193,306.853302,306.851288,283.404510,283.398193,5.842400,5.828700,10.473900,10.480200,246.565201,246.023605,246.572006,246.027603,212.815704,212.814499,18.000000,18.000000,244.207001,243.627502,273.895111,273.742096,15.263900,5.402700,136.752594,357.838898,337.471008
915.009216,299.990387,3612.532227,3615.241943,306.852509,306.851105,283.404510,283.398102,5.842900,5.829400,10.473900,10.480400,246.581207,246.011597,246.575806,246.007202,212.815598,212.814407,18.000000,18.000000,244.295898,243.734802,273.899689,273.750214,15.264100,5.402600,136.845596,357.868896,337.471405
915.017883,299.997803,3612.533203,3615.323486,306.852386,306.851105,283.404510,283.398193,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.385696,243.819397,273.901398,273.749512,15.264100,5.402700,136.744003,357.836212,337.472107
915.021729,299.987610,3612.514893,3615.260986,306.852997,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480200,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.214203,243.643799,273.894196,273.744202,15.263800,5.402700,136.709702,357.831512,337.471985
915.022278,299.999603,3612.531006,3615.248047,306.851990,306.851105,283.404388,283.398102,5.842900,5.829400,10.473900,10.480300,246.576004,246.009094,246.572006,246.006897,212.815399,212.814194,18.000000,18.000000,244.343307,243.780502,273.899994,273.750000,15.264100,5.402700,136.821304,357.865387,337.472412
915.021729,299.980408,3612.536865,3615.355469,306.852509,306.851105,283.404388,283.398102,5.843000,5.829600,10.473900,10.480400,246.567001,246.002197,246.565903,246.000702,212.815399,212.814194,18.000000,18.000000,244.366394,243.802902,273.901489,273.751892,15.264200,5.402700,136.752594,357.836304,337.472412
915.020386,300.010895,3612.516602,3615.324463,306.853394,306.851288,283.404694,283.398407,5.842400,5.829700,10.473800,10.480500,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.324905,243.776596,273.895294,273.753204,15.264100,5.402700,136.733994,357.819214,337.472290
915.019287,299.979492,3612.520508,3615.185791,306.853210,306.851288,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.213394,243.649704,273.898285,273.742310,15.264000,5.402700,136.776901,357.858093,337.472504
915.015991,300.002289,3612.533447,3615.249023,306.852203,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.346298,243.769699,273.900909,273.749695,15.264300,5.402600,136.801300,357.872314,337.472595
915.021423,299.984406,3612.547607,3615.356445,306.852905,306.851105,283.404388,283.398193,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.345993,243.784897,273.897614,273.752014,15.264400,5.402700,136.752594,357.842804,337.473297
915.023682,300.002289,3612.524414,3615.313965,306.853088,306.851196,283.404602,283.398285,5.842500,5.829500,10.473800,10.480400,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.285797,243.745804,273.896606,273.750397,15.264100,5.402700,136.648193,357.823486,337.473114
915.024475,299.989410,3612.510498,3615.284668,306.854004,306.851288,283.404510,283.398285,5.842900,5.828800,10.473900,10.480100,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.268005,243.686798,273.900391,273.743713,15.264000,5.402700,136.682495,357.833801,337.472290
915.021423,299.991089,3612.530029,3615.252197,306.852814,306.851105,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.376999,243.800797,273.902802,273.750610,15.264200,5.402600,136.779800,357.869690,337.472992
915.021973,300.000397,3612.532715,3615.321045,306.852692,306.851288,283.404602,283.398285,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.385605,243.812302,273.904388,273.750885,15.264400,5.402700,136.733994,357.833313,337.473511
915.020508,299.990601,3612.513672,3615.273438,306.852997,306.851196,283.404602,283.398285,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.193298,243.621399,273.892700,273.743195,15.264100,5.402700,136.662506,357.842102,337.472992
915.019714,300.000397,3612.530273,3615.263916,306.852905,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.304596,243.744400,273.900208,273.750000,15.264300,5.402600,136.778397,357.867615,337.473297
915.021179,299.979614,3612.539795,3615.342529,306.852692,306.851288,283.404602,283.398193,5.842600,5.829400,10.473700,10.480200,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.329895,243.772400,273.895905,273.749695,15.264500,5.402600,136.765503,357.848114,337.473785
915.025330,300.009094,3612.526123,3615.370361,306.852997,306.851410,283.404510,283.398285,5.842600,5.828900,10.473700,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.255997,243.690308,273.898010,273.744507,15.264300,5.402700,136.633896,357.828308,337.473602
915.019470,299.974701,3612.530273,3615.284668,306.852509,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.341400,243.771500,273.900299,273.749512,15.264200,5.402600,136.739700,357.863098,337.474213
915.017212,300.007202,3612.540283,3615.336914,306.852692,306.851288,283.404510,283.398285,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.389496,243.819199,273.902588,273.750885,15.264600,5.402600,136.751205,357.848511,337.474304
915.017029,299.986298,3612.524170,3615.337158,306.853302,306.851410,283.404785,283.398499,5.843100,5.829200,10.473900,10.480300,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.341003,243.765198,273.902100,273.747314,15.264500,5.402700,136.639603,357.824493,337.474213
915.017090,300.020813,3612.512451,3615.281250,306.853485,306.851288,283.404694,283.398407,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.188293,243.621994,273.893494,273.746002,15.264300,5.402700,136.589493,357.842010,337.473511
915.010925,299.988495,3612.531738,3615.252686,306.852692,306.851196,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352097,243.787003,273.900787,273.748810,15.264200,5.402600,136.685394,357.873413,337.474304
915.023682,300.016205,3612.531250,3615.319580,306.852692,306.851196,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.250900,243.681900,273.894287,273.744812,15.264600,5.402600,136.721100,357.839111,337.475006
915.026184,299.996307,3612.520752,3615.268555,306.852509,306.851196,283.404602,283.398285,5.842900,5.829400,10.473700,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.344101,243.781296,273.899811,273.749786,15.264400,5.402600,136.573807,357.847809,337.474915
915.024170,300.005493,3612.540527,3615.312744,306.852386,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.376205,243.810394,273.901886,273.751404,15.264500,5.402600,136.686798,357.865204,337.475403
915.019592,300.016205,3612.530518,3615.330566,306.853302,306.851410,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.364807,243.790298,273.903290,273.746613,15.264700,5.402700,136.580902,357.829315,337.475311
915.020813,299.995300,3612.512207,3615.270752,306.852997,306.851288,283.404694,283.398407,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.282898,243.681793,273.903290,273.745087,15.264400,5.402600,136.495102,357.845215,337.474915
915.021118,300.021912,3612.531494,3615.201660,306.852386,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.258896,243.704605,273.892792,273.749695,15.264500,5.402600,136.632401,357.871399,337.475891
915.020081,299.985291,3612.543457,3615.378906,306.853088,306.851410,283.404694,283.398407,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.328400,243.773193,273.900299,273.751404,15.264600,5.402600,136.621002,357.841888,337.475891
915.020508,300.027313,3612.520752,3615.321533,306.853912,306.851501,283.404602,283.398499,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.373596,243.816498,273.899689,273.752899,15.264600,5.402700,136.476501,357.826202,337.475586
915.021301,299.992004,3612.521240,3615.228271,306.853302,306.851410,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.244598,243.701508,273.894501,273.747894,15.264300,5.402600,136.482193,357.862701,337.475586
915.015320,300.016205,3612.539551,3615.304932,306.852692,306.851410,283.404510,283.398407,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.288696,243.712997,273.899811,273.747803,15.264600,5.402600,136.609604,357.856506,337.476410
915.017578,299.996887,3612.526123,3615.328369,306.853790,306.851501,283.404510,283.398407,5.843000,5.829400,10.473700,10.480200,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.362503,243.795502,273.901093,273.750885,15.264800,5.402700,136.498001,357.823486,337.476196
915.017883,300.011505,3612.514404,3615.288086,306.853912,306.851410,283.404510,283.398285,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.367004,243.800400,273.902313,273.751495,15.264500,5.402700,136.422195,357.837708,337.475403
915.016785,300.011688,3612.520996,3615.211182,306.853088,306.851288,283.404510,283.398285,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.202194,243.638596,273.893188,273.743408,15.264500,5.402600,136.443604,357.872406,337.475891
915.010315,299.992706,3612.543701,3615.317627,306.852600,306.851288,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.311005,243.744293,273.900604,273.749908,15.264600,5.402600,136.490799,357.866089,337.476593
915.025085,300.017609,3612.535645,3615.337402,306.853607,306.851288,283.404694,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.343796,243.759705,273.901093,273.743591,15.264900,5.402600,136.503693,357.829803,337.476715
915.029419,299.991608,3612.511719,3615.267334,306.853302,306.851288,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.245697,243.684601,273.894287,273.748810,15.264600,5.402600,136.356400,357.838013,337.476105
915.026123,300.014587,3612.527100,3615.245850,306.852509,306.851288,283.404694,283.398285,5.842900,5.829400,10.473700,10.480200,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.366699,243.806198,273.899902,273.750488,15.264500,5.402600,136.397903,357.873596,337.476501
915.024170,299.996704,3612.539063,3615.243652,306.852692,306.851410,283.404694,283.398407,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.297699,243.751297,273.894501,273.752289,15.264700,5.402600,136.479401,357.875702,337.476990
915.025330,300.012604,3612.538330,3615.405762,306.852997,306.851501,283.404785,283.398590,5.842800,5.829700,10.473700,10.480200,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.345901,243.801895,273.899109,273.752594,15.264900,5.402600,136.412094,357.836487,337.476807
915.028076,300.003387,3612.522705,3615.342041,306.854004,306.851593,283.404907,283.398712,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.270706,243.688202,273.901398,273.742096,15.264800,5.402700,136.251907,357.829712,337.476501
915.014771,300.004913,3612.513184,3615.227051,306.854095,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.301407,243.736603,273.894897,273.750305,15.264600,5.402600,136.230499,357.855011,337.476410
915.010925,300.007294,3612.539063,3615.203613,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473700,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.270294,243.701096,273.899109,273.743286,15.264600,5.402600,136.334900,357.876404,337.477386
915.015991,299.997894,3612.539551,3615.345947,306.852905,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.360596,243.786102,273.901215,273.749512,15.264900,5.402700,136.340607,357.842987,337.477509
915.018616,300.013702,3612.520020,3615.347168,306.853485,306.851501,283.404999,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.279999,243.711395,273.895111,273.744507,15.264900,5.402600,136.207596,357.833099,337.476898
915.015686,299.995209,3612.527344,3615.238281,306.852905,306.851410,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.316101,243.753204,273.899506,273.750092,15.264600,5.402600,136.163193,357.872589,337.477203
915.016113,300.011993,3612.539063,3615.305176,306.852692,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.375305,243.814697,273.899414,273.751801,15.264900,5.402600,136.253403,357.857513,337.477814
915.018005,300.004395,3612.528564,3615.352539,306.854401,306.851501,283.404999,283.398712,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.259201,243.707993,273.894989,273.746185,15.265100,5.402600,136.169006,357.825989,337.477600
915.018921,300.004608,3612.510986,3615.338623,306.854187,306.851593,283.405090,283.398804,5.842800,5.829000,10.473700,10.480100,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.293396,243.718704,273.899902,273.747711,15.264900,5.402700,136.081696,357.825989,337.476990
915.018372,300.005188,3612.528564,3615.255371,306.853302,306.851501,283.404785,283.398590,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005997,212.815506,212.814301,18.000000,18.000000,244.376907,243.807205,273.901703,273.749603,15.264700,5.402600,136.045898,357.874908,337.477386
915.009827,300.005890,3612.544189,3615.310303,306.852997,306.851593,283.404785,283.398590,5.843100,5.828800,10.473700,10.480000,246.556900,246.017105,246.554703,246.023804,212.815598,212.814301,18.000000,18.000000,244.301804,243.712601,273.900696,273.743896,15.264900,5.402600,136.176102,357.859985,337.478302
915.017273,300.007813,3612.530273,3615.326416,306.854187,306.851593,283.404999,283.398712,5.842400,5.829300,10.473500,10.480100,246.571304,246.016693,246.579498,246.009796,212.815506,212.814301,18.000000,18.000000,244.267807,243.708893,273.895111,273.749115,15.265100,5.402700,136.130295,357.829987,337.478210
915.013977,299.998413,3612.520508,3615.198975,306.852997,306.851501,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.572296,246.002197,246.569595,246.001801,212.815598,212.814407,18.000000,18.000000,244.352402,243.792603,273.900299,273.750793,15.264700,5.402600,136.071701,357.863800,337.478088
915.015015,300.014099,3612.535156,3615.263916,306.852692,306.851593,283.404907,283.398590,5.842700,5.829600,10.473600,10.480200,246.567307,245.998703,246.570297,245.996796,212.815506,212.814301,18.000000,18.000000,244.356796,243.797897,273.898895,273.752106,15.265000,5.402500,136.054504,357.868011,337.478699
915.020081,300.001709,3612.545654,3615.386230,306.853607,306.851593,283.405090,283.398712,5.842500,5.829700,10.473500,10.480200,246.587006,245.988693,246.587906,245.987198,212.815704,212.814499,18.000000,18.000000,244.280594,243.743195,273.895691,273.753510,15.265200,5.402600,135.897202,357.846405,337.478394
915.016174,300.011902,3612.525146,3615.354004,306.854492,306.851715,283.405090,283.398712,5.842900,5.828800,10.473600,10.479900,246.572495,246.005203,246.567307,246.015900,212.815704,212.814499,18.000000,18.000000,244.288300,243.723206,273.899811,273.743988,15.264800,5.402600,135.842804,357.824310,337.477997
915.013794,300.001801,3612.512207,3615.221191,306.853302,306.851501,283.404785,283.398407,5.843000,5.829300,10.473600,10.480000,246.559799,246.021194,246.559906,246.014893,212.815704,212.814499,18.000000,18.000000,244.318893,243.737198,273.901703,273.749207,15.264700,5.402600,135.935806,357.855988,337.477997
915.011230,300.007904,3612.538330,3615.204834,306.852814,306.851593,283.404785,283.398407,5.843100,5.829000,10.473600,10.479900,246.557297,246.011002,246.555099,246.016296,212.815598,212.814407,18.000000,18.000000,244.350601,243.770203,273.902588,273.745911,15.265000,5.402600,136.001602,357.878204,337.479004
915.013306,300.009186,3612.540283,3615.371826,306.853302,306.851593,283.404999,283.398407,5.842300,5.829200,10.473400,10.480000,246.572601,246.020798,246.580704,246.014694,212.815598,212.814407,18.000000,18.000000,244.226898,243.657196,273.893890,273.747192,15.265100,5.402600,135.822800,357.844604,337.479004
915.013428,299.997711,3612.520264,3615.382568,306.853912,306.851593,283.405090,283.398590,5.842900,5.829400,10.473500,10.480000,246.574203,246.004898,246.569595,246.003799,212.815598,212.814407,18.000000,18.000000,244.342102,243.781097,273.900513,273.750488,15.264900,5.402600,135.752701,357.826904,337.478210
915.013611,300.013794,3612.515869,3615.235596,306.854187,306.851593,283.404999,283.398590,5.842400,5.829200,10.473400,10.479900,246.575302,245.999100,246.579895,246.002106,212.815399,212.814301,18.000000,18.000000,244.311798,243.757095,273.895111,273.748108,15.264800,5.402600,135.851395,357.860992,337.478210
915.011414,299.998688,3612.531494,3615.215332,306.852386,306.851288,283.404907,283.398499,5.842800,5.829100,10.473500,10.479900,246.574997,246.020599,246.570297,246.020401,212.815399,212.814301,18.000000,18.000000,244.257797,243.685898,273.899200,273.745789,15.265000,5.402600,135.854294,357.883911,337.478912
915.020813,300.008209,3612.547363,3615.310547,306.852692,306.851410,283.404999,283.398590,5.843000,5.829400,10.473600,10.480000,246.565002,246.008301,246.564102,246.006195,212.815399,212.814194,18.000000,18.000000,244.371002,243.801102,273.901093,273.750214,15.265200,5.402600,135.815598,357.873505,337.479401
915.027710,300.005310,3612.530029,3615.317871,306.853607,306.851501,283.404999,283.398590,5.842700,5.829500,10.473500,10.480100,246.565002,246.000900,246.570404,245.998596,212.815506,212.814301,18.000000,18.000000,244.345398,243.783600,273.898010,273.751404,15.265000,5.402600,135.659698,357.833710,337.479401
915.016418,300.008698,3612.520996,3615.313965,306.852997,306.851501,283.405090,283.398712,5.842600,5.829300,10.473500,10.480000,246.587097,245.992096,246.583801,245.996902,212.815506,212.814301,18.000000,18.000000,244.273804,243.730392,273.896698,273.749298,15.264900,5.402600,135.699799,357.839111,337.478699
915.010315,300.004700,3612.528320,3615.249756,306.853210,306.851593,283.405090,283.398712,5.842900,5.829000,10.473600,10.479900,246.564896,246.022003,246.562500,246.023102,212.815598,212.814407,18.000000,18.000000,244.287506,243.706406,273.900604,273.746094,15.265000,5.402500,135.719803,357.883698,337.478912
915.010925,300.002991,3612.543945,3615.310547,306.853088,306.851593,283.405090,283.398590,5.843100,5.829300,10.473600,10.480000,246.561798,246.010101,246.560501,246.009399,212.815506,212.814301,18.000000,18.000000,244.360794,243.785797,273.902191,273.748413,15.265200,5.402600,135.684006,357.861786,337.479797
915.020813,300.010590,3612.520752,3615.310303,306.853790,306.851593,283.405212,283.398590,5.842600,5.828900,10.473400,10.479900,246.560699,246.019699,246.566605,246.021301,212.815506,212.814301,18.000000,18.000000,244.263397,243.685104,273.895905,273.744690,15.265100,5.402600,135.566696,357.832214,337.479492
915.007385,299.999390,3612.505371,3615.252441,306.855194,306.851715,283.405212,283.398590,5.842800,5.829300,10.473500,10.480000,246.580704,246.009293,246.576904,246.007004,212.815506,212.814301,18.000000,18.000000,244.302795,243.742401,273.899292,273.749390,15.264900,5.402600,135.489502,357.838715,337.478485
915.008118,300.007813,3612.530518,3615.250488,306.853088,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.480000,246.566498,246.003799,246.564606,246.002899,212.815506,212.814301,18.000000,18.000000,244.374496,243.808807,273.901489,273.751099,15.264900,5.402600,135.618195,357.884003,337.479095
915.009827,300.006104,3612.547119,3615.332031,306.852905,306.851593,283.405090,283.398712,5.843100,5.829100,10.473600,10.479900,246.559601,246.004395,246.557205,246.010101,212.815598,212.814407,18.000000,18.000000,244.339493,243.763397,273.901886,273.746185,15.265200,5.402600,135.602493,357.868713,337.479797
915.010925,300.009308,3612.520752,3615.313721,306.853394,306.851593,283.405212,283.398712,5.842300,5.829100,10.473400,10.479900,246.569504,246.021896,246.577499,246.017593,212.815704,212.814499,18.000000,18.000000,244.217896,243.649200,273.894287,273.747192,15.265100,5.402600,135.450897,357.832794,337.479706
915.014221,300.000610,3612.522217,3615.182617,306.852905,306.851410,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.574799,246.005402,246.570007,246.004196,212.815598,212.814499,18.000000,18.000000,244.348495,243.786301,273.900787,273.750610,15.264900,5.402600,135.465103,357.868591,337.479889
915.015320,300.007904,3612.540771,3615.249756,306.852509,306.851410,283.405090,283.398590,5.842700,5.829600,10.473400,10.480000,246.565506,245.999298,246.569305,245.996994,212.815598,212.814407,18.000000,18.000000,244.352005,243.794006,273.897705,273.752289,15.265200,5.402500,135.496597,357.877014,337.480286
915.015991,300.009705,3612.537109,3615.338379,306.853699,306.851593,283.405212,283.398804,5.842500,5.829100,10.473400,10.479900,246.585693,245.993393,246.583298,246.001404,212.815598,212.814407,18.000000,18.000000,244.255005,243.704803,273.896912,273.745514,15.265400,5.402600,135.345001,357.837799,337.480011
915.019409,300.001312,3612.511719,3615.276855,306.853790,306.851593,283.405212,283.398804,5.842900,5.829100,10.473500,10.479900,246.565399,246.023895,246.563904,246.020599,212.815598,212.814407,18.000000,18.000000,244.294403,243.715302,273.900513,273.747986,15.265000,5.402600,135.270599,357.837708,337.479614
915.004395,300.008911,3612.529297,3615.222412,306.852692,306.851501,283.404999,283.398590,5.843000,5.829500,10.473500,10.479900,246.562195,246.006393,246.561707,246.004303,212.815506,212.814301,18.000000,18.000000,244.376007,243.806000,273.902008,273.750793,15.265000,5.402600,135.337799,357.876495,337.479889
915.005005,300.004913,3612.542969,3615.280762,306.852997,306.851593,283.404999,283.398590,5.842800,5.829500,10.473400,10.480000,246.559494,245.999802,246.563705,245.998596,212.815598,212.814407,18.000000,18.000000,244.341400,243.777405,273.898499,273.750488,15.265400,5.402500,135.372192,357.870697,337.480408
915.005188,299.998505,3612.522949,3615.330811,306.853790,306.851807,283.405304,283.398804,5.842500,5.828800,10.473400,10.479800,246.581604,246.012802,246.580597,246.018707,212.815598,212.814407,18.000000,18.000000,244.196396,243.631500,273.896515,273.743896,15.265300,5.402600,135.244904,357.831390,337.480194
915.005798,299.983490,3612.514648,3615.219482,306.853394,306.851593,283.405212,283.398712,5.843000,5.829400,10.473500,10.479900,246.566299,246.011398,246.564499,246.007401,212.815598,212.814407,18.000000,18.000000,244.355698,243.785599,273.901306,273.749786,15.265000,5.402600,135.160400,357.859192,337.479889
915.006226,300.002808,3612.530273,3615.237549,306.852814,306.851593,283.405090,283.398590,5.842700,5.828900,10.473300,10.479700,246.561096,246.014404,246.564102,246.018707,212.815399,212.814194,18.000000,18.000000,244.294907,243.717194,273.897308,273.744293,15.265100,5.402500,135.223404,357.883392,337.480591
915.010803,299.983398,3612.550049,3615.313965,306.853302,306.851501,283.404999,283.398590,5.842700,5.829400,10.473400,10.479900,246.580093,246.009399,246.579697,246.004196,212.815399,212.814194,18.000000,18.000000,244.293396,243.736298,273.898010,273.750488,15.265400,5.402500,135.217697,357.864899,337.481201
915.009583,299.997986,3612.508789,3615.514648,306.852905,306.851410,283.405212,283.398712,5.843000,5.829500,10.473400,10.479900,246.569702,245.998795,246.567398,245.998093,212.815399,212.814194,18.000000,18.000000,244.373505,243.813507,273.901001,273.751190,15.265200,5.402800,135.070297,357.812286,337.481110
915.060181,299.993988,3612.418945,3615.343750,306.846710,306.846893,283.402496,283.396210,5.843100,5.828800,10.473500,10.479800,246.557098,246.015198,246.553802,246.023193,212.815506,212.814301,18.000000,18.000000,244.309204,243.721497,273.902710,273.743286,15.253000,5.403700,139.111496,357.676605,337.475403
915.150696,299.991608,3612.355957,3615.243652,306.842010,306.841888,283.399689,283.393494,5.843200,5.829300,10.473500,10.479900,246.551193,246.021103,246.551300,246.016296,212.815598,212.814407,18.000000,18.000000,244.347504,243.759796,273.903687,273.748810,15.240100,5.404300,145.696198,357.526886,337.460693
915.083008,300.000092,3612.290771,3615.184814,306.838409,306.838409,283.397491,283.391296,5.842400,5.828900,10.473200,10.479700,246.562302,246.014099,246.571701,246.016403,212.815598,212.814407,18.000000,18.000000,244.245193,243.673096,273.893494,273.743713,15.228500,5.404700,152.091995,357.371490,337.440704
914.844788,299.982391,3612.224121,3615.119141,306.835999,306.835999,283.395905,283.389893,5.842700,5.829200,10.473200,10.479800,246.582397,246.018204,246.577103,246.015305,212.815598,212.814407,18.000000,18.000000,244.269394,243.703598,273.898895,273.747589,15.217600,5.404900,158.510696,357.225311,337.417603
914.509705,299.998688,3612.154053,3615.035645,306.833893,306.833893,283.394714,283.388885,5.842300,5.829200,10.473000,10.479700,246.574402,246.006699,246.581497,246.004700,212.815399,212.814194,18.000000,18.000000,244.304794,243.749100,273.892792,273.747711,15.207100,5.405100,165.088196,357.085388,337.393005
914.151306,299.984314,3612.093994,3614.943115,306.831085,306.831085,283.393707,283.388214,5.842500,5.828700,10.473100,10.479500,246.587601,246.017502,246.581604,246.023499,212.815308,212.814102,18.000000,18.000000,244.239700,243.673096,273.896393,273.742401,15.196700,5.405200,171.968903,356.951996,337.368011
913.815491,299.990906,3612.027588,3614.873535,306.826385,306.826385,283.392700,283.387299,5.842700,5.829100,10.473100,10.479600,246.572693,246.019501,246.571198,246.016998,212.815201,212.813995,18.000000,18.000000,244.347198,243.775497,273.898590,273.746887,15.186500,5.405200,179.150101,356.807190,337.341003
913.504211,299.991608,3611.966797,3614.814697,306.820099,306.820099,283.391815,283.386597,5.842400,5.829200,10.473000,10.479700,246.569305,246.012604,246.575394,246.009903,212.815201,212.813995,18.000000,18.000000,244.301407,243.741592,273.891693,273.746887,15.176300,5.405300,186.673203,356.671387,337.315796
913.231995,299.988312,3611.905273,3614.737549,306.812714,306.812714,283.391113,283.385895,5.842100,5.828500,10.473100,10.479500,246.599197,246.014008,246.596802,246.021606,212.815308,212.814102,18.000000,18.000000,244.196899,243.637100,273.893494,273.739899,15.166100,5.405200,194.570999,356.534210,337.290710
912.979614,299.986206,3611.839111,3614.651367,306.804504,306.804504,283.390198,283.385193,5.842500,5.828900,10.473100,10.479600,246.577896,246.029404,246.576096,246.025696,212.815201,212.813995,18.000000,18.000000,244.331100,243.757004,273.896515,273.744507,15.155900,5.405100,202.837997,356.404114,337.265686
912.732727,299.986908,3611.772705,3614.588867,306.795990,306.795990,283.389404,283.384308,5.842200,5.829000,10.473000,10.479600,246.575500,246.018600,246.582108,246.015396,212.815201,212.813995,18.000000,18.000000,244.295303,243.737305,273.889099,273.745911,15.145700,5.404900,211.472504,356.266205,337.240997
912.502380,299.991211,3611.710205,3614.535400,306.787506,306.787598,283.388306,283.383301,5.841800,5.829100,10.473000,10.479600,246.610794,246.005096,246.611099,246.003998,212.815094,212.813904,18.000000,18.000000,244.252502,243.719101,273.890411,273.746307,15.135600,5.404800,220.437500,356.129791,337.216095
912.264771,299.979492,3611.650879,3614.443115,306.779510,306.779510,283.386810,283.381897,5.842000,5.828100,10.472900,10.479300,246.592606,246.021301,246.589905,246.033798,212.815201,212.813995,18.000000,18.000000,244.207596,243.636703,273.888306,273.733795,15.125500,5.404600,229.777405,355.996704,337.191498
912.021484,299.988403,3611.596191,3614.395264,306.771515,306.771393,283.384613,283.379791,5.841500,5.828500,10.472800,10.479300,246.604996,246.043701,246.610001,246.036301,212.815002,212.813797,18.000000,18.000000,244.212601,243.656693,273.886292,273.740387,15.115300,5.404400,239.463303,355.860992,337.166687
911.777588,299.969604,3611.549805,3614.349121,306.763611,306.763611,283.382202,283.377411,5.841700,5.827900,10.472800,10.479100,246.602707,246.033905,246.600006,246.042099,212.814896,212.813705,18.000000,18.000000,244.236496,243.665894,273.885986,273.731689,15.105200,5.404200,249.502701,355.727692,337.142212
911.537720,299.987610,3611.503906,3614.302490,306.755707,306.755707,283.379486,283.374786,5.841200,5.828000,10.472600,10.479100,246.610504,246.054199,246.617004,246.048798,212.814697,212.813507,18.000000,18.000000,244.201401,243.642303,273.881409,273.735687,15.095200,5.403900,259.902496,355.592285,337.117798
911.305481,299.963409,3611.458984,3614.244141,306.747589,306.747589,283.376801,283.372101,5.841400,5.828200,10.472700,10.479200,246.617798,246.039093,246.616592,246.037003,212.814697,212.813507,18.000000,18.000000,244.284698,243.731995,273.884094,273.736603,15.085100,5.403700,270.627014,355.458893,337.093506
911.092285,299.986389,3611.414307,3614.189697,306.739105,306.739105,283.373901,283.369293,5.841100,5.827300,10.472600,10.478900,246.611801,246.049301,246.613205,246.059799,212.814697,212.813507,18.000000,18.000000,244.186600,243.614105,273.878113,273.724915,15.075200,5.403400,281.734985,355.326385,337.069611
910.894104,299.963013,3611.369141,3614.133545,306.730408,306.730408,283.371002,283.366394,5.840600,5.827400,10.472500,10.479000,246.636307,246.061401,246.641800,246.050995,212.814697,212.813507,18.000000,18.000000,244.155594,243.596802,273.876587,273.728912,15.065100,5.403100,293.177612,355.194611,337.045685
910.718811,299.968597,3611.328857,3614.115967,306.721588,306.721588,283.368011,283.363312,5.841000,5.827600,10.472600,10.479000,246.630600,246.059097,246.628693,246.058105,212.814606,212.813400,18.000000,18.000000,244.287003,243.726501,273.879211,273.729401,15.055100,5.402800,304.980804,355.061310,337.021912
910.556274,299.974701,3611.307861,3613.978760,306.712799,306.712799,283.364685,283.360199,5.840200,5.826700,10.472300,10.478900,246.631302,246.067795,246.639801,246.075897,212.814606,212.813400,18.000000,18.000000,244.128006,243.564896,273.867188,273.720093,15.045200,5.402400,317.128693,354.935913,336.998596
910.397217,299.953400,3611.233398,3613.975586,306.704102,306.704102,283.361511,283.356903,5.840200,5.827400,10.472400,10.479300,246.671799,246.040802,246.664795,246.054993,212.814697,212.813507,18.000000,18.000000,244.213593,243.678207,273.871002,273.724304,15.035100,5.402100,329.658508,354.799896,336.974792
910.246826,299.974701,3611.167480,3614.082764,306.695801,306.695709,283.358093,283.352112,5.839800,5.827200,10.472300,10.479500,246.650696,246.082794,246.658401,246.075500,212.814606,212.813400,18.000000,18.000000,244.199097,243.656204,273.863586,273.727112,15.025400,5.401700,342.511688,354.665314,336.952606
910.099915,299.948792,3611.484619,3613.122070,306.687500,306.687408,283.354309,283.347504,5.839400,5.826400,10.472300,10.479500,246.685196,246.061401,246.683807,246.072601,212.814697,212.813507,18.000000,18.000000,244.132202,243.602798,273.862701,273.720886,15.015500,5.401100,355.676697,354.592194,336.930603
909.938721,299.968201,3611.393311,3613.029297,306.683807,306.679688,283.350586,283.342712,5.839700,5.826200,10.472400,10.479300,246.675995,246.079300,246.671997,246.088593,212.814697,212.813507,18.000000,18.000000,244.199905,243.650604,273.864288,273.718414,15.004400,5.400600,368.419708,354.489899,336.905487
909.777283,299.949097,3611.091064,3613.951172,306.676910,306.671600,283.346405,283.332214,5.838900,5.826300,10.472200,10.479000,246.676498,246.090393,246.686600,246.089706,212.814804,212.813599,18.000000,18.000000,244.121597,243.584305,273.852814,273.712585,14.995800,5.400200,382.038086,354.282013,336.885498
909.622925,299.957214,3611.000977,3614.020020,306.668793,306.662689,283.342010,283.315796,5.838700,5.826100,10.472300,10.478900,246.720596,246.063293,246.717499,246.070908,212.814804,212.813599,18.000000,18.000000,244.125504,243.598495,273.854492,273.710785,14.984900,5.399300,397.423309,353.968201,336.859711
909.495117,299.944885,3610.972412,3614.500488,306.660797,306.654297,283.337799,283.295105,5.838300,5.825900,10.472100,10.479000,246.704102,246.099899,246.710800,246.098602,212.814804,212.813599,18.000000,18.000000,244.140793,243.614105,273.846710,273.710205,14.977200,5.398900,413.113098,354.067108,336.837189
909.342102,299.947388,3610.939697,3614.323730,306.650085,306.644287,283.333405,283.280304,5.838100,5.825700,10.472200,10.479200,246.735703,246.095093,246.731796,246.099396,212.814804,212.813705,18.000000,18.000000,244.133102,243.622604,273.846802,273.708496,14.963600,5.398400,431.101807,353.877899,336.815308
909.226624,299.945007,3610.887939,3614.879395,306.635590,306.632813,283.329498,283.278015,5.837500,5.825300,10.472200,10.479300,246.731506,246.103897,246.738495,246.104904,212.815002,212.813904,18.000000,18.000000,244.156097,243.641006,273.841400,273.705994,14.950800,5.397500,446.190887,353.988495,336.794098
909.164795,299.939789,3610.875488,3614.116211,306.624512,306.619507,283.325409,283.277588,5.837300,5.825300,10.472200,10.479300,246.763199,246.095901,246.764099,246.094894,212.815201,212.813995,18.000000,18.000000,244.079498,243.579803,273.837189,273.704102,14.942700,5.397100,450.000000,353.578400,336.766388
909.290222,299.941589,3610.844238,3614.209961,306.608795,306.605988,283.321411,283.271606,5.837200,5.825000,10.472200,10.479200,246.755707,246.108307,246.756393,246.114700,212.815308,212.814194,18.000000,18.000000,244.170898,243.666595,273.836914,273.701111,14.933800,5.396300,450.000000,353.504700,336.748199
909.495789,299.935089,3611.081543,3613.261230,306.597687,306.594910,283.316895,283.268188,5.836200,5.825100,10.472100,10.479400,246.784302,246.108307,246.792694,246.105896,212.815598,212.814407,18.000000,18.000000,244.074203,243.595795,273.826202,273.702606,14.923700,5.395900,450.000000,353.381897,336.723206
909.625916,299.938507,3610.723389,3614.053223,306.590607,306.587402,283.312195,283.266296,5.836500,5.825100,10.472200,10.479500,246.791397,246.114197,246.790604,246.111496,212.815796,212.814697,18.000000,18.000000,244.134796,243.656998,273.828705,273.702301,14.914600,5.395700,450.000000,353.219086,336.697906
909.591187,299.929688,3610.692871,3613.937988,306.586487,306.581787,283.306885,283.265015,5.835500,5.824800,10.472000,10.479400,246.798096,246.119705,246.809799,246.119507,212.816101,212.815002,18.000000,18.000000,244.082901,243.608597,273.818787,273.697510,14.904700,5.395000,450.000000,353.386902,336.677002
909.415588,299.937103,3610.722168,3614.041992,306.578400,306.577606,283.300995,283.263397,5.835300,5.824400,10.472100,10.479300,246.839096,246.106003,246.835098,246.116394,212.816193,212.815201,18.000000,18.000000,244.046494,243.600906,273.815887,273.694489,14.895400,5.394700,450.000000,352.969513,336.656311
909.268188,299.920593,3610.904297,3613.572510,306.583099,306.574493,283.295197,283.260315,5.835000,5.824100,10.472000,10.479100,246.829895,246.122498,246.834198,246.127304,212.816498,212.815399,18.000000,18.000000,244.099396,243.643494,273.812897,273.691895,14.883300,5.394200,450.000000,353.112793,336.632599
909.053284,299.934509,3610.836182,3613.499268,306.576996,306.570587,283.288696,283.250000,5.834200,5.823700,10.471900,10.478900,246.871704,246.103699,246.877808,246.101501,212.816605,212.815598,18.000000,18.000000,243.991302,243.556793,273.803192,273.687500,14.875000,5.393100,450.000000,352.726715,336.612305
908.849670,299.912903,3611.062500,3613.200684,306.568207,306.565704,283.282715,283.226898,5.834500,5.823900,10.472100,10.479100,246.863998,246.125000,246.860596,246.133606,212.816895,212.815903,18.000000,18.000000,244.115005,243.677307,273.806885,273.687988,14.865900,5.392700,1350.000122,352.633392,336.588806
908.594421,299.929901,3610.827881,3613.921875,306.562988,306.559296,283.277008,283.194794,5.833200,5.823500,10.472000,10.479300,246.882797,246.131897,246.897003,246.128204,212.817001,212.815994,18.000000,18.000000,244.025803,243.605896,273.793213,273.686096,14.857600,5.392200,1350.000122,352.490997,336.584290
908.372498,299.914398,3611.024902,3613.314941,306.556305,306.550690,283.272003,283.177185,5.833500,5.823800,10.472200,10.479900,246.908401,246.119598,246.907898,246.122803,212.817398,212.816406,18.000000,18.000000,244.060806,243.664902,273.795197,273.688812,14.849800,5.391200,1350.000122,352.236115,336.568909
908.172974,299.918213,3610.667236,3614.676025,306.545990,306.537903,283.268311,283.171387,5.832600,5.823500,10.472200,10.480100,246.915497,246.119904,246.924805,246.123093,212.817703,212.816696,18.000000,18.000000,244.050903,243.665405,273.784790,273.685303,14.840400,5.390600,1350.000122,352.308197,336.553192
908.136292,299.922791,3610.631104,3614.634277,306.533905,306.520996,283.264587,283.165009,5.832500,5.823600,10.472400,10.480300,246.938797,246.113495,246.945297,246.114105,212.818100,212.817093,18.000000,18.000000,244.060898,243.701004,273.784485,273.686798,14.831900,5.389800,1350.000122,352.197815,336.538910
908.410400,299.906189,3610.597412,3614.598877,306.515106,306.503113,283.260315,283.160614,5.832500,5.823400,10.472600,10.480300,246.941803,246.115494,246.940094,246.121002,212.818497,212.817596,18.000000,18.000000,244.110794,243.741302,273.784210,273.684814,14.823700,5.388900,1350.000122,352.084991,336.524292
908.864502,299.931885,3610.559814,3614.549072,306.500702,306.488495,283.256012,283.158600,5.831100,5.823500,10.472300,10.480400,246.968796,246.109604,246.977707,246.110504,212.818893,212.817902,18.000000,18.000000,244.002899,243.671799,273.768585,273.685211,14.815500,5.388000,1350.000122,351.971710,336.509308
909.227112,299.899200,3610.532227,3614.473877,306.489594,306.478607,283.251312,283.157990,5.831300,5.823300,10.472500,10.480200,246.942398,246.104202,246.961700,246.116898,212.819595,212.818695,18.000000,18.000000,244.022598,243.702393,273.771606,273.683105,14.807500,5.387200,1350.000122,351.850891,336.494202
909.397522,299.927185,3610.508301,3614.462891,306.482391,306.472809,283.245605,283.155792,5.830300,5.823100,10.472300,10.479900,246.986206,246.113998,246.993103,246.117401,212.819901,212.819000,18.000000,18.000000,244.000107,243.693207,273.759491,273.681305,14.799600,5.386600,1350.000122,351.724915,336.478607
909.420227,299.900909,3610.503662,3614.429443,306.479797,306.471497,283.238800,283.152191,5.830100,5.822900,10.472300,10.479700,246.949005,246.131500,246.960495,246.133896,212.820404,212.819595,18.000000,18.000000,243.958694,243.671005,273.758301,273.678986,14.791700,5.386100,1350.000122,351.627197,336.462799
909.300781,299.914307,3610.635986,3613.842773,306.479004,306.472198,283.231201,283.147614,5.829700,5.823000,10.472200,10.479500,246.982605,246.130402,247.004807,246.123596,212.820801,212.819901,18.000000,18.000000,244.016998,243.732498,273.751709,273.677795,14.784300,5.385500,1350.000122,351.397400,336.450012
909.092285,299.908203,3610.806152,3613.323242,306.476898,306.472504,283.223389,283.141693,5.828700,5.823200,10.472100,10.479600,246.978897,246.133698,246.977798,246.130707,212.821198,212.820404,18.000000,18.000000,243.926102,243.683807,273.743103,273.680389,14.777900,5.384600,1350.000122,351.252106,336.435913
908.771179,299.900909,3610.432861,3614.331299,306.471985,306.471100,283.216400,283.134705,5.829000,5.823200,10.472300,10.479900,247.005402,246.121994,247.018295,246.116806,212.821701,212.820908,18.000000,18.000000,244.030106,243.791199,273.745300,273.680511,14.769300,5.384300,1350.000122,351.083191,336.420197
908.570496,299.917297,3610.468262,3614.653320,306.483795,306.466888,283.210388,283.127899,5.828300,5.822900,10.472300,10.479900,247.018204,246.126694,247.029404,246.121399,212.822205,212.821396,18.000000,18.000000,244.005997,243.767197,273.736511,273.675690,14.759800,5.383400,1350.000122,351.084991,336.410187
908.486328,299.897614,3610.261719,3614.397217,306.470306,306.459198,283.204407,283.119293,5.827300,5.823000,10.472300,10.480000,246.972107,246.143295,246.968597,246.141800,212.822906,212.822098,18.000000,18.000000,243.859604,243.671097,273.727112,273.677795,14.751500,5.382500,1350.000122,351.205109,336.389587
908.373413,299.911713,3610.708740,3613.900635,306.453094,306.449493,283.199493,283.097504,5.827400,5.823100,10.472500,10.480200,247.020996,246.123596,247.049896,246.116104,212.823395,212.822693,18.000000,18.000000,244.012604,243.825195,273.726501,273.680115,14.746100,5.382000,1350.000122,350.756805,336.379395
908.368408,299.912811,3610.582031,3614.506348,306.452606,306.438599,283.194794,283.087311,5.826400,5.822900,10.472600,10.480500,247.017105,246.133301,246.997406,246.135895,212.824005,212.823303,18.000000,18.000000,243.874802,243.720200,273.716888,273.677704,14.735700,5.380900,1350.000122,350.824402,336.368286
908.448975,299.921204,3610.387451,3614.452148,306.425415,306.428314,283.190308,283.088806,5.826600,5.822800,10.472800,10.480500,247.030304,246.128693,247.041901,246.124893,212.824600,212.823898,18.000000,18.000000,243.980499,243.823395,273.717987,273.676086,14.728400,5.380600,1350.000122,350.900604,336.347900
