热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.022217,300.028595,3612.518555,3615.178955,306.852295,306.851013,283.404297,283.397888,5.842800,5.829600,10.474000,10.480600,246.587402,245.996002,246.582001,245.996002,212.815506,212.814407,18.000000,18.000000,244.315796,243.770798,273.898590,273.752014,15.263600,5.402700,136.643906,357.857513,337.469391
915.022217,299.985992,3612.537354,3615.271484,306.852203,306.851013,283.404205,283.398010,5.843000,5.829600,10.474100,10.480600,246.572495,245.994507,246.569901,245.994293,212.815796,212.814606,18.000000,18.000000,244.351898,243.798004,273.901306,273.753113,15.263900,5.402700,136.676804,357.855499,337.469788
915.017273,300.027313,3612.523438,3615.296631,306.853088,306.851105,283.404297,283.398102,5.843100,5.828700,10.474100,10.480300,246.558899,246.017303,246.555298,246.026901,212.815598,212.814407,18.000000,18.000000,244.300095,243.715805,273.902496,273.742615,15.263700,5.402800,136.550903,357.821686,337.469910
915.018188,299.994507,3612.522949,3615.251221,306.852295,306.851105,283.404388,283.398010,5.842800,5.829400,10.474000,10.480400,246.555206,246.022003,246.561493,246.014206,212.815796,212.814606,18.000000,18.000000,244.311203,243.727203,273.899994,273.749603,15.263700,5.402700,136.651001,357.852203,337.470001
915.018921,300.011200,3612.538086,3615.305908,306.852692,306.851105,283.404388,283.397888,5.842500,5.828900,10.473800,10.480300,246.584793,246.008408,246.584198,246.013306,212.815506,212.814301,18.000000,18.000000,244.237701,243.678497,273.896393,273.744690,15.264000,5.402700,136.751205,357.847595,337.470612
915.021179,300.005310,3612.519775,3615.308594,306.852692,306.851105,283.404388,283.397888,5.842800,5.829200,10.473900,10.480300,246.568100,246.019302,246.567703,246.015594,212.815506,212.814301,18.000000,18.000000,244.327606,243.754501,273.899109,273.748505,15.263800,5.402800,136.633896,357.821198,337.470215
915.019775,299.995087,3612.511475,3615.200684,306.853485,306.851013,283.404205,283.397888,5.842400,5.829400,10.473800,10.480400,246.581696,246.003998,246.585907,246.001205,212.815399,212.814194,18.000000,18.000000,244.290802,243.740799,273.895203,273.750000,15.263600,5.402700,136.595306,357.848389,337.470001
915.021973,300.020813,3612.532959,3615.225342,306.851990,306.850891,283.404205,283.397888,5.842800,5.828900,10.473900,10.480300,246.575302,246.011002,246.570801,246.017395,212.815308,212.814102,18.000000,18.000000,244.310898,243.740601,273.899506,273.744385,15.263800,5.402700,136.733994,357.867493,337.470398
915.022522,299.982513,3612.541260,3615.256104,306.852203,306.850891,283.404205,283.398010,5.843000,5.829200,10.474000,10.480400,246.564102,246.020493,246.563599,246.016693,212.815506,212.814301,18.000000,18.000000,244.328400,243.750504,273.901093,273.748505,15.264100,5.402700,136.802704,357.863800,337.470886
915.023804,300.029205,3612.539063,3615.362061,306.852814,306.851105,283.404510,283.398193,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.386993,243.813507,273.902405,273.750214,15.263900,5.402700,136.672501,357.830414,337.471313
915.026489,299.985107,3612.519287,3615.365234,306.853302,306.851013,283.404510,283.398285,5.842400,5.829600,10.473900,10.480600,246.569702,246.001694,246.578705,245.997803,212.815704,212.814499,18.000000,18.000000,244.278900,243.726196,273.894409,273.752014,15.263800,5.402700,136.615295,357.822296,337.470398
915.025574,300.027588,3612.519531,3615.229736,306.852692,306.851013,283.404510,283.398285,5.842800,5.829600,10.474000,10.480500,246.589203,245.991302,246.583694,245.992493,212.815506,212.814407,18.000000,18.000000,244.323395,243.780502,273.899109,273.751587,15.263700,5.402700,136.698303,357.854095,337.470490
915.034119,299.989594,3612.534180,3615.304688,306.852386,306.851105,283.404510,283.398285,5.842600,5.828700,10.473900,10.480300,246.570007,246.016098,246.571198,246.023407,212.815796,212.814606,18.000000,18.000000,244.230103,243.655899,273.896088,273.742798,15.264000,5.402700,136.811295,357.853485,337.471100
915.020020,300.014893,3612.522705,3615.305420,306.853088,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.580597,246.015305,246.578903,246.009705,212.815506,212.814301,18.000000,18.000000,244.313400,243.751801,273.898499,273.749695,15.263900,5.402700,136.683899,357.823486,337.471191
915.015930,299.976013,3612.531738,3615.255615,306.852203,306.851196,283.404297,283.398010,5.842900,5.829500,10.474000,10.480400,246.571304,246.002396,246.569702,246.001205,212.815598,212.814407,18.000000,18.000000,244.367706,243.807098,273.900604,273.751587,15.263800,5.402700,136.751205,357.863312,337.471191
915.022278,300.009491,3612.536377,3615.329102,306.852600,306.851288,283.404510,283.398102,5.843000,5.829700,10.474000,10.480500,246.566498,245.997894,246.566101,245.996307,212.815399,212.814301,18.000000,18.000000,244.371796,243.811600,273.902100,273.752686,15.264100,5.402700,136.802704,357.843506,337.471497
915.013977,299.989990,3612.518066,3615.331787,306.853485,306.851288,283.404510,283.398285,5.842600,5.828700,10.473900,10.480200,246.561493,246.014603,246.565201,246.023605,212.815598,212.814407,18.000000,18.000000,244.235992,243.656601,273.896301,273.741913,15.264000,5.402700,136.716797,357.824310,337.471313
915.009216,299.990387,3612.517822,3615.240967,306.853088,306.851196,283.404510,283.398285,5.842700,5.829400,10.473900,10.480400,246.582993,246.018799,246.581207,246.011597,212.815598,212.814407,18.000000,18.000000,244.261597,243.699905,273.898590,273.749908,15.263800,5.402700,136.705399,357.856689,337.471100
915.017883,299.997803,3612.542725,3615.322021,306.852112,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480300,246.568298,246.002899,246.565598,246.002594,212.815399,212.814301,18.000000,18.000000,244.393204,243.828293,273.901703,273.750305,15.264100,5.402700,136.841293,357.856110,337.472107
915.021729,299.987610,3612.521973,3615.316650,306.852997,306.851105,283.404510,283.398285,5.842400,5.828800,10.473800,10.480200,246.568298,246.016006,246.574005,246.020493,212.815506,212.814301,18.000000,18.000000,244.228195,243.656494,273.894592,273.743591,15.264200,5.402700,136.746902,357.823395,337.472412
915.022278,299.999603,3612.516846,3615.191650,306.852203,306.851105,283.404388,283.398102,5.842800,5.829400,10.473900,10.480300,246.580704,246.012802,246.576004,246.009094,212.815308,212.814102,18.000000,18.000000,244.326096,243.763794,273.899689,273.749786,15.263900,5.402700,136.742599,357.855591,337.472412
915.021729,299.980408,3612.534912,3615.281738,306.852386,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480400,246.567993,246.003601,246.567001,246.002197,212.815399,212.814301,18.000000,18.000000,244.364807,243.801193,273.901306,273.751587,15.264100,5.402700,136.815598,357.854614,337.472687
915.020386,300.010895,3612.530273,3615.346436,306.853088,306.851288,283.404694,283.398407,5.842600,5.829700,10.473800,10.480500,246.568497,245.997498,246.574493,245.994202,212.815399,212.814194,18.000000,18.000000,244.338593,243.786407,273.896301,273.753387,15.264200,5.402700,136.732605,357.832001,337.472900
915.019287,299.979492,3612.521484,3615.295654,306.853485,306.851196,283.404602,283.398407,5.842600,5.828800,10.473900,10.480200,246.588104,246.000198,246.582703,246.012299,212.815598,212.814499,18.000000,18.000000,244.215195,243.658005,273.897400,273.742706,15.264100,5.402700,136.628098,357.834503,337.472198
915.015991,300.002289,3612.522461,3615.229736,306.852509,306.851196,283.404510,283.398407,5.842900,5.829300,10.473900,10.480300,246.565796,246.025497,246.564896,246.019196,212.815506,212.814301,18.000000,18.000000,244.326508,243.748093,273.900787,273.749115,15.264100,5.402600,136.731094,357.864502,337.472198
915.021423,299.984406,3612.539551,3615.265625,306.851990,306.851105,283.404205,283.398102,5.842900,5.829500,10.473900,10.480400,246.562698,246.007004,246.564407,246.003601,212.815506,212.814301,18.000000,18.000000,244.370804,243.803604,273.899994,273.751587,15.264200,5.402600,136.784103,357.873199,337.472992
915.023682,300.002289,3612.543457,3615.385742,306.852600,306.851105,283.404510,283.398285,5.842400,5.829600,10.473800,10.480400,246.584198,245.993698,246.589493,245.990997,212.815506,212.814301,18.000000,18.000000,244.278900,243.739304,273.894714,273.752411,15.264400,5.402700,136.801300,357.839386,337.473114
915.024475,299.989410,3612.519043,3615.316650,306.854187,306.851288,283.404602,283.398407,5.842900,5.828800,10.473900,10.480100,246.575104,246.009506,246.568893,246.019897,212.815598,212.814407,18.000000,18.000000,244.269501,243.692001,273.900299,273.742889,15.264300,5.402700,136.682495,357.817688,337.472900
915.021423,299.991089,3612.517090,3615.182373,306.853210,306.851105,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.561707,246.020706,246.560806,246.014297,212.815598,212.814407,18.000000,18.000000,244.364105,243.786697,273.902710,273.750305,15.264100,5.402700,136.655304,357.856293,337.473114
915.021973,300.000397,3612.534668,3615.289795,306.852386,306.851288,283.404510,283.398193,5.843200,5.829500,10.474000,10.480300,246.557999,246.005203,246.557693,246.003494,212.815506,212.814301,18.000000,18.000000,244.389297,243.816803,273.904114,273.751404,15.264200,5.402700,136.782700,357.854095,337.473602
915.020508,299.990601,3612.518066,3615.326660,306.853302,306.851288,283.404694,283.398285,5.842600,5.828900,10.473700,10.480200,246.556396,246.010406,246.564102,246.016006,212.815704,212.814499,18.000000,18.000000,244.221207,243.647003,273.893799,273.743286,15.264400,5.402700,136.696793,357.828888,337.473297
915.019714,300.000397,3612.526367,3615.260742,306.853302,306.851288,283.404694,283.398285,5.842600,5.829300,10.473800,10.480300,246.587296,246.018005,246.584793,246.012802,212.815598,212.814407,18.000000,18.000000,244.273499,243.714203,273.899200,273.749695,15.264100,5.402600,136.655304,357.862701,337.473114
915.021179,299.979614,3612.533691,3615.227051,306.852203,306.851196,283.404602,283.398102,5.842800,5.829500,10.473700,10.480300,246.568405,246.004700,246.569794,246.002396,212.815598,212.814407,18.000000,18.000000,244.344101,243.784607,273.897003,273.750397,15.264200,5.402600,136.764099,357.869293,337.473907
915.025330,300.009094,3612.533447,3615.328857,306.852692,306.851288,283.404510,283.398193,5.842500,5.828900,10.473700,10.480100,246.584000,246.006805,246.583298,246.013306,212.815308,212.814102,18.000000,18.000000,244.250107,243.687805,273.897003,273.744110,15.264500,5.402700,136.782700,357.835205,337.473999
915.019470,299.974701,3612.521484,3615.252686,306.852692,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.570297,246.017899,246.568695,246.013596,212.815399,212.814194,18.000000,18.000000,244.334198,243.763596,273.900208,273.749298,15.264200,5.402600,136.646805,357.850494,337.473999
915.017212,300.007202,3612.535889,3615.226563,306.852295,306.851288,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.564407,246.007401,246.562607,246.005997,212.815308,212.814102,18.000000,18.000000,244.386398,243.816193,273.902496,273.750793,15.264200,5.402600,136.699707,357.867401,337.474487
915.017029,299.986298,3612.539063,3615.339600,306.852905,306.851410,283.404694,283.398407,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.356598,243.782700,273.903015,273.748596,15.264500,5.402700,136.742599,357.839996,337.474792
915.017090,300.001587,3612.516846,3615.312500,306.853912,306.851288,283.404785,283.398407,5.842300,5.828800,10.473700,10.480200,246.565506,246.019501,246.574997,246.022003,212.815598,212.814407,18.000000,18.000000,244.186203,243.616394,273.893005,273.744812,15.264600,5.402700,136.588104,357.828613,337.474213
915.010925,299.986908,3612.514893,3615.245361,306.853302,306.851288,283.404694,283.398407,5.842900,5.829400,10.473800,10.480200,246.581696,246.009598,246.574905,246.007095,212.815506,212.814301,18.000000,18.000000,244.344101,243.781006,273.900909,273.749390,15.264300,5.402600,136.550903,357.849091,337.473907
915.023682,299.990692,3612.531982,3615.231689,306.852203,306.851196,283.404602,283.398285,5.842500,5.828900,10.473600,10.480100,246.567505,246.013702,246.571701,246.017593,212.815506,212.814301,18.000000,18.000000,244.261093,243.690704,273.894714,273.744293,15.264300,5.402600,136.681107,357.866913,337.475098
915.026184,299.998291,3612.527832,3615.311035,306.852692,306.851196,283.404510,283.398285,5.842800,5.829300,10.473700,10.480200,246.581894,246.013901,246.578293,246.010101,212.815308,212.814102,18.000000,18.000000,244.332306,243.770096,273.899506,273.749390,15.264600,5.402700,136.678207,357.833588,337.475098
915.024170,299.979004,3612.529053,3615.263184,306.852386,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.568207,246.004807,246.565704,246.003693,212.815506,212.814301,18.000000,18.000000,244.371597,243.806000,273.901794,273.751312,15.264300,5.402600,136.580902,357.864410,337.475006
915.019592,300.014404,3612.541016,3615.248779,306.852509,306.851288,283.404694,283.398407,5.843100,5.829400,10.473900,10.480200,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.377502,243.806503,273.903107,273.748199,15.264500,5.402600,136.669601,357.865692,337.475708
915.020813,299.976288,3612.527344,3615.328857,306.853302,306.851410,283.404785,283.398499,5.843300,5.828700,10.473900,10.480200,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.278305,243.677200,273.904205,273.743988,15.264700,5.402700,136.592407,357.827209,337.475403
915.021118,300.012695,3612.517578,3615.227783,306.852905,306.851288,283.404694,283.398285,5.842300,5.829300,10.473600,10.480300,246.561996,246.018005,246.575302,246.009903,212.815598,212.814407,18.000000,18.000000,244.264603,243.704498,273.892700,273.749512,15.264400,5.402600,136.496597,357.855896,337.475311
915.020081,299.974701,3612.534424,3615.229980,306.852386,306.851288,283.404602,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.316101,243.762802,273.899994,273.750793,15.264400,5.402600,136.572403,357.874298,337.476013
915.020508,300.007507,3612.538330,3615.351074,306.853394,306.851410,283.404510,283.398407,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.375504,243.817505,273.900299,273.752686,15.264700,5.402600,136.630997,357.838715,337.476013
915.021301,299.989899,3612.521484,3615.371582,306.853790,306.851501,283.404602,283.398499,5.842400,5.829500,10.473600,10.480200,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.263504,243.721298,273.894104,273.749512,15.264700,5.402700,136.476501,357.825897,337.475403
915.015320,299.993713,3612.526367,3615.250000,306.852905,306.851410,283.404388,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.249207,243.675201,273.899414,273.745209,15.264400,5.402600,136.440796,357.865509,337.475891
915.017578,299.996002,3612.541504,3615.249756,306.852692,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.364502,243.796295,273.900909,273.750488,15.264600,5.402600,136.582397,357.867096,337.476807
915.017883,299.986389,3612.540771,3615.441895,306.853607,306.851501,283.404602,283.398407,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.360901,243.794495,273.902496,273.752014,15.264700,5.402600,136.507996,357.825592,337.476288
915.016785,300.009888,3612.521484,3615.337891,306.854187,306.851410,283.404694,283.398407,5.842600,5.829100,10.473600,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.259201,243.694702,273.894287,273.744812,15.264700,5.402700,136.364899,357.829193,337.475800
915.010315,299.975311,3612.530518,3615.263184,306.852997,306.851196,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.248703,243.682800,273.899597,273.748810,15.264600,5.402600,136.490799,357.872589,337.476013
915.025085,300.005890,3612.551514,3615.331055,306.852509,306.851288,283.404602,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.366592,243.789001,273.902100,273.745087,15.264900,5.402600,136.503693,357.865906,337.476898
915.029419,299.981812,3612.529297,3615.331787,306.853210,306.851196,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.245697,243.674393,273.894012,273.747589,15.264600,5.402600,136.356400,357.831085,337.476715
915.026123,299.997803,3612.520996,3615.285156,306.852997,306.851288,283.404785,283.398407,5.842900,5.829400,10.473700,10.480100,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.344299,243.786102,273.900085,273.750214,15.264500,5.402600,136.397903,357.842590,337.476288
915.024170,299.989594,3612.524658,3615.231445,306.853302,306.851410,283.404785,283.398499,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.321899,243.769196,273.895386,273.751404,15.264700,5.402600,136.479401,357.874298,337.476196
915.025330,299.993988,3612.540039,3615.292969,306.852509,306.851410,283.404694,283.398499,5.842800,5.829700,10.473700,10.480300,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.322403,243.781403,273.898499,273.753601,15.264900,5.402600,136.412094,357.873810,337.476898
915.028076,299.997406,3612.535156,3615.342285,306.853912,306.851593,283.404785,283.398590,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.293503,243.722305,273.900085,273.742706,15.264800,5.402600,136.251907,357.836212,337.477112
915.014771,299.987396,3612.521973,3615.322510,306.854492,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.298798,243.721603,273.897186,273.750000,15.264600,5.402700,136.230499,357.827515,337.476807
915.010925,299.999207,3612.519775,3615.184326,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473600,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.266296,243.706696,273.897308,273.743896,15.264600,5.402600,136.334900,357.863190,337.476898
915.015991,299.983093,3612.536865,3615.256348,306.852386,306.851501,283.404785,283.398499,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.335403,243.758408,273.901001,273.749115,15.264900,5.402600,136.340607,357.868408,337.477386
915.018616,300.001007,3612.538818,3615.336426,306.853210,306.851593,283.404907,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.320602,243.750793,273.896698,273.745789,15.264900,5.402600,136.207596,357.839600,337.477386
915.015686,299.986511,3612.516113,3615.259521,306.853302,306.851410,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.295197,243.731995,273.898987,273.749786,15.264600,5.402600,136.163193,357.849915,337.476898
915.016113,299.993805,3612.532471,3615.214111,306.852509,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.378296,243.816696,273.899994,273.751495,15.264900,5.402600,136.253403,357.872711,337.477814
915.018005,299.997406,3612.544678,3615.407471,306.853607,306.851410,283.404999,283.398712,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.276001,243.726196,273.894714,273.747498,15.265100,5.402600,136.169006,357.843903,337.477814
915.018921,299.988708,3612.523438,3615.363525,306.854095,306.851715,283.405090,283.398804,5.842800,5.829000,10.473700,10.480000,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.275406,243.701004,273.899689,273.746613,15.264900,5.402600,136.081696,357.820313,337.477692
915.018372,299.995697,3612.515625,3615.250977,306.853912,306.851501,283.404907,283.398590,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005997,212.815506,212.814301,18.000000,18.000000,244.376007,243.806595,273.901611,273.750214,15.264700,5.402600,136.045898,357.851807,337.477203
915.009827,299.990387,3612.534912,3615.187256,306.852692,306.851501,283.404785,283.398499,5.843100,5.828800,10.473700,10.480000,246.556900,246.017105,246.554703,246.023804,212.815598,212.814301,18.000000,18.000000,244.312607,243.724899,273.901611,273.743591,15.264900,5.402600,136.176102,357.880890,337.478210
915.017273,299.999115,3612.544434,3615.392334,306.853485,306.851593,283.404907,283.398590,5.842400,5.829300,10.473500,10.480100,246.571304,246.016693,246.579498,246.009796,212.815506,212.814301,18.000000,18.000000,244.265503,243.702698,273.894592,273.748901,15.265100,5.402600,136.130295,357.847595,337.478088
915.018921,299.984314,3612.525879,3615.353516,306.853302,306.851593,283.404999,283.398590,5.842900,5.829400,10.473600,10.480100,246.576599,246.002899,246.572296,246.002197,212.815598,212.814407,18.000000,18.000000,244.344696,243.785904,273.900085,273.750702,15.264800,5.402600,135.961502,357.833801,337.477814
915.013977,300.000702,3612.530762,3615.268311,306.852600,306.851593,283.404907,283.398590,5.842900,5.829600,10.473600,10.480100,246.566803,245.999802,246.567307,245.998703,212.815506,212.814301,18.000000,18.000000,244.363907,243.803406,273.899689,273.752014,15.264800,5.402600,136.058807,357.868988,337.478088
915.015015,299.991394,3612.542236,3615.257080,306.852692,306.851501,283.404999,283.398590,5.842400,5.829700,10.473500,10.480200,246.582199,245.991394,246.587006,245.988693,212.815704,212.814499,18.000000,18.000000,244.280701,243.741592,273.894989,273.753510,15.265100,5.402500,136.024506,357.881805,337.478210
915.020081,300.011902,3612.536865,3615.357422,306.854095,306.851593,283.404999,283.398590,5.842800,5.829000,10.473600,10.479900,246.578400,245.995193,246.572495,246.005203,212.815704,212.814499,18.000000,18.000000,244.295898,243.736694,273.899506,273.745209,15.265200,5.402600,135.934402,357.834808,337.478485
915.016174,300.001801,3612.517578,3615.366943,306.853790,306.851715,283.404999,283.398590,5.843000,5.829200,10.473600,10.480000,246.560699,246.025299,246.559799,246.021194,212.815704,212.814499,18.000000,18.000000,244.304306,243.720993,273.901611,273.748291,15.264900,5.402600,135.824203,357.830292,337.477814
915.013794,300.007904,3612.529785,3615.230713,306.853088,306.851593,283.404785,283.398285,5.843100,5.829200,10.473600,10.479900,246.559402,246.008606,246.557297,246.011002,212.815704,212.814499,18.000000,18.000000,244.356796,243.778595,273.902893,273.746887,15.264700,5.402600,135.905807,357.872314,337.478394
915.011230,300.009186,3612.540527,3615.279053,306.852814,306.851501,283.404907,283.398407,5.842400,5.829000,10.473400,10.479900,246.563202,246.023499,246.572601,246.020798,212.815598,212.814407,18.000000,18.000000,244.233704,243.659195,273.894104,273.746185,15.265100,5.402600,135.971603,357.867615,337.479187
915.013306,299.997711,3612.530518,3615.358887,306.853790,306.851593,283.405090,283.398590,5.842900,5.829400,10.473500,10.480000,246.580093,246.006302,246.574203,246.004898,212.815598,212.814407,18.000000,18.000000,244.326096,243.766296,273.900299,273.750214,15.265200,5.402600,135.825607,357.830688,337.478790
915.013428,300.013794,3612.508789,3615.288330,306.854401,306.851593,283.404999,283.398590,5.842500,5.829400,10.473400,10.480000,246.570496,246.000107,246.575302,245.999100,212.815399,212.814301,18.000000,18.000000,244.330307,243.774597,273.895813,273.749390,15.264900,5.402600,135.757004,357.830688,337.478394
915.013611,299.998688,3612.511719,3615.225586,306.852814,306.851410,283.404999,283.398590,5.842700,5.828900,10.473500,10.479900,246.579895,246.015793,246.574997,246.020599,212.815506,212.814301,18.000000,18.000000,244.244507,243.675003,273.898590,273.744690,15.264800,5.402600,135.791306,357.860687,337.478302
915.011414,300.008209,3612.531738,3615.227295,306.852997,306.851410,283.404907,283.398590,5.843000,5.829400,10.473600,10.480000,246.566299,246.011307,246.565002,246.008301,212.815399,212.814194,18.000000,18.000000,244.365097,243.794693,273.900909,273.749786,15.264900,5.402500,135.845703,357.886505,337.478790
915.020813,300.005310,3612.544189,3615.335449,306.852997,306.851410,283.404999,283.398590,5.842900,5.829500,10.473500,10.480100,246.562607,246.002899,246.565002,246.000900,212.815399,212.814194,18.000000,18.000000,244.358505,243.794098,273.899109,273.751404,15.265200,5.402600,135.858597,357.855591,337.479614
915.027710,300.008698,3612.525146,3615.313965,306.853088,306.851501,283.405212,283.398712,5.842400,5.829500,10.473500,10.480100,246.584595,245.992096,246.587097,245.992096,212.815506,212.814301,18.000000,18.000000,244.272995,243.731094,273.895691,273.750488,15.265000,5.402600,135.708298,357.834686,337.479187
915.016418,300.004700,3612.511719,3615.252441,306.854187,306.851593,283.405090,283.398712,5.842900,5.828800,10.473600,10.479900,246.569702,246.015305,246.564896,246.022003,212.815598,212.814407,18.000000,18.000000,244.278198,243.700897,273.900208,273.744202,15.264900,5.402600,135.588196,357.850403,337.478607
915.010315,300.002991,3612.537109,3615.237549,306.852814,306.851501,283.404999,283.398590,5.843000,5.829300,10.473600,10.480000,246.561996,246.014008,246.561798,246.010101,212.815598,212.814301,18.000000,18.000000,244.352295,243.777405,273.901611,273.749298,15.265000,5.402600,135.679703,357.881104,337.479187
915.010925,300.010590,3612.540771,3615.411865,306.853394,306.851715,283.405090,283.398590,5.842800,5.828900,10.473500,10.479900,246.557999,246.015701,246.560699,246.019699,212.815506,212.814301,18.000000,18.000000,244.281799,243.701508,273.897003,273.744293,15.265200,5.402600,135.708298,357.841705,337.479309
915.020813,299.999390,3612.518799,3615.340088,306.855194,306.851807,283.405212,283.398712,5.842600,5.829300,10.473500,10.480000,246.579803,246.013901,246.580704,246.009293,212.815506,212.814301,18.000000,18.000000,244.284500,243.724594,273.898407,273.749115,15.265300,5.402700,135.538101,357.818604,337.479095
915.007385,300.007813,3612.513428,3615.227051,306.853607,306.851593,283.404999,283.398590,5.843000,5.829400,10.473500,10.480000,246.568695,246.004898,246.566498,246.003799,212.815506,212.814301,18.000000,18.000000,244.372498,243.807098,273.901306,273.750702,15.264900,5.402600,135.430801,357.861511,337.478607
915.008118,300.006104,3612.538330,3615.236084,306.852814,306.851593,283.404999,283.398590,5.843100,5.829300,10.473600,10.479900,246.562393,246.001495,246.559601,246.004395,212.815598,212.814407,18.000000,18.000000,244.352905,243.779495,273.902496,273.747314,15.264900,5.402500,135.570999,357.886414,337.479401
915.009827,300.009308,3612.534912,3615.405029,306.853210,306.851593,283.405212,283.398712,5.842500,5.828900,10.473400,10.479900,246.561798,246.021393,246.569504,246.021896,212.815704,212.814499,18.000000,18.000000,244.219101,243.646103,273.894287,273.746094,15.265200,5.402600,135.589600,357.842102,337.479614
915.010925,300.000610,3612.519043,3615.266846,306.853210,306.851501,283.405304,283.398712,5.842900,5.829400,10.473500,10.480000,246.580399,246.006897,246.574799,246.005402,212.815598,212.814499,18.000000,18.000000,244.336105,243.774902,273.900391,273.750305,15.265100,5.402600,135.442307,357.843994,337.479492
915.014221,300.007904,3612.531982,3615.232666,306.852386,306.851410,283.405090,283.398590,5.842900,5.829600,10.473400,10.480000,246.564697,246.001404,246.565506,245.999298,212.815598,212.814407,18.000000,18.000000,244.362595,243.802094,273.898804,273.752014,15.265000,5.402500,135.443695,357.880096,337.479889
915.015320,300.009705,3612.547363,3615.332764,306.853210,306.851593,283.405212,283.398712,5.842400,5.829400,10.473400,10.479900,246.582306,245.991302,246.585693,245.993393,212.815598,212.814407,18.000000,18.000000,244.264297,243.718094,273.895905,273.747101,15.265200,5.402600,135.499496,357.866089,337.480194
915.015991,300.001312,3612.526611,3615.333252,306.853912,306.851593,283.405212,283.398712,5.842900,5.828900,10.473500,10.479800,246.569595,246.020996,246.565399,246.023895,212.815598,212.814499,18.000000,18.000000,244.278198,243.698700,273.900208,273.746704,15.265300,5.402600,135.369293,357.831512,337.480011
915.019409,300.008911,3612.516113,3615.260742,306.853088,306.851593,283.404999,283.398590,5.843000,5.829400,10.473500,10.479900,246.563004,246.009399,246.562195,246.006393,212.815598,212.814301,18.000000,18.000000,244.375305,243.804794,273.901703,273.750702,15.265100,5.402600,135.263397,357.854706,337.479492
915.004395,300.004913,3612.534912,3615.239258,306.852997,306.851593,283.404999,283.398590,5.843000,5.829600,10.473500,10.480000,246.558701,246.001999,246.559494,245.999802,212.815598,212.814407,18.000000,18.000000,244.357895,243.792007,273.899994,273.751404,15.265000,5.402500,135.323502,357.883392,337.480011
915.005005,300.013397,3612.541504,3615.333740,306.853088,306.851715,283.405212,283.398712,5.842300,5.828800,10.473400,10.479800,246.577606,246.005905,246.581604,246.012802,212.815598,212.814407,18.000000,18.000000,244.194199,243.631699,273.895294,273.743286,15.265200,5.402600,135.333496,357.855011,337.480591
915.005188,299.996094,3612.523193,3615.399658,306.853912,306.851715,283.405304,283.398804,5.843000,5.829400,10.473400,10.479900,246.569901,246.016907,246.566299,246.011398,212.815598,212.814407,18.000000,18.000000,244.344696,243.774307,273.901093,273.750092,15.265300,5.402600,135.191895,357.828400,337.479889
915.005798,300.012085,3612.514893,3615.213379,306.853607,306.851593,283.405212,283.398712,5.842900,5.829000,10.473400,10.479700,246.561096,246.009705,246.561096,246.014404,212.815399,212.814194,18.000000,18.000000,244.313293,243.735794,273.898285,273.744507,15.265100,5.402600,135.103195,357.859589,337.480194
915.006226,300.001495,3612.429199,3615.338135,306.849213,306.848602,283.403412,283.397003,5.842500,5.829300,10.473300,10.479900,246.576004,246.016205,246.580093,246.009399,212.815399,212.814194,18.000000,18.000000,244.278198,243.719604,273.897095,273.750214,15.258500,5.403500,136.251907,357.752991,337.479004
915.020874,300.003113,3612.339111,3615.284424,306.841400,306.841400,283.399414,283.393097,5.842900,5.829500,10.473400,10.479900,246.572495,246.000595,246.570099,245.999207,212.815399,212.814194,18.000000,18.000000,244.365494,243.806198,273.900513,273.751190,15.240000,5.404600,144.953705,357.508087,337.463806
915.180786,300.012085,3612.249268,3615.195801,306.835388,306.835388,283.395813,283.389709,5.842500,5.828800,10.473300,10.479700,246.568497,246.006607,246.571899,246.013504,212.815399,212.814194,18.000000,18.000000,244.246002,243.677704,273.894287,273.742798,15.222900,5.405300,153.955902,357.281799,337.438904
915.172791,299.994812,3612.150879,3615.102051,306.831085,306.831085,283.393188,283.387299,5.842600,5.829100,10.473300,10.479800,246.582001,246.020096,246.580200,246.015701,212.815506,212.814301,18.000000,18.000000,244.275696,243.711807,273.897614,273.748108,15.207100,5.405700,162.870895,357.071991,337.407990
914.905518,300.010193,3612.053955,3614.990967,306.828186,306.828186,283.391388,283.385712,5.842800,5.828900,10.473200,10.479600,246.571899,246.011200,246.569000,246.015701,212.815399,212.814194,18.000000,18.000000,244.328506,243.753403,273.899292,273.743103,15.192100,5.405900,171.940308,356.876587,337.374298
914.468323,299.997192,3611.960693,3614.875977,306.824799,306.824799,283.390106,283.384613,5.842900,5.828800,10.473300,10.479600,246.561005,246.031097,246.560104,246.030396,212.815399,212.814102,18.000000,18.000000,244.309799,243.720200,273.900513,273.744690,15.177500,5.406200,181.354507,356.683197,337.339294
913.976013,300.008606,3611.874023,3614.774902,306.820007,306.820007,283.388794,283.383392,5.842600,5.829100,10.473000,10.479700,246.559494,246.022003,246.564499,246.018600,212.815399,212.814102,18.000000,18.000000,244.312607,243.738602,273.893799,273.746613,15.163200,5.406300,191.134903,356.493713,337.303894
913.489624,300.000000,3611.789063,3614.674561,306.812714,306.812714,283.387604,283.382294,5.841900,5.829000,10.473000,10.479600,246.599792,246.005402,246.603699,246.006104,212.815399,212.814194,18.000000,18.000000,244.210800,243.667999,273.891602,273.743408,15.148900,5.406300,201.400299,356.304413,337.268494
913.043823,299.997894,3611.697754,3614.583008,306.803406,306.803497,283.386414,283.381287,5.842500,5.828400,10.473100,10.479400,246.580505,246.030899,246.575394,246.035995,212.815308,212.814102,18.000000,18.000000,244.273499,243.691696,273.896210,273.741302,15.134600,5.406300,212.166306,356.116913,337.233307
912.648376,300.002411,3611.610107,3614.468506,306.792511,306.792511,283.385315,283.380310,5.842500,5.828900,10.473000,10.479600,246.572601,246.025208,246.573807,246.022095,212.815094,212.813904,18.000000,18.000000,244.333801,243.763107,273.892792,273.744995,15.120400,5.406200,223.437302,355.930695,337.198303
912.279114,299.997009,3611.521729,3614.343994,306.780792,306.780792,283.384094,283.379211,5.841500,5.829000,10.472800,10.479600,246.605698,246.009293,246.614304,246.006195,212.815201,212.813995,18.000000,18.000000,244.206299,243.674698,273.886414,273.744812,15.106100,5.406000,235.211899,355.748810,337.163513
911.930725,300.000000,3611.436035,3614.283691,306.769012,306.768890,283.382599,283.377899,5.842100,5.828100,10.473000,10.479200,246.598495,246.024399,246.590897,246.036606,212.815002,212.813904,18.000000,18.000000,244.237900,243.663406,273.892090,273.734100,15.092000,5.405800,247.511398,355.554504,337.128815
911.267883,299.989990,3611.338379,3614.182617,306.756592,306.756592,283.380615,283.376099,5.841800,5.828400,10.472800,10.479300,246.583801,246.044296,246.589996,246.038696,212.815002,212.813797,18.000000,18.000000,244.274399,243.694504,273.889099,273.739014,15.074300,5.405500,263.517395,355.352509,337.092010
910.937622,299.999115,3611.263428,3614.066650,306.745392,306.745392,283.378204,283.373596,5.841200,5.827700,10.472600,10.479100,246.619095,246.038605,246.621399,246.045303,212.814804,212.813599,18.000000,18.000000,244.148407,243.594604,273.880615,273.731812,15.060200,5.405200,276.934113,355.170197,337.057495
910.602173,299.981201,3611.192383,3614.018799,306.734314,306.734406,283.375214,283.370697,5.841500,5.827900,10.472600,10.479100,246.608002,246.055496,246.607895,246.052200,212.814697,212.813507,18.000000,18.000000,244.232101,243.660599,273.884613,273.733795,15.046100,5.405000,290.807312,354.983307,337.023102
910.268311,299.990601,3611.122314,3613.928467,306.723297,306.723297,283.371613,283.367310,5.840700,5.828000,10.472400,10.479000,246.629395,246.040695,246.637405,246.038101,212.814407,212.813293,18.000000,18.000000,244.206207,243.663193,273.875488,273.734711,15.032100,5.404600,305.145294,354.791504,336.989014
909.943176,299.982605,3611.059570,3613.853271,306.712006,306.712006,283.367889,283.363586,5.841000,5.826900,10.472400,10.478700,246.631699,246.059906,246.626404,246.071701,212.814407,212.813202,18.000000,18.000000,244.169205,243.606796,273.878510,273.723206,15.018100,5.404300,320.023987,354.614105,336.955292
909.634888,299.977905,3610.995850,3613.785889,306.700500,306.700500,283.364014,283.359711,5.840600,5.827300,10.472300,10.478800,246.622406,246.078598,246.628296,246.073502,212.814301,212.813095,18.000000,18.000000,244.208603,243.632095,273.875702,273.726196,15.004100,5.403900,335.343414,354.425903,336.921600
909.350586,299.981415,3611.000732,3613.566162,306.688690,306.688690,283.359894,283.355591,5.839900,5.826800,10.472100,10.478800,246.654800,246.076599,246.660202,246.074295,212.814194,212.813004,18.000000,18.000000,244.107101,243.552505,273.867188,273.719910,14.990200,5.403500,351.166290,354.252899,336.888611
909.092773,299.966095,3610.868164,3613.634521,306.676514,306.676514,283.355804,283.351410,5.840200,5.827100,10.472200,10.479100,246.658493,246.059494,246.656693,246.061798,212.814301,212.813095,18.000000,18.000000,244.253998,243.714203,273.870209,273.725311,14.976200,5.403100,367.571411,354.062012,336.855011
908.855896,299.982697,3610.765625,3613.834473,306.666901,306.664215,283.351288,283.345612,5.839200,5.826600,10.472100,10.479100,246.669693,246.081299,246.680603,246.077499,212.814194,212.813004,18.000000,18.000000,244.119095,243.577896,273.859497,273.719696,14.962600,5.402200,384.351288,353.642487,336.826599
908.605408,299.959412,3610.685303,3613.544189,306.651703,306.652191,283.346893,283.338409,5.839400,5.826800,10.472100,10.479200,246.690201,246.068893,246.686203,246.074707,212.814407,212.813202,18.000000,18.000000,244.153397,243.620804,273.861298,273.720886,14.948400,5.401700,401.388611,354.029297,336.789398
908.432983,299.971985,3610.665283,3613.714844,306.640900,306.640015,283.341888,283.326294,5.838900,5.826200,10.472100,10.479100,246.682205,246.088806,246.688995,246.088699,212.814407,212.813202,18.000000,18.000000,244.180405,243.640594,273.856598,273.715210,14.934500,5.401500,419.410309,353.501312,336.757813
908.227112,299.962311,3610.622070,3613.604492,306.627289,306.627197,283.336487,283.317200,5.838300,5.826300,10.472000,10.479300,246.722504,246.077393,246.726303,246.076706,212.814407,212.813293,18.000000,18.000000,244.106598,243.604797,273.849396,273.714996,14.920700,5.401000,437.653595,353.299286,336.722412
907.997986,299.957397,3610.545410,3613.590088,306.615112,306.615112,283.331390,283.315491,5.838400,5.826200,10.472100,10.479300,246.717194,246.089203,246.718597,246.086105,212.814499,212.813400,18.000000,18.000000,244.176895,243.664398,273.849213,273.714111,14.907200,5.400500,450.000000,353.119812,336.690796
907.801697,299.965790,3610.489502,3613.504639,306.602509,306.602509,283.326385,283.315613,5.837300,5.825900,10.471900,10.479200,246.742706,246.089203,246.753998,246.085602,212.814606,212.813400,18.000000,18.000000,244.069901,243.582504,273.837494,273.710785,14.893600,5.400000,450.000000,352.931793,336.658905
907.678284,299.945007,3610.437988,3613.414307,306.589600,306.589600,283.321014,283.313812,5.837500,5.825800,10.472000,10.479100,246.760300,246.082397,246.756104,246.089600,212.814697,212.813599,18.000000,18.000000,244.126999,243.638596,273.840393,273.708893,14.880000,5.399500,450.000000,352.751099,336.626709
907.602478,299.962097,3610.608398,3612.352783,306.583496,306.577515,283.314911,283.310211,5.836600,5.825300,10.471800,10.478900,246.762695,246.102203,246.773605,246.102600,212.814697,212.813599,18.000000,18.000000,244.065002,243.581207,273.828888,273.703491,14.867900,5.398000,450.000000,352.898193,336.597900
907.509827,299.939697,3610.621094,3612.625488,306.566803,306.567108,283.308899,283.300201,5.836400,5.825100,10.471800,10.478800,246.805099,246.073502,246.801102,246.085495,212.815002,212.813797,18.000000,18.000000,244.041702,243.572403,273.828308,273.701508,14.852400,5.397700,450.000000,352.506195,336.565399
907.312622,299.949005,3610.514404,3612.802490,306.562805,306.558014,283.302612,283.280914,5.836300,5.825000,10.471900,10.478800,246.789307,246.112305,246.791107,246.110901,212.815002,212.813797,18.000000,18.000000,244.136307,243.659698,273.826111,273.701202,14.839500,5.396800,450.000000,352.306610,336.535889
906.977173,299.941315,3610.066650,3613.669189,306.556488,306.549286,283.295685,283.256805,5.834900,5.825200,10.471600,10.479100,246.825806,246.104996,246.847702,246.070694,212.815094,212.813995,18.000000,18.000000,243.996704,243.558304,273.811493,273.701691,14.824000,5.395400,450.000000,352.322906,336.501190
906.681213,299.935913,3610.122070,3613.842529,306.540588,306.539795,283.289093,283.225891,5.835200,5.824800,10.471800,10.479400,246.849197,246.093094,246.845505,246.099304,212.815308,212.814194,18.000000,18.000000,244.094696,243.667099,273.814209,273.697205,14.808500,5.395000,1350.000122,352.143890,336.469391
906.374817,299.940002,3610.425537,3613.260498,306.537415,306.527191,283.282593,283.200287,5.834200,5.824800,10.471700,10.479900,246.854401,246.104401,246.866196,246.103104,212.815598,212.814499,18.000000,18.000000,244.041397,243.627701,273.802399,273.700500,14.799600,5.393600,1350.000122,351.626495,336.457489
906.207886,299.919495,3610.243164,3613.728516,306.519104,306.510315,283.276398,283.187592,5.833900,5.824500,10.471800,10.480000,246.893494,246.097198,246.893097,246.098801,212.815903,212.814804,18.000000,18.000000,244.016205,243.626404,273.800812,273.695099,14.785600,5.392900,1350.000122,351.550812,336.433014
906.195984,299.920410,3610.316650,3613.235840,306.493500,306.490204,283.270691,283.181610,5.833900,5.824300,10.471900,10.479900,246.886795,246.108994,246.888702,246.106705,212.816193,212.815094,18.000000,18.000000,244.090195,243.690796,273.798798,273.693115,14.772800,5.391500,1350.000122,351.198486,336.408386
906.450073,299.916412,3610.514404,3612.286621,306.473694,306.468689,283.264709,283.164795,5.832400,5.824100,10.471700,10.480000,246.923996,246.100601,246.919098,246.108505,212.816605,212.815598,18.000000,18.000000,243.932693,243.571701,273.783295,273.694092,14.759600,5.389700,1350.000122,351.535187,336.389008
906.876587,299.913605,3609.941406,3614.182617,306.457794,306.449707,283.258698,283.151611,5.832600,5.824400,10.471900,10.479900,246.913696,246.113205,246.928299,246.103394,212.817001,212.815994,18.000000,18.000000,244.037003,243.686295,273.785614,273.694702,14.747300,5.389000,1350.000122,350.848602,336.360992
907.198181,299.912109,3610.087646,3613.566162,306.439789,306.435699,283.252197,283.133392,5.831300,5.824100,10.471700,10.479800,246.954605,246.100800,246.936203,246.109299,212.817307,212.816299,18.000000,18.000000,243.936493,243.614594,273.771210,273.691711,14.735000,5.388000,1350.000122,350.961914,336.336792
907.314026,299.908813,3610.045898,3613.671143,306.428589,306.425812,283.244904,283.124207,5.831400,5.824300,10.471800,10.480000,246.933701,246.107407,246.952103,246.102203,212.817703,212.816803,18.000000,18.000000,244.007004,243.703598,273.771912,273.693787,14.722500,5.387100,1350.000122,350.869385,336.312714
907.302185,299.907196,3610.071045,3613.919922,306.425995,306.418091,283.236603,283.122711,5.830200,5.824000,10.471600,10.479900,246.963806,246.113205,246.942200,246.113998,212.818100,212.817200,18.000000,18.000000,243.912003,243.629501,273.757813,273.690887,14.714000,5.386000,1350.000122,350.506500,336.295593
907.230713,299.905090,3609.798584,3614.123291,306.416992,306.411407,283.227814,283.122986,5.829900,5.823900,10.471600,10.479700,246.932007,246.120895,246.939896,246.118195,212.818497,212.817703,18.000000,18.000000,243.929306,243.671402,273.756195,273.688690,14.699600,5.384900,1350.000122,350.592987,336.266296
907.163391,299.898712,3610.052002,3613.931885,306.409393,306.404785,283.218414,283.103912,5.829300,5.823400,10.471500,10.479400,246.981796,246.113297,246.976898,246.115906,212.819107,212.818207,18.000000,18.000000,243.935394,243.681107,273.747711,273.682098,14.690500,5.384000,1350.000122,350.174713,336.246399
907.153992,299.904114,3610.338135,3612.843750,306.398193,306.398407,283.208405,283.079315,5.828200,5.823400,10.471400,10.479600,246.947403,246.122192,246.952896,246.125793,212.819397,212.818695,18.000000,18.000000,243.848694,243.642700,273.737305,273.684692,14.676600,5.382900,1350.000122,349.959198,336.217102
907.003906,299.887512,3609.676514,3614.746826,306.399597,306.392792,283.199799,283.054199,5.828200,5.823500,10.471600,10.479800,246.962799,246.130295,246.983795,246.116501,212.820099,212.819305,18.000000,18.000000,243.939407,243.736801,273.735291,273.683289,14.663800,5.382300,1350.000122,349.706909,336.191406
906.760376,299.904388,3609.896484,3614.151611,306.391998,306.384613,283.192108,283.039215,5.826900,5.823400,10.471500,10.480000,246.974106,246.137100,246.954407,246.141495,212.820496,212.819702,18.000000,18.000000,243.812195,243.639999,273.721985,273.684387,14.650600,5.380900,1350.000122,349.964294,336.171692
906.585388,299.880615,3609.906250,3614.402100,306.373505,306.371796,283.184906,283.029205,5.827000,5.823200,10.471800,10.480100,246.992203,246.131699,246.983398,246.137100,212.821198,212.820496,18.000000,18.000000,243.882401,243.718704,273.722687,273.682312,14.640400,5.380200,1350.000122,349.635712,336.150208
906.599976,299.899414,3609.678223,3614.658203,306.359314,306.355194,283.178009,283.024689,5.825700,5.823100,10.471700,10.480200,247.008102,246.133606,246.979706,246.143402,212.821701,212.821106,18.000000,18.000000,243.805801,243.680695,273.707306,273.682098,14.629600,5.379200,1350.000122,349.609406,336.123413
906.828613,299.879913,3609.668457,3614.718262,306.341095,306.338287,283.171387,283.024200,5.825700,5.823100,10.472000,10.480200,246.995697,246.138397,246.988403,246.141998,212.822495,212.821899,18.000000,18.000000,243.869598,243.757599,273.707611,273.681488,14.616900,5.378500,1350.000122,349.061798,336.101288
907.120789,299.890503,3609.602539,3614.601807,306.326508,306.323395,283.164886,283.025696,5.824600,5.822900,10.471900,10.480100,247.022797,246.136093,246.996002,246.146698,212.823196,212.822601,18.000000,18.000000,243.794403,243.707901,273.693787,273.679108,14.606100,5.377700,1350.000122,349.297485,336.076813
907.337830,299.884491,3609.653320,3615.006592,306.317505,306.312103,283.157806,283.024994,5.824200,5.822800,10.472100,10.480000,246.996796,246.149307,246.983002,246.155197,212.824005,212.823395,18.000000,18.000000,243.813705,243.747299,273.692596,273.677795,14.595800,5.377000,1350.000122,348.905609,336.056000
907.453430,299.877686,3610.078857,3612.821289,306.305389,306.305389,283.149811,283.022400,5.823900,5.823000,10.472100,10.480200,247.040405,246.122101,247.048096,246.122101,212.824905,212.824295,18.000000,18.000000,243.881699,243.840103,273.684204,273.678986,14.582000,5.376300,1350.000122,348.867706,336.027893
907.318481,299.896606,3609.589111,3614.173096,306.312714,306.302185,283.141388,283.020111,5.822300,5.822800,10.472000,10.480100,246.999298,246.151901,246.976501,246.150208,212.825500,212.824997,18.000000,18.000000,243.715500,243.717606,273.671600,273.672699,14.570500,5.375500,1350.000122,348.598511,336.005402
907.067383,299.862396,3609.931885,3613.233643,306.306000,306.300812,283.132202,283.008698,5.822500,5.822100,10.472100,10.479900,246.998398,246.141800,247.017303,246.146393,212.826599,212.826202,18.000000,18.000000,243.792404,243.789597,273.671906,273.669006,14.558500,5.374500,1350.000122,348.459503,335.980896
906.718018,299.898499,3610.125000,3612.980469,306.300415,306.298309,283.122589,282.983795,5.821000,5.822200,10.471900,10.480100,247.016998,246.146805,247.021301,246.150894,212.827194,212.826797,18.000000,18.000000,243.709702,243.751404,273.655090,273.672485,14.548200,5.373700,1350.000122,348.559204,335.957214
906.310974,299.858398,3610.096680,3613.445801,306.298004,306.293304,283.113586,282.957092,5.821000,5.821400,10.472100,10.479900,246.990601,246.171402,246.975296,246.191299,212.828094,212.827805,18.000000,18.000000,243.684799,243.718201,273.656494,273.667389,14.536600,5.372800,1350.000122,348.230194,335.937988
