热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
905.997314,299.887695,3610.052246,3613.454834,306.288605,306.284698,283.105408,282.942596,5.820000,5.821600,10.472000,10.480000,247.031296,246.162506,247.026794,246.173706,212.828796,212.828400,18.000000,18.000000,243.702698,243.766800,273.642700,273.667206,14.523500,5.371600,1350.000122,348.109589,335.914093
905.741272,299.872314,3610.069824,3613.285645,306.274109,306.270294,283.098389,282.929108,5.819700,5.821600,10.472300,10.480100,247.025299,246.152100,247.030899,246.162506,212.829605,212.829300,18.000000,18.000000,243.728897,243.824005,273.642487,273.663086,14.511700,5.370900,1350.000122,347.945892,335.887207
905.699585,299.869293,3609.915283,3613.856934,306.260101,306.250397,283.091888,282.916809,5.819500,5.821100,10.472500,10.480100,247.024200,246.161301,247.044098,246.170807,212.830399,212.830093,18.000000,18.000000,243.742996,243.825195,273.636505,273.655090,14.501400,5.369900,1350.000122,347.708099,335.866302
905.947815,299.888885,3609.554199,3614.789551,306.240692,306.230286,283.086212,282.911987,5.817900,5.822200,10.472500,10.480500,246.988007,246.186798,247.013901,246.165604,212.831100,212.830902,18.000000,18.000000,243.692200,243.848801,273.622314,273.665192,14.488200,5.369100,1350.000122,347.629211,335.840210
906.256714,299.861694,3609.247314,3615.053711,306.226410,306.211700,283.080109,282.908295,5.818100,5.822400,10.472700,10.480700,247.001205,246.180206,247.022705,246.165298,212.832199,212.832108,18.000000,18.000000,243.772202,243.935898,273.622589,273.665894,14.475500,5.367700,1350.000122,347.293915,335.820709
906.577820,299.891205,3609.714600,3614.271729,306.205902,306.196411,283.073486,282.906708,5.816700,5.821900,10.472600,10.480900,247.007706,246.198395,246.984497,246.188995,212.832901,212.832703,18.000000,18.000000,243.640900,243.834595,273.607300,273.669495,14.465500,5.366600,1350.000122,347.448700,335.802887
906.742676,299.858398,3609.764893,3613.597168,306.186401,306.185913,283.065491,282.907013,5.816700,5.821000,10.472700,10.480500,246.992401,246.208694,246.964706,246.221497,212.834000,212.833893,18.000000,18.000000,243.634003,243.821198,273.608093,273.663208,14.453500,5.365500,1350.000122,347.177612,335.778687
906.815491,299.884308,3609.856689,3613.259277,306.183014,306.180206,283.056488,282.899994,5.815500,5.819800,10.472500,10.479600,247.038605,246.195404,247.001099,246.231705,212.834702,212.834595,18.000000,18.000000,243.521896,243.712708,273.592194,273.645508,14.442700,5.364900,1350.000122,347.010406,335.752686
906.655518,299.856110,3609.288818,3614.665283,306.184601,306.177612,283.046906,282.886505,5.815100,5.821200,10.472500,10.479400,246.957001,246.220505,247.004303,246.198196,212.835602,212.835602,18.000000,18.000000,243.666000,243.910202,273.591797,273.643799,14.430000,5.364400,1350.000122,346.733185,335.726501
906.412109,299.870087,3609.700928,3613.863525,306.181305,306.175690,283.036896,282.868103,5.814600,5.819900,10.472400,10.479400,246.920303,246.301605,246.914795,246.287003,212.836304,212.836304,18.000000,18.000000,243.565994,243.770401,273.581299,273.652893,14.420200,5.363100,1350.000122,346.746613,335.708191
906.085083,299.861694,3609.911133,3613.067139,306.170990,306.172211,283.026398,282.855286,5.813200,5.819000,10.472300,10.479100,247.041504,246.209702,247.014496,246.244598,212.837097,212.837097,18.000000,18.000000,243.492401,243.755005,273.570190,273.630005,14.407300,5.362800,1350.000122,346.678497,335.679413
905.734070,299.852203,3609.674072,3614.088623,306.172302,306.164703,283.017914,282.845490,5.813400,5.820700,10.472600,10.480000,246.910400,246.274307,246.965103,246.252701,212.837997,212.838104,18.000000,18.000000,243.698502,243.979202,273.571808,273.651703,14.397500,5.361800,1350.000122,346.484589,335.662292
905.546875,299.871002,3609.748535,3613.746826,306.152588,306.152496,283.009705,282.846191,5.812300,5.818100,10.472600,10.479600,247.010300,246.290604,246.940598,246.327896,212.838699,212.838699,18.000000,18.000000,243.449005,243.697006,273.554504,273.632507,14.384900,5.361100,1350.000122,346.278900,335.641602
905.552673,299.839905,3609.449219,3614.052246,306.137604,306.136414,283.002411,282.843994,5.811500,5.819300,10.472800,10.479800,246.964706,246.260696,246.998093,246.255005,212.839905,212.840103,18.000000,18.000000,243.584198,243.915100,273.552307,273.626892,14.372100,5.360700,1350.000122,346.138702,335.610199
905.715820,299.868988,3609.687012,3613.695557,306.132294,306.121002,282.996094,282.834900,5.811500,5.819000,10.473000,10.480400,246.915802,246.343704,246.932800,246.327896,212.840607,212.840805,18.000000,18.000000,243.611298,243.910904,273.547607,273.641205,14.363300,5.359300,1350.000122,346.093292,335.596710
905.920105,299.842285,3609.655762,3613.637695,306.110687,306.107086,282.989288,282.839111,5.809800,5.819400,10.473000,10.480900,247.055603,246.241898,247.034393,246.251602,212.841705,212.841904,18.000000,18.000000,243.551300,243.942001,273.531494,273.634003,14.351000,5.358300,1350.000122,345.779510,335.576111
917.101685,299.868195,3609.600342,3613.611328,306.099701,306.096405,282.981812,282.824188,5.809800,5.819000,10.473400,10.481200,246.956497,246.252594,246.978394,246.246201,212.843002,212.843307,18.000000,18.000000,243.552399,243.924103,273.532288,273.634308,14.336400,5.357100,1350.000122,345.504486,335.552094
917.756226,299.845001,3609.429932,3613.572266,306.087799,306.084198,282.973297,282.801910,5.808400,5.818500,10.473200,10.481100,247.008102,246.238693,246.984894,246.228897,212.844299,212.844604,18.000000,18.000000,243.501099,243.918396,273.516602,273.629395,14.325300,5.356200,1350.000122,345.650604,335.527313
914.346008,299.860413,3609.399414,3614.373291,306.120514,306.120605,282.964600,282.782288,5.808400,5.818100,10.473500,10.480700,246.926697,246.231094,246.934998,246.250793,212.845505,212.845795,18.000000,18.000000,243.459106,243.865601,273.516388,273.623901,14.313500,5.356600,1350.000122,345.271393,335.502197
911.334900,299.846313,3609.367432,3614.098877,306.188385,306.188507,282.955505,282.770386,5.807100,5.817900,10.473300,10.480400,246.984604,246.309799,246.974197,246.316696,212.846603,212.846893,18.000000,18.000000,243.511398,243.944305,273.503113,273.623199,14.304500,5.357300,1350.000122,345.132111,335.472412
909.455200,299.852509,3609.441650,3614.127930,306.225311,306.225189,282.946899,282.762695,5.806800,5.817300,10.473400,10.480100,246.893707,246.341995,246.890793,246.355606,212.847397,212.847900,18.000000,18.000000,243.387100,243.833893,273.498810,273.615601,14.294800,5.358100,1350.000122,345.016602,335.446991
918.777771,299.845490,3609.534912,3614.075684,306.224487,306.224487,282.938599,282.756989,5.806300,5.817600,10.473600,10.480200,246.975204,246.334106,246.981903,246.331802,212.848404,212.848801,18.000000,18.000000,243.557007,244.015793,273.493896,273.619598,14.284600,5.358200,1350.000122,344.930786,335.425995
921.338013,299.848114,3609.435059,3613.955322,306.194702,306.194702,282.932312,282.753815,5.805900,5.817300,10.474000,10.480400,246.929703,246.358307,246.922699,246.362305,212.849197,212.849701,18.000000,18.000000,243.466003,243.945999,273.488495,273.615112,14.273500,5.358000,1350.000122,344.788300,335.405792
918.783081,299.853394,3609.247803,3613.863037,306.197205,306.197205,282.931305,282.756287,5.805800,5.817800,10.474700,10.481100,246.991806,246.330704,247.005600,246.323700,212.850296,212.850693,18.000000,18.000000,243.638199,244.124802,273.488586,273.620911,14.262900,5.358300,1350.000122,344.617188,335.381287
916.242493,299.850800,3609.111328,3613.719727,306.242706,306.242615,282.935394,282.763702,5.805400,5.818000,10.475200,10.481600,246.977402,246.325104,246.974106,246.318100,212.851395,212.851898,18.000000,18.000000,243.582993,244.104599,273.483307,273.623108,14.253100,5.359100,1350.000122,344.475586,335.355011
914.679626,299.869385,3609.017090,3613.569092,306.273407,306.273407,282.939911,282.771393,5.805700,5.818100,10.475800,10.482000,247.011597,246.280197,247.018799,246.266693,212.852707,212.853195,18.000000,18.000000,243.689896,244.210999,273.486511,273.624786,14.243600,5.360000,1350.000122,344.364197,335.329987
922.338318,299.860107,3608.993652,3613.426758,306.281311,306.281311,282.940704,282.775391,5.804600,5.817900,10.475900,10.482200,247.008896,246.188400,246.993607,246.167297,212.854401,212.854904,18.000000,18.000000,243.569397,244.118896,273.474487,273.622986,14.233600,5.360600,1350.000122,344.266510,335.308014
927.334412,299.879791,3608.873047,3613.299316,306.268188,306.268188,282.938293,282.775909,5.805000,5.817500,10.476200,10.482100,246.951202,246.148499,246.957199,246.149597,212.856201,212.856598,18.000000,18.000000,243.549896,244.080505,273.479614,273.619110,14.223100,5.360900,1350.000122,344.126495,335.286102
924.640015,299.859894,3608.677490,3613.199463,306.282990,306.282990,282.936798,282.777588,5.805200,5.818200,10.476500,10.482400,247.008301,246.167206,247.019104,246.170898,212.857605,212.858093,18.000000,18.000000,243.718597,244.262695,273.480103,273.626190,14.213000,5.361800,1350.000122,343.950897,335.258698
920.965881,299.895599,3608.564697,3613.128174,306.346985,306.346893,282.939209,282.782593,5.804500,5.818500,10.476600,10.482600,247.018402,246.136398,247.010300,246.117706,212.858597,212.859100,18.000000,18.000000,243.654297,244.228607,273.472992,273.628815,14.203900,5.363200,1350.000122,343.813110,335.231293
918.161682,299.877106,3608.516846,3612.998047,306.393890,306.393799,282.942810,282.788788,5.804900,5.818200,10.476900,10.482500,246.994705,246.100296,246.992203,246.100601,212.860306,212.860794,18.000000,18.000000,243.659302,244.228897,273.477509,273.624908,14.195000,5.364700,1350.000122,343.712006,335.205902
922.030579,299.899597,3608.526611,3612.876709,306.407990,306.407990,282.944885,282.793488,5.805100,5.818600,10.477100,10.482600,246.984299,246.089706,246.994598,246.090607,212.861496,212.862000,18.000000,18.000000,243.721405,244.283401,273.479614,273.630707,14.185500,5.365700,1350.000122,343.629608,335.184113
930.495178,299.897797,3608.454834,3612.707275,306.391388,306.391388,282.945709,282.796600,5.805200,5.819000,10.477400,10.482800,247.018097,246.096298,247.017105,246.086197,212.862701,212.863098,18.000000,18.000000,243.770203,244.344498,273.481812,273.634888,14.175300,5.366100,1350.000122,343.526215,335.164215
928.442017,299.909790,3608.186279,3612.547607,306.380310,306.380310,282.949188,282.802307,5.805400,5.819400,10.477800,10.483200,247.014404,246.048996,247.017700,246.035202,212.863693,212.864197,18.000000,18.000000,243.791702,244.374893,273.484100,273.639801,14.164900,5.366800,1350.000122,343.358002,335.140686
924.575378,299.923889,3608.086426,3612.170410,306.428711,306.428589,282.957306,282.812714,5.805800,5.818000,10.478200,10.482300,246.947800,246.071503,246.911499,246.031403,212.864899,212.865402,18.000000,18.000000,243.619598,244.132294,273.487610,273.628204,14.157200,5.368400,1350.000122,343.168304,335.113190
921.603394,299.907501,3608.117188,3611.435791,306.475800,306.475800,282.966888,282.834991,5.806000,5.818100,10.478300,10.481700,246.979095,246.138702,246.960007,246.174500,212.865997,212.866394,18.000000,18.000000,243.749298,244.275894,273.489990,273.625793,14.147900,5.370700,1350.000122,343.216187,335.082886
920.100586,299.940399,3607.947510,3611.154541,306.495087,306.495087,282.974487,282.868896,5.806200,5.818100,10.478400,10.481400,246.941696,246.205307,246.928299,246.232697,212.866196,212.866699,18.000000,18.000000,243.745605,244.256302,273.492310,273.626892,14.138700,5.372100,1350.000122,343.058289,335.059601
919.619385,299.926300,3607.562500,3611.847168,306.485413,306.485413,282.979095,282.901611,5.806500,5.819000,10.478500,10.481500,246.951401,246.195999,246.961700,246.186798,212.866592,212.867096,18.000000,18.000000,243.841599,244.374405,273.495209,273.631714,14.129600,5.373500,1350.000122,342.923004,335.038086
919.432129,299.960297,3607.176514,3612.112305,306.464386,306.464386,282.983307,282.924896,5.806900,5.819300,10.478700,10.481900,246.904694,246.215103,246.928207,246.194397,212.866806,212.867203,18.000000,18.000000,243.860596,244.381393,273.500305,273.636108,14.118800,5.374300,1350.000122,342.712708,335.014313
919.258179,299.938904,3607.430420,3610.820068,306.447205,306.447205,282.990906,282.943695,5.807300,5.819100,10.479000,10.482000,246.942307,246.184906,246.945404,246.183502,212.867203,212.867706,18.000000,18.000000,243.877502,244.386795,273.505005,273.632813,14.109700,5.374900,1350.000122,342.525909,334.994293
918.774414,299.974396,3607.291016,3610.254639,306.439301,306.437897,283.000610,282.972504,5.807800,5.819200,10.479200,10.482300,246.914307,246.143997,246.930496,246.152206,212.867493,212.867905,18.000000,18.000000,243.891205,244.382996,273.509796,273.637390,14.099600,5.375600,1350.000122,342.511993,334.969208
918.008179,299.956512,3607.150146,3610.150391,306.433990,306.434113,283.009399,283.001495,5.808000,5.819600,10.479200,10.482200,246.933701,246.157700,246.926895,246.145996,212.867996,212.868393,18.000000,18.000000,243.886597,244.371094,273.512787,273.639709,14.090400,5.375800,1350.000122,342.586487,334.955292
917.153320,299.982300,3607.002441,3609.932373,306.432709,306.432587,283.014313,283.034790,5.808300,5.819300,10.479100,10.481900,246.909698,246.143005,246.902405,246.142807,212.868195,212.868607,18.000000,18.000000,243.861298,244.331497,273.515808,273.636902,14.079900,5.375900,1350.000122,342.375305,334.935303
916.351685,299.973511,3606.902588,3609.558105,306.432709,306.432587,283.016205,283.042297,5.808600,5.819100,10.478900,10.481400,246.886093,246.171097,246.878098,246.184204,212.868500,212.868896,18.000000,18.000000,243.843399,244.296402,273.518585,273.634094,14.069100,5.376100,1350.000122,342.182312,334.913788
915.535706,299.980286,3606.878662,3609.436279,306.432709,306.432709,283.015991,283.029114,5.808800,5.819800,10.478700,10.481400,246.857300,246.200302,246.876694,246.189102,212.868500,212.868896,18.000000,18.000000,243.883408,244.334396,273.521393,273.642303,14.058500,5.376200,1350.000122,342.087708,334.890198
914.656128,299.991302,3607.020996,3609.483154,306.432190,306.431488,283.015594,283.010101,5.809100,5.819100,10.478600,10.481600,246.884995,246.182205,246.880005,246.192001,212.868195,212.868607,18.000000,18.000000,243.877396,244.317001,273.523987,273.636688,14.049500,5.375900,1350.000122,342.010986,334.874115
913.670227,299.982513,3606.595215,3610.091553,306.426514,306.426514,283.015686,283.008514,5.809300,5.819800,10.478500,10.481900,246.865494,246.182404,246.880707,246.172806,212.868195,212.868607,18.000000,18.000000,243.912201,244.356705,273.526886,273.641388,14.037200,5.376200,1350.000122,341.895508,334.847687
912.679810,300.005890,3606.701660,3609.530762,306.415802,306.413086,283.017212,283.011993,5.809500,5.820000,10.478500,10.482000,246.851501,246.192795,246.850998,246.171707,212.867905,212.868195,18.000000,18.000000,243.873596,244.300797,273.529694,273.646515,14.027500,5.375500,1350.000122,341.740509,334.833801
912.090576,299.986389,3606.802734,3608.898193,306.393005,306.391510,283.019287,283.020691,5.809700,5.819400,10.478600,10.481800,246.862396,246.175400,246.851105,246.174194,212.867905,212.868195,18.000000,18.000000,243.863693,244.284500,273.531494,273.640900,14.016900,5.374800,1350.000122,341.774414,334.814697
912.022583,300.013000,3606.608154,3609.278320,306.369507,306.366913,283.021301,283.024994,5.810000,5.819600,10.478600,10.481500,246.853302,246.173294,246.849396,246.181900,212.867599,212.867996,18.000000,18.000000,243.892899,244.309601,273.534393,273.639496,14.006300,5.374300,1350.000122,341.380615,334.795288
912.248779,299.993713,3606.516357,3608.870605,306.346100,306.342804,283.022888,283.022003,5.809600,5.819800,10.478400,10.481300,246.832901,246.175705,246.840698,246.177704,212.867493,212.867798,18.000000,18.000000,243.827499,244.249802,273.529510,273.637604,13.994000,5.373900,1350.000122,341.211700,334.769714
912.531372,300.010315,3606.534424,3608.385986,306.337006,306.326111,283.023285,283.018097,5.810000,5.819900,10.478500,10.481400,246.788101,246.185303,246.814606,246.186096,212.867096,212.867493,18.000000,18.000000,243.882401,244.305603,273.535309,273.646698,13.980500,5.372800,1350.000122,341.192413,334.751007
912.607178,300.002594,3606.154053,3609.395508,306.315887,306.316101,283.022308,283.009705,5.810200,5.819900,10.478400,10.481100,246.842606,246.177002,246.838104,246.175797,212.866699,212.867096,18.000000,18.000000,243.879303,244.288605,273.536591,273.638489,13.968600,5.372400,1350.000122,340.900604,334.728790
912.366272,300.009399,3606.357178,3608.444092,306.316498,306.311401,283.019806,282.996796,5.809400,5.819200,10.478000,10.480900,246.789093,246.202103,246.782593,246.210693,212.866394,212.866699,18.000000,18.000000,243.720993,244.136902,273.526215,273.639709,13.956300,5.371500,1350.000122,340.910706,334.702393
911.984009,300.001007,3606.412842,3608.447754,306.309906,306.308990,283.016296,282.979492,5.809800,5.819300,10.477900,10.480800,246.763000,246.218399,246.769302,246.222702,212.865997,212.866394,18.000000,18.000000,243.788101,244.200104,273.532410,273.644104,13.945300,5.370600,1350.000122,340.927307,334.679596
911.529175,300.000397,3606.388672,3608.831543,306.308502,306.304993,283.011902,282.961487,5.809300,5.819800,10.477600,10.481000,246.816803,246.197098,246.804993,246.201004,212.865601,212.865997,18.000000,18.000000,243.794693,244.226501,273.524994,273.648010,13.934200,5.370000,1350.000122,340.596191,334.655701
911.065430,300.009491,3606.337402,3608.811523,306.298492,306.296997,283.007904,282.945892,5.809300,5.819800,10.477700,10.481400,246.798492,246.196701,246.779404,246.205505,212.865005,212.865402,18.000000,18.000000,243.793106,244.238602,273.527710,273.650085,13.922600,5.369400,1350.000122,340.597504,334.628204
910.806885,299.994995,3606.234375,3609.034424,306.287811,306.285095,283.004608,282.940613,5.809500,5.820300,10.477800,10.481600,246.831497,246.172302,246.820694,246.175903,212.864807,212.865204,18.000000,18.000000,243.859695,244.312103,273.529114,273.649200,13.911600,5.368800,1350.000122,340.320709,334.601105
910.713928,300.018585,3606.077881,3609.015625,306.273499,306.268799,283.002808,282.941895,5.809600,5.820000,10.478000,10.481400,246.784607,246.211700,246.761703,246.214096,212.864395,212.864807,18.000000,18.000000,243.821701,244.251404,273.530212,273.649292,13.900000,5.367900,1350.000122,340.360992,334.575012
910.840271,299.992401,3606.040283,3608.886230,306.257690,306.251312,283.001495,282.938690,5.809300,5.819800,10.477900,10.481100,246.797302,246.205505,246.769394,246.212402,212.864304,212.864700,18.000000,18.000000,243.771103,244.205597,273.523407,273.649506,13.888700,5.366900,1350.000122,340.150299,334.549103
911.065613,300.015900,3606.058105,3608.962402,306.237793,306.235596,282.999908,282.927612,5.808500,5.819500,10.477900,10.480800,246.777100,246.201508,246.741104,246.220306,212.863998,212.864395,18.000000,18.000000,243.677200,244.142197,273.519012,273.644592,13.877600,5.366300,1350.000122,340.044495,334.522797
911.273926,299.988007,3605.986084,3608.507813,306.225708,306.224915,282.997589,282.917389,5.808900,5.818700,10.478000,10.480300,246.777695,246.209702,246.760803,246.232697,212.863693,212.864197,18.000000,18.000000,243.702606,244.136398,273.520386,273.636414,13.865100,5.365400,1350.000122,339.817291,334.493591
911.340088,300.006195,3605.963623,3608.255859,306.220612,306.218903,282.994385,282.910614,5.808000,5.819500,10.477800,10.480300,246.772598,246.200195,246.786102,246.201508,212.863297,212.863693,18.000000,18.000000,243.718399,244.198593,273.512604,273.638885,13.853300,5.365100,1350.000122,339.779510,334.462311
911.168823,299.991608,3605.698486,3608.779541,306.221588,306.214813,282.990692,282.906891,5.808300,5.820500,10.477800,10.480900,246.758194,246.206207,246.792496,246.184998,212.862900,212.863403,18.000000,18.000000,243.832596,244.333206,273.514191,273.651886,13.842000,5.364000,1350.000122,339.590698,334.440002
910.915771,300.001312,3605.626465,3608.848145,306.212799,306.210693,282.985809,282.897705,5.807300,5.820800,10.477600,10.481500,246.813995,246.160004,246.798996,246.161102,212.862595,212.863098,18.000000,18.000000,243.739304,244.291504,273.504608,273.654510,13.830300,5.363100,1350.000122,339.436493,334.414215
910.662720,300.002808,3605.602295,3609.051270,306.205414,306.205597,282.980499,282.873901,5.807700,5.820800,10.477800,10.481500,246.787994,246.158905,246.797394,246.156296,212.862503,212.863098,18.000000,18.000000,243.776001,244.330902,273.507690,273.652802,13.819000,5.362300,1350.000122,339.315491,334.389008
910.434021,299.992615,3605.565918,3609.319092,306.199188,306.199188,282.975311,282.845886,5.806900,5.819800,10.477700,10.481100,246.760300,246.187607,246.730103,246.205505,212.862595,212.863205,18.000000,18.000000,243.587296,244.130707,273.498413,273.643188,13.807800,5.361500,1350.000122,339.183289,334.363800
910.207886,300.000885,3605.520020,3609.451904,306.190796,306.190796,282.970886,282.828705,5.807100,5.820300,10.477800,10.480900,246.715897,246.203598,246.741501,246.197800,212.862396,212.863007,18.000000,18.000000,243.723007,244.276398,273.502106,273.649414,13.796600,5.360700,1350.000122,339.053314,334.338715
909.959412,299.980713,3605.465820,3609.451660,306.178314,306.178314,282.967010,282.820313,5.807200,5.820400,10.477900,10.480600,246.781693,246.178894,246.782394,246.177399,212.862198,212.862793,18.000000,18.000000,243.762604,244.319107,273.501312,273.649292,13.785200,5.359800,1350.000122,338.932007,334.313599
909.835510,300.010010,3605.402588,3609.398682,306.161987,306.161896,282.963806,282.816315,5.805900,5.819600,10.477800,10.480200,246.760803,246.195602,246.732605,246.211197,212.861801,212.862396,18.000000,18.000000,243.568497,244.139206,273.487915,273.641113,13.773900,5.359000,1350.000122,338.804596,334.289001
910.384888,299.966888,3605.342773,3609.340332,306.144287,306.144287,282.960388,282.813995,5.806300,5.820000,10.478000,10.480100,246.693695,246.224701,246.716599,246.213806,212.861893,212.862595,18.000000,18.000000,243.674698,244.253006,273.493286,273.646515,13.762500,5.358100,1350.000122,338.678802,334.264008
925.850098,300.001404,3605.337158,3609.265137,306.128815,306.128815,282.957001,282.812012,5.806000,5.820200,10.477900,10.480000,246.769699,246.192703,246.778000,246.188400,212.861496,212.862198,18.000000,18.000000,243.724701,244.314102,273.486603,273.647186,13.751300,5.357300,1350.000122,338.566406,334.239502
925.423218,299.976288,3604.980225,3609.246582,306.114105,306.114105,282.953003,282.809814,5.804900,5.819200,10.477800,10.479700,246.735596,246.211105,246.698196,246.231903,212.861404,212.862106,18.000000,18.000000,243.505203,244.109207,273.479004,273.635590,13.740700,5.357200,1350.000122,338.340912,334.208710
920.981628,299.979095,3604.851807,3609.191895,306.187897,306.187805,282.948212,282.807190,5.805200,5.819500,10.477800,10.479700,246.676300,246.251495,246.705505,246.239304,212.861496,212.862198,18.000000,18.000000,243.630905,244.227493,273.478302,273.640198,13.730400,5.358300,1350.000122,338.179108,334.174988
917.351807,299.977692,3604.880859,3609.179443,306.271515,306.271515,282.942810,282.803986,5.804100,5.818900,10.477600,10.479400,246.732803,246.230606,246.711395,246.243393,212.861206,212.861893,18.000000,18.000000,243.529297,244.149399,273.469208,273.631714,13.722200,5.359900,1350.000122,338.085785,334.143005
915.396912,299.962402,3604.994873,3609.188965,306.316193,306.316193,282.936493,282.799988,5.804500,5.819100,10.477700,10.479500,246.689194,246.264801,246.713303,246.253296,212.861099,212.861893,18.000000,18.000000,243.615005,244.222397,273.472809,273.635101,13.711500,5.361300,1350.000122,338.019196,334.113800
930.164917,299.978210,3605.151367,3609.099365,306.316101,306.316101,282.930786,282.796387,5.804000,5.819300,10.477900,10.479800,246.761795,246.230698,246.763000,246.227905,212.860901,212.861694,18.000000,18.000000,243.694107,244.318298,273.467987,273.637787,13.701900,5.361700,1350.000122,337.988098,334.091705
929.585571,299.962494,3604.831299,3608.964844,306.288208,306.288208,282.929108,282.796509,5.804300,5.819500,10.478600,10.480300,246.730804,246.230698,246.735107,246.227600,212.861099,212.861893,18.000000,18.000000,243.667892,244.317398,273.469788,273.639801,13.691400,5.362400,1350.000122,337.803314,334.063904
924.891785,299.981293,3604.609619,3608.824951,306.342010,306.342010,282.935394,282.804413,5.804500,5.819700,10.479400,10.481000,246.787598,246.206696,246.792496,246.203094,212.861298,212.862000,18.000000,18.000000,243.795502,244.431702,273.473389,273.642609,13.682000,5.363800,1350.000122,337.650909,334.033813
921.245728,299.972809,3604.456055,3608.650146,306.402588,306.402496,282.947113,282.817596,5.804500,5.820100,10.480100,10.481600,246.773102,246.200699,246.768799,246.198502,212.861694,212.862396,18.000000,18.000000,243.759995,244.411301,273.473206,273.645996,13.673400,5.365400,1350.000122,337.561096,334.004608
919.380981,299.986389,3604.366211,3608.432861,306.424103,306.424103,282.957886,282.829803,5.804900,5.820300,10.480600,10.482000,246.789001,246.185501,246.792801,246.181595,212.862000,212.862793,18.000000,18.000000,243.828201,244.475601,273.477692,273.648987,13.664500,5.366600,1350.000122,337.498810,333.979004
934.526184,299.986389,3604.375732,3608.230713,306.414093,306.414093,282.964203,282.837402,5.805200,5.820700,10.481000,10.482300,246.726807,246.189606,246.708893,246.190796,212.862503,212.863297,18.000000,18.000000,243.846100,244.495895,273.480286,273.652802,13.654900,5.367100,1350.000122,337.464508,333.957306
935.380676,299.994690,3603.985596,3608.031738,306.385895,306.385895,282.968292,282.842804,5.805500,5.821000,10.481300,10.482500,246.648895,246.196396,246.634903,246.189407,212.863205,212.863998,18.000000,18.000000,243.864105,244.514893,273.484314,273.656586,13.644600,5.367800,1350.000122,337.280396,333.929291
930.678894,300.000885,3603.851563,3607.687012,306.447296,306.447205,282.975800,282.851593,5.805900,5.819900,10.481600,10.481600,246.521606,246.240402,246.474503,246.210693,212.863907,212.864700,18.000000,18.000000,243.708099,244.292496,273.488800,273.642303,13.636400,5.369900,1350.000122,337.173798,333.896606
926.300903,299.991608,3603.749756,3607.395020,306.528107,306.528107,282.986511,282.872986,5.806300,5.820500,10.481600,10.480900,246.505096,246.260101,246.490997,246.258301,212.864594,212.865494,18.000000,18.000000,243.858093,244.447098,273.493011,273.650299,13.629000,5.372300,1350.000122,337.083313,333.866211
923.465515,300.010010,3603.707275,3606.952637,306.567688,306.567688,282.995789,282.902710,5.806700,5.820100,10.481600,10.480300,246.459106,246.292297,246.423599,246.298096,212.864899,212.865707,18.000000,18.000000,243.803802,244.358200,273.497314,273.644592,13.621000,5.374300,1350.000122,337.048889,333.839600
922.138489,299.998291,3603.661133,3606.814209,306.567108,306.567108,283.001495,282.927094,5.807100,5.821000,10.481500,10.480400,246.486603,246.259293,246.474701,246.251801,212.865295,212.866104,18.000000,18.000000,243.919800,244.484207,273.502411,273.656586,13.612500,5.375600,1350.000122,336.917786,333.816711
921.675171,300.018585,3603.055664,3608.181152,306.542114,306.542114,283.007202,282.941986,5.807800,5.821000,10.481800,10.480900,246.480301,246.237503,246.470901,246.233994,212.865494,212.866302,18.000000,18.000000,244.005997,244.568604,273.511108,273.656799,13.602500,5.377200,1350.000122,336.711487,333.789490
921.499084,300.018311,3602.945313,3607.414551,306.515198,306.515198,283.017914,282.966888,5.808600,5.821100,10.482200,10.481400,246.430801,246.241302,246.408798,246.242493,212.866104,212.866806,18.000000,18.000000,244.026001,244.565002,273.518799,273.657410,13.593100,5.378100,1350.000122,336.666412,333.763306
921.234985,300.029907,3603.161377,3605.659912,306.493988,306.493988,283.033386,283.012604,5.809300,5.821200,10.482600,10.481500,246.334595,246.262497,246.314407,246.266296,212.866592,212.867401,18.000000,18.000000,244.027695,244.540802,273.526703,273.658386,13.583200,5.378800,1350.000122,336.676514,333.739014
920.729919,300.036499,3602.890381,3605.020264,306.479492,306.479492,283.048492,283.072815,5.809800,5.821200,10.482700,10.481200,246.267593,246.274002,246.244095,246.286407,212.867203,212.867996,18.000000,18.000000,244.018707,244.506104,273.532501,273.659393,13.573400,5.379300,1350.000122,336.582306,333.715790
920.191406,300.037811,3602.293457,3605.733643,306.472412,306.472412,283.059113,283.122009,5.810200,5.821500,10.482500,10.480500,246.196793,246.296097,246.195801,246.289398,212.867798,212.868607,18.000000,18.000000,244.020294,244.495300,273.537415,273.660614,13.564000,5.380200,1350.000122,336.287506,333.689697
919.687500,300.049286,3602.260498,3604.946777,306.474213,306.474213,283.064514,283.148987,5.810600,5.821200,10.482100,10.479900,246.184799,246.306503,246.187195,246.301804,212.867996,212.868805,18.000000,18.000000,243.988998,244.437302,273.541504,273.659607,13.553900,5.380800,1350.000122,336.247589,333.664490
919.049805,300.040802,3602.577637,3603.696533,306.484009,306.484009,283.065613,283.157990,5.810900,5.821400,10.481700,10.479600,246.212204,246.298599,246.225906,246.292694,212.867996,212.868698,18.000000,18.000000,243.979202,244.413895,273.545197,273.662415,13.544000,5.381200,1350.000122,336.211395,333.639313
917.999329,300.054596,3602.555420,3603.842773,306.497711,306.497589,283.065308,283.157593,5.811300,5.821400,10.481300,10.479600,246.288101,246.278595,246.291794,246.272400,212.867493,212.868195,18.000000,18.000000,243.990097,244.412201,273.548798,273.660706,13.534600,5.381200,1350.000122,336.172913,333.619904
916.456970,300.045685,3602.316650,3604.398682,306.507294,306.506897,283.064789,283.151703,5.811600,5.821300,10.481000,10.479600,246.319794,246.273300,246.329498,246.268295,212.866898,212.867599,18.000000,18.000000,243.971497,244.374405,273.552704,273.659698,13.523300,5.381200,1350.000122,336.001312,333.594788
914.804871,300.052307,3602.219727,3604.900879,306.506500,306.506592,283.065399,283.130402,5.812000,5.821400,10.480900,10.479800,246.379501,246.251495,246.378998,246.243896,212.866104,212.866699,18.000000,18.000000,244.028000,244.423798,273.557098,273.660889,13.514800,5.381700,1350.000122,335.812805,333.569489
913.436096,300.046600,3602.277344,3604.613525,306.492798,306.492615,283.068115,283.116394,5.812400,5.821400,10.480900,10.480300,246.369293,246.242096,246.364304,246.247604,212.865402,212.865997,18.000000,18.000000,244.018097,244.402405,273.561188,273.661011,13.504300,5.381300,1350.000122,335.795197,333.546600
912.625610,300.056488,3602.230225,3604.355957,306.470215,306.468414,283.072815,283.120087,5.812800,5.821200,10.481100,10.480300,246.352402,246.243896,246.347000,246.247803,212.864700,212.865204,18.000000,18.000000,244.038696,244.406998,273.566315,273.657501,13.493600,5.380800,1350.000122,335.696594,333.524597
912.295715,300.051910,3602.380615,3602.904785,306.444611,306.435913,283.078796,283.136688,5.813200,5.821100,10.481200,10.480300,246.335693,246.249207,246.329605,246.259399,212.864105,212.864700,18.000000,18.000000,244.021698,244.370697,273.570099,273.661011,13.481000,5.379300,1350.000122,335.683990,333.501404
912.465393,300.056488,3601.967773,3603.601807,306.405090,306.402405,283.084686,283.134888,5.813500,5.821300,10.481300,10.480000,246.320496,246.255203,246.315598,246.261307,212.863495,212.863998,18.000000,18.000000,244.028397,244.363297,273.573792,273.660492,13.469700,5.378600,1350.000122,335.507813,333.475403
912.966797,300.056213,3601.810547,3603.878174,306.383789,306.376099,283.089111,283.122101,5.813800,5.821500,10.481200,10.479900,246.307007,246.264008,246.304092,246.260300,212.862900,212.863403,18.000000,18.000000,244.039902,244.363693,273.577393,273.660706,13.459100,5.377200,1350.000122,335.342010,333.457306
913.500977,300.056091,3601.648193,3603.912109,306.365112,306.361908,283.090393,283.111694,5.814100,5.821200,10.481000,10.479700,246.292099,246.269196,246.289993,246.268997,212.862305,212.862793,18.000000,18.000000,244.024506,244.330704,273.579987,273.657990,13.447400,5.375900,1350.000122,335.191010,333.431793
913.691772,300.058289,3601.531006,3604.076660,306.359589,306.357697,283.089813,283.095795,5.814300,5.821600,10.480700,10.479700,246.281601,246.280701,246.281097,246.276093,212.861603,212.862106,18.000000,18.000000,244.015701,244.310699,273.582092,273.664215,13.436100,5.374900,1350.000122,335.066803,333.407898
913.356812,300.052704,3601.330566,3604.869385,306.363586,306.357208,283.086914,283.070313,5.813800,5.821400,10.480100,10.479700,246.283005,246.274796,246.291595,246.267502,212.860992,212.861496,18.000000,18.000000,243.964600,244.271194,273.575714,273.661407,13.426000,5.374700,1350.000122,334.851898,333.380096
912.815491,300.056213,3601.460449,3604.483643,306.357910,306.356995,283.081909,283.050812,5.813800,5.821600,10.479800,10.479800,246.307297,246.262497,246.306198,246.256104,212.860199,212.860703,18.000000,18.000000,243.954407,244.280899,273.577515,273.661407,13.415900,5.373800,1350.000122,334.865692,333.358307
912.366211,300.045685,3601.451172,3604.104492,306.352692,306.353088,283.077087,283.048615,5.814100,5.821300,10.479600,10.479700,246.296707,246.254700,246.294495,246.255707,212.859497,212.860001,18.000000,18.000000,244.002197,244.320297,273.579407,273.657593,13.404300,5.373500,1350.000122,334.772095,333.328491
912.015991,300.055908,3601.427979,3604.053955,306.345215,306.342499,283.073700,283.046906,5.813500,5.821500,10.479400,10.479500,246.298706,246.262894,246.307007,246.254898,212.858704,212.859207,18.000000,18.000000,243.936401,244.262100,273.572998,273.659485,13.393900,5.373000,1350.000122,334.628998,333.304810
911.874878,300.039215,3601.343262,3603.990723,306.330200,306.325897,283.071686,283.046387,5.813800,5.821900,10.479500,10.479400,246.312500,246.256805,246.309692,246.251495,212.858002,212.858505,18.000000,18.000000,243.958298,244.293106,273.576599,273.666107,13.383200,5.372300,1350.000122,334.550201,333.281494
912.081421,300.051605,3601.186768,3604.312744,306.308807,306.308990,283.070892,283.047699,5.813800,5.821800,10.479500,10.479400,246.301102,246.253906,246.301102,246.254303,212.857300,212.857803,18.000000,18.000000,243.975296,244.305099,273.575500,273.664795,13.373400,5.371900,1350.000122,334.376404,333.257813
912.396973,300.042206,3601.279785,3603.605469,306.296387,306.296509,283.070801,283.057709,5.813300,5.821600,10.479500,10.479200,246.319504,246.236801,246.324402,246.235901,212.856705,212.857193,18.000000,18.000000,243.901596,244.253403,273.571686,273.659393,13.363100,5.371500,1350.000122,334.312988,333.234009
912.625488,300.042206,3601.480469,3602.411865,306.292114,306.288605,283.070404,283.070892,5.813700,5.821800,10.479700,10.479200,246.315903,246.242706,246.312607,246.243805,212.856094,212.856705,18.000000,18.000000,243.972305,244.317596,273.575806,273.666901,13.352400,5.370500,1350.000122,334.310394,333.208191
912.681396,300.043915,3601.051758,3603.563965,306.288300,306.286407,283.069611,283.075897,5.813500,5.821900,10.479600,10.479000,246.305695,246.251694,246.310898,246.244705,212.855606,212.856094,18.000000,18.000000,243.941406,244.287598,273.570496,273.667786,13.345500,5.369600,1350.000122,334.052185,333.177094
912.526611,300.036499,3600.985596,3603.871826,306.293396,306.289093,283.067413,283.065887,5.812800,5.821700,10.479400,10.478600,246.339798,246.238495,246.345993,246.233795,212.855103,212.855606,18.000000,18.000000,243.829407,244.200806,273.566711,273.660004,13.339300,5.368200,1350.000122,333.978394,333.149689
912.219727,300.035889,3601.200684,3602.890869,306.302399,306.294403,283.063995,283.054810,5.813200,5.821300,10.479400,10.478500,246.334396,246.242599,246.329895,246.249298,212.854401,212.854996,18.000000,18.000000,243.903107,244.255798,273.569305,273.662415,13.331800,5.366400,1350.000122,334.036987,333.115387
911.767029,300.029510,3601.340332,3602.808838,306.303009,306.298798,283.060394,283.034912,5.812500,5.821200,10.479200,10.478400,246.338394,246.251495,246.344299,246.257797,212.853806,212.854294,18.000000,18.000000,243.809601,244.174194,273.561310,273.664795,13.325900,5.364300,1350.000122,334.052887,333.087311
911.184387,300.029114,3601.300293,3603.574219,306.304291,306.297913,283.057709,283.010712,5.812800,5.821700,10.479300,10.478500,246.353897,246.243896,246.349396,246.244995,212.853104,212.853699,18.000000,18.000000,243.911606,244.285904,273.565887,273.664490,13.321400,5.362600,1350.000122,333.917603,333.058502
910.619324,300.023407,3601.160400,3603.952393,306.301086,306.290497,283.055786,282.989990,5.812900,5.821400,10.479500,10.478700,246.334000,246.276398,246.333496,246.272507,212.852600,212.853104,18.000000,18.000000,243.896698,244.245102,273.566315,273.665588,13.315400,5.360600,1350.000122,333.834412,333.026703
910.318481,300.025513,3601.136963,3603.982422,306.285492,306.277313,283.054901,282.978790,5.812200,5.821500,10.479400,10.478700,246.347000,246.261093,246.356903,246.255096,212.852097,212.852600,18.000000,18.000000,243.852097,244.229202,273.557892,273.663605,13.309300,5.358300,1350.000122,333.793396,332.996887
910.309998,300.016602,3601.135254,3604.012451,306.268585,306.259003,283.055206,282.968506,5.812700,5.821000,10.479600,10.478800,246.354202,246.277893,246.347504,246.279602,212.851700,212.852203,18.000000,18.000000,243.874298,244.226898,273.564514,273.664886,13.303700,5.355800,1350.000122,333.752106,332.966187
910.550293,300.019196,3601.168213,3603.866211,306.244385,306.239105,283.055298,282.956696,5.812800,5.821200,10.479800,10.479100,246.346207,246.250198,246.343002,246.257095,212.851303,212.851898,18.000000,18.000000,243.962494,244.322403,273.565399,273.662201,13.298400,5.353600,1350.000122,333.739685,332.935211
911.042175,300.022705,3601.093994,3603.657959,306.225311,306.222412,283.055206,282.953796,5.812900,5.820100,10.479900,10.479000,246.337494,246.268600,246.330994,246.290604,212.851196,212.851700,18.000000,18.000000,243.855804,244.180801,273.566315,273.653198,13.292200,5.351300,1350.000122,333.690186,332.901093
911.595581,300.012909,3601.045410,3603.627197,306.217407,306.211487,283.054108,282.952301,5.811800,5.820600,10.479400,10.478800,246.345398,246.271393,246.358002,246.275299,212.850998,212.851593,18.000000,18.000000,243.783493,244.145905,273.550690,273.655701,13.287000,5.349000,1350.000122,333.640900,332.869812
911.996826,300.013611,3601.053467,3603.293945,306.209503,306.205688,283.051300,282.949188,5.811600,5.820300,10.479400,10.478500,246.397705,246.246506,246.391098,246.262604,212.850601,212.851196,18.000000,18.000000,243.785797,244.170105,273.554108,273.649200,13.281300,5.347200,1350.000122,333.606812,332.834503
912.230530,300.002594,3600.837158,3603.889648,306.213501,306.205414,283.046906,282.942902,5.811500,5.820000,10.479100,10.478200,246.381500,246.259201,246.382202,246.271393,212.850204,212.850800,18.000000,18.000000,243.802505,244.175705,273.547913,273.643494,13.276400,5.345400,1350.000122,333.433014,332.802704
912.306580,300.007111,3600.581543,3604.574707,306.218109,306.209198,283.041687,282.940399,5.810900,5.820900,10.478900,10.478300,246.409500,246.267197,246.416794,246.252808,212.849701,212.850204,18.000000,18.000000,243.825104,244.237701,273.545410,273.651611,13.271600,5.344000,1350.000122,333.307404,332.769012
912.205627,299.994995,3600.827637,3604.081543,306.225006,306.213287,283.036102,282.936401,5.810900,5.821200,10.478800,10.478500,246.406799,246.267197,246.411407,246.255600,212.849304,212.849899,18.000000,18.000000,243.874802,244.293198,273.542389,273.657104,13.267000,5.341700,1350.000122,333.354797,332.747009
911.986572,300.004486,3600.947021,3604.154053,306.218506,306.215302,283.030792,282.932495,5.810100,5.819700,10.478800,10.478300,246.421494,246.299103,246.408798,246.308395,212.848907,212.849503,18.000000,18.000000,243.674301,244.073105,273.537292,273.653015,13.262700,5.340000,1350.000122,333.285614,332.719513
911.767029,299.981903,3601.043213,3603.995361,306.216492,306.214813,283.026398,282.924591,5.810500,5.820300,10.478800,10.478100,246.429092,246.261505,246.426300,246.267197,212.848694,212.849304,18.000000,18.000000,243.858994,244.278397,273.536987,273.650208,13.258200,5.338600,1350.000122,333.263214,332.689514
911.628174,300.002014,3600.906738,3604.040039,306.217712,306.211090,283.022888,282.922485,5.809600,5.821100,10.478900,10.478900,246.455399,246.250107,246.464706,246.240707,212.848404,212.848999,18.000000,18.000000,243.825607,244.294601,273.531189,273.658600,13.251800,5.336400,1350.000122,333.207489,332.659698
911.585510,299.985687,3600.870850,3604.157715,306.209595,306.205688,283.020386,282.914886,5.809900,5.821400,10.479200,10.479600,246.461304,246.227005,246.461304,246.223495,212.848404,212.849106,18.000000,18.000000,243.897003,244.379395,273.531006,273.661804,13.246500,5.334300,1350.000122,333.141815,332.631104
911.565613,300.000092,3600.837891,3604.354736,306.202087,306.198303,283.018585,282.895386,5.809100,5.821600,10.479300,10.479800,246.484299,246.210205,246.491196,246.205902,212.848495,212.849197,18.000000,18.000000,243.816299,244.332703,273.525909,273.663605,13.241300,5.332200,1350.000122,333.086914,332.602112
911.604126,299.991394,3600.803711,3604.572510,306.195007,306.191589,283.016510,282.872314,5.809500,5.821000,10.479700,10.479500,246.484695,246.213699,246.479797,246.222794,212.848694,212.849396,18.000000,18.000000,243.811401,244.303604,273.529114,273.655212,13.236300,5.330100,1350.000122,333.043488,332.572906
911.670776,299.990814,3600.774902,3604.718018,306.188690,306.185699,283.014313,282.860504,5.809400,5.821300,10.479700,10.479300,246.472595,246.234695,246.475296,246.229095,212.848801,212.849503,18.000000,18.000000,243.834900,244.325500,273.525696,273.660614,13.231300,5.328000,1350.000122,332.995209,332.543915
911.650818,299.996307,3600.744141,3604.756348,306.180511,306.177795,283.011993,282.854614,5.808500,5.821500,10.479500,10.479100,246.516907,246.205597,246.516602,246.204300,212.848801,212.849503,18.000000,18.000000,243.754395,244.292603,273.516907,273.662109,13.225200,5.325800,1350.000122,332.939301,332.513306
911.630920,299.980896,3600.718750,3604.746582,306.170593,306.168793,283.008911,282.851715,5.808700,5.821600,10.479600,10.478800,246.513306,246.201904,246.512299,246.200806,212.848801,212.849503,18.000000,18.000000,243.827103,244.365799,273.520691,273.663513,13.220200,5.323800,1350.000122,332.887909,332.484314
911.765625,300.000214,3600.709717,3604.722168,306.161285,306.159912,283.005615,282.849609,5.807800,5.821300,10.479400,10.478400,246.531906,246.193893,246.531296,246.199005,212.848602,212.849304,18.000000,18.000000,243.751907,244.311798,273.510315,273.660400,13.215400,5.321800,1350.000122,332.845093,332.455688
912.043823,299.976715,3600.699951,3604.733643,306.153290,306.152802,283.001801,282.847809,5.808100,5.820800,10.479400,10.478100,246.465805,246.243607,246.472504,246.243698,212.848694,212.849503,18.000000,18.000000,243.675095,244.214706,273.513000,273.653809,13.210600,5.319800,1350.000122,332.794891,332.426910
912.316101,299.987610,3600.694336,3604.712891,306.148285,306.148285,282.997803,282.845795,5.808200,5.821100,10.479400,10.478000,246.528793,246.215103,246.527603,246.214798,212.848495,212.849304,18.000000,18.000000,243.823700,244.367599,273.514313,273.657806,13.205900,5.318000,1350.000122,332.744110,332.398407
912.482422,299.980988,3600.686279,3604.703857,306.146393,306.146393,282.993713,282.843689,5.806900,5.820400,10.479100,10.477800,246.529297,246.230896,246.505005,246.242401,212.848404,212.849197,18.000000,18.000000,243.671494,244.219299,273.500702,273.650513,13.201200,5.316200,1350.000122,332.697815,332.369690
912.530396,299.977814,3600.690674,3604.711670,306.146301,306.146393,282.989288,282.841400,5.807200,5.820900,10.479100,10.477900,246.476700,246.243805,246.501999,246.233902,212.848404,212.849197,18.000000,18.000000,243.688797,244.268799,273.502411,273.655212,13.196500,5.314600,1350.000122,332.645599,332.341003
912.469604,299.973389,3600.697021,3604.699219,306.146912,306.146912,282.984711,282.838989,5.806700,5.820800,10.479100,10.477800,246.558701,246.213196,246.558807,246.214096,212.848404,212.849106,18.000000,18.000000,243.775299,244.358307,273.498199,273.655212,13.191800,5.312900,1350.000122,332.601990,332.312714
912.345276,299.978302,3600.710205,3604.687988,306.147003,306.147003,282.980194,282.836609,5.806100,5.820100,10.479000,10.477700,246.489700,246.254898,246.472107,246.265701,212.848297,212.849106,18.000000,18.000000,243.597504,244.189407,273.491211,273.646088,13.187100,5.311400,1350.000122,332.557404,332.284607
912.212219,299.964294,3600.719482,3604.681152,306.145599,306.145599,282.976196,282.834808,5.806200,5.820500,10.479200,10.477800,246.526306,246.243393,246.547394,246.234497,212.848404,212.849304,18.000000,18.000000,243.742905,244.333694,273.493011,273.651611,13.182400,5.309800,1350.000122,332.513092,332.256592
912.101929,299.972290,3600.721924,3604.662598,306.142609,306.142609,282.972595,282.833099,5.805500,5.820100,10.479200,10.477800,246.542999,246.233902,246.526993,246.245102,212.848404,212.849197,18.000000,18.000000,243.670700,244.288696,273.484009,273.647186,13.177600,5.308200,1350.000122,332.469299,332.228699
912.019287,299.966003,3600.712402,3604.653076,306.138214,306.138214,282.969604,282.831787,5.805800,5.820100,10.479500,10.477900,246.503601,246.270203,246.516800,246.264008,212.848602,212.849396,18.000000,18.000000,243.699005,244.295898,273.487610,273.646912,13.172700,5.306400,1350.000122,332.415009,332.199005
924.575684,299.961090,3600.665771,3604.641113,306.132385,306.131714,282.967102,282.830902,5.805500,5.820000,10.479500,10.477900,246.563400,246.241302,246.567703,246.242798,212.848694,212.849503,18.000000,18.000000,243.754303,244.358597,273.483612,273.644714,13.167900,5.304700,1350.000122,332.350311,332.171692
929.125916,299.972992,3600.455322,3604.588135,306.136108,306.136200,282.964691,282.829895,5.804700,5.819700,10.479500,10.477900,246.510101,246.275604,246.493607,246.281097,212.848801,212.849701,18.000000,18.000000,243.598907,244.222198,273.475800,273.642303,13.163300,5.303900,1350.000122,332.263397,332.138214
925.317810,299.948395,3600.345459,3604.575195,306.214813,306.214691,282.962402,282.829010,5.805100,5.820000,10.479700,10.478000,246.541794,246.258804,246.561096,246.251205,212.849197,212.850006,18.000000,18.000000,243.752899,244.378799,273.479401,273.645905,13.160000,5.304300,1350.000122,332.176208,332.102112
920.930481,299.972992,3600.379395,3604.621338,306.306885,306.306793,282.959808,282.827911,5.804100,5.819500,10.479600,10.477900,246.568405,246.251297,246.547897,246.263794,212.849197,212.850098,18.000000,18.000000,243.649994,244.291794,273.468597,273.638794,13.156900,5.305300,1350.000122,332.141693,332.070099
917.981384,299.949585,3600.493896,3604.625000,306.351501,306.351410,282.956787,282.826508,5.804600,5.819600,10.479900,10.478000,246.499603,246.292007,246.518204,246.282593,212.849701,212.850601,18.000000,18.000000,243.685501,244.317993,273.474213,273.642212,13.152800,5.306000,1350.000122,332.141998,332.044006
916.757324,299.961609,3600.588135,3604.568359,306.349396,306.349396,282.954315,282.825409,5.804700,5.820000,10.480300,10.478300,246.589493,246.246994,246.600098,246.241592,212.849792,212.850693,18.000000,18.000000,243.828995,244.468597,273.476013,273.645905,13.147700,5.305900,1350.000122,332.143188,332.021606
916.567871,299.965302,3600.582031,3604.451416,306.323914,306.323914,282.955902,282.828186,5.804900,5.820300,10.480900,10.478900,246.599503,246.233307,246.575302,246.236603,212.850204,212.850998,18.000000,18.000000,243.852295,244.497101,273.478485,273.649414,13.141900,5.305100,1350.000122,332.123688,331.999298
