热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
927.483398,299.948303,3606.665283,3611.161133,306.546906,306.546814,282.997711,282.948212,5.807700,5.819900,10.478600,10.481500,246.931793,246.197495,246.916595,246.196594,212.865494,212.865997,18.000000,18.000000,243.836700,244.358704,273.508911,273.642487,14.073600,5.378300,1350.000122,342.221497,334.889313
924.192505,299.957397,3606.830566,3610.301514,306.596985,306.596985,283.006104,282.958191,5.808100,5.819600,10.478700,10.481500,246.880997,246.214600,246.887695,246.216507,212.865799,212.866302,18.000000,18.000000,243.818802,244.315308,273.513306,273.641510,14.064200,5.380300,1350.000122,342.141998,334.860809
922.159790,299.963898,3607.064941,3609.411133,306.609406,306.609406,283.010986,282.960907,5.808500,5.819900,10.478800,10.481600,246.909393,246.203094,246.904404,246.207596,212.866104,212.866501,18.000000,18.000000,243.863098,244.349304,273.518097,273.647614,14.054500,5.381300,1350.000122,342.109192,334.839508
920.979614,299.966003,3606.543701,3610.843018,306.597992,306.597992,283.015106,282.962311,5.809000,5.820400,10.479000,10.481800,246.890305,246.211105,246.887497,246.199203,212.866302,212.866699,18.000000,18.000000,243.899902,244.374405,273.523590,273.648193,14.044200,5.382200,1350.000122,341.890015,334.819489
920.085571,299.981903,3606.525146,3609.875977,306.574799,306.574799,283.022491,282.967010,5.809800,5.820800,10.479400,10.482400,246.912003,246.183105,246.923706,246.174500,212.866394,212.866806,18.000000,18.000000,243.997299,244.460602,273.532593,273.654694,14.032600,5.382800,1350.000122,341.829712,334.792908
919.280090,299.982697,3606.352783,3609.938965,306.548004,306.547913,283.035614,282.983490,5.810400,5.821000,10.479800,10.482900,246.914307,246.179092,246.901199,246.145096,212.866592,212.866898,18.000000,18.000000,243.966904,244.402298,273.539215,273.658905,14.021600,5.382900,1350.000122,341.697906,334.776703
918.737427,300.001404,3605.974121,3610.109863,306.521301,306.521210,283.049988,283.020508,5.811100,5.820800,10.480100,10.482700,246.916199,246.118103,246.914703,246.078705,212.866898,212.867203,18.000000,18.000000,244.007004,244.424393,273.546600,273.655701,14.011000,5.383800,1350.000122,341.442993,334.750214
918.471313,299.997314,3606.027344,3608.447754,306.497314,306.497406,283.062012,283.063812,5.811500,5.820500,10.480100,10.482200,246.901703,246.073700,246.895203,246.075104,212.867401,212.867599,18.000000,18.000000,243.976593,244.369995,273.551208,273.650391,13.999500,5.383900,1350.000122,341.423492,334.725708
918.354980,300.011902,3605.779541,3608.279541,306.480408,306.480408,283.069305,283.102600,5.811900,5.820900,10.479900,10.481700,246.871506,246.109207,246.868195,246.138794,212.867493,212.867706,18.000000,18.000000,243.979706,244.356995,273.555908,273.656006,13.986800,5.384400,1350.000122,341.105011,334.705414
918.343872,300.009186,3605.523438,3608.233643,306.474701,306.474701,283.072296,283.127808,5.812200,5.820800,10.479500,10.481100,246.853806,246.170502,246.850693,246.169296,212.867203,212.867493,18.000000,18.000000,243.968903,244.335205,273.559601,273.654510,13.973600,5.384900,1350.000122,341.049408,334.677399
918.169128,300.018494,3605.505127,3607.855713,306.480499,306.479401,283.071991,283.135498,5.812500,5.820300,10.479100,10.480700,246.828903,246.177399,246.830505,246.181107,212.866898,212.867096,18.000000,18.000000,243.953094,244.297699,273.562805,273.649109,13.961100,5.385000,1350.000122,340.882813,334.649902
917.483582,300.016205,3605.908447,3606.645508,306.490692,306.490814,283.069885,283.130005,5.812800,5.820500,10.478700,10.480600,246.823502,246.182693,246.821304,246.188599,212.866394,212.866592,18.000000,18.000000,243.938797,244.271103,273.565613,273.654510,13.949400,5.384900,1350.000122,340.954803,334.623688
916.306519,300.020813,3605.642578,3607.485352,306.501190,306.501007,283.067291,283.117004,5.813000,5.820400,10.478400,10.480400,246.816498,246.178604,246.813202,246.182800,212.865906,212.866104,18.000000,18.000000,243.955795,244.281494,273.568207,273.648804,13.938600,5.385300,1350.000122,340.660797,334.593597
914.849670,300.023193,3605.493164,3607.879395,306.504395,306.503693,283.065491,283.097687,5.813300,5.820900,10.478300,10.480800,246.797501,246.195496,246.802597,246.185196,212.865204,212.865494,18.000000,18.000000,243.968796,244.283600,273.571503,273.654114,13.925900,5.384600,1350.000122,340.510590,334.566895
913.452271,300.021698,3605.263672,3608.550537,306.494904,306.493500,283.065308,283.080109,5.813500,5.821200,10.478300,10.481100,246.794998,246.190598,246.794098,246.187195,212.864700,212.864899,18.000000,18.000000,243.972107,244.284103,273.573792,273.658295,13.914100,5.384000,1350.000122,340.240601,334.541412
912.419373,300.030914,3605.591797,3607.422119,306.476593,306.471405,283.067413,283.057404,5.813700,5.820500,10.478400,10.481400,246.788300,246.181198,246.783905,246.190399,212.864197,212.864395,18.000000,18.000000,243.956696,244.255600,273.576691,273.657410,13.900800,5.383000,1350.000122,340.333405,334.514313
911.894226,300.023712,3605.254150,3608.455566,306.444397,306.441101,283.070892,283.044891,5.814000,5.821000,10.478600,10.481600,246.777496,246.180099,246.775497,246.177795,212.863800,212.863998,18.000000,18.000000,243.989502,244.285904,273.579895,273.654907,13.889300,5.382200,1350.000122,340.169189,334.487610
911.861572,300.037201,3604.869873,3608.784180,306.414307,306.408295,283.075287,283.043793,5.814300,5.821500,10.478800,10.481700,246.765106,246.192795,246.764404,246.186401,212.863403,212.863495,18.000000,18.000000,244.000900,244.291504,273.582306,273.662994,13.876200,5.381100,1350.000122,339.982300,334.458801
912.171326,300.027802,3604.850098,3608.212402,306.377289,306.377686,283.079102,283.044800,5.814500,5.821300,10.478900,10.481600,246.760895,246.177994,246.758408,246.180405,212.863007,212.863205,18.000000,18.000000,243.985794,244.272797,273.584412,273.661102,13.863500,5.380500,1350.000122,339.816010,334.428589
912.611816,300.040894,3604.789795,3607.904541,306.358887,306.353912,283.081207,283.051910,5.814500,5.821100,10.478700,10.481200,246.753006,246.181702,246.753693,246.181702,212.862503,212.862701,18.000000,18.000000,243.941605,244.220901,273.582306,273.655914,13.851100,5.379400,1350.000122,339.686310,334.402100
913.112976,300.029602,3604.655762,3607.806152,306.341400,306.340790,283.080597,283.062408,5.813900,5.821000,10.478300,10.480700,246.763000,246.186005,246.751404,246.186905,212.862106,212.862305,18.000000,18.000000,243.848602,244.142395,273.578491,273.654297,13.838300,5.378300,1350.000122,339.575409,334.372009
913.458130,300.030609,3604.998047,3606.264160,306.338013,306.337006,283.077301,283.059113,5.814200,5.820900,10.478100,10.480400,246.755203,246.177505,246.765396,246.181503,212.861496,212.861694,18.000000,18.000000,243.923203,244.214096,273.581696,273.658905,13.825500,5.377700,1350.000122,339.465698,334.340088
913.485291,300.032715,3604.518799,3607.836426,306.340302,306.339203,283.071686,283.039490,5.814100,5.821200,10.477700,10.480100,246.761307,246.178207,246.765106,246.173203,212.860703,212.860901,18.000000,18.000000,243.910797,244.204803,273.576996,273.652802,13.814400,5.377300,1350.000122,339.251892,334.312988
913.196716,300.026703,3604.755127,3607.000732,306.346710,306.345703,283.065094,283.025208,5.813200,5.820800,10.477400,10.480200,246.726593,246.193695,246.719299,246.198700,212.860107,212.860306,18.000000,18.000000,243.781601,244.100906,273.571594,273.657990,13.801800,5.376500,1350.000122,339.150604,334.282898
912.650818,300.023895,3604.843750,3607.003906,306.350006,306.350006,283.058899,283.009491,5.813700,5.820800,10.477400,10.480100,246.756302,246.185806,246.760101,246.192902,212.859497,212.859695,18.000000,18.000000,243.867294,244.175903,273.575500,273.659912,13.790400,5.375800,1350.000122,339.011688,334.257385
911.904114,300.023590,3604.742920,3607.389404,306.347412,306.346405,283.053802,282.986603,5.813600,5.821300,10.477300,10.480200,246.777496,246.178299,246.778397,246.176804,212.858795,212.858994,18.000000,18.000000,243.898895,244.218796,273.571198,273.661011,13.778400,5.375300,1350.000122,338.946014,334.230591
911.228882,300.025604,3604.638672,3607.677979,306.337189,306.334503,283.050507,282.969391,5.812800,5.821200,10.477400,10.480400,246.731094,246.211304,246.697800,246.214905,212.858200,212.858398,18.000000,18.000000,243.781799,244.118103,273.567596,273.663300,13.766400,5.374400,1350.000122,338.699310,334.203613
910.890381,300.011993,3604.534912,3607.861084,306.320709,306.317291,283.049286,282.960388,5.813200,5.821400,10.477600,10.480400,246.771301,246.185699,246.766006,246.182999,212.857803,212.858002,18.000000,18.000000,243.897797,244.233505,273.568604,273.662109,13.754100,5.373500,1350.000122,338.683197,334.175812
910.838989,300.025696,3604.442871,3607.888672,306.300201,306.295502,283.049011,282.951294,5.812600,5.820800,10.477800,10.480200,246.750000,246.208206,246.709198,246.219101,212.857101,212.857300,18.000000,18.000000,243.782593,244.117203,273.565308,273.658386,13.741800,5.372400,1350.000122,338.526611,334.148712
910.984070,300.004913,3604.335938,3607.745361,306.276489,306.273102,283.048706,282.940399,5.813000,5.821000,10.478000,10.480000,246.754105,246.208801,246.746902,246.206299,212.856705,212.856995,18.000000,18.000000,243.868103,244.194901,273.565887,273.657806,13.729200,5.371500,1350.000122,338.338715,334.120697
911.298706,300.020111,3604.275391,3607.597656,306.258209,306.255707,283.048004,282.933685,5.812400,5.820400,10.478000,10.480000,246.743500,246.224304,246.704895,246.234604,212.856201,212.856400,18.000000,18.000000,243.773499,244.106003,273.561493,273.658691,13.716800,5.370400,1350.000122,338.137207,334.092102
911.629395,300.001007,3604.259277,3607.444580,306.244904,306.243713,283.046112,282.928711,5.812700,5.820600,10.478100,10.480100,246.794998,246.183701,246.785004,246.192596,212.855896,212.856201,18.000000,18.000000,243.877808,244.218201,273.564392,273.655914,13.705100,5.369800,1350.000122,338.019714,334.062286
911.806274,300.016510,3604.252686,3606.844238,306.237000,306.236115,283.042206,282.927704,5.812000,5.820300,10.477800,10.480300,246.800797,246.171097,246.792892,246.188202,212.855499,212.855698,18.000000,18.000000,243.783798,244.137604,273.553986,273.649506,13.692300,5.369500,1350.000122,337.963806,334.027100
911.768677,300.003906,3604.209473,3606.734375,306.235291,306.232513,283.037415,282.927887,5.811600,5.820800,10.477700,10.480500,246.731705,246.197006,246.747803,246.194702,212.855301,212.855606,18.000000,18.000000,243.780304,244.168793,273.553986,273.656403,13.680700,5.369200,1350.000122,337.834198,333.997192
911.627686,300.001007,3604.183105,3606.547607,306.232605,306.230286,283.031708,282.934814,5.811500,5.820500,10.477600,10.480300,246.782593,246.172607,246.787201,246.184006,212.855103,212.855392,18.000000,18.000000,243.779495,244.167999,273.548187,273.651886,13.669200,5.368900,1350.000122,337.709198,333.968201
911.387085,300.010315,3604.169434,3606.344238,306.230286,306.228088,283.025787,282.940186,5.810800,5.820800,10.477500,10.480200,246.747299,246.188797,246.755707,246.190903,212.854706,212.855103,18.000000,18.000000,243.742294,244.163895,273.544189,273.656494,13.657900,5.368600,1350.000122,337.597687,333.939392
911.095215,299.986298,3604.137207,3606.212646,306.226410,306.224915,283.020294,282.944305,5.811000,5.820700,10.477600,10.480000,246.775299,246.170807,246.785095,246.178802,212.854706,212.855103,18.000000,18.000000,243.791504,244.210602,273.545898,273.653687,13.646200,5.368400,1350.000122,337.463715,333.910797
910.791077,300.015411,3603.905029,3606.646240,306.223511,306.220612,283.015594,282.945404,5.811100,5.820200,10.477700,10.479500,246.778595,246.171402,246.795700,246.182007,212.854294,212.854706,18.000000,18.000000,243.798004,244.202393,273.546600,273.644897,13.634500,5.367900,1350.000122,337.221893,333.882813
910.163330,299.982086,3603.757568,3606.791504,306.218201,306.215088,283.011200,282.938690,5.809700,5.820500,10.477500,10.479400,246.767303,246.186096,246.770706,246.190903,212.854294,212.854706,18.000000,18.000000,243.735901,244.172699,273.532013,273.652588,13.619800,5.367700,1350.000122,337.068390,333.850311
909.791626,300.006592,3603.764893,3606.915283,306.215302,306.208801,283.007599,282.927612,5.809800,5.821600,10.477700,10.479600,246.709595,246.203903,246.748703,246.180893,212.854004,212.854507,18.000000,18.000000,243.725601,244.205597,273.532013,273.662994,13.608200,5.366500,1350.000122,337.029602,333.831207
909.472107,299.977905,3603.866699,3606.807861,306.203094,306.200897,283.003906,282.918304,5.809400,5.820700,10.477700,10.479500,246.742203,246.224197,246.714798,246.226807,212.853897,212.854401,18.000000,18.000000,243.672104,244.116104,273.528015,273.651886,13.597400,5.366000,1350.000122,336.892609,333.806213
909.108398,299.996307,3603.839355,3606.515381,306.190399,306.190887,283.000397,282.913605,5.809200,5.820100,10.477800,10.479000,246.724503,246.233704,246.694397,246.246002,212.853607,212.854095,18.000000,18.000000,243.627197,244.088303,273.524506,273.644989,13.585300,5.365300,1350.000122,336.807587,333.776489
908.826111,299.974091,3603.542969,3606.782715,306.180603,306.178589,282.997314,282.909210,5.808700,5.819600,10.477800,10.478900,246.805496,246.182007,246.795303,246.205002,212.853607,212.854004,18.000000,18.000000,243.774704,244.254898,273.521301,273.642609,13.572400,5.365200,1350.000122,336.537689,333.741211
908.670898,299.986908,3603.418457,3607.142578,306.174408,306.164886,282.993988,282.904205,5.808400,5.820600,10.477800,10.479300,246.689102,246.241104,246.732803,246.213303,212.853302,212.853897,18.000000,18.000000,243.677200,244.177002,273.516113,273.654388,13.560900,5.364000,1350.000122,336.435608,333.721405
908.842407,299.974304,3603.564941,3606.666992,306.153992,306.150787,282.990387,282.900909,5.808300,5.820000,10.477900,10.479000,246.701508,246.273697,246.698502,246.264206,212.853302,212.853806,18.000000,18.000000,243.643204,244.102402,273.515594,273.643707,13.548900,5.363000,1350.000122,336.398102,333.696808
924.535278,299.970093,3603.694336,3606.025146,306.137604,306.138214,282.985992,282.894714,5.807600,5.818900,10.477800,10.478800,246.768906,246.231598,246.723007,246.263306,212.853195,212.853699,18.000000,18.000000,243.636093,244.131302,273.507385,273.633087,13.537800,5.362500,1350.000122,336.299591,333.665192
924.227783,299.976715,3603.305908,3606.541260,306.132599,306.122803,282.981598,282.888214,5.807700,5.820600,10.477900,10.479600,246.740402,246.237595,246.790802,246.208801,212.853195,212.853806,18.000000,18.000000,243.780899,244.295197,273.509094,273.652313,13.524900,5.361400,1350.000122,336.041199,333.639191
919.463928,299.961212,3603.092773,3606.554443,306.147186,306.147614,282.976410,282.883301,5.806500,5.819600,10.477800,10.479900,246.773499,246.218796,246.733795,246.239105,212.853302,212.853897,18.000000,18.000000,243.631302,244.178894,273.496185,273.641510,13.513600,5.361600,1350.000122,335.866302,333.605804
915.476074,299.981415,3603.045654,3606.796875,306.238586,306.238708,282.970886,282.863800,5.806800,5.820100,10.478000,10.480200,246.729599,246.240799,246.756699,246.229294,212.853394,212.854095,18.000000,18.000000,243.697296,244.248199,273.499390,273.646210,13.503900,5.362800,1350.000122,335.694794,333.571411
913.184875,299.950104,3603.101807,3606.993896,306.304291,306.304291,282.964996,282.838409,5.805800,5.819300,10.477800,10.479900,246.759598,246.233704,246.734299,246.249496,212.853699,212.854401,18.000000,18.000000,243.620697,244.182098,273.488800,273.638397,13.494500,5.364000,1350.000122,335.627014,333.540985
927.822021,299.980988,3603.201172,3607.111572,306.318115,306.318115,282.958710,282.821014,5.806100,5.819600,10.478100,10.479800,246.691498,246.275299,246.715103,246.264099,212.853806,212.854507,18.000000,18.000000,243.654099,244.216797,273.491699,273.641388,13.484500,5.364500,1350.000122,335.566193,333.513794
928.397888,299.940399,3603.073975,3607.036377,306.287506,306.287506,282.954498,282.813507,5.805800,5.819900,10.478400,10.480000,246.784805,246.228607,246.781998,246.226807,212.854095,212.854797,18.000000,18.000000,243.728394,244.311203,273.487305,273.645203,13.473100,5.364400,1350.000122,335.482788,333.489502
923.989319,299.983887,3602.847656,3606.966309,306.285400,306.285309,282.956787,282.815704,5.806300,5.820200,10.479200,10.480400,246.782394,246.217697,246.796906,246.211304,212.854095,212.854797,18.000000,18.000000,243.814804,244.406204,273.493591,273.648285,13.462100,5.365000,1350.000122,335.273987,333.459900
920.509888,299.954590,3602.635498,3606.767090,306.344696,306.344696,282.966400,282.826294,5.806600,5.820500,10.480000,10.480900,246.815994,246.197998,246.810806,246.196899,212.854706,212.855392,18.000000,18.000000,243.846298,244.431900,273.496704,273.651306,13.452300,5.366100,1350.000122,335.155487,333.428314
918.831787,299.986298,3602.483887,3606.555908,306.386810,306.386810,282.977814,282.839111,5.806800,5.820800,10.480500,10.481300,246.813599,246.187698,246.818604,246.183395,212.855103,212.855698,18.000000,18.000000,243.875900,244.464401,273.498505,273.654785,13.442900,5.367300,1350.000122,335.066895,333.399109
933.217773,299.977112,3602.395996,3606.401855,306.391296,306.391296,282.985107,282.847992,5.806800,5.821000,10.480800,10.481400,246.781906,246.186295,246.755005,246.190704,212.855804,212.856506,18.000000,18.000000,243.852203,244.446304,273.497803,273.657410,13.433000,5.368100,1350.000122,334.982208,333.373199
935.947388,299.984009,3602.193359,3606.189209,306.368011,306.368011,282.987488,282.852112,5.806500,5.821400,10.480900,10.481600,246.701797,246.195297,246.689804,246.194702,212.856506,212.857193,18.000000,18.000000,243.801804,244.425095,273.496094,273.661896,13.422200,5.368400,1350.000122,334.875610,333.347595
931.556824,299.994293,3602.060547,3605.954834,306.382385,306.382385,282.990387,282.857086,5.807200,5.820000,10.481100,10.480500,246.603104,246.278793,246.554092,246.294403,212.856995,212.857697,18.000000,18.000000,243.717194,244.254898,273.503693,273.650208,13.412800,5.370000,1350.000122,334.708405,333.316010
926.868713,299.971313,3602.073486,3605.214355,306.468506,306.468414,282.997589,282.876587,5.807600,5.820100,10.481200,10.479800,246.644394,246.230194,246.615402,246.251495,212.857498,212.858200,18.000000,18.000000,243.855392,244.401199,273.507385,273.647888,13.405200,5.372700,1350.000122,334.704315,333.278992
923.603882,300.010590,3601.869385,3604.928223,306.540894,306.540802,283.006500,282.911591,5.807800,5.820100,10.481200,10.479500,246.597702,246.253693,246.578796,246.268707,212.857697,212.858398,18.000000,18.000000,243.846695,244.374405,273.510010,273.648590,13.396200,5.375100,1350.000122,334.564392,333.246887
922.020081,299.975006,3601.410645,3605.784424,306.566193,306.566193,283.013092,282.945099,5.808100,5.820700,10.481200,10.479600,246.590805,246.235001,246.593201,246.234604,212.858307,212.858994,18.000000,18.000000,243.921097,244.462601,273.513702,273.653015,13.388600,5.377700,1350.000122,334.393707,333.215912
921.522888,300.019501,3601.709961,3604.260254,306.552490,306.552490,283.017700,282.970490,5.808500,5.820900,10.481400,10.480000,246.574905,246.227905,246.583405,246.231903,212.858505,212.859207,18.000000,18.000000,243.959595,244.493103,273.518494,273.656586,13.377700,5.379100,1350.000122,334.415802,333.190491
921.368713,299.991791,3601.243408,3604.921143,306.525513,306.525513,283.024994,283.002014,5.809200,5.821500,10.481800,10.480500,246.539001,246.230896,246.520096,246.233795,212.859100,212.859802,18.000000,18.000000,243.989899,244.513794,273.526794,273.661285,13.369300,5.380200,1350.000122,334.338104,333.166809
921.098328,300.029114,3601.079590,3604.463135,306.500488,306.500488,283.040588,283.049713,5.810000,5.821600,10.482400,10.480400,246.443298,246.256104,246.427094,246.254807,212.859497,212.860199,18.000000,18.000000,244.051407,244.544907,273.535095,273.663513,13.358600,5.381100,1350.000122,334.101288,333.141815
920.562195,300.002899,3600.924072,3603.193359,306.483490,306.483490,283.057098,283.100189,5.810600,5.821500,10.482700,10.480100,246.337601,246.285004,246.310806,246.287903,212.860397,212.861099,18.000000,18.000000,244.027206,244.492905,273.541595,273.662415,13.347500,5.381800,1350.000122,334.049591,333.113007
919.908325,300.033203,3600.893066,3602.135742,306.475586,306.475586,283.070892,283.142212,5.811200,5.821200,10.482700,10.479700,246.248993,246.301102,246.243393,246.307297,212.861099,212.861801,18.000000,18.000000,244.040695,244.480804,273.547607,273.659912,13.337200,5.382300,1350.000122,333.979004,333.086914
919.188477,300.022491,3600.780762,3601.747070,306.476898,306.476898,283.079010,283.169891,5.811500,5.821200,10.482500,10.479400,246.211304,246.313400,246.216904,246.315308,212.861694,212.862396,18.000000,18.000000,244.022293,244.444794,273.551392,273.660004,13.327500,5.382600,1350.000122,333.866089,333.058685
918.198120,300.029694,3600.724121,3601.503906,306.486206,306.486206,283.082611,283.182190,5.811900,5.821100,10.482100,10.479200,246.204605,246.315201,246.224106,246.314499,212.862106,212.862793,18.000000,18.000000,244.011597,244.416107,273.555786,273.658997,13.319700,5.382500,1350.000122,333.809692,333.026886
916.852112,300.039398,3600.701416,3601.535889,306.497498,306.497498,283.083710,283.184204,5.812200,5.821300,10.481700,10.479100,246.250107,246.308701,246.277802,246.299301,212.862106,212.862701,18.000000,18.000000,244.024094,244.414093,273.559204,273.658997,13.312700,5.381800,1350.000122,333.777313,332.997192
915.334106,300.024902,3600.296387,3602.949463,306.505096,306.505096,283.084290,283.179901,5.812600,5.821700,10.481400,10.479300,246.304199,246.293106,246.325302,246.279099,212.862000,212.862595,18.000000,18.000000,244.030197,244.412201,273.563507,273.662811,13.307000,5.381300,1350.000122,333.570709,332.964813
913.929382,300.053192,3600.429199,3602.452148,306.509308,306.503510,283.085907,283.174500,5.813000,5.821500,10.481200,10.479300,246.351105,246.285797,246.362305,246.277206,212.861404,212.861893,18.000000,18.000000,244.032593,244.392700,273.567688,273.662903,13.299900,5.380200,1350.000122,333.544891,332.933411
912.896973,300.024200,3600.644287,3601.460938,306.493103,306.490814,283.088715,283.173309,5.813400,5.821200,10.481200,10.479400,246.380493,246.273697,246.380798,246.273605,212.860901,212.861496,18.000000,18.000000,244.024994,244.366104,273.572601,273.659210,13.292900,5.378400,1350.000122,333.674896,332.902100
912.378418,300.058899,3600.523438,3601.939697,306.472198,306.468597,283.093506,283.173309,5.813800,5.821400,10.481200,10.479400,246.389893,246.265900,246.385498,246.271896,212.860199,212.860703,18.000000,18.000000,244.062302,244.387695,273.577393,273.661804,13.287200,5.376500,1350.000122,333.557892,332.873596
912.392273,300.031189,3600.261475,3602.349609,306.449585,306.441406,283.099487,283.172485,5.814200,5.821300,10.481300,10.479400,246.366501,246.285507,246.353500,246.285797,212.859802,212.860199,18.000000,18.000000,244.034393,244.336395,273.581512,273.660889,13.280700,5.374600,1350.000122,333.406311,332.839508
912.707520,300.056213,3600.362793,3601.390137,306.422913,306.414703,283.105194,283.171387,5.814600,5.821300,10.481400,10.479300,246.343994,246.283707,246.347702,246.281494,212.859100,212.859604,18.000000,18.000000,244.075394,244.365906,273.585388,273.659088,13.273700,5.372100,1350.000122,333.474213,332.805786
913.091919,300.042297,3600.561035,3600.825195,306.399811,306.393585,283.109802,283.170593,5.814900,5.821000,10.481300,10.479300,246.340805,246.287704,246.327698,246.299194,212.858597,212.858994,18.000000,18.000000,244.043106,244.312195,273.589203,273.660492,13.268500,5.369300,1350.000122,333.473511,332.777008
913.401794,300.049591,3600.011719,3602.244873,306.386505,306.380096,283.112488,283.167206,5.815100,5.821300,10.481100,10.479100,246.322906,246.300995,246.319901,246.296494,212.858093,212.858505,18.000000,18.000000,244.054306,244.312302,273.591705,273.658600,13.263100,5.367300,1350.000122,333.144501,332.736786
913.516907,300.051605,3599.772461,3602.408447,306.395996,306.374908,283.112396,283.153900,5.815300,5.821400,10.480900,10.479100,246.320099,246.294403,246.319000,246.292404,212.857498,212.857803,18.000000,18.000000,244.068604,244.322098,273.593903,273.658997,13.256000,5.364800,1350.000122,333.165100,332.702209
913.434204,300.041901,3599.906738,3602.046143,306.375000,306.374786,283.109985,283.136902,5.815500,5.821300,10.480600,10.479200,246.314102,246.291107,246.311096,246.296005,212.856995,212.857407,18.000000,18.000000,244.040207,244.286407,273.594910,273.659302,13.250200,5.362800,1350.000122,333.184998,332.667694
913.170776,300.058594,3599.991699,3602.297607,306.384491,306.376801,283.106903,283.121613,5.814900,5.821300,10.480100,10.479300,246.315506,246.299301,246.322998,246.293304,212.856201,212.856598,18.000000,18.000000,243.970200,244.228104,273.588501,273.658691,13.245800,5.360400,1350.000122,333.097687,332.640289
912.910522,300.031494,3599.948975,3602.300293,306.380798,306.376801,283.103790,283.112915,5.815200,5.821100,10.480000,10.479000,246.328506,246.295502,246.323898,246.296402,212.855698,212.856094,18.000000,18.000000,243.971497,244.222702,273.593201,273.655090,13.239700,5.358100,1350.000122,333.030609,332.606689
912.691528,300.055206,3599.741211,3603.023438,306.377594,306.372589,283.101105,283.094696,5.815400,5.821400,10.479900,10.478800,246.310196,246.314194,246.309402,246.309906,212.854904,212.855301,18.000000,18.000000,244.030701,244.268799,273.595215,273.659912,13.234000,5.355900,1350.000122,332.971893,332.574707
912.676697,300.030304,3599.919189,3602.935303,306.375702,306.363800,283.099487,283.068115,5.815600,5.821400,10.479900,10.479000,246.306198,246.305099,246.306595,246.298294,212.854401,212.854706,18.000000,18.000000,244.049896,244.291000,273.596588,273.661987,13.229800,5.354000,1350.000122,332.788605,332.540100
912.880615,300.053711,3599.842529,3603.086914,306.359100,306.353394,283.098297,283.053101,5.815700,5.821500,10.480000,10.479200,246.302902,246.297302,246.303406,246.290100,212.853806,212.854202,18.000000,18.000000,244.066406,244.307693,273.598114,273.659485,13.223800,5.351600,1350.000122,332.877106,332.511200
913.102722,300.037201,3600.169189,3601.618164,306.343811,306.341888,283.098511,283.056000,5.815800,5.821300,10.480200,10.479400,246.301193,246.285507,246.298599,246.292297,212.853394,212.853806,18.000000,18.000000,244.041702,244.280807,273.599213,273.661102,13.216900,5.349500,1350.000122,332.978210,332.475586
913.313477,300.047302,3599.647705,3603.173096,306.335388,306.329987,283.099487,283.058502,5.815700,5.821600,10.480100,10.479200,246.294006,246.298492,246.297806,246.288300,212.852997,212.853394,18.000000,18.000000,244.025101,244.265701,273.595490,273.660309,13.213000,5.347700,1350.000122,332.637085,332.441711
913.742371,300.041687,3599.477295,3602.974609,306.329193,306.319611,283.099701,283.057800,5.814700,5.821400,10.479900,10.478900,246.322998,246.300797,246.332596,246.297897,212.852600,212.852997,18.000000,18.000000,243.861298,244.128006,273.587585,273.663300,13.205900,5.345400,1350.000122,332.753113,332.411896
914.161987,300.028107,3599.479492,3603.318848,306.319214,306.314789,283.098602,283.055695,5.815400,5.821400,10.479900,10.478500,246.323303,246.296906,246.316803,246.300095,212.852005,212.852402,18.000000,18.000000,243.982498,244.235107,273.593292,273.662598,13.202000,5.343600,1350.000122,332.632111,332.381805
914.384277,300.045197,3599.914307,3602.110107,306.320709,306.315613,283.096893,283.053894,5.814600,5.821200,10.479600,10.478300,246.324799,246.301193,246.332108,246.302597,212.851196,212.851593,18.000000,18.000000,243.907104,244.174698,273.585388,273.664398,13.197000,5.341500,1350.000122,332.629486,332.352112
914.319275,300.017792,3599.565186,3602.734131,306.319305,306.319702,283.094513,283.052094,5.815000,5.821400,10.479700,10.478300,246.341095,246.282394,246.337097,246.282104,212.850693,212.851105,18.000000,18.000000,243.975403,244.250595,273.589813,273.660889,13.191000,5.340200,1350.000122,332.442108,332.312408
914.040588,300.043701,3599.830566,3601.812500,306.329010,306.324707,283.091309,283.039886,5.814900,5.821100,10.479600,10.478300,246.327194,246.296005,246.326508,246.301300,212.850006,212.850403,18.000000,18.000000,243.957993,244.219803,273.587494,273.661285,13.184900,5.337900,1350.000122,332.624603,332.284912
913.698181,300.016693,3599.457764,3603.405518,306.333191,306.328491,283.088196,283.028107,5.814200,5.821300,10.479500,10.478100,246.346298,246.296997,246.354706,246.286896,212.849701,212.850098,18.000000,18.000000,243.878204,244.160995,273.582489,273.654510,13.180600,5.336300,1350.000122,332.386902,332.253204
913.413513,300.029388,3599.718506,3602.458496,306.336792,306.329987,283.085907,283.011292,5.814700,5.820400,10.479600,10.477900,246.346802,246.296295,246.340195,246.308395,212.849106,212.849503,18.000000,18.000000,243.924393,244.180695,273.586700,273.651215,13.174400,5.334600,1350.000122,332.355499,332.218811
913.127686,300.017090,3599.877930,3601.808594,306.331696,306.326202,283.084015,282.995605,5.814900,5.821200,10.479700,10.478400,246.338699,246.292801,246.336700,246.292099,212.848694,212.849106,18.000000,18.000000,244.031204,244.301300,273.588104,273.661713,13.167900,5.332600,1350.000122,332.493500,332.185791
912.956421,300.024902,3599.322266,3603.908203,306.323212,306.317688,283.083313,282.986206,5.814100,5.821400,10.479700,10.478800,246.342102,246.295807,246.351898,246.291199,212.848404,212.848801,18.000000,18.000000,243.915695,244.204102,273.578705,273.660889,13.164500,5.331100,1350.000122,332.334290,332.157410
913.026001,300.020813,3599.685791,3602.765625,306.313812,306.306610,283.084198,282.994904,5.814400,5.820900,10.479900,10.479000,246.370499,246.271698,246.362396,246.283005,212.848099,212.848495,18.000000,18.000000,243.946198,244.239807,273.584106,273.658813,13.159700,5.329400,1350.000122,332.151093,332.125610
913.242188,300.013489,3599.629883,3602.013672,306.297485,306.293610,283.084503,283.009796,5.814200,5.821400,10.479900,10.479000,246.353897,246.284500,246.357300,246.285400,212.848007,212.848404,18.000000,18.000000,243.949005,244.247803,273.579010,273.663696,13.151900,5.327100,1350.000122,332.295807,332.094788
913.516479,300.027191,3599.210205,3603.364258,306.288513,306.282288,283.084991,283.011993,5.814100,5.821100,10.480000,10.478300,246.371002,246.286896,246.370895,246.283600,212.847702,212.848099,18.000000,18.000000,243.913498,244.209106,273.580505,273.651611,13.148000,5.325300,1350.000122,332.067413,332.063110
913.883911,300.001404,3599.188232,3603.046143,306.286102,306.276611,283.084412,283.001587,5.814300,5.821400,10.480000,10.478300,246.359100,246.296295,246.360794,246.283798,212.847595,212.848007,18.000000,18.000000,243.990799,244.284302,273.581909,273.659790,13.141800,5.323800,1350.000122,331.883698,332.025208
913.997192,300.029907,3599.595947,3601.478027,306.283905,306.277496,283.082001,282.988312,5.814200,5.820800,10.479900,10.478400,246.356598,246.283096,246.354996,246.293396,212.847198,212.847702,18.000000,18.000000,243.956894,244.243896,273.578613,273.658386,13.134900,5.321800,1350.000122,332.255707,331.993500
913.710022,300.001892,3599.585205,3601.989502,306.287689,306.281708,283.078888,282.989410,5.813200,5.820900,10.479600,10.478600,246.385101,246.282898,246.391602,246.288300,212.847107,212.847595,18.000000,18.000000,243.821899,244.142899,273.571411,273.662689,13.130600,5.319900,1350.000122,332.131104,331.965088
913.272583,300.017792,3599.231934,3603.330078,306.288910,306.285614,283.075500,282.990509,5.813800,5.820200,10.479700,10.478100,246.387299,246.267899,246.378601,246.291107,212.846695,212.847198,18.000000,18.000000,243.954697,244.272507,273.576385,273.649689,13.125400,5.318800,1350.000122,331.855713,331.929993
912.893494,300.006287,3599.296143,3602.518066,306.291290,306.284912,283.072296,282.990692,5.813600,5.821500,10.479600,10.478300,246.376602,246.285202,246.382004,246.277405,212.846603,212.847000,18.000000,18.000000,243.968994,244.278595,273.574585,273.661499,13.117700,5.317600,1350.000122,331.765900,331.893585
912.737976,300.009705,3599.460938,3601.951172,306.284088,306.280792,283.069489,282.987488,5.812800,5.821300,10.479400,10.478100,246.408295,246.294998,246.415298,246.286499,212.846207,212.846695,18.000000,18.000000,243.776794,244.106506,273.564911,273.658203,13.114400,5.315300,1350.000122,331.985504,331.868713
912.660706,300.004211,3599.226807,3603.123535,306.278015,306.274597,283.067688,282.991608,5.813400,5.820400,10.479600,10.477700,246.403397,246.271500,246.395004,246.288803,212.845993,212.846497,18.000000,18.000000,243.959702,244.289505,273.572205,273.650696,13.109300,5.314200,1350.000122,331.734314,331.836487
912.660522,300.000885,3599.262939,3602.428955,306.274414,306.267609,283.066986,282.991791,5.813000,5.821300,10.479600,10.478100,246.395996,246.278397,246.402496,246.274506,212.845795,212.846298,18.000000,18.000000,243.962708,244.291901,273.568512,273.659485,13.101500,5.312800,1350.000122,331.577606,331.800598
912.681885,0.000000,3599.450684,3601.433838,306.264709,306.260803,283.065796,282.991608,5.812500,5.821400,10.479600,10.478400,246.429993,246.268707,245.573700,245.417404,212.845703,212.846100,18.000000,18.000000,212.916397,213.299896,273.562012,273.660004,13.098200,5.310700,1350.000122,331.891205,331.771606
510.716614,0.000000,3599.477539,3604.400879,306.255096,306.254303,283.064514,282.996185,5.899400,5.907200,10.450500,10.448000,237.783707,237.723495,234.623505,234.592300,212.474304,212.474899,18.000000,18.000000,52.075298,52.307301,274.422913,274.508514,13.094700,5.315200,1350.000122,330.950012,331.705414
86.674004,0.000000,3605.423828,3609.961182,306.423615,306.421906,283.077789,283.022888,6.076100,6.087500,10.325700,10.322200,223.056595,222.955704,219.468399,219.353195,211.435593,211.436096,18.000000,18.000000,64.447304,64.613503,276.373291,276.496002,13.110400,5.331200,1350.000122,331.437286,331.622101
73.827904,0.000000,3611.918213,3609.235107,305.170013,304.993713,283.250397,283.196899,6.147600,6.156300,10.162800,10.154700,208.581406,208.494003,205.046494,204.983505,210.388000,210.388596,18.000000,18.000000,69.792900,69.935501,277.197601,277.290588,13.066600,5.319400,1350.000122,331.730499,331.856598
69.454498,0.000000,3610.726807,3601.520264,303.255188,302.132690,283.829712,283.794006,6.175800,6.182300,10.008700,9.996300,194.651596,194.668503,191.147507,191.191101,209.386200,209.386703,18.000000,18.000000,47.289200,47.545200,277.496185,277.567291,12.889500,5.260100,1350.000122,329.716614,332.056702
66.440399,0.000000,3599.364258,3589.795166,298.967010,297.272614,284.764008,284.707214,6.231600,6.236600,9.884200,9.868800,180.108902,180.230301,176.360001,176.447403,208.415802,208.416306,18.000000,18.000000,39.900902,40.105000,278.072693,278.126892,12.697800,5.166800,1350.000122,327.642700,331.720795
64.038902,0.000000,3588.853760,3579.163818,295.589996,293.597504,285.571289,285.494202,6.292200,6.295900,9.792500,9.774800,165.980499,166.119904,162.414597,162.570602,207.513901,207.514297,18.000000,18.000000,39.898899,40.064701,278.717407,278.756500,12.558000,5.062900,1350.000122,326.196503,331.060211
62.075001,0.000000,3579.927979,3572.399170,292.748291,290.920105,286.178497,286.079193,6.334900,6.334500,9.722600,9.701900,151.504898,151.715195,147.817093,148.048096,206.648300,206.648605,18.000000,18.000000,36.416500,36.503799,279.175201,279.173187,12.473300,4.965500,1350.000122,325.368011,330.297607
60.438099,0.000000,3573.967773,3569.552246,290.849701,289.304413,286.595612,286.416595,6.359800,6.352700,9.659700,9.634900,136.317596,140.544800,136.511200,143.533493,205.851501,205.852005,18.000000,18.000000,32.706902,32.711800,279.464905,279.385010,12.425200,4.877300,1350.000122,324.926910,329.539703
59.044899,0.000000,3572.169189,3570.417480,289.829712,288.626892,286.725098,286.391510,6.369700,6.355600,9.605500,9.577200,144.363098,150.306198,145.869995,152.343796,205.160400,205.161407,18.000000,18.000000,28.011900,27.992800,279.557587,279.406708,12.402300,4.811500,1350.000122,324.779114,328.951599
57.834801,0.000000,3573.456299,3576.050781,289.304199,288.377899,286.578400,286.046997,6.367600,6.349500,9.553500,9.523900,150.733398,157.714493,152.267105,159.405807,204.288406,204.289505,18.000000,18.000000,22.436199,22.403700,279.526703,279.335388,12.392500,4.760600,1350.000122,324.759888,328.497894
56.762100,0.000000,3577.688965,3584.008301,288.951691,288.318787,286.252899,285.523895,6.351800,6.332000,9.499600,9.469900,156.743896,164.287201,158.229599,165.863495,203.382599,203.383606,18.000000,18.000000,15.984600,15.951800,279.352905,279.146790,12.395100,4.724300,1350.000122,324.871185,328.141205
55.793301,0.000000,3582.735352,3592.234375,288.645203,288.285309,285.912994,285.040588,6.329100,6.311300,9.444500,9.416300,163.125305,170.858398,164.972305,172.698593,202.591705,202.592606,18.000000,18.000000,10.406000,10.380900,279.115387,278.929810,12.409600,4.702300,1350.000122,325.165588,327.883392
54.905499,0.000000,3585.602783,3597.549805,288.238586,288.162689,285.763000,284.805511,6.307800,6.290700,9.392900,9.365300,170.995605,179.134399,173.091507,181.560898,201.590500,201.591507,18.000000,18.000000,7.632600,7.613000,278.893707,278.715393,12.439600,4.693600,1350.000122,325.521606,327.700500
54.084801,0.000000,3584.301758,3591.691162,287.955109,287.908386,285.958099,284.958893,6.290000,6.281300,9.354900,9.330600,179.328705,187.379395,180.746399,189.678497,200.545593,200.546494,18.000000,18.000000,6.643100,6.626100,278.723602,278.643890,12.462100,4.687100,1350.000122,325.769409,327.733887
53.322201,0.000000,3573.446289,3587.612793,287.998505,287.554901,286.403595,285.426514,6.312000,6.313000,9.372600,9.349800,185.994797,193.813705,186.839706,194.410294,199.623505,199.624603,18.000000,18.000000,9.271100,9.252800,279.000000,278.995300,12.438200,4.669300,1350.000122,325.507599,327.816803
52.609901,0.000000,3574.129150,3584.536865,287.635498,287.216003,286.544586,285.614014,6.355000,6.344700,9.443200,9.418800,186.110199,193.731293,184.707901,192.390900,198.539597,198.540695,18.000000,18.000000,14.551000,14.527800,279.419403,279.310211,12.418700,4.651400,1350.000122,325.379913,327.683014
51.938900,0.000000,3578.216553,3586.889160,287.378998,287.024902,286.099609,285.243011,6.370400,6.358800,9.547400,9.522800,178.350494,185.144501,174.759903,182.634995,197.501099,197.501907,18.000000,18.000000,17.016899,16.989100,279.567413,279.447296,12.410300,4.635300,1350.000122,325.330597,327.663605
51.300400,0.000000,3585.483154,3590.711426,287.428986,287.057709,285.441803,284.898407,6.372300,6.360700,9.669200,9.645200,165.252304,172.162903,162.084396,169.045197,196.680603,196.681305,18.000000,18.000000,17.272301,17.242901,279.581207,279.460602,12.400700,4.618300,1350.000122,325.272614,327.607391
50.685200,0.000000,3589.901123,3592.409424,287.565094,287.210114,285.122498,284.809601,6.369000,6.357400,9.790600,9.767700,152.305496,159.394302,148.958496,156.079300,195.809998,195.810593,18.000000,18.000000,16.494900,16.466101,279.543396,279.423492,12.393700,4.602000,1350.000122,325.249908,327.532593
50.090801,0.000000,3592.244873,3593.701904,287.518402,287.215912,284.935699,284.698486,6.363500,6.352600,9.897900,9.877000,138.680405,145.860703,135.182602,142.369293,195.003296,195.003799,18.000000,18.000000,14.075900,14.051000,279.489288,279.376801,12.391400,4.587900,1350.000122,325.278015,327.464294
49.522400,0.000000,3594.241211,3595.859863,287.213104,286.967499,284.774292,284.537506,6.362700,6.352300,9.988900,9.970900,124.500397,131.664200,120.888397,128.031296,194.315506,194.315903,18.000000,18.000000,12.432600,12.411000,279.481415,279.372986,12.393200,4.575900,1350.000122,325.358398,327.405701
48.983002,0.000000,3595.480469,3597.720215,286.860687,286.683289,284.696991,284.441803,6.359500,6.349400,10.049000,10.034600,109.960999,117.002098,106.303802,113.297897,193.689804,193.690094,18.000000,18.000000,11.995300,11.974800,279.444489,279.339691,12.399500,4.568100,1350.000122,325.489014,327.364685
48.468102,0.000000,3595.431885,3598.599121,286.539490,286.460907,284.754486,284.477509,6.351500,6.341800,10.083200,10.073000,102.367699,103.598999,101.619202,103.490196,193.022598,193.022598,18.000000,18.000000,11.107600,11.089200,279.357788,279.257813,12.413500,4.564700,1350.000122,325.718109,327.322296
47.973598,0.000000,3593.840332,3596.955566,286.391998,286.275299,284.965302,284.668396,6.350900,6.340100,10.100200,10.092300,100.097298,101.892998,99.577301,101.366402,192.494293,192.494202,18.000000,18.000000,10.382300,10.365700,279.374115,279.250397,12.424800,4.561400,1350.000122,325.883514,327.391388
47.498100,0.000000,3590.397217,3591.301270,286.383789,286.118713,285.245605,284.951385,6.392800,6.342200,10.112000,10.090400,97.976196,99.778702,97.427803,99.255402,191.863693,191.863602,18.000000,18.000000,12.647300,12.615300,279.812897,279.274109,12.423400,4.553700,1350.000122,325.896088,327.428314
47.040001,0.000000,3589.654785,3587.428467,286.074402,286.023712,285.250488,285.090515,6.393100,6.347000,10.087600,10.070100,95.809303,97.695503,95.287598,97.177803,191.360107,191.359802,18.000000,18.000000,14.644200,14.578400,279.785004,279.335785,12.435300,4.549800,1350.000122,326.066986,327.429596
46.597198,0.000000,3592.417480,3587.400635,286.408203,286.018585,284.874298,285.061188,6.372000,6.381400,10.037900,10.049600,93.783600,95.592697,93.300301,95.057503,190.875000,190.874603,18.000000,18.000000,14.731900,14.669600,279.566315,279.692291,12.425600,4.537900,1350.000122,325.992096,327.508087
46.167500,0.000000,3593.081055,3591.612549,286.506714,286.113708,284.651611,284.815704,6.375600,6.384100,9.987800,10.006200,91.868401,93.479202,91.387703,92.968102,190.288605,190.288498,18.000000,18.000000,14.529300,14.500200,279.631195,279.693512,12.414300,4.523100,1350.000122,325.913910,327.528687
45.748600,0.000000,3594.630859,3596.797363,286.584991,286.234589,284.578888,284.214996,6.392700,6.366800,9.938600,9.943100,89.933601,91.489601,89.450104,91.012703,189.781403,189.781296,18.000000,18.000000,14.200000,14.177900,279.800903,279.514313,12.408800,4.508600,1350.000122,325.902588,327.480896
45.340199,0.000000,3599.078857,3602.288330,286.703613,286.247406,284.132813,283.706085,6.400200,6.366000,9.882700,9.881800,88.015999,89.603600,87.543404,89.135696,189.227997,189.227905,18.000000,18.000000,13.475400,13.439600,279.878387,279.520599,12.399100,4.490900,1350.000122,325.835907,327.488403
44.945202,0.000000,3605.859131,3603.270508,286.577606,286.138214,283.548798,283.560791,6.409500,6.375100,9.825300,9.825500,86.138901,87.738602,85.675301,87.273300,188.783707,188.783493,18.000000,18.000000,13.883300,13.831800,279.974792,279.621796,12.390100,4.472300,1350.000122,325.779999,327.450409
44.564201,0.000000,3610.823730,3604.963379,286.388000,285.945099,283.217010,283.388092,6.413100,6.387000,9.768000,9.774000,84.301697,85.880699,83.852402,85.419403,188.260895,188.260696,18.000000,18.000000,15.121700,14.722000,279.998993,279.741394,12.383300,4.454300,1350.000122,325.767395,327.375214
44.196602,0.000000,3611.362549,3608.953125,286.020813,285.655304,283.087799,283.145294,6.400800,6.391800,9.710200,9.724700,82.542503,84.050697,83.022797,83.570503,187.848801,187.848602,18.000000,18.000000,14.552300,14.323200,279.870514,279.780304,12.383600,4.439200,1350.000122,325.827606,327.318390
43.843201,0.000000,3611.222168,3609.639404,285.631104,285.286407,283.135101,282.941986,6.400100,6.381500,9.662300,9.671600,89.167198,88.583702,90.969002,90.362000,187.328293,187.328201,18.000000,18.000000,12.599500,12.549800,279.878296,279.671814,12.385300,4.424300,1350.000122,325.894104,327.309814
43.503300,0.000000,3608.303223,3611.098877,285.323608,284.973907,283.373413,282.898499,6.403500,6.382000,9.627600,9.632700,96.043602,95.791199,97.661301,97.554497,186.839096,186.838898,18.000000,18.000000,12.101900,12.061800,279.909912,279.686401,12.386500,4.411100,1350.000122,325.971985,327.280487
43.174801,0.000000,3606.338379,3609.916016,284.984589,284.716003,283.508911,283.054596,6.403800,6.382300,9.600300,9.602500,102.169800,102.495796,103.518402,103.982697,186.235504,186.235397,18.000000,18.000000,12.185100,12.144100,279.903900,279.680695,12.393000,4.401000,1350.000122,326.111786,327.260010
42.856300,0.000000,3606.070557,3609.011230,284.727509,284.524200,283.521912,283.149689,6.400900,6.379300,9.581500,9.580700,107.231201,108.158798,108.308899,109.382896,185.692596,185.692596,18.000000,18.000000,11.833500,11.792900,279.875214,279.649597,12.405500,4.393700,1350.000122,326.322113,327.242706
42.546799,0.000000,3606.192139,3609.366211,284.565399,284.427490,283.535309,283.161102,6.400300,6.378100,9.573600,9.569800,110.879700,112.432999,111.522598,113.242996,185.121307,185.121201,18.000000,18.000000,11.570800,11.530200,279.875092,279.641907,12.424800,4.389100,1350.000122,326.617401,327.239899
42.244801,0.000000,3605.903809,3609.805420,284.513214,284.430786,283.574585,283.178986,6.401800,6.378000,9.575400,9.568900,112.796799,115.026497,113.003799,115.394402,184.438293,184.438293,18.000000,18.000000,11.695600,11.653400,279.891113,279.642700,12.452200,4.386300,1350.000122,326.997101,327.255615
41.949001,0.000000,3605.554443,3609.646240,284.544098,284.472504,283.625702,283.220886,6.403200,6.378900,9.587500,9.576800,112.965302,115.824898,112.689102,115.749802,183.870804,183.870697,18.000000,18.000000,11.933600,11.889100,279.905609,279.653198,12.483600,4.384100,1350.000122,327.412994,327.294098
41.659500,0.000000,3605.532227,3609.406982,284.573090,284.500214,283.635895,283.261414,6.404000,6.380000,9.611800,9.596800,110.923103,114.707603,110.018997,114.049797,183.284500,183.284500,18.000000,18.000000,12.112600,12.066400,279.911285,279.662903,12.516600,4.381800,1350.000122,327.844910,327.339996
41.376999,0.000000,3606.048096,3609.336670,284.605408,284.516693,283.601593,283.271790,6.404200,6.380300,9.644200,9.626500,106.434402,111.138298,104.980003,109.878098,182.626099,182.626099,18.000000,18.000000,12.140500,12.093700,279.913696,279.666290,12.549700,4.379000,1350.000122,328.272095,327.395386
41.101601,0.000000,3606.862549,3609.063965,284.547485,284.525604,283.520111,283.254211,6.404400,6.380800,9.681100,9.662100,100.430901,105.350998,98.757103,103.774498,182.109497,182.109604,18.000000,18.000000,12.114500,12.067600,279.915100,279.671600,12.531100,4.381400,1350.000122,326.645508,327.687714
40.833000,0.000000,3607.765625,3609.963379,284.569214,284.537415,283.412292,283.213593,6.404500,6.381400,9.719600,9.700300,93.399399,98.702003,91.516502,96.881798,181.527496,181.527603,18.000000,18.000000,12.093900,12.047300,279.916199,279.677887,12.513400,4.380900,1350.000122,325.898987,327.666992
40.570801,0.000000,3608.757568,3610.283447,284.570587,284.534912,283.312805,283.161713,6.404600,6.382000,9.758100,9.739100,85.673103,91.146599,83.680199,89.168602,181.083603,181.083694,18.000000,18.000000,12.076400,12.030300,279.917389,279.683197,12.492400,4.380000,1350.000122,325.529297,327.670898
40.314999,0.000000,3609.509521,3610.647949,284.550812,284.513702,283.241089,283.116089,6.404700,6.382500,9.794600,9.776700,77.650803,83.123100,75.643898,81.090401,180.598099,180.598206,18.000000,18.000000,12.057000,12.011500,279.918396,279.688812,12.474500,4.378600,1350.000122,325.336090,327.657715
40.065701,0.000000,3609.703857,3611.007813,284.493195,284.470490,283.203094,283.086395,6.404800,6.383000,9.827500,9.811400,71.923798,74.961403,71.673599,73.008698,180.164093,180.164200,18.000000,18.000000,12.041500,11.996700,279.922699,279.693695,12.459100,4.377400,1350.000122,325.168488,327.635315
39.822899,0.000000,3610.059814,3611.106445,284.435394,284.411407,283.199707,283.081787,6.407100,6.384400,9.856300,9.842200,70.521698,72.153297,70.156403,71.796700,179.756805,179.756897,18.000000,18.000000,12.148700,12.103700,279.946411,279.712097,12.445200,4.376100,1350.000122,325.011810,327.611694
39.586498,0.000000,3609.728027,3611.124268,284.375702,284.348602,283.222504,283.106415,6.409400,6.386800,9.879200,9.867600,69.090103,70.698700,68.737602,70.335800,179.361893,179.362106,18.000000,18.000000,12.386800,12.338400,279.972992,279.737213,12.432600,4.375100,1350.000122,324.823395,327.585388
39.356300,0.000000,3609.333984,3609.751953,284.292786,284.293701,283.238708,283.135590,6.410900,6.388600,9.896400,9.886700,67.691704,69.258904,67.347504,68.904198,178.981003,178.981094,18.000000,18.000000,12.759000,12.528300,279.983002,279.760315,12.420000,4.374100,1350.000122,324.779388,327.550903
39.131901,0.000000,3609.156006,3609.217773,284.313507,284.255096,283.245209,283.154114,6.411900,6.395000,9.907600,9.903800,66.327400,67.848701,65.991501,67.499100,178.611496,178.611694,18.000000,18.000000,13.050200,12.716700,279.991608,279.832794,12.410800,4.371000,1350.000122,324.736603,327.521088
38.912998,0.000000,3609.056396,3608.686279,284.311493,284.237213,283.248505,283.167786,6.411800,6.400600,9.911200,9.913500,64.997398,66.460197,64.669998,66.117798,178.253403,178.253601,18.000000,18.000000,13.301300,12.948400,279.991302,279.882385,12.401700,4.366800,1350.000122,324.707611,327.484314
38.699200,0.000000,3608.581787,3609.692871,284.303406,284.235687,283.228912,283.088806,6.411100,6.402100,9.907800,9.913600,63.700401,65.104301,63.381500,64.771698,177.906601,177.906799,18.000000,18.000000,13.177800,12.833800,279.981201,279.885986,12.392600,4.362700,1350.000122,324.609711,327.434601
38.490299,0.000000,3609.161377,3611.035400,284.327911,284.237701,283.163605,282.923401,6.409300,6.398500,9.898700,9.905000,62.437302,63.791698,62.126598,63.470699,177.569305,177.569397,18.000000,18.000000,12.464000,12.242300,279.964294,279.845490,12.384800,4.357600,1350.000122,324.635406,327.398987
38.286301,0.000000,3610.045410,3612.251953,284.349213,284.238098,283.070313,282.811005,6.408200,6.395100,9.885300,9.891800,61.205799,62.522900,60.902500,62.211498,177.241104,177.241196,18.000000,18.000000,11.726200,11.645400,279.951294,279.813385,12.376400,4.351600,1350.000122,324.596405,327.356293
38.086899,0.000000,3611.069580,3612.428467,284.353699,284.225708,282.968292,282.782715,6.405500,6.391600,9.868900,9.876300,60.004501,61.289700,59.709202,60.986801,176.922302,176.922501,18.000000,18.000000,11.235900,11.201900,279.918091,279.772614,12.367800,4.344900,1350.000122,324.547913,327.310608
37.892200,0.000000,3612.105225,3612.568848,284.318787,284.177094,282.864410,282.742096,6.401500,6.387600,9.851100,9.859300,58.835701,60.090599,58.548302,59.795601,176.610901,176.611099,18.000000,18.000000,10.762800,10.732600,279.878906,279.735107,12.358900,4.337600,1350.000122,324.491608,327.262787
37.702400,0.000000,3613.058594,3613.107178,284.249786,284.097687,282.769897,282.669708,6.399000,6.385100,9.832700,9.841200,57.696201,58.920700,57.415401,58.632301,176.307693,176.307800,18.000000,18.000000,10.574300,10.544400,279.854187,279.709991,12.350000,4.329900,1350.000122,324.427612,327.212708
37.517502,0.000000,3613.867920,3613.885742,284.168213,284.011414,282.688507,282.583008,6.395900,6.381800,9.812800,9.820800,56.307800,57.495201,56.034801,57.215000,175.939102,175.939301,18.000000,18.000000,10.538400,10.508400,279.828705,279.682007,12.338800,4.321500,1350.000122,324.342102,327.157013
37.337101,0.000000,3614.392822,3614.616455,284.090088,283.936310,282.632385,282.509613,6.393200,6.378800,9.794700,9.801800,54.962200,56.387600,54.626801,56.114700,175.652496,175.652603,18.000000,18.000000,10.484300,10.454100,279.800690,279.651306,12.330200,4.313800,1350.000122,324.251587,327.103394
37.160999,0.000000,3614.713867,3615.219238,284.004089,283.859100,282.593903,282.450104,6.390400,6.375700,9.778000,9.783900,53.597000,55.022598,53.260502,54.675598,175.373901,175.374100,18.000000,18.000000,10.404900,10.374500,279.771393,279.618988,12.321900,4.306300,1350.000122,324.156708,327.049805
36.989101,0.000000,3614.898926,3615.735840,283.911285,283.779388,282.567413,282.402710,6.387400,6.372400,9.763400,9.767700,52.267700,53.645699,51.941898,53.307301,175.102798,175.102997,18.000000,18.000000,10.332500,10.301800,279.740692,279.585114,12.314000,4.299300,1350.000122,324.056793,326.996704
36.821201,0.000000,3615.013184,3616.162842,283.818695,283.703094,282.548004,282.364197,6.384900,6.369100,9.751200,9.753900,53.010201,53.419399,53.377300,54.221401,174.836899,174.837204,18.000000,18.000000,10.262800,10.231800,279.713501,279.550415,12.306600,4.292900,1350.000122,323.960388,326.945190
36.657200,0.000000,3615.078125,3616.555176,283.732208,283.635315,282.534485,282.334595,6.383700,6.366200,9.741600,9.743100,54.643398,55.609100,54.996300,56.052200,174.561203,174.561401,18.000000,18.000000,10.285300,10.253300,279.700806,279.520294,12.299700,4.287300,1350.000122,323.857086,326.895111
36.496899,0.000000,3615.093262,3616.843750,283.653595,283.578186,282.528198,282.316101,6.383000,6.364900,9.735000,9.735600,55.977200,56.988701,56.242901,57.234200,174.278503,174.278702,18.000000,18.000000,10.429400,10.395700,279.693115,279.505615,12.293300,4.282500,1350.000122,323.765503,326.847687
36.340000,0.000000,3615.029785,3617.024658,283.583588,283.531097,282.529694,282.309998,6.382200,6.363900,9.731500,9.731100,56.694302,57.809101,56.784698,57.941299,173.991592,173.991898,18.000000,18.000000,10.659500,10.624000,279.684814,279.495087,12.287500,4.278700,1350.000122,323.670898,326.802704
36.186501,0.000000,3614.893311,3617.107666,283.521606,283.492493,282.539093,282.315613,6.381100,6.362800,9.731400,9.729800,56.833302,58.127399,56.779099,58.123199,173.702698,173.703003,18.000000,18.000000,10.806800,10.770000,279.674286,279.484009,12.282300,4.275700,1350.000122,323.588287,326.760895
36.036301,0.000000,3614.625000,3617.040527,283.469788,283.462402,282.556091,282.333099,6.380000,6.361700,9.734600,9.731900,56.386101,57.888302,56.182999,57.737598,173.414200,173.414505,18.000000,18.000000,10.890700,10.853000,279.662598,279.472992,12.277500,4.273600,1350.000122,323.522888,326.722992
35.889198,0.000000,3614.295410,3616.720947,283.440887,283.441101,282.578094,282.362091,6.378900,6.360700,9.740800,9.737100,55.109501,57.067299,54.683102,56.776901,173.130707,173.130997,18.000000,18.000000,10.931700,10.893600,279.651398,279.462006,12.273000,4.271900,1350.000122,323.485809,326.689514
35.745098,0.000000,3614.057373,3616.287109,283.428894,283.428802,282.591492,282.398102,6.377900,6.359800,9.749500,9.744900,53.120899,55.492599,52.528000,54.947601,172.854202,172.854507,18.000000,18.000000,10.969400,10.930900,279.640686,279.452698,12.268300,4.270300,1350.000122,323.453796,326.657104
35.604000,0.000000,3614.018066,3615.891357,283.425507,283.425507,282.588898,282.425110,6.376800,6.359000,9.760300,9.755100,50.538601,53.097900,49.815899,52.414501,172.590103,172.590393,18.000000,18.000000,11.000000,10.961400,279.627686,279.443298,12.263400,4.268800,1350.000122,323.420685,326.624786
35.465698,0.000000,3614.151611,3615.678711,283.431305,283.431305,282.572601,282.439301,6.375600,6.358200,9.773000,9.767700,47.494598,50.153900,46.680302,49.347801,172.340698,172.341003,18.000000,18.000000,11.016800,10.978400,279.614990,279.434692,12.258400,4.267100,1350.000122,323.387085,326.590912
35.330101,0.000000,3614.396240,3615.575439,283.442902,283.442902,282.548309,282.441589,6.374300,6.357300,9.785400,9.780500,44.155899,46.805000,43.296001,45.925499,172.108002,172.108307,18.000000,18.000000,11.019000,10.981000,279.601410,279.425598,12.253300,4.265600,1350.000122,323.352295,326.558807
35.197201,0.000000,3614.137695,3615.661621,283.454590,283.454193,282.521393,282.435486,6.373200,6.356400,9.797700,9.793400,41.106800,43.231899,41.032001,42.321701,171.892807,171.893097,18.000000,18.000000,11.017900,10.980300,279.592712,279.415985,12.248000,4.263700,1350.000122,323.369385,326.529510
35.067001,0.000000,3614.855225,3615.613770,283.480804,283.459412,282.497406,282.425690,6.374900,6.355400,9.810300,9.805600,40.284500,41.500599,40.065800,41.192902,171.687302,171.687698,18.000000,18.000000,11.175100,11.136700,279.608398,279.405609,12.241800,4.261700,1350.000122,323.278290,326.488007
34.939301,0.000000,3614.658691,3615.713867,283.465515,283.457001,282.465210,282.416687,6.374300,6.354200,9.820800,9.816800,39.361401,40.488998,39.132301,40.248901,171.485703,171.486099,18.000000,18.000000,11.230200,11.190500,279.602905,279.393494,12.237100,4.259300,1350.000122,323.365997,326.468292
34.814201,0.000000,3616.014648,3616.128906,283.493988,283.447113,282.415802,282.411102,6.375000,6.355000,9.830200,9.827400,38.456200,39.550900,38.233799,39.320999,171.289597,171.289993,18.000000,18.000000,11.337700,11.296500,279.610413,279.402588,12.231200,4.256500,1350.000122,323.150604,326.429108
34.691601,0.000000,3615.915039,3615.743164,283.434204,283.432587,282.392487,282.406586,6.373500,6.354000,9.836500,9.835800,37.578201,38.640499,37.363300,38.417400,171.098801,171.099304,18.000000,18.000000,11.420300,11.378200,279.592987,279.390411,12.225200,4.254700,1350.000122,323.159088,326.390198
34.571499,0.000000,3616.284668,3616.167725,283.496887,283.415192,282.355194,282.387909,6.373700,6.354100,9.841100,9.842100,36.727798,37.757999,36.519001,37.541100,170.911301,170.911804,18.000000,18.000000,11.349200,11.307000,279.595795,279.393585,12.218900,4.250900,1350.000122,323.089600,326.357910
34.453800,0.000000,3616.301514,3615.688477,283.411102,283.393097,282.349091,282.372894,6.371900,6.353600,9.842700,9.846100,35.902599,36.900200,35.700401,36.689899,170.727707,170.728195,18.000000,18.000000,11.373200,11.331100,279.576508,279.386597,12.212700,4.248200,1350.000122,323.118500,326.321808
34.338501,0.000000,3616.453613,3615.874512,283.429291,283.370789,282.335510,282.335785,6.370800,6.351600,9.842600,9.847100,35.103100,36.069199,34.906898,35.865601,170.548401,170.548904,18.000000,18.000000,11.206300,11.165100,279.566101,279.366302,12.206400,4.244600,1350.000122,323.075104,326.285797
34.225399,0.000000,3616.311768,3616.152100,283.398102,283.348114,282.329712,282.295105,6.369700,6.350800,9.840700,9.846500,34.326900,35.263599,34.136398,35.065899,170.373199,170.373703,18.000000,18.000000,11.123000,11.082100,279.553711,279.357910,12.200100,4.240900,1350.000122,323.068909,326.249695
34.114498,0.000000,3616.379883,3616.294189,283.385498,283.325287,282.312592,282.272614,6.367900,6.349800,9.837100,9.844300,33.573700,34.481400,33.389000,34.289398,170.201706,170.202194,18.000000,18.000000,11.073400,11.033000,279.535309,279.347504,12.193600,4.236800,1350.000122,323.031891,326.211792
34.005699,0.000000,3616.593994,3616.520508,283.369293,283.303009,282.284210,282.235504,6.366300,6.348400,9.832200,9.840200,32.842999,33.722198,32.663601,33.535999,170.033798,170.034302,18.000000,18.000000,11.001300,10.961600,279.518494,279.332886,12.186900,4.232300,1350.000122,322.987091,326.170288
33.898998,0.000000,3616.837158,3616.937256,283.348389,283.278015,282.254211,282.187592,6.364500,6.346800,9.826900,9.835400,32.133499,32.985500,31.959400,32.804798,169.869598,169.870102,18.000000,18.000000,10.927000,10.888000,279.500000,279.316406,12.180100,4.227800,1350.000122,322.941193,326.130402
33.794300,0.000000,3617.143555,3617.409668,283.326691,283.253906,282.219696,282.136200,6.362600,6.345100,9.821200,9.829800,31.444700,32.270599,31.275600,32.095200,169.708893,169.709396,18.000000,18.000000,10.848400,10.810000,279.480194,279.298187,12.173300,4.223200,1350.000122,322.887604,326.089508
