热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.022217,299.985992,3612.537354,3615.271484,306.852203,306.851013,283.404205,283.398010,5.843000,5.829600,10.474100,10.480600,246.572495,245.994507,246.569901,245.994293,212.815796,212.814606,18.000000,18.000000,244.351898,243.798004,273.901306,273.753113,15.263900,5.402700,136.676804,357.855499,337.469788
915.017273,300.027313,3612.523438,3615.296631,306.853088,306.851105,283.404297,283.398102,5.843100,5.828700,10.474100,10.480300,246.558899,246.017303,246.555298,246.026901,212.815598,212.814407,18.000000,18.000000,244.300095,243.715805,273.902496,273.742615,15.263700,5.402800,136.550903,357.821686,337.469910
915.018188,299.994507,3612.522949,3615.251221,306.852295,306.851105,283.404388,283.398010,5.842800,5.829400,10.474000,10.480400,246.555206,246.022003,246.561493,246.014206,212.815796,212.814606,18.000000,18.000000,244.311203,243.727203,273.899994,273.749603,15.263700,5.402700,136.651001,357.852203,337.470001
915.018921,300.011200,3612.541016,3615.306641,306.852692,306.851105,283.404388,283.397888,5.842500,5.828900,10.473800,10.480300,246.584793,246.008408,246.584198,246.013306,212.815506,212.814301,18.000000,18.000000,244.233597,243.676300,273.895203,273.745087,15.264000,5.402700,136.751205,357.860504,337.470398
915.021179,300.005310,3612.522461,3615.322266,306.852692,306.851013,283.404388,283.397888,5.842800,5.829200,10.473900,10.480300,246.568100,246.019302,246.567703,246.015594,212.815506,212.814301,18.000000,18.000000,244.326202,243.751999,273.899689,273.748108,15.263800,5.402700,136.633896,357.822113,337.470398
915.019775,299.995087,3612.511963,3615.243164,306.853699,306.851013,283.404205,283.397888,5.842400,5.829400,10.473800,10.480400,246.581696,246.003998,246.585907,246.001205,212.815399,212.814194,18.000000,18.000000,244.288605,243.736404,273.894714,273.750214,15.263600,5.402700,136.595306,357.833893,337.469788
915.021973,300.020813,3612.524170,3615.225098,306.852203,306.851013,283.404205,283.397888,5.842800,5.828900,10.473900,10.480300,246.575302,246.011002,246.570801,246.017395,212.815308,212.814102,18.000000,18.000000,244.318207,243.751801,273.899200,273.744904,15.263800,5.402700,136.733994,357.862915,337.470215
915.022522,299.982513,3612.538086,3615.250244,306.852295,306.851013,283.404205,283.397888,5.843000,5.829200,10.474000,10.480400,246.564102,246.020493,246.563599,246.016693,212.815506,212.814301,18.000000,18.000000,244.317093,243.738297,273.901001,273.748108,15.264100,5.402600,136.802704,357.870697,337.470490
915.023804,300.029205,3612.541992,3615.308838,306.852509,306.851013,283.404388,283.398102,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.387604,243.813797,273.902496,273.750214,15.263900,5.402700,136.672501,357.846313,337.471405
915.026489,299.985107,3612.519287,3615.365234,306.853302,306.851013,283.404510,283.398285,5.842400,5.829600,10.473900,10.480600,246.569702,246.001694,246.578705,245.997803,212.815704,212.814499,18.000000,18.000000,244.278900,243.726196,273.894409,273.752014,15.263800,5.402700,136.615295,357.822296,337.470398
915.025574,300.027588,3612.519531,3615.229736,306.852692,306.851013,283.404510,283.398285,5.842800,5.829600,10.474000,10.480500,246.589203,245.991302,246.583694,245.992493,212.815506,212.814407,18.000000,18.000000,244.323395,243.780502,273.899109,273.751587,15.263700,5.402700,136.698303,357.854095,337.470490
915.034119,299.989594,3612.534180,3615.304688,306.852386,306.851105,283.404510,283.398285,5.842600,5.828700,10.473900,10.480300,246.570007,246.016098,246.571198,246.023407,212.815796,212.814606,18.000000,18.000000,244.230103,243.655899,273.896088,273.742798,15.264000,5.402700,136.811295,357.853485,337.471100
915.020020,300.014893,3612.522705,3615.305420,306.853088,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.580597,246.015305,246.578903,246.009705,212.815506,212.814301,18.000000,18.000000,244.313400,243.751801,273.898499,273.749695,15.263900,5.402700,136.683899,357.823486,337.471191
915.015930,299.998199,3612.521484,3615.183594,306.852295,306.851288,283.404297,283.398010,5.842900,5.829500,10.474000,10.480400,246.571304,246.002396,246.569702,246.001205,212.815598,212.814407,18.000000,18.000000,244.367706,243.807098,273.900604,273.751587,15.263800,5.402700,136.751205,357.857086,337.471313
915.022278,300.008301,3612.537354,3615.313477,306.852509,306.851288,283.404510,283.398102,5.843000,5.829700,10.474000,10.480500,246.566498,245.997894,246.566101,245.996307,212.815399,212.814301,18.000000,18.000000,244.371796,243.811600,273.902100,273.752686,15.264100,5.402700,136.802704,357.853210,337.471497
915.013977,300.016205,3612.517822,3615.295654,306.853485,306.851288,283.404510,283.398285,5.842600,5.828700,10.473900,10.480200,246.561493,246.014603,246.565201,246.023605,212.815598,212.814407,18.000000,18.000000,244.235992,243.656601,273.896301,273.741913,15.264000,5.402700,136.716797,357.823212,337.471588
915.009216,299.992615,3612.510254,3615.219482,306.853485,306.851196,283.404602,283.398285,5.842700,5.829400,10.473900,10.480400,246.582993,246.018799,246.581207,246.011597,212.815598,212.814407,18.000000,18.000000,244.261597,243.699905,273.898590,273.749908,15.263800,5.402700,136.705399,357.845612,337.471191
915.017883,300.017395,3612.533203,3615.208252,306.852112,306.851013,283.404510,283.398193,5.843000,5.829500,10.473900,10.480300,246.568298,246.002899,246.565598,246.002594,212.815399,212.814301,18.000000,18.000000,244.393204,243.828293,273.901703,273.750305,15.264100,5.402700,136.841293,357.864410,337.472290
915.021729,299.993988,3612.531738,3615.317139,306.852692,306.851105,283.404388,283.398193,5.842400,5.828800,10.473800,10.480200,246.568298,246.016006,246.574005,246.020493,212.815506,212.814301,18.000000,18.000000,244.228195,243.656494,273.894592,273.743591,15.264200,5.402700,136.746902,357.828308,337.472412
915.022278,299.999603,3612.516846,3615.191650,306.852203,306.851105,283.404388,283.398102,5.842800,5.829400,10.473900,10.480300,246.580704,246.012802,246.576004,246.009094,212.815308,212.814102,18.000000,18.000000,244.326096,243.763794,273.899689,273.749786,15.263900,5.402700,136.742599,357.855591,337.472412
915.021729,299.980408,3612.534912,3615.281738,306.852386,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480400,246.567993,246.003601,246.567001,246.002197,212.815399,212.814301,18.000000,18.000000,244.364807,243.801193,273.901306,273.751587,15.264100,5.402700,136.815598,357.854614,337.472687
915.020386,300.010895,3612.530273,3615.346436,306.853088,306.851288,283.404694,283.398407,5.842600,5.829700,10.473800,10.480500,246.568497,245.997498,246.574493,245.994202,212.815399,212.814194,18.000000,18.000000,244.338593,243.786407,273.896301,273.753387,15.264200,5.402700,136.732605,357.832001,337.472900
915.019287,299.979492,3612.521484,3615.295654,306.853485,306.851196,283.404602,283.398407,5.842600,5.828800,10.473900,10.480200,246.588104,246.000198,246.582703,246.012299,212.815598,212.814499,18.000000,18.000000,244.215195,243.658005,273.897400,273.742706,15.264100,5.402700,136.628098,357.834503,337.472198
915.015991,300.002289,3612.522461,3615.229736,306.852509,306.851196,283.404510,283.398407,5.842900,5.829300,10.473900,10.480300,246.565796,246.025497,246.564896,246.019196,212.815506,212.814301,18.000000,18.000000,244.326508,243.748093,273.900787,273.749115,15.264100,5.402600,136.731094,357.864502,337.472198
915.021423,299.984406,3612.539551,3615.265625,306.851990,306.851105,283.404205,283.398102,5.842900,5.829500,10.473900,10.480400,246.562698,246.007004,246.564407,246.003601,212.815506,212.814301,18.000000,18.000000,244.370804,243.803604,273.899994,273.751587,15.264200,5.402600,136.784103,357.873199,337.472992
915.023682,300.002289,3612.543457,3615.385742,306.852600,306.851105,283.404510,283.398285,5.842400,5.829600,10.473800,10.480400,246.584198,245.993698,246.589493,245.990997,212.815506,212.814301,18.000000,18.000000,244.278900,243.739304,273.894714,273.752411,15.264400,5.402700,136.801300,357.839386,337.473114
915.024475,299.989410,3612.522949,3615.354736,306.854095,306.851288,283.404602,283.398407,5.842900,5.828800,10.473900,10.480100,246.575104,246.009506,246.568893,246.019897,212.815598,212.814407,18.000000,18.000000,244.274597,243.702103,273.899994,273.742798,15.264300,5.402700,136.682495,357.817413,337.473114
915.021423,299.991089,3612.516113,3615.260498,306.853394,306.851105,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.561707,246.020706,246.560806,246.014297,212.815598,212.814407,18.000000,18.000000,244.348404,243.769608,273.902405,273.750000,15.264100,5.402700,136.655304,357.843109,337.472687
915.021973,300.000397,3612.536377,3615.306641,306.852295,306.851196,283.404510,283.398102,5.843200,5.829500,10.474000,10.480300,246.557999,246.005203,246.557693,246.003494,212.815506,212.814301,18.000000,18.000000,244.392395,243.820007,273.903595,273.751587,15.264200,5.402600,136.782700,357.862000,337.473389
915.020508,299.990601,3612.520508,3615.297607,306.853302,306.851288,283.404694,283.398285,5.842600,5.828900,10.473800,10.480200,246.556396,246.010406,246.564102,246.016006,212.815704,212.814499,18.000000,18.000000,244.254501,243.678497,273.895508,273.743896,15.264400,5.402700,136.696793,357.827911,337.473511
915.019714,300.000397,3612.514404,3615.195557,306.853607,306.851288,283.404694,283.398285,5.842600,5.829300,10.473800,10.480300,246.587296,246.018005,246.584793,246.012802,212.815598,212.814407,18.000000,18.000000,244.240601,243.681396,273.897797,273.749115,15.264100,5.402700,136.655304,357.853790,337.473206
915.021179,299.979614,3612.533691,3615.227051,306.852203,306.851196,283.404602,283.398102,5.842800,5.829500,10.473700,10.480300,246.568405,246.004700,246.569794,246.002396,212.815598,212.814407,18.000000,18.000000,244.344101,243.784607,273.897003,273.750397,15.264200,5.402600,136.764099,357.869293,337.473907
915.025330,300.009094,3612.533447,3615.328857,306.852692,306.851288,283.404510,283.398193,5.842500,5.828900,10.473700,10.480100,246.584000,246.006805,246.583298,246.013306,212.815308,212.814102,18.000000,18.000000,244.250107,243.687805,273.897003,273.744110,15.264500,5.402700,136.782700,357.835205,337.473999
915.019470,299.974701,3612.521484,3615.252686,306.852692,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.570297,246.017899,246.568695,246.013596,212.815399,212.814194,18.000000,18.000000,244.334198,243.763596,273.900208,273.749298,15.264200,5.402600,136.646805,357.850494,337.473999
915.017212,300.007202,3612.535889,3615.226563,306.852295,306.851288,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.564407,246.007401,246.562607,246.005997,212.815308,212.814102,18.000000,18.000000,244.386398,243.816193,273.902496,273.750793,15.264200,5.402600,136.699707,357.867401,337.474487
915.017029,299.986298,3612.539063,3615.339600,306.852905,306.851410,283.404694,283.398407,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.356598,243.782700,273.903015,273.748596,15.264500,5.402700,136.742599,357.839996,337.474792
915.017090,300.001587,3612.516846,3615.312500,306.853912,306.851288,283.404785,283.398407,5.842300,5.828800,10.473700,10.480200,246.565506,246.019501,246.574997,246.022003,212.815598,212.814407,18.000000,18.000000,244.186203,243.616394,273.893005,273.744812,15.264600,5.402700,136.588104,357.828613,337.474213
915.010925,299.986908,3612.514893,3615.245361,306.853302,306.851288,283.404694,283.398407,5.842900,5.829400,10.473800,10.480200,246.581696,246.009598,246.574905,246.007095,212.815506,212.814301,18.000000,18.000000,244.344101,243.781006,273.900909,273.749390,15.264300,5.402600,136.550903,357.849091,337.473907
915.023682,299.990692,3612.531982,3615.231689,306.852203,306.851196,283.404602,283.398285,5.842500,5.828900,10.473600,10.480100,246.567505,246.013702,246.571701,246.017593,212.815506,212.814301,18.000000,18.000000,244.261093,243.690704,273.894714,273.744293,15.264300,5.402600,136.681107,357.866913,337.475098
915.026184,299.998291,3612.527832,3615.311035,306.852692,306.851196,283.404510,283.398285,5.842800,5.829300,10.473700,10.480200,246.581894,246.013901,246.578293,246.010101,212.815308,212.814102,18.000000,18.000000,244.332306,243.770096,273.899506,273.749390,15.264600,5.402700,136.678207,357.833588,337.475098
915.024170,299.979004,3612.529053,3615.263184,306.852386,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.568207,246.004807,246.565704,246.003693,212.815506,212.814301,18.000000,18.000000,244.371597,243.806000,273.901794,273.751312,15.264300,5.402600,136.580902,357.864410,337.475006
915.019592,300.014404,3612.541016,3615.248779,306.852509,306.851288,283.404694,283.398407,5.843100,5.829400,10.473900,10.480200,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.377502,243.806503,273.903107,273.748199,15.264500,5.402600,136.669601,357.865692,337.475708
915.020813,299.976288,3612.527344,3615.328857,306.853302,306.851410,283.404785,283.398499,5.843300,5.828700,10.473900,10.480200,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.278305,243.677200,273.904205,273.743988,15.264700,5.402700,136.592407,357.827209,337.475403
915.021118,300.012695,3612.517578,3615.227783,306.852905,306.851288,283.404694,283.398285,5.842300,5.829300,10.473600,10.480300,246.561996,246.018005,246.575302,246.009903,212.815598,212.814407,18.000000,18.000000,244.264603,243.704498,273.892700,273.749512,15.264400,5.402600,136.496597,357.855896,337.475311
915.020081,299.974701,3612.534424,3615.229980,306.852386,306.851288,283.404602,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.316101,243.762802,273.899994,273.750793,15.264400,5.402600,136.572403,357.874298,337.476013
915.020508,300.007507,3612.538330,3615.351074,306.853394,306.851410,283.404510,283.398407,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.375504,243.817505,273.900299,273.752686,15.264700,5.402600,136.630997,357.838715,337.476013
915.021301,299.989899,3612.521484,3615.371582,306.853790,306.851501,283.404602,283.398499,5.842400,5.829500,10.473600,10.480200,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.263504,243.721298,273.894104,273.749512,15.264700,5.402700,136.476501,357.825897,337.475403
915.015320,299.993713,3612.526367,3615.250000,306.852905,306.851410,283.404388,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.249207,243.675201,273.899414,273.745209,15.264400,5.402600,136.440796,357.865509,337.475891
915.017578,299.996002,3612.541504,3615.249756,306.852692,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.364502,243.796295,273.900909,273.750488,15.264600,5.402600,136.582397,357.867096,337.476807
915.017883,299.986389,3612.540771,3615.441895,306.853607,306.851501,283.404602,283.398407,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.360901,243.794495,273.902496,273.752014,15.264700,5.402600,136.507996,357.825592,337.476288
915.016785,300.009888,3612.521484,3615.337891,306.854187,306.851410,283.404694,283.398407,5.842600,5.829100,10.473600,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.259201,243.694702,273.894287,273.744812,15.264700,5.402700,136.364899,357.829193,337.475800
915.010315,299.975311,3612.515381,3615.163818,306.853210,306.851196,283.404694,283.398407,5.842700,5.829100,10.473700,10.480100,246.583496,246.019897,246.579803,246.017899,212.815598,212.814407,18.000000,18.000000,244.248703,243.682800,273.899597,273.748810,15.264500,5.402600,136.352097,357.864899,337.476105
915.025085,300.005890,3612.544434,3615.204590,306.852203,306.851196,283.404510,283.398285,5.843000,5.829100,10.473700,10.480000,246.565796,246.007996,246.562393,246.011597,212.815399,212.814194,18.000000,18.000000,244.366592,243.789001,273.902100,273.745087,15.264500,5.402600,136.505096,357.877899,337.476990
915.029419,299.981812,3612.532227,3615.343262,306.852997,306.851105,283.404694,283.398407,5.842400,5.829000,10.473500,10.480100,246.561798,246.025803,246.570496,246.021698,212.815399,212.814194,18.000000,18.000000,244.245697,243.674393,273.894012,273.747589,15.264800,5.402600,136.496597,357.837494,337.476715
915.026123,299.997803,3612.516602,3615.281982,306.852997,306.851288,283.404785,283.398407,5.842800,5.829400,10.473700,10.480100,246.583405,246.005402,246.578094,246.004196,212.815308,212.814102,18.000000,18.000000,244.344299,243.786102,273.900085,273.750214,15.264700,5.402700,136.383499,357.832489,337.476410
915.024170,299.989594,3612.516357,3615.219971,306.853607,306.851410,283.404785,283.398499,5.842600,5.829500,10.473600,10.480200,246.571198,246.001602,246.575302,245.999405,212.815399,212.814194,18.000000,18.000000,244.321899,243.769196,273.895386,273.751404,15.264500,5.402600,136.329193,357.864899,337.476196
915.025330,299.993988,3612.540039,3615.292969,306.852509,306.851410,283.404694,283.398499,5.842800,5.829700,10.473700,10.480300,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.322403,243.781403,273.898499,273.753601,15.264900,5.402600,136.412094,357.873810,337.476898
915.028076,299.997406,3612.535156,3615.342285,306.853912,306.851593,283.404785,283.398590,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.293503,243.722305,273.900085,273.742706,15.264800,5.402600,136.251907,357.836212,337.477112
915.014771,299.987396,3612.521973,3615.322510,306.854492,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.298798,243.721603,273.897186,273.750000,15.264600,5.402700,136.230499,357.827515,337.476807
915.010925,299.999207,3612.519775,3615.184326,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473600,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.266296,243.706696,273.897308,273.743896,15.264600,5.402600,136.334900,357.863190,337.476898
915.015991,299.983093,3612.536865,3615.256348,306.852386,306.851501,283.404785,283.398499,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.335403,243.758408,273.901001,273.749115,15.264900,5.402600,136.340607,357.868408,337.477386
915.018616,300.001007,3612.538818,3615.336426,306.853210,306.851593,283.404907,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.320602,243.750793,273.896698,273.745789,15.264900,5.402600,136.207596,357.839600,337.477386
915.015686,299.986511,3612.511719,3615.268066,306.853485,306.851501,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.273697,243.709793,273.898285,273.749115,15.264600,5.402600,136.163193,357.835785,337.476990
915.016113,299.993805,3612.529785,3615.257568,306.852692,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.378006,243.815903,273.900391,273.751312,15.264900,5.402600,136.253403,357.872406,337.477386
915.018005,299.997406,3612.548828,3615.347900,306.852997,306.851410,283.404907,283.398590,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.294693,243.744904,273.894714,273.748688,15.265100,5.402600,136.169006,357.860413,337.478088
915.018921,299.988708,3612.530273,3615.380859,306.853790,306.851593,283.405090,283.398804,5.842800,5.829000,10.473700,10.480000,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.259201,243.686493,273.899200,273.745392,15.264900,5.402600,136.081696,357.825714,337.477997
915.018372,299.995697,3612.516357,3615.262939,306.854187,306.851593,283.404999,283.398712,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005997,212.815506,212.814301,18.000000,18.000000,244.371201,243.801605,273.901398,273.750397,15.264700,5.402600,136.045898,357.834991,337.477203
915.009827,299.990387,3612.534912,3615.187256,306.852692,306.851501,283.404785,283.398499,5.843100,5.828800,10.473700,10.480000,246.556900,246.017105,246.554703,246.023804,212.815598,212.814301,18.000000,18.000000,244.312607,243.724899,273.901611,273.743591,15.264900,5.402600,136.176102,357.880890,337.478210
915.017273,299.999115,3612.544434,3615.392334,306.853485,306.851593,283.404907,283.398590,5.842400,5.829300,10.473500,10.480100,246.571304,246.016693,246.579498,246.009796,212.815506,212.814301,18.000000,18.000000,244.265503,243.702698,273.894592,273.748901,15.265100,5.402600,136.130295,357.847595,337.478088
915.018921,299.984314,3612.525879,3615.353516,306.853302,306.851593,283.404999,283.398590,5.842900,5.829400,10.473600,10.480100,246.576599,246.002899,246.572296,246.002197,212.815598,212.814407,18.000000,18.000000,244.344696,243.785904,273.900085,273.750702,15.264800,5.402600,135.961502,357.833801,337.477814
915.013977,300.000702,3612.530762,3615.268311,306.852600,306.851593,283.404907,283.398590,5.842900,5.829600,10.473600,10.480100,246.566803,245.999802,246.567307,245.998703,212.815506,212.814301,18.000000,18.000000,244.363907,243.803406,273.899689,273.752014,15.264800,5.402600,136.058807,357.868988,337.478088
915.015015,299.991394,3612.542236,3615.257080,306.852692,306.851501,283.404999,283.398590,5.842400,5.829700,10.473500,10.480200,246.582199,245.991394,246.587006,245.988693,212.815704,212.814499,18.000000,18.000000,244.280701,243.741592,273.894989,273.753510,15.265100,5.402500,136.024506,357.881805,337.478210
915.020081,299.996613,3612.546875,3615.373779,306.853790,306.851593,283.405090,283.398712,5.842800,5.829000,10.473600,10.479900,246.578400,245.995193,246.572495,246.005203,212.815704,212.814499,18.000000,18.000000,244.295898,243.736694,273.899506,273.745209,15.265200,5.402600,135.934402,357.847809,337.478607
915.016174,299.993988,3612.523193,3615.341553,306.853790,306.851715,283.404999,283.398590,5.843000,5.829200,10.473600,10.480000,246.560699,246.025299,246.559799,246.021194,212.815704,212.814499,18.000000,18.000000,244.304306,243.720993,273.901611,273.748291,15.264900,5.402700,135.824203,357.826813,337.478210
915.013794,299.990509,3612.522461,3615.243896,306.853302,306.851593,283.404785,283.398285,5.843100,5.829200,10.473600,10.479900,246.559402,246.008606,246.557297,246.011002,212.815704,212.814499,18.000000,18.000000,244.356796,243.778595,273.902893,273.746887,15.264700,5.402600,135.905807,357.864410,337.478302
915.011230,300.001312,3612.534424,3615.252930,306.852692,306.851501,283.404785,283.398285,5.842400,5.829000,10.473400,10.479900,246.563202,246.023499,246.572601,246.020798,212.815598,212.814407,18.000000,18.000000,244.233704,243.659195,273.894104,273.746185,15.265100,5.402500,135.971603,357.873993,337.479004
915.013306,299.997711,3612.538330,3615.350830,306.853607,306.851593,283.405090,283.398590,5.842900,5.829400,10.473500,10.480000,246.580093,246.006302,246.574203,246.004898,212.815598,212.814407,18.000000,18.000000,244.326096,243.766296,273.900299,273.750214,15.265200,5.402600,135.825607,357.838898,337.479004
915.013428,300.013794,3612.508789,3615.288330,306.854401,306.851593,283.404999,283.398590,5.842500,5.829400,10.473400,10.480000,246.570496,246.000107,246.575302,245.999100,212.815399,212.814301,18.000000,18.000000,244.330307,243.774597,273.895813,273.749390,15.264900,5.402600,135.757004,357.830688,337.478394
915.013611,299.998688,3612.511719,3615.225586,306.852814,306.851410,283.404999,283.398590,5.842700,5.828900,10.473500,10.479900,246.579895,246.015793,246.574997,246.020599,212.815506,212.814301,18.000000,18.000000,244.244507,243.675003,273.898590,273.744690,15.264800,5.402600,135.791306,357.860687,337.478302
915.011414,300.008209,3612.531738,3615.227295,306.852997,306.851410,283.404907,283.398590,5.843000,5.829400,10.473600,10.480000,246.566299,246.011307,246.565002,246.008301,212.815399,212.814194,18.000000,18.000000,244.365097,243.794693,273.900909,273.749786,15.264900,5.402500,135.845703,357.886505,337.478790
915.020813,300.005310,3612.544189,3615.335449,306.852997,306.851410,283.404999,283.398590,5.842900,5.829500,10.473500,10.480100,246.562607,246.002899,246.565002,246.000900,212.815399,212.814194,18.000000,18.000000,244.358505,243.794098,273.899109,273.751404,15.265200,5.402600,135.858597,357.855591,337.479614
915.027710,300.008698,3612.525146,3615.313965,306.853088,306.851501,283.405212,283.398712,5.842400,5.829500,10.473500,10.480100,246.584595,245.992096,246.587097,245.992096,212.815506,212.814301,18.000000,18.000000,244.272995,243.731094,273.895691,273.750488,15.265000,5.402600,135.708298,357.834686,337.479187
915.016418,300.004700,3612.511719,3615.252441,306.854187,306.851593,283.405090,283.398712,5.842900,5.828800,10.473600,10.479900,246.569702,246.015305,246.564896,246.022003,212.815598,212.814407,18.000000,18.000000,244.278198,243.700897,273.900208,273.744202,15.264900,5.402600,135.588196,357.850403,337.478607
915.010315,300.002991,3612.537109,3615.237549,306.852814,306.851501,283.404999,283.398590,5.843000,5.829300,10.473600,10.480000,246.561996,246.014008,246.561798,246.010101,212.815598,212.814301,18.000000,18.000000,244.352295,243.777405,273.901611,273.749298,15.265000,5.402600,135.679703,357.881104,337.479187
915.010925,300.010590,3612.543457,3615.333252,306.853088,306.851593,283.405090,283.398590,5.842800,5.828900,10.473500,10.479900,246.557999,246.015701,246.560699,246.019699,212.815506,212.814301,18.000000,18.000000,244.301193,243.720093,273.898193,273.744293,15.265200,5.402600,135.708298,357.855896,337.479706
915.020813,299.999390,3612.529297,3615.352051,306.854889,306.851715,283.405212,283.398712,5.842600,5.829300,10.473400,10.480000,246.579803,246.013901,246.580704,246.009293,212.815506,212.814301,18.000000,18.000000,244.266693,243.706299,273.897308,273.748810,15.265300,5.402600,135.538101,357.822601,337.479309
915.007385,300.007813,3612.514404,3615.289551,306.853790,306.851593,283.405090,283.398590,5.843000,5.829400,10.473500,10.480000,246.568695,246.004898,246.566498,246.003799,212.815506,212.814301,18.000000,18.000000,244.369003,243.804092,273.901093,273.750488,15.264900,5.402600,135.430801,357.843292,337.478607
915.008118,300.006104,3612.528320,3615.214355,306.852997,306.851593,283.404999,283.398590,5.843100,5.829300,10.473600,10.480000,246.562393,246.001495,246.559601,246.004395,212.815598,212.814407,18.000000,18.000000,244.362305,243.791504,273.902710,273.748505,15.264900,5.402600,135.570999,357.882294,337.479187
915.009827,300.009308,3612.534912,3615.405029,306.853210,306.851593,283.405212,283.398712,5.842500,5.828900,10.473400,10.479900,246.561798,246.021393,246.569504,246.021896,212.815704,212.814499,18.000000,18.000000,244.219101,243.646103,273.894287,273.746094,15.265200,5.402600,135.589600,357.842102,337.479614
915.010925,300.000610,3612.519043,3615.266846,306.853210,306.851501,283.405304,283.398712,5.842900,5.829400,10.473500,10.480000,246.580399,246.006897,246.574799,246.005402,212.815598,212.814499,18.000000,18.000000,244.336105,243.774902,273.900391,273.750305,15.265100,5.402600,135.442307,357.843994,337.479492
915.014221,300.007904,3612.531982,3615.232666,306.852386,306.851410,283.405090,283.398590,5.842900,5.829600,10.473400,10.480000,246.564697,246.001404,246.565506,245.999298,212.815598,212.814407,18.000000,18.000000,244.362595,243.802094,273.898804,273.752014,15.265000,5.402500,135.443695,357.880096,337.479889
915.015320,300.009705,3612.547363,3615.332764,306.853210,306.851593,283.405212,283.398712,5.842400,5.829400,10.473400,10.479900,246.582306,245.991302,246.585693,245.993393,212.815598,212.814407,18.000000,18.000000,244.264297,243.718094,273.895905,273.747101,15.265200,5.402600,135.499496,357.866089,337.480194
915.015991,300.001312,3612.526611,3615.333252,306.853912,306.851593,283.405212,283.398712,5.842900,5.828900,10.473500,10.479800,246.569595,246.020996,246.565399,246.023895,212.815598,212.814499,18.000000,18.000000,244.278198,243.698700,273.900208,273.746704,15.265300,5.402600,135.369293,357.831512,337.480011
915.019409,300.008911,3612.516113,3615.260742,306.853088,306.851593,283.404999,283.398590,5.843000,5.829400,10.473500,10.479900,246.563004,246.009399,246.562195,246.006393,212.815598,212.814301,18.000000,18.000000,244.375305,243.804794,273.901703,273.750702,15.265100,5.402600,135.263397,357.854706,337.479492
915.004395,300.004913,3612.534912,3615.239258,306.852997,306.851593,283.404999,283.398590,5.843000,5.829600,10.473500,10.480000,246.558701,246.001999,246.559494,245.999802,212.815598,212.814407,18.000000,18.000000,244.357895,243.792007,273.899994,273.751404,15.265000,5.402500,135.323502,357.883392,337.480011
915.005005,300.013397,3612.541504,3615.333740,306.853088,306.851715,283.405212,283.398712,5.842300,5.828800,10.473400,10.479800,246.577606,246.005905,246.581604,246.012802,212.815598,212.814407,18.000000,18.000000,244.194199,243.631699,273.895294,273.743286,15.265200,5.402600,135.333496,357.855011,337.480591
915.005188,299.996094,3612.523193,3615.399658,306.853912,306.851715,283.405304,283.398804,5.843000,5.829400,10.473400,10.479900,246.569901,246.016907,246.566299,246.011398,212.815598,212.814407,18.000000,18.000000,244.344696,243.774307,273.901093,273.750092,15.265300,5.402600,135.191895,357.828400,337.479889
915.005798,300.012085,3612.469482,3615.556152,306.852997,306.851105,283.404907,283.398407,5.842900,5.829000,10.473400,10.479700,246.561096,246.009705,246.561096,246.014404,212.815399,212.814194,18.000000,18.000000,244.313293,243.735794,273.898285,273.744507,15.265100,5.402900,135.103195,357.813904,337.480988
915.006226,300.001495,3612.322998,3615.374512,306.842194,306.842285,283.399811,283.393494,5.842500,5.829300,10.473300,10.479900,246.576004,246.016205,246.580200,246.009506,212.815399,212.814194,18.000000,18.000000,244.276901,243.718307,273.896912,273.750000,15.242500,5.404800,142.567596,357.517700,337.469604
915.142822,300.002899,3612.192139,3615.231445,306.832306,306.832306,283.394104,283.388000,5.842800,5.829200,10.473400,10.479800,246.573105,246.002502,246.569901,246.005905,212.815399,212.814194,18.000000,18.000000,244.332504,243.765594,273.899994,273.745789,15.216700,5.406000,155.606796,357.189697,337.439606
915.294128,300.010010,3612.057861,3615.093994,306.825287,306.825287,283.389709,283.383911,5.843000,5.828900,10.473400,10.479700,246.560104,246.025696,246.558502,246.027206,212.815399,212.814102,18.000000,18.000000,244.309601,243.722107,273.900909,273.746185,15.193400,5.406700,168.362595,356.887207,337.398895
915.090515,299.996613,3611.919678,3614.934082,306.820099,306.820099,283.386688,283.381104,5.842100,5.829300,10.473000,10.479800,246.572403,246.010895,246.583694,246.005798,212.815506,212.814301,18.000000,18.000000,244.247803,243.697296,273.890503,273.748901,15.171500,5.407200,181.182907,356.599213,337.352509
914.560303,300.011292,3611.783936,3614.758789,306.816010,306.816010,283.384613,283.379303,5.842500,5.829400,10.473100,10.479700,246.595596,245.998703,246.589996,245.998703,212.815308,212.814102,18.000000,18.000000,244.314697,243.770203,273.896301,273.749512,15.150500,5.407500,194.335007,356.323212,337.303192
913.883484,299.993500,3611.657227,3614.617920,306.810303,306.810394,283.382813,283.377808,5.842600,5.828500,10.473100,10.479300,246.576706,246.013199,246.572403,246.024902,212.815399,212.814194,18.000000,18.000000,244.249100,243.669800,273.896210,273.738098,15.129900,5.407800,208.029297,356.052887,337.252991
913.182373,300.010498,3611.530518,3614.487061,306.801697,306.801788,283.381012,283.376190,5.841800,5.828700,10.472800,10.479400,246.581100,246.036804,246.591293,246.029007,212.815201,212.813995,18.000000,18.000000,244.206696,243.644897,273.887909,273.743805,15.109500,5.407900,222.322998,355.781708,337.202515
912.524719,299.984497,3611.411621,3614.353271,306.789795,306.789795,283.379303,283.374603,5.842300,5.828500,10.472900,10.479200,246.597305,246.019302,246.590103,246.025101,212.815201,212.813995,18.000000,18.000000,244.271500,243.704697,273.893402,273.738403,15.089200,5.407900,237.310394,355.515686,337.152191
911.928284,300.007202,3611.283203,3614.201660,306.775299,306.775299,283.377686,283.373199,5.841700,5.828300,10.472700,10.479300,246.587402,246.042297,246.595398,246.040100,212.814804,212.813599,18.000000,18.000000,244.207306,243.640503,273.885315,273.739288,15.069000,5.407800,253.000305,355.252594,337.102295
911.379700,299.983612,3611.158936,3614.051758,306.759186,306.759186,283.376190,283.371796,5.842000,5.828600,10.472800,10.479300,246.608200,246.027206,246.602997,246.026398,212.814804,212.813599,18.000000,18.000000,244.289902,243.734299,273.890289,273.741699,15.048700,5.407600,269.416809,354.987091,337.052490
910.871216,299.999908,3611.026123,3613.889404,306.742401,306.742401,283.374512,283.370209,5.841400,5.828100,10.472700,10.479100,246.601105,246.026993,246.606995,246.032104,212.814697,212.813507,18.000000,18.000000,244.206696,243.650497,273.881592,273.733185,15.028600,5.407300,286.544403,354.720612,337.003204
910.389099,299.989014,3610.902344,3613.756348,306.725708,306.725708,283.372314,283.368103,5.841400,5.827800,10.472700,10.479100,246.619400,246.053497,246.616699,246.054398,212.814606,212.813400,18.000000,18.000000,244.183395,243.618195,273.884491,273.734100,15.008400,5.407000,304.367096,354.456207,336.953888
909.919678,299.979889,3610.786377,3613.626465,306.709412,306.709412,283.369202,283.365204,5.841600,5.827800,10.472700,10.479000,246.609207,246.045807,246.607407,246.048004,212.814697,212.813507,18.000000,18.000000,244.275406,243.704102,273.885712,273.730194,14.988400,5.406600,322.897888,354.193512,336.904907
909.450928,300.000214,3610.721436,3613.481934,306.693787,306.693512,283.365387,283.361511,5.841600,5.827700,10.472700,10.479100,246.598099,246.074997,246.598206,246.071106,212.814407,212.813202,18.000000,18.000000,244.275604,243.686707,273.885712,273.732697,14.968300,5.405700,342.114014,353.983887,336.860687
908.973083,299.969513,3610.578613,3613.377441,306.678192,306.678314,283.360992,283.354889,5.840200,5.827100,10.472100,10.478900,246.619797,246.056396,246.635803,246.061707,212.814697,212.813400,18.000000,18.000000,244.070908,243.515701,273.866913,273.722809,14.948600,5.405500,362.533112,353.637207,336.808289
908.461914,299.994110,3610.468262,3613.386475,306.662292,306.662292,283.355713,283.341888,5.840300,5.827100,10.472200,10.478900,246.676697,246.015503,246.661804,246.052704,212.814407,212.813202,18.000000,18.000000,244.160599,243.615494,273.872986,273.721405,14.928200,5.405000,382.630402,353.399506,336.759888
907.576172,299.955597,3610.463135,3613.880859,306.646301,306.645111,283.349915,283.330688,5.839400,5.827000,10.471900,10.479000,246.656403,246.076599,246.669403,246.070602,212.814301,212.813095,18.000000,18.000000,244.126404,243.579102,273.862488,273.723602,14.902500,5.404200,408.730011,353.143707,336.713013
907.132385,299.988892,3610.569824,3612.539307,306.629913,306.628510,283.344086,283.322296,5.839500,5.826700,10.471800,10.478900,246.688004,246.072800,246.684906,246.075699,212.813904,212.812805,18.000000,18.000000,244.119507,243.591507,273.861908,273.720001,14.883800,5.403400,430.536804,352.936890,336.665314
906.784424,299.949402,3610.062012,3613.407471,306.617798,306.609711,283.338104,283.314301,5.838800,5.826400,10.471700,10.478900,246.684692,246.084900,246.693207,246.084000,212.814102,212.812897,18.000000,18.000000,244.118896,243.584198,273.855499,273.716614,14.863300,5.402600,450.000000,352.548615,336.616913
906.449890,299.975891,3610.395752,3612.495117,306.588806,306.589813,283.331604,283.298492,5.838400,5.826400,10.471600,10.479000,246.723602,246.066193,246.722397,246.076706,212.813797,212.812698,18.000000,18.000000,244.095200,243.590302,273.850189,273.716614,14.843600,5.401700,450.000000,352.388794,336.571808
906.241821,299.950104,3609.974609,3613.306152,306.574005,306.570496,283.325409,283.287201,5.838200,5.826000,10.471700,10.479000,246.717896,246.087906,246.720703,246.090500,212.813995,212.812897,18.000000,18.000000,244.129501,243.614395,273.848511,273.711792,14.824900,5.400600,450.000000,352.145813,336.525787
906.028625,299.959503,3609.841064,3613.244629,306.554108,306.551910,283.318604,283.272797,5.837200,5.825700,10.471500,10.479100,246.755402,246.074295,246.764694,246.072098,212.813904,212.812805,18.000000,18.000000,244.039902,243.554794,273.836609,273.709686,14.805200,5.399800,450.000000,351.974091,336.477600
905.824829,299.952911,3609.992432,3613.136475,306.541290,306.532990,283.311798,283.262299,5.837200,5.825400,10.471600,10.479100,246.764404,246.086304,246.763596,246.092102,212.814102,212.813004,18.000000,18.000000,244.101807,243.621307,273.837097,273.706909,14.782300,5.398300,450.000000,351.779602,336.437103
905.661926,299.941010,3609.859375,3613.055908,306.516998,306.514496,283.303894,283.240906,5.836000,5.825400,10.471400,10.479300,246.791000,246.082703,246.801697,246.084106,212.814194,212.813095,18.000000,18.000000,244.028503,243.573807,273.824310,273.705994,14.765600,5.397700,450.000000,351.282196,336.384796
905.429382,299.957001,3609.939941,3612.466064,306.500214,306.497101,283.295685,283.212799,5.836000,5.825500,10.471400,10.479400,246.813400,246.091095,246.812805,246.092896,212.814194,212.813095,18.000000,18.000000,244.037201,243.592102,273.823608,273.705505,14.746500,5.395800,1350.000122,351.282013,336.344910
905.274414,299.923187,3609.879150,3612.896484,306.484192,306.480499,283.287201,283.192108,5.835100,5.825500,10.471300,10.479600,246.820496,246.092697,246.832993,246.089996,212.814407,212.813400,18.000000,18.000000,244.032593,243.597397,273.814392,273.705109,14.726800,5.395000,1350.000122,351.006989,336.312408
905.018921,299.958710,3609.811768,3612.942871,306.465790,306.463593,283.278992,283.179413,5.834400,5.825200,10.471200,10.479700,246.871002,246.081207,246.867004,246.080902,212.814407,212.813400,18.000000,18.000000,243.956406,243.563400,273.805786,273.701996,14.707400,5.394000,1350.000122,350.829193,336.276093
904.853577,299.910614,3609.372803,3613.843994,306.443390,306.442902,283.270294,283.167389,5.833800,5.825000,10.471200,10.479600,246.875504,246.084702,246.885895,246.082001,212.814804,212.813797,18.000000,18.000000,243.994904,243.613800,273.797913,273.701385,14.689300,5.393300,1350.000122,350.285797,336.235199
904.793823,299.951385,3609.277344,3613.645264,306.431488,306.423004,283.261688,283.157288,5.833000,5.824600,10.471100,10.479500,246.876205,246.068497,246.884094,246.076904,212.814804,212.813797,18.000000,18.000000,243.944199,243.599701,273.790588,273.696594,14.670900,5.391500,1350.000122,350.228485,336.196808
904.936829,299.906494,3609.266846,3613.608398,306.402893,306.403900,283.253113,283.143188,5.832500,5.824900,10.471100,10.479500,246.918503,246.080704,246.929993,246.074600,212.815308,212.814407,18.000000,18.000000,243.981400,243.651505,273.783203,273.699310,14.651800,5.390600,1350.000122,350.012604,336.159088
905.007324,299.935486,3609.688232,3612.628174,306.387512,306.386993,283.243988,283.125793,5.831500,5.825100,10.471000,10.479800,246.906006,246.088104,246.904694,246.087799,212.815399,212.814499,18.000000,18.000000,243.910004,243.621994,273.773895,273.703796,14.636500,5.389800,1350.000122,349.630890,336.123413
904.921997,299.912201,3609.159912,3613.804443,306.372589,306.371887,283.234589,283.119385,5.831100,5.824800,10.471100,10.479800,246.942993,246.085098,246.935196,246.082993,212.815994,212.815094,18.000000,18.000000,243.939499,243.659607,273.767700,273.699310,14.619100,5.388800,1350.000122,349.169312,336.084595
904.799988,299.915314,3609.144775,3613.269775,306.365692,306.359314,283.225098,283.124908,5.829900,5.824400,10.470900,10.479500,246.911301,246.089905,246.912903,246.089996,212.816299,212.815506,18.000000,18.000000,243.851196,243.618896,273.755798,273.692108,14.600700,5.387400,1350.000122,349.263702,336.048096
904.673584,299.918091,3609.299072,3612.716553,306.350494,306.346405,283.215088,283.121887,5.829800,5.824300,10.471000,10.479100,246.924698,246.107407,246.943405,246.098404,212.816895,212.816101,18.000000,18.000000,243.904694,243.667099,273.752686,273.691803,14.581300,5.386000,1350.000122,349.100586,336.013092
904.580017,299.893311,3609.439209,3612.310547,306.335693,306.333710,283.204193,283.094788,5.828200,5.823700,10.470800,10.479000,246.937103,246.095596,246.929901,246.108704,212.817398,212.816696,18.000000,18.000000,243.781097,243.591797,273.736786,273.687988,14.563700,5.384900,1350.000122,348.837891,335.971802
904.444275,299.921509,3609.076416,3613.975586,306.325806,306.323395,283.193298,283.055206,5.828300,5.824000,10.471000,10.479300,246.946594,246.100800,246.972305,246.094101,212.817902,212.817200,18.000000,18.000000,243.902496,243.730194,273.737701,273.690186,14.548500,5.384200,1350.000122,348.497101,335.934509
904.096313,299.879608,3609.477539,3612.505371,306.320099,306.314301,283.182709,283.032196,5.827100,5.824000,10.470900,10.479900,246.981400,246.100296,246.969498,246.106506,212.818604,212.817902,18.000000,18.000000,243.814407,243.659500,273.722107,273.693512,14.530400,5.382500,1350.000122,348.260101,335.901398
903.663879,299.902313,3608.946533,3613.779541,306.304688,306.300201,283.172485,283.022888,5.826100,5.824100,10.471000,10.479900,246.942596,246.111404,246.939804,246.104706,212.819107,212.818497,18.000000,18.000000,243.772400,243.681198,273.714111,273.689087,14.512800,5.381300,1350.000122,347.934387,335.862915
903.329590,299.857788,3608.806396,3613.987061,306.288208,306.280701,283.163086,283.002991,5.825500,5.824000,10.471000,10.479900,246.961899,246.110001,246.977295,246.100006,212.820206,212.819595,18.000000,18.000000,243.808899,243.726196,273.705597,273.688202,14.494100,5.380100,1350.000122,347.657196,335.821594
903.391785,299.905487,3609.107910,3613.203857,306.268188,306.257111,283.153412,282.975800,5.824500,5.822800,10.471100,10.479700,246.960602,246.108398,246.958603,246.126099,212.820602,212.820099,18.000000,18.000000,243.710297,243.658997,273.695801,273.675812,14.477700,5.378400,1350.000122,347.361908,335.786987
903.637512,299.846100,3609.009521,3613.297607,306.243286,306.235291,283.144196,282.959198,5.824200,5.823100,10.471200,10.479700,246.958694,246.122299,246.995605,246.117401,212.821701,212.821198,18.000000,18.000000,243.782593,243.739899,273.690796,273.678589,14.458700,5.376900,1350.000122,347.310394,335.749512
903.780518,299.896698,3608.641113,3614.051514,306.223297,306.214600,283.134705,282.944397,5.822800,5.823500,10.471100,10.479800,246.962097,246.122696,246.986603,246.111206,212.822098,212.821701,18.000000,18.000000,243.736298,243.751694,273.676300,273.681488,14.441300,5.375700,1350.000122,346.907196,335.710693
903.825623,299.850403,3608.638672,3614.476807,306.207214,306.195190,283.125702,282.929413,5.822700,5.823900,10.471300,10.480100,246.957794,246.143402,246.981094,246.123093,212.823105,212.822693,18.000000,18.000000,243.774002,243.797104,273.675415,273.687988,14.425200,5.374300,1350.000122,346.821991,335.680511
903.939880,299.880493,3609.017334,3613.273682,306.180695,306.178009,283.115204,282.919891,5.821000,5.823200,10.471100,10.480300,246.983597,246.142899,246.952393,246.148300,212.823898,212.823502,18.000000,18.000000,243.619904,243.677704,273.655212,273.683990,14.408900,5.372900,1350.000122,346.608887,335.646088
903.989319,299.860291,3609.033203,3612.669434,306.162994,306.164001,283.104095,282.915802,5.820700,5.822500,10.471200,10.480100,246.998306,246.128204,246.977203,246.147400,212.824799,212.824493,18.000000,18.000000,243.649399,243.738403,273.653503,273.674988,14.389700,5.371900,1350.000122,346.607391,335.604401
903.937073,299.855286,3609.015869,3612.614990,306.152588,306.151489,283.092499,282.911499,5.819300,5.822300,10.471000,10.479800,247.007202,246.122498,247.002197,246.139099,212.825897,212.825699,18.000000,18.000000,243.610107,243.733093,273.636810,273.670197,14.372800,5.371400,1350.000122,346.333893,335.562012
903.834473,299.871490,3608.440918,3614.082275,306.145905,306.140289,283.080688,282.906891,5.818700,5.822700,10.471100,10.479700,246.951706,246.151306,246.989594,246.136703,212.826599,212.826401,18.000000,18.000000,243.645294,243.814606,273.631287,273.673309,14.356200,5.370800,1350.000122,345.859314,335.524109
903.755371,299.831787,3608.851074,3612.605957,306.136505,306.130188,283.068695,282.902100,5.817800,5.823000,10.471000,10.479800,246.956802,246.176804,246.969696,246.161301,212.827896,212.827698,18.000000,18.000000,243.602402,243.776703,273.619690,273.680115,14.338500,5.369000,1350.000122,345.906403,335.495087
903.571777,299.880798,3608.811768,3612.830811,306.119904,306.120789,283.056885,282.895905,5.816600,5.822600,10.471000,10.479900,247.022797,246.121094,247.009995,246.132599,212.828400,212.828400,18.000000,18.000000,243.589600,243.844101,273.607605,273.673615,14.320700,5.368000,1350.000122,345.512299,335.460114
903.281982,299.828491,3608.775879,3613.031006,306.110809,306.110596,283.044800,282.868195,5.816600,5.822400,10.471300,10.480100,246.967896,246.169098,246.973694,246.166306,212.829895,212.829803,18.000000,18.000000,243.598007,243.840195,273.605194,273.673401,14.303600,5.366800,1350.000122,345.266998,335.422302
907.728882,299.872192,3608.758789,3613.251221,306.099915,306.099915,283.033295,282.836700,5.814500,5.821900,10.471100,10.479700,247.002808,246.156601,246.981903,246.169693,212.830704,212.830704,18.000000,18.000000,243.446396,243.740799,273.582306,273.663605,14.286500,5.365700,1350.000122,345.053711,335.387299
914.759399,299.831512,3608.683350,3613.400391,306.085693,306.085693,283.022308,282.812103,5.814400,5.821400,10.471400,10.479500,246.912598,246.217300,246.920197,246.217499,212.831894,212.832001,18.000000,18.000000,243.472504,243.766602,273.583099,273.662201,14.269400,5.364600,1350.000122,344.826691,335.351898
912.629395,299.847809,3608.524414,3613.439697,306.080902,306.080902,283.011810,282.798615,5.813100,5.821600,10.471300,10.479400,246.979706,246.195602,246.983795,246.192902,212.832901,212.832993,18.000000,18.000000,243.495102,243.833405,273.565491,273.663788,14.252500,5.364000,1350.000122,344.571198,335.313690
909.314514,299.848114,3608.452393,3613.422607,306.118011,306.118011,283.001892,282.790588,5.812500,5.821600,10.471500,10.479300,246.973999,246.193100,246.975800,246.193100,212.833694,212.833893,18.000000,18.000000,243.502701,243.880798,273.562103,273.659790,14.236500,5.364100,1350.000122,344.352203,335.272705
907.161926,299.826385,3608.444336,3613.358887,306.156097,306.156097,282.992401,282.785095,5.812300,5.819700,10.471800,10.478900,246.948395,246.239105,246.924103,246.263199,212.835007,212.835205,18.000000,18.000000,243.407806,243.734406,273.555908,273.642090,14.221200,5.364600,1350.000122,344.158600,335.233185
908.620117,299.853394,3608.476318,3613.285400,306.166595,306.166504,282.982910,282.780090,5.810300,5.820300,10.471600,10.479300,246.919601,246.271500,246.925095,246.263702,212.835907,212.836105,18.000000,18.000000,243.376495,243.773499,273.536713,273.649689,14.205700,5.364700,1350.000122,343.985901,335.197205
