热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
919.591370,299.804504,3608.482422,3613.176758,306.148590,306.148590,282.973602,282.775299,5.810600,5.819700,10.472000,10.479300,246.941803,246.257706,246.950195,246.263397,212.837204,212.837601,18.000000,18.000000,243.473007,243.867401,273.539612,273.640015,14.189500,5.364400,1350.000122,343.803986,335.163513
918.550903,299.858887,3608.299561,3613.026611,306.121796,306.121796,282.966309,282.772705,5.809300,5.819600,10.472300,10.479700,246.948196,246.285400,246.948395,246.283096,212.837997,212.838303,18.000000,18.000000,243.446594,243.862793,273.525085,273.643188,14.172900,5.364100,1350.000122,343.568115,335.128387
915.076721,299.801300,3608.121338,3612.909180,306.148193,306.148193,282.963593,282.774200,5.809400,5.819900,10.472900,10.480300,246.964905,246.266296,246.972900,246.262299,212.839401,212.839798,18.000000,18.000000,243.544098,243.987701,273.527313,273.644897,14.157000,5.364600,1350.000122,343.332703,335.088287
912.398926,299.859192,3608.009277,3612.774170,306.200195,306.200195,282.963104,282.778107,5.808500,5.819200,10.473200,10.480400,246.997604,246.260101,246.989594,246.271194,212.840500,212.840805,18.000000,18.000000,243.488205,243.934601,273.514709,273.634399,14.142000,5.365600,1350.000122,343.144012,335.048096
911.383179,299.815186,3607.967529,3612.640137,306.228699,306.228699,282.961487,282.780487,5.807900,5.819100,10.473500,10.480700,246.916901,246.313705,246.911697,246.313095,212.841995,212.842407,18.000000,18.000000,243.437607,243.902100,273.512299,273.637390,14.127200,5.366400,1350.000122,342.967285,335.010712
924.421692,299.838104,3607.958008,3612.493164,306.226593,306.226593,282.956696,282.779510,5.807700,5.819400,10.473700,10.480900,246.971298,246.285095,246.986298,246.279099,212.843399,212.843796,18.000000,18.000000,243.569595,244.053696,273.506409,273.639404,14.111800,5.366800,1350.000122,342.807098,334.976501
923.251770,299.843201,3607.766357,3612.354736,306.202393,306.202393,282.950897,282.777496,5.807000,5.818900,10.474000,10.481000,246.984406,246.282303,246.963699,246.294998,212.844498,212.844894,18.000000,18.000000,243.481903,243.982895,273.501892,273.631287,14.095700,5.366900,1350.000122,342.577301,334.941986
918.911011,299.822815,3607.601807,3612.237549,306.229095,306.229095,282.948914,282.778900,5.807400,5.819200,10.474600,10.481400,246.942703,246.286697,246.957504,246.283707,212.846207,212.846603,18.000000,18.000000,243.600006,244.091904,273.505188,273.637695,14.080300,5.367800,1350.000122,342.361115,334.902313
915.460022,299.866486,3607.475830,3612.064453,306.289093,306.289093,282.950989,282.784302,5.807000,5.819200,10.474800,10.481600,247.018997,246.271194,247.021301,246.271194,212.847198,212.847702,18.000000,18.000000,243.632904,244.143204,273.497314,273.635406,14.065700,5.369100,1350.000122,342.179901,334.862396
913.630676,299.826599,3607.413086,3611.908203,306.320587,306.320587,282.953400,282.789886,5.806200,5.818900,10.475100,10.481800,246.964203,246.207901,246.942993,246.183304,212.848999,212.849503,18.000000,18.000000,243.488907,244.016602,273.494507,273.634888,14.051200,5.370200,1350.000122,342.021210,334.825806
927.132324,299.872711,3607.383545,3611.739258,306.314514,306.314514,282.953308,282.792786,5.806600,5.819400,10.475300,10.482000,246.985504,246.201096,247.007797,246.215805,212.850494,212.850998,18.000000,18.000000,243.681396,244.217300,273.494904,273.639801,14.036100,5.370600,1350.000122,341.871399,334.792908
926.331116,299.842285,3607.148926,3611.528809,306.281097,306.281097,282.951691,282.794098,5.806000,5.819600,10.475600,10.482200,247.011002,246.183304,246.998306,246.164597,212.852005,212.852493,18.000000,18.000000,243.607803,244.174606,273.491089,273.642212,14.020100,5.370800,1350.000122,341.651611,334.759613
922.005920,299.881195,3606.940430,3611.397949,306.299988,306.299988,282.953400,282.798492,5.806600,5.819900,10.476100,10.482400,246.998093,246.145294,247.012299,246.147095,212.853500,212.854004,18.000000,18.000000,243.719604,244.280594,273.495605,273.644501,14.004700,5.371600,1350.000122,341.435913,334.721008
918.464111,299.867096,3606.756348,3611.241211,306.358093,306.358002,282.958496,282.806305,5.806100,5.820000,10.476300,10.482700,247.024094,246.115997,247.015594,246.094696,212.854996,212.855499,18.000000,18.000000,243.655502,244.234497,273.490814,273.646515,13.988400,5.373300,1350.000122,341.229309,334.681396
916.388672,299.885406,3606.649414,3611.016113,306.390106,306.390106,282.963593,282.813904,5.806400,5.820200,10.476600,10.482700,246.994293,246.053497,247.000000,246.054092,212.856705,212.857101,18.000000,18.000000,243.703796,244.286301,273.494812,273.648712,13.971800,5.374700,1350.000122,341.059387,334.642487
929.855408,299.891815,3606.597656,3610.826660,306.386414,306.386414,282.965210,282.818115,5.806600,5.820400,10.476700,10.482700,247.014496,246.060898,247.013306,246.059601,212.858002,212.858505,18.000000,18.000000,243.735306,244.316299,273.496704,273.650787,13.955200,5.375500,1350.000122,340.904999,334.604309
929.793091,299.892487,3606.345215,3610.643311,306.354401,306.354401,282.964813,282.819885,5.806700,5.820700,10.476800,10.482800,247.001297,246.046204,247.002594,246.042496,212.859497,212.859894,18.000000,18.000000,243.732697,244.320206,273.495697,273.654205,13.937900,5.375800,1350.000122,340.672211,334.564087
925.278503,299.915894,3606.114014,3610.457275,306.372986,306.372894,282.967194,282.824585,5.806500,5.821100,10.477000,10.482900,246.994995,246.016693,246.989304,246.009903,212.860596,212.861099,18.000000,18.000000,243.721207,244.331696,273.497192,273.657990,13.921500,5.376800,1350.000122,340.458405,334.518188
921.340027,299.899994,3606.031250,3610.031250,306.440491,306.440491,282.974487,282.834412,5.807000,5.819700,10.477300,10.481800,246.924698,246.078598,246.889496,246.049896,212.862000,212.862503,18.000000,18.000000,243.576996,244.108002,273.501312,273.640411,13.903400,5.378800,1350.000122,340.299286,334.466095
918.858887,299.924713,3606.105957,3609.217529,306.474304,306.474304,282.981598,282.852997,5.807300,5.819600,10.477400,10.481000,246.959702,246.175003,246.943604,246.194794,212.862701,212.863205,18.000000,18.000000,243.746506,244.287003,273.504608,273.640411,13.890200,5.380900,1350.000122,340.216797,334.417206
917.742798,299.909698,3605.681641,3609.354248,306.470886,306.470886,282.985992,282.882813,5.807500,5.820500,10.477400,10.481200,246.943298,246.164307,246.961395,246.162003,212.863098,212.863602,18.000000,18.000000,243.804306,244.355698,273.506805,273.651093,13.873900,5.382200,1350.000122,339.984894,334.372009
917.404724,299.940002,3605.815186,3608.641113,306.443390,306.443390,282.988403,282.914215,5.807800,5.820400,10.477600,10.481400,246.940201,246.169998,246.925903,246.180695,212.863297,212.863800,18.000000,18.000000,243.771301,244.308899,273.509705,273.648712,13.857700,5.382400,1350.000122,339.816315,334.337891
917.265381,299.926086,3605.753906,3607.902100,306.410187,306.410187,282.993805,282.940002,5.808100,5.821000,10.477900,10.481800,246.951508,246.152695,246.935196,246.158707,212.863800,212.864304,18.000000,18.000000,243.811600,244.353699,273.513306,273.655701,13.841400,5.382700,1350.000122,339.724091,334.297211
917.021118,299.949188,3605.334473,3608.225830,306.385315,306.385315,283.003387,282.959686,5.808500,5.821200,10.478200,10.481900,246.925903,246.155807,246.924896,246.155807,212.864197,212.864700,18.000000,18.000000,243.834198,244.365005,273.517792,273.657501,13.825200,5.383300,1350.000122,339.436493,334.254395
916.566895,299.947815,3605.052979,3607.753662,306.371185,306.371185,283.013092,282.992188,5.808900,5.821000,10.478300,10.482000,246.929092,246.142899,246.924103,246.150101,212.864700,212.865204,18.000000,18.000000,243.854401,244.379593,273.521515,273.657013,13.809000,5.383800,1350.000122,339.330902,334.210114
915.780823,299.956390,3604.833252,3607.485352,306.364288,306.364288,283.019012,283.030792,5.809000,5.820900,10.478300,10.481800,246.891098,246.159302,246.886703,246.165604,212.865005,212.865494,18.000000,18.000000,243.812500,244.321594,273.523804,273.655487,13.792800,5.383500,1350.000122,339.059814,334.173096
914.844421,299.964905,3604.333740,3608.113525,306.362091,306.362091,283.020599,283.051910,5.809200,5.821200,10.478000,10.481300,246.870102,246.171906,246.877701,246.160995,212.865295,212.865799,18.000000,18.000000,243.819504,244.320297,273.525085,273.660309,13.776600,5.383800,1350.000122,338.796295,334.130615
913.842285,299.957611,3604.740723,3606.675537,306.362488,306.362488,283.018585,283.044708,5.808800,5.821300,10.477600,10.481100,246.850906,246.169098,246.849594,246.168594,212.865402,212.865906,18.000000,18.000000,243.749603,244.264694,273.521088,273.659302,13.759900,5.383800,1350.000122,338.669891,334.087189
912.755920,299.975800,3604.697754,3606.842041,306.363007,306.363007,283.014587,283.029388,5.809400,5.821200,10.477400,10.481000,246.841705,246.185303,246.841095,246.176193,212.865402,212.865799,18.000000,18.000000,243.782700,244.277802,273.527100,273.659698,13.744000,5.383100,1350.000122,338.568115,334.051788
911.497070,299.959412,3604.416016,3607.494141,306.360291,306.360199,283.011200,283.016815,5.809500,5.820600,10.477200,10.480900,246.851700,246.165894,246.853302,246.174194,212.865295,212.865799,18.000000,18.000000,243.813400,244.304794,273.528595,273.653687,13.726800,5.382700,1350.000122,338.365112,334.009613
910.184570,299.984711,3604.677490,3606.464111,306.346497,306.346497,283.009186,282.996796,5.809600,5.821100,10.477200,10.481200,246.839203,246.171097,246.857803,246.167999,212.865097,212.865601,18.000000,18.000000,243.825195,244.312103,273.529602,273.658386,13.709900,5.382100,1350.000122,338.151886,333.964294
909.220215,299.966614,3604.655273,3606.303955,306.327087,306.322906,283.008392,282.976410,5.809000,5.820400,10.477000,10.481200,246.837708,246.178696,246.798798,246.203796,212.865097,212.865601,18.000000,18.000000,243.659195,244.145905,273.522614,273.652313,13.693700,5.380700,1350.000122,338.091095,333.928192
908.791077,299.982910,3604.533936,3606.413574,306.295410,306.292511,283.008789,282.967010,5.809500,5.820900,10.477200,10.481400,246.816895,246.177795,246.831207,246.180405,212.865005,212.865494,18.000000,18.000000,243.791000,244.283493,273.529510,273.657501,13.676100,5.379500,1350.000122,337.866211,333.889313
908.766785,299.972595,3604.382324,3606.485352,306.262085,306.258698,283.009613,282.957611,5.809700,5.820200,10.477400,10.481000,246.844101,246.177200,246.813293,246.203705,212.864807,212.865204,18.000000,18.000000,243.746201,244.209900,273.531006,273.648895,13.658300,5.378100,1350.000122,337.627686,333.850006
908.997803,299.984802,3604.135010,3606.481689,306.231415,306.225189,283.009888,282.945709,5.809900,5.821000,10.477400,10.481200,246.829193,246.168503,246.853699,246.165894,212.864594,212.865097,18.000000,18.000000,243.854004,244.332703,273.532806,273.656311,13.640600,5.377000,1350.000122,337.419708,333.804901
909.349182,299.982788,3603.409180,3608.284912,306.209015,306.197815,283.009003,282.936615,5.809200,5.821100,10.477200,10.481400,246.822800,246.166504,246.834000,246.162796,212.864502,212.864899,18.000000,18.000000,243.786606,244.281693,273.524506,273.655701,13.623600,5.375900,1350.000122,337.096497,333.764496
909.640625,299.985901,3603.525146,3607.477539,306.187805,306.178497,283.006012,282.934296,5.808500,5.821600,10.476900,10.481400,246.731293,246.179703,246.751007,246.143097,212.864395,212.864899,18.000000,18.000000,243.653198,244.185806,273.518585,273.659607,13.607300,5.374300,1350.000122,336.954102,333.728394
909.669373,299.976807,3603.761963,3606.652588,306.168213,306.165802,283.000885,282.934204,5.808900,5.821400,10.476800,10.481000,246.741302,246.221100,246.748398,246.208496,212.864304,212.864807,18.000000,18.000000,243.708496,244.212906,273.522400,273.662903,13.589900,5.373000,1350.000122,336.875305,333.689697
909.531372,299.979004,3603.767822,3606.397949,306.157288,306.157898,282.993500,282.924103,5.807800,5.819700,10.476300,10.479900,246.761795,246.235107,246.701004,246.262604,212.863800,212.864304,18.000000,18.000000,243.523499,244.010605,273.509491,273.644989,13.574000,5.372200,1350.000122,336.696014,333.647614
909.269592,299.972687,3603.390869,3607.182861,306.153198,306.153107,282.985596,282.908203,5.807900,5.819200,10.476100,10.479200,246.749802,246.204407,246.762405,246.225693,212.863602,212.864197,18.000000,18.000000,243.620499,244.146393,273.510895,273.632904,13.556100,5.371700,1350.000122,336.376190,333.601013
908.936279,299.973297,3603.590088,3606.724854,306.149200,306.148712,282.976807,282.886688,5.807300,5.820500,10.475800,10.479400,246.650604,246.305099,246.694794,246.268799,212.863098,212.863693,18.000000,18.000000,243.597107,244.102097,273.503296,273.653809,13.540900,5.370400,1350.000122,336.242889,333.564087
908.472595,299.967987,3603.527832,3606.745850,306.141602,306.141693,282.968994,282.873688,5.806800,5.819700,10.475800,10.479600,246.803299,246.199799,246.776306,246.222107,212.862701,212.863297,18.000000,18.000000,243.635193,244.198807,273.499298,273.640686,13.523400,5.369300,1350.000122,336.097900,333.524506
908.016418,299.969208,3603.465820,3606.882813,306.130188,306.130188,282.962494,282.851715,5.807000,5.820100,10.476100,10.480200,246.696304,246.276993,246.716095,246.262207,212.862595,212.863205,18.000000,18.000000,243.632095,244.165604,273.500885,273.647797,13.507400,5.368300,1350.000122,335.835907,333.485504
907.707214,299.967010,3603.390625,3607.035645,306.114014,306.114014,282.957001,282.831787,5.805800,5.819600,10.476000,10.480300,246.789093,246.221695,246.763702,246.238495,212.862503,212.863098,18.000000,18.000000,243.585403,244.159500,273.486908,273.639404,13.490800,5.367300,1350.000122,335.715088,333.446686
907.603027,299.962585,3603.306152,3607.027344,306.094604,306.094604,282.952393,282.817413,5.806000,5.819500,10.476400,10.480400,246.658997,246.297195,246.672699,246.290100,212.862503,212.863205,18.000000,18.000000,243.536301,244.102005,273.489990,273.640686,13.473900,5.366200,1350.000122,335.513397,333.408112
921.223999,299.957886,3603.256592,3606.972168,306.074402,306.074402,282.948212,282.810394,5.805600,5.819300,10.476400,10.480300,246.767197,246.247803,246.767395,246.252899,212.862503,212.863205,18.000000,18.000000,243.647797,244.223297,273.484589,273.636993,13.457200,5.365100,1350.000122,335.341614,333.369812
923.226379,299.963898,3602.920166,3606.887207,306.048309,306.048401,282.944214,282.806000,5.804600,5.819000,10.476500,10.480200,246.681396,246.302902,246.665207,246.307495,212.862396,212.863205,18.000000,18.000000,243.461197,244.052597,273.474915,273.634796,13.440700,5.364400,1350.000122,335.103394,333.327606
919.299683,299.944794,3602.696777,3606.816406,306.092194,306.092194,282.939392,282.802185,5.804700,5.818900,10.476500,10.479900,246.726105,246.279404,246.738800,246.280304,212.862595,212.863403,18.000000,18.000000,243.593399,244.191895,273.474091,273.631897,13.425300,5.364900,1350.000122,334.853912,333.280914
915.656006,299.960388,3602.649902,3606.798340,306.172211,306.172211,282.933807,282.798309,5.803600,5.818300,10.476400,10.479600,246.672501,246.325806,246.654800,246.333801,212.862396,212.863205,18.000000,18.000000,243.429596,244.036194,273.463715,273.626801,13.411300,5.366100,1350.000122,334.681213,333.235413
913.345581,299.933594,3602.707031,3606.739014,306.218597,306.218506,282.927185,282.793488,5.803800,5.818600,10.476400,10.479500,246.702698,246.311905,246.720901,246.305099,212.862595,212.863403,18.000000,18.000000,243.578293,244.197403,273.464508,273.630096,13.397600,5.367300,1350.000122,334.563812,333.193298
924.415771,299.955597,3602.822021,3606.661621,306.225891,306.225891,282.919891,282.787994,5.802900,5.818500,10.476500,10.479500,246.723206,246.301102,246.715302,246.304504,212.862396,212.863205,18.000000,18.000000,243.528000,244.177902,273.454987,273.627899,13.383200,5.367700,1350.000122,334.462189,333.155609
928.195374,299.935791,3602.629395,3606.529053,306.200409,306.200409,282.914612,282.784485,5.803300,5.817800,10.477100,10.479700,246.683197,246.339996,246.683502,246.344604,212.862595,212.863495,18.000000,18.000000,243.539307,244.155594,273.460388,273.621704,13.368000,5.368000,1350.000122,334.265503,333.116699
924.456421,299.944092,3602.335449,3606.366699,306.224609,306.224609,282.916290,282.788086,5.803500,5.818600,10.477700,10.480400,246.737793,246.309402,246.761902,246.296997,212.862900,212.863693,18.000000,18.000000,243.710602,244.341904,273.460907,273.628815,13.352800,5.369000,1350.000122,334.066803,333.070801
920.351318,299.952698,3602.134766,3606.191162,306.290802,306.290802,282.924408,282.797699,5.803000,5.818200,10.478300,10.480900,246.749893,246.308899,246.729706,246.317093,212.863098,212.863907,18.000000,18.000000,243.610107,244.246307,273.456787,273.626892,13.338700,5.370400,1350.000122,333.887787,333.027710
917.641785,299.939514,3602.018311,3605.989014,306.325592,306.325500,282.933197,282.808014,5.803400,5.818800,10.478900,10.481500,246.737396,246.300507,246.758408,246.289902,212.863800,212.864594,18.000000,18.000000,243.734497,244.380707,273.461792,273.632996,13.325200,5.371600,1350.000122,333.751587,332.987488
926.375793,299.966797,3601.987549,3605.744873,306.325104,306.325195,282.938385,282.814514,5.803600,5.819100,10.479300,10.481800,246.778900,246.276505,246.781601,246.272797,212.864105,212.864899,18.000000,18.000000,243.773804,244.423004,273.463287,273.635498,13.311000,5.372300,1350.000122,333.660004,332.950806
933.569519,299.950012,3601.763184,3605.484131,306.299194,306.299194,282.940704,282.818390,5.803800,5.819300,10.479700,10.482100,246.774002,246.268600,246.769806,246.267197,212.864700,212.865494,18.000000,18.000000,243.768204,244.420807,273.465302,273.639099,13.295900,5.372500,1350.000122,333.509186,332.911591
930.474121,299.977295,3601.429443,3605.332275,306.315704,306.315704,282.946014,282.825012,5.804100,5.819600,10.480000,10.482300,246.776001,246.255493,246.782593,246.249496,212.865295,212.866104,18.000000,18.000000,243.819000,244.472107,273.469086,273.642303,13.283700,5.372800,1350.000122,333.325195,332.861908
925.653381,299.965912,3601.238037,3605.220215,306.394592,306.394501,282.955414,282.835785,5.804300,5.819900,10.480300,10.482500,246.790298,246.212799,246.788300,246.198700,212.865906,212.866699,18.000000,18.000000,243.811905,244.468399,273.471405,273.645386,13.274400,5.373500,1350.000122,333.173401,332.809509
921.916687,299.985413,3601.298340,3604.634033,306.450104,306.450012,282.964996,282.846497,5.804500,5.817600,10.480400,10.481300,246.754196,246.220596,246.701904,246.235397,212.866501,212.867203,18.000000,18.000000,243.611694,244.195602,273.473907,273.626312,13.266200,5.374600,1350.000122,333.206299,332.758514
919.960327,299.968506,3601.363770,3603.973633,306.464905,306.464905,282.971100,282.862091,5.804800,5.818600,10.480300,10.480500,246.710693,246.237701,246.746201,246.268402,212.867096,212.867798,18.000000,18.000000,243.782196,244.379700,273.477203,273.629089,13.256900,5.375500,1350.000122,333.194000,332.708313
919.288818,299.984100,3601.170166,3604.160156,306.447510,306.447601,282.975311,282.889893,5.805100,5.818600,10.480300,10.480300,246.703598,246.278107,246.725906,246.279297,212.866898,212.867706,18.000000,18.000000,243.790298,244.373199,273.480408,273.631012,13.248000,5.374900,1350.000122,333.023010,332.668213
919.105591,299.985504,3601.256836,3602.993652,306.415314,306.415405,282.982300,282.924988,5.805700,5.819300,10.480600,10.480600,246.719604,246.261993,246.738907,246.259506,212.866806,212.867599,18.000000,18.000000,243.896896,244.480194,273.488098,273.641296,13.237600,5.374000,1350.000122,333.076691,332.623199
918.975525,299.989197,3600.819824,3603.707764,306.384705,306.384308,282.994995,282.956696,5.806300,5.819700,10.481000,10.481000,246.694504,246.258606,246.682693,246.260498,212.867004,212.867706,18.000000,18.000000,243.929306,244.500702,273.493713,273.643402,13.230700,5.373100,1350.000122,332.839294,332.579102
918.840393,300.010101,3600.782227,3602.673584,306.364014,306.364014,283.009491,282.995209,5.806700,5.819400,10.481300,10.481100,246.623596,246.273499,246.600098,246.288300,212.867203,212.867996,18.000000,18.000000,243.906799,244.454895,273.499115,273.642212,13.221600,5.371600,1350.000122,332.817108,332.536499
918.646790,299.993805,3600.075439,3603.453369,306.355286,306.355286,283.020813,283.040588,5.807100,5.820000,10.481300,10.481000,246.543198,246.293701,246.540604,246.292801,212.867905,212.868607,18.000000,18.000000,243.917007,244.455795,273.502686,273.642700,13.212500,5.370400,1350.000122,332.563202,332.487213
918.177124,300.024109,3600.560791,3601.291992,306.356415,306.356506,283.026611,283.062408,5.807500,5.819700,10.481100,10.480700,246.520599,246.296600,246.525894,246.301102,212.868103,212.868896,18.000000,18.000000,243.914307,244.436798,273.506897,273.643585,13.204000,5.368900,1350.000122,332.713196,332.440796
917.409973,300.000885,3600.053223,3602.632813,306.364105,306.363892,283.027405,283.070313,5.807700,5.820000,10.480700,10.480600,246.521896,246.303406,246.535202,246.291107,212.868393,212.869202,18.000000,18.000000,243.903000,244.417694,273.509491,273.643188,13.196700,5.367700,1350.000122,332.387512,332.392914
916.419617,300.028290,3599.925049,3602.788086,306.376190,306.376190,283.025604,283.064789,5.808000,5.820200,10.480300,10.480600,246.565704,246.294098,246.574493,246.288193,212.868301,212.868896,18.000000,18.000000,243.910599,244.413696,273.512604,273.647003,13.187900,5.365900,1350.000122,332.402588,332.350403
915.137024,300.010406,3600.018311,3602.887939,306.387299,306.385315,283.023407,283.058502,5.808200,5.820100,10.480100,10.480500,246.631393,246.264893,246.631104,246.258102,212.867996,212.868607,18.000000,18.000000,243.914200,244.413696,273.515198,273.643188,13.181200,5.364700,1350.000122,332.166107,332.302490
913.737488,300.028503,3600.184326,3601.999268,306.388397,306.384308,283.022186,283.048187,5.808400,5.820000,10.479900,10.480600,246.624802,246.257599,246.623306,246.256897,212.867599,212.868195,18.000000,18.000000,243.903793,244.395401,273.517395,273.640289,13.171400,5.362800,1350.000122,332.311005,332.256012
912.665222,300.022095,3600.302979,3601.483643,306.377594,306.372498,283.023010,283.047699,5.808700,5.820000,10.479900,10.480800,246.613998,246.264099,246.612396,246.262802,212.867203,212.867798,18.000000,18.000000,243.910095,244.394699,273.519806,273.647797,13.162900,5.360900,1350.000122,332.259796,332.209015
912.052979,300.024597,3600.381836,3601.361084,306.352814,306.350586,283.026093,283.054291,5.808900,5.820000,10.480000,10.480600,246.607498,246.258194,246.603195,246.265793,212.866806,212.867401,18.000000,18.000000,243.901505,244.378799,273.522614,273.647400,13.155900,5.358300,1350.000122,332.282806,332.172485
911.923584,300.034607,3600.196777,3601.476807,306.327606,306.323090,283.030609,283.070099,5.809200,5.819900,10.480200,10.480300,246.593903,246.272095,246.589905,246.277496,212.866302,212.866898,18.000000,18.000000,243.899002,244.357498,273.525604,273.646393,13.147400,5.355400,1350.000122,332.085114,332.128510
912.261780,300.019196,3600.106934,3601.239014,306.303009,306.297394,283.035400,283.072296,5.809400,5.819600,10.480300,10.479900,246.582001,246.279602,246.578003,246.287994,212.865997,212.866501,18.000000,18.000000,243.874207,244.315002,273.527802,273.645905,13.138700,5.352400,1350.000122,332.012604,332.082611
912.729126,300.040894,3599.831055,3601.765381,306.278015,306.277710,283.038605,283.057404,5.809600,5.820000,10.480300,10.479900,246.575607,246.271500,246.573105,246.272202,212.865402,212.865997,18.000000,18.000000,243.945496,244.389496,273.530792,273.645599,13.130700,5.350000,1350.000122,331.889191,332.032715
913.048828,300.021393,3599.932129,3601.231934,306.276703,306.268188,283.039612,283.040894,5.809800,5.820000,10.480200,10.480200,246.562302,246.289398,246.559799,246.292892,212.865097,212.865601,18.000000,18.000000,243.892899,244.320694,273.532288,273.649414,13.122100,5.346600,1350.000122,331.934387,331.990814
913.058472,300.041992,3599.588379,3602.278320,306.267212,306.267212,283.038391,283.034088,5.809300,5.820100,10.479800,10.480200,246.565094,246.279800,246.572296,246.275604,212.864502,212.865097,18.000000,18.000000,243.858795,244.304504,273.525299,273.646515,13.115100,5.344400,1350.000122,331.636902,331.939087
912.644775,300.021698,3599.787598,3601.496582,306.271515,306.268097,283.035187,283.019714,5.809600,5.820500,10.479600,10.480200,246.575500,246.295700,246.571594,246.285995,212.863998,212.864502,18.000000,18.000000,243.807602,244.244003,273.529907,273.648499,13.105200,5.341100,1350.000122,331.743713,331.894806
912.188477,0.000000,3599.258789,3603.406494,306.269989,306.266113,283.030487,283.004791,5.809700,5.820100,10.479400,10.480200,246.570496,246.266403,245.710693,245.416397,212.863297,212.863800,18.000000,18.000000,213.033905,213.510300,273.531097,273.648499,13.098500,5.339100,1350.000122,331.514587,331.846191
754.621277,0.000000,3600.159424,3604.461914,306.262299,306.263214,283.026886,282.994690,5.895000,5.906400,10.449600,10.450100,237.925293,237.730194,234.770493,234.597305,212.493607,212.494202,18.000000,18.000000,52.002300,52.291100,274.378387,274.499695,13.090100,5.342900,1350.000122,330.512909,331.757996
126.254303,0.000000,3600.962402,3609.440918,306.296112,306.296387,283.039398,283.011688,6.072700,6.086600,10.324600,10.324000,223.221207,222.960007,219.629501,219.357803,211.460098,211.460693,18.000000,18.000000,64.341301,64.559799,276.335388,276.487213,13.097500,5.363100,1350.000122,329.473297,331.608887
74.880798,0.000000,3611.901123,3609.677002,305.836792,305.671387,283.216003,283.180695,6.144700,6.155100,10.161800,10.156000,208.722397,208.500397,205.182007,204.992203,210.414200,210.414795,18.000000,18.000000,69.845200,70.025101,277.166199,277.278595,13.071400,5.353000,1350.000122,331.647186,331.831512
70.600601,0.000000,3610.724609,3601.524902,303.457306,302.412689,283.790192,283.778687,6.172500,6.180600,10.007600,9.997200,194.778503,194.688004,191.273605,191.213898,209.414597,209.415207,18.000000,18.000000,47.221298,47.535500,277.461487,277.549011,12.893100,5.297400,1350.000122,329.624603,332.069794
67.250999,0.000000,3600.167969,3590.126465,299.355713,297.653992,284.729401,284.695496,6.228500,6.235400,9.883300,9.869900,180.232605,180.258301,176.476105,176.474899,208.444504,208.445007,18.000000,18.000000,39.841202,40.095501,278.040192,278.113495,12.690400,5.204700,1350.000122,327.428314,331.759186
64.695198,0.000000,3588.045654,3579.675781,295.766113,293.766998,285.539612,285.485809,6.290700,6.296500,9.792400,9.776700,166.084396,166.136307,162.511902,162.580307,207.542206,207.542603,18.000000,18.000000,40.115700,40.334801,278.700104,278.762299,12.541600,5.099600,1350.000122,325.889008,331.092987
62.608799,0.000000,3580.019531,3572.062500,292.882690,291.046295,286.166687,286.090302,6.334900,6.336900,9.723600,9.704900,151.578796,151.701004,147.883499,148.026596,206.676407,206.676804,18.000000,18.000000,36.819500,36.978600,279.174103,279.198212,12.451700,5.000400,1350.000122,325.015411,330.303497
60.882401,0.000000,3573.760254,3568.638184,291.025513,289.446503,286.616913,286.469788,6.360800,6.356200,9.664900,9.642200,136.406693,140.060196,136.623199,142.721100,205.880203,205.880798,18.000000,18.000000,33.524601,33.548801,279.452393,279.408691,12.400200,4.915000,1350.000122,324.564087,329.559998
59.422401,0.000000,3571.194336,3568.830566,289.923309,288.691498,286.801605,286.507294,6.371200,6.359500,9.610800,9.584300,144.296295,149.705399,145.813705,151.738495,205.190598,205.191696,18.000000,18.000000,29.103800,29.098101,279.567810,279.449585,12.375100,4.846500,1350.000122,324.387085,328.933899
58.162800,0.000000,3572.256836,3574.394531,289.329193,288.397797,286.669586,286.163605,6.369000,6.353300,9.555700,9.527600,150.594894,157.070099,152.102798,158.748901,204.320908,204.322006,18.000000,18.000000,22.809999,22.785500,279.540802,279.374695,12.363100,4.790500,1350.000122,324.345215,328.421204
57.054298,0.000000,3576.485840,3582.430664,288.982605,288.346100,286.341888,285.631714,6.352900,6.335500,9.501700,9.473300,156.515900,163.587296,157.979599,165.147995,203.417404,203.418503,18.000000,18.000000,16.217699,16.190500,279.363800,279.182800,12.363400,4.753000,1350.000122,324.436890,328.041199
56.059200,0.000000,3581.659180,3590.767822,288.699799,288.335297,285.989105,285.128601,6.329900,6.314800,9.446500,9.419700,162.809799,170.087006,164.644699,171.912704,202.628906,202.629898,18.000000,18.000000,10.461700,10.440400,279.123993,278.967010,12.375200,4.729800,1350.000122,324.650604,327.761688
55.151001,0.000000,3584.743164,3596.450195,288.312897,288.233612,285.819611,284.867889,6.308700,6.294500,9.394700,9.368400,170.688507,178.194397,172.777695,180.678406,201.630905,201.631897,18.000000,18.000000,7.650700,7.634200,278.903198,278.754700,12.401200,4.720300,1350.000122,325.015808,327.564514
54.313400,0.000000,3583.705811,3590.964111,288.006989,287.990509,285.991791,284.992706,6.290800,6.280200,9.355700,9.330200,179.069595,186.412399,180.398193,189.006805,200.589005,200.589996,18.000000,18.000000,6.535300,6.521100,278.730804,278.628815,12.423400,4.714300,1350.000122,325.264496,327.556213
53.536201,0.000000,3573.902344,3584.357422,288.082001,287.637512,286.427185,285.450287,6.311900,6.312200,9.371500,9.347300,185.676804,193.496597,186.558899,194.235397,199.668503,199.669601,18.000000,18.000000,8.966500,8.950200,278.999603,278.991699,12.394800,4.695600,1350.000122,324.945709,327.661285
52.811600,0.000000,3573.485840,3583.553223,287.714996,287.289215,286.574402,285.691895,6.355100,6.348500,9.440400,9.415200,186.142105,193.844498,184.863007,192.606796,198.584702,198.585800,18.000000,18.000000,14.502500,14.481700,279.420410,279.350403,12.372600,4.676400,1350.000122,324.800812,327.485596
52.130699,0.000000,3577.578369,3585.348145,287.433502,287.083405,286.136108,285.335999,6.370700,6.362800,9.543200,9.518100,178.293793,185.653900,174.714798,183.089401,197.544693,197.545700,18.000000,18.000000,17.139400,17.116899,279.570709,279.489105,12.362100,4.659500,1350.000122,324.730804,327.444214
51.484798,0.000000,3584.660400,3589.811279,287.467987,287.100403,285.484589,284.922699,6.372800,6.364500,9.664100,9.640000,165.218796,172.553604,162.052399,169.441605,196.723495,196.724396,18.000000,18.000000,17.262600,17.240400,279.585510,279.500000,12.349900,4.641600,1350.000122,324.645203,327.366699
50.864601,0.000000,3589.028564,3591.729736,287.604706,287.249207,285.173309,284.826813,6.369600,6.361200,9.785200,9.762800,152.278305,159.810806,148.932495,156.502502,195.852203,195.852997,18.000000,18.000000,16.539301,16.518000,279.550415,279.462585,12.339800,4.624600,1350.000122,324.591492,327.273987
50.264500,0.000000,3591.357910,3593.069092,287.553406,287.256500,284.982788,284.721802,6.364200,6.356100,9.899100,9.879500,138.658203,146.302795,135.161697,142.817398,195.044800,195.045502,18.000000,18.000000,14.210600,14.192100,279.496094,279.412903,12.334500,4.608900,1350.000122,324.590698,327.180511
49.688301,0.000000,3593.182373,3595.082031,287.257690,287.014313,284.832306,284.576813,6.363300,6.355700,9.984300,9.968100,124.485497,132.128296,120.875504,128.499603,194.306793,194.307297,18.000000,18.000000,12.439000,12.423000,279.488007,279.408691,12.333300,4.597000,1350.000122,324.637787,327.107086
49.141102,0.000000,3594.455566,3596.847656,286.895996,286.721893,284.748810,284.480591,6.360300,6.353000,10.045100,10.033100,109.953598,117.478897,106.298103,113.776199,193.692596,193.692993,18.000000,18.000000,11.999100,11.984100,279.453491,279.377289,12.336700,4.588400,1350.000122,324.736603,327.046387
48.620098,0.000000,3594.495605,3597.725830,286.574005,286.498596,284.795990,284.510101,6.352600,6.345700,10.080100,10.072900,102.503197,103.485603,101.720596,103.396202,193.139404,193.139496,18.000000,18.000000,11.132300,11.118800,279.368988,279.298004,12.346700,4.584600,1350.000122,324.917999,326.995911
48.120098,0.000000,3593.918213,3593.735596,286.396515,286.316101,284.997314,284.693298,6.352100,6.340700,10.097800,10.092400,100.202003,101.854103,99.681000,101.336998,192.492905,192.492905,18.000000,18.000000,10.322900,10.310300,279.385406,279.264191,12.355600,4.581100,1350.000122,325.040100,327.056488
47.639198,0.000000,3590.254395,3588.701172,286.630890,286.158691,285.269714,284.977692,6.393700,6.372600,10.110500,10.105300,98.079102,99.731102,97.530602,99.181099,191.956497,191.956406,18.000000,18.000000,13.208600,13.184700,279.822601,279.621796,12.335400,4.565600,1350.000122,324.846710,327.144501
47.176201,0.000000,3587.662598,3589.735352,286.053192,286.059998,285.270203,285.073486,6.393000,6.386300,10.087000,10.091200,95.910400,97.519997,95.388901,96.981400,191.443893,191.443695,18.000000,18.000000,16.968500,16.936199,279.781708,279.715088,12.346500,4.561500,1350.000122,325.053497,326.973114
46.728802,0.000000,3590.285889,3592.451416,286.187012,286.052185,284.898285,284.688995,6.368800,6.363100,10.038800,10.046800,93.889099,95.432404,93.407799,94.936897,190.843002,190.842896,18.000000,18.000000,14.892000,14.868900,279.533691,279.470093,12.353100,4.556400,1350.000122,325.141510,327.038696
46.295399,0.000000,3592.849609,3593.409180,286.697906,286.140411,284.678802,284.409912,6.376100,6.364900,9.991100,9.999600,91.972504,93.473701,91.490196,92.983498,190.356201,190.356094,18.000000,18.000000,11.939500,11.922000,279.638611,279.521606,12.329800,4.536900,1350.000122,324.893585,327.136414
45.873299,0.000000,3593.996582,3594.414063,286.696014,286.252808,284.592285,284.365692,6.396600,6.385500,9.941600,9.951400,90.030098,91.498199,89.543297,91.002701,189.844604,189.844498,18.000000,18.000000,13.499500,13.478400,279.843292,279.727814,12.312600,4.517400,1350.000122,324.774414,327.017487
45.461201,0.000000,3598.806641,3597.748047,286.633301,286.219788,284.100800,283.973907,6.404600,6.392700,9.884900,9.895300,88.098198,89.530899,87.622803,89.047203,189.290497,189.290405,18.000000,18.000000,14.930900,14.906500,279.921997,279.796204,12.302900,4.499200,1350.000122,324.713806,326.966492
45.062401,0.000000,3604.978027,3604.337158,286.416107,286.035309,283.524811,283.415894,6.410800,6.387700,9.827100,9.832700,86.214500,87.624397,85.751198,87.162399,188.836899,188.836899,18.000000,18.000000,15.421500,15.391700,279.986115,279.736298,12.296000,4.482000,1350.000122,324.689514,326.889587
44.679298,0.000000,3610.311279,3607.928467,286.312103,285.864288,283.202087,283.078400,6.415200,6.386000,9.771500,9.773500,84.380997,85.800400,83.931198,85.351601,188.409500,188.409393,18.000000,18.000000,14.733200,14.309200,280.024689,279.726105,12.286700,4.463700,1350.000122,324.642914,326.841614
44.308998,0.000000,3610.987305,3609.052734,285.975800,285.648895,283.087585,283.021301,6.404900,6.388600,9.711000,9.718500,82.615700,84.017799,82.189003,83.577499,187.899506,187.899307,18.000000,18.000000,13.468900,13.113400,279.903503,279.756592,12.284800,4.447700,1350.000122,324.674988,326.766815
43.950199,0.000000,3610.232666,3608.357422,285.677887,285.295197,283.119690,283.071686,6.404300,6.390800,9.664800,9.672800,88.220703,88.412697,90.177597,90.214996,187.382904,187.382706,18.000000,18.000000,12.452700,12.392100,279.922089,279.777710,12.280900,4.432200,1350.000122,324.683990,326.734985
43.605499,0.000000,3607.824463,3608.385986,285.232208,284.916290,283.333191,283.063690,6.407200,6.391500,9.628500,9.633800,95.768997,95.766098,97.486000,97.525703,186.891205,186.891098,18.000000,18.000000,12.520400,12.482600,279.945404,279.779388,12.280600,4.418900,1350.000122,324.744202,326.682892
43.274399,0.000000,3605.904541,3608.722168,284.893097,284.634186,283.469086,283.055695,6.406000,6.389100,9.600000,9.602400,102.119003,102.403503,103.481598,103.873299,186.390396,186.390305,18.000000,18.000000,12.303900,12.268500,279.925690,279.748413,12.284700,4.408500,1350.000122,324.852692,326.649506
42.954102,0.000000,3605.650391,3609.051025,284.675201,284.483002,283.478485,283.069092,6.402700,6.386400,9.580400,9.580600,107.226501,108.003197,108.334297,109.219398,185.749893,185.749802,18.000000,18.000000,11.731800,11.697900,279.893707,279.726807,12.293400,4.401100,1350.000122,325.018097,326.627991
42.641998,0.000000,3605.696289,3609.279785,284.554108,284.432404,283.496094,283.105713,6.402300,6.386000,9.572000,9.569600,111.058800,112.285400,111.755798,113.109802,185.195602,185.195496,18.000000,18.000000,11.553800,11.520600,279.894806,279.722198,12.307900,4.396700,1350.000122,325.252289,326.612396
42.336899,0.000000,3605.285889,3609.282227,284.504211,284.440491,283.541107,283.153687,6.403400,6.385100,9.573200,9.568100,113.154297,114.942398,113.389397,115.325401,184.511200,184.511200,18.000000,18.000000,11.654700,11.620700,279.907013,279.714386,12.329000,4.394600,1350.000122,325.561188,326.622314
42.038300,0.000000,3604.897949,3608.901367,284.506500,284.453094,283.588806,283.205109,6.404600,6.385700,9.584700,9.575700,113.429001,115.802200,113.182098,115.741501,183.917297,183.917297,18.000000,18.000000,11.841100,11.805500,279.919006,279.723114,12.354100,4.393000,1350.000122,325.905701,326.655396
41.746601,0.000000,3604.916016,3608.617432,284.517303,284.461212,283.591400,283.243011,6.405200,6.386500,9.608800,9.595600,111.505600,114.738403,110.627296,114.092201,183.356598,183.356598,18.000000,18.000000,12.017000,11.980000,279.924103,279.729797,12.380600,4.391300,1350.000122,326.263092,326.695892
41.462101,0.000000,3605.421631,3608.504883,284.548492,284.475800,283.554413,283.251404,6.405400,6.386700,9.641200,9.625500,107.100304,111.205200,105.659302,109.948303,182.695099,182.695099,18.000000,18.000000,12.056500,12.018700,279.926300,279.732513,12.407100,4.389000,1350.000122,326.616394,326.744690
41.184502,0.000000,3606.310791,3608.536865,284.595093,284.499115,283.489197,283.249298,6.405600,6.387000,9.678300,9.661300,101.070999,105.421204,99.395798,103.811401,182.182404,182.182404,18.000000,18.000000,12.046600,12.008600,279.927704,279.735291,12.432400,4.385900,1350.000122,326.957001,326.793915
40.913700,0.000000,3606.976563,3607.256592,284.536804,284.514709,283.392914,283.218903,6.405700,6.387400,9.717500,9.700000,94.020103,98.727203,92.123901,96.896202,181.597397,181.597397,18.000000,18.000000,12.031500,11.993500,279.928802,279.739410,12.408300,4.388300,1350.000122,325.098297,327.041290
40.649502,0.000000,3608.099365,3608.965088,284.548615,284.511414,283.293701,283.166687,6.405800,6.387700,9.756500,9.739300,86.222702,91.114098,84.206902,89.116997,181.145905,181.145905,18.000000,18.000000,12.019100,11.981300,279.929688,279.742615,12.389700,4.387600,1350.000122,324.478485,327.035400
40.391800,0.000000,3608.914795,3609.712402,284.513397,284.489014,283.216888,283.115204,6.405900,6.388000,9.793700,9.777600,78.101097,83.003601,76.066597,80.945099,180.658493,180.658493,18.000000,18.000000,11.999400,11.961900,279.930389,279.745300,12.367500,4.386600,1350.000122,324.188904,327.027191
40.140499,0.000000,3609.129883,3610.278809,284.463715,284.449890,283.174591,283.077515,6.405900,6.388300,9.827400,9.813000,72.045502,74.734596,71.820900,73.015297,180.223907,180.223999,18.000000,18.000000,11.983600,11.946400,279.935089,279.748199,12.347700,4.385600,1350.000122,323.909210,326.999603
39.895699,0.000000,3609.395752,3610.076660,284.409393,284.394714,283.172089,283.066406,6.407800,6.389300,9.856800,9.844600,70.656998,72.138000,70.290703,71.781303,179.815598,179.815704,18.000000,18.000000,12.083600,12.046000,279.955994,279.765289,12.329400,4.384400,1350.000122,323.690704,326.965210
39.657200,0.000000,3608.486572,3609.981934,284.336395,284.332886,283.197601,283.087585,6.410000,6.391400,9.880200,9.870500,69.221703,70.683800,68.869102,70.321701,179.419998,179.420105,18.000000,18.000000,12.386100,12.290300,279.978912,279.782501,12.312400,4.383300,1350.000122,323.577301,326.920410
39.424999,0.000000,3608.650635,3609.404785,284.298187,284.276794,283.212311,283.117706,6.412700,6.393500,9.898300,9.890100,67.822304,69.246597,67.476601,68.892197,179.083099,179.083206,18.000000,18.000000,12.754400,12.485200,280.011414,279.805115,12.300600,4.381200,1350.000122,323.410706,326.873199
39.198799,0.000000,3607.775391,3609.201660,284.281799,284.235504,283.217987,283.140289,6.418200,6.395000,9.912300,9.905100,66.448601,67.841301,66.108902,67.495201,178.711899,178.712006,18.000000,18.000000,13.470400,12.779500,280.065491,279.818390,12.289200,4.377800,1350.000122,323.362701,326.823090
38.978100,0.000000,3608.070801,3608.503662,284.249908,284.215790,283.205109,283.159210,6.419000,6.396200,9.916700,9.913300,65.102501,66.469398,64.772301,66.131500,178.351593,178.351807,18.000000,18.000000,13.918900,12.812300,280.058990,279.830200,12.278400,4.374500,1350.000122,323.258392,326.764099
38.762699,0.000000,3608.922852,3608.098633,284.265991,284.213501,283.105194,283.151398,6.414700,6.396200,9.912000,9.913700,63.799400,65.131104,63.480598,64.801903,178.002701,178.002899,18.000000,18.000000,13.232200,12.300700,280.014404,279.830688,12.269200,4.370300,1350.000122,323.291687,326.720795
38.552299,0.000000,3610.090088,3608.300781,284.315887,284.215302,283.000305,283.102295,6.414100,6.396400,9.903000,9.907500,62.536701,63.826302,62.225300,63.505100,177.664001,177.664200,18.000000,18.000000,12.540800,11.919600,280.016205,279.831604,12.258800,4.364600,1350.000122,323.195892,326.664886
38.346699,0.000000,3610.425049,3608.786377,284.313507,284.215698,282.962006,283.025909,6.413300,6.395300,9.889200,9.896000,61.301399,62.553600,60.997299,62.240799,177.333099,177.333298,18.000000,18.000000,12.388600,11.772300,279.999908,279.813904,12.248100,4.358400,1350.000122,323.187988,326.610901
38.145802,0.000000,3611.042725,3609.624756,284.318115,284.200500,282.886902,282.924011,6.408100,6.391100,9.871700,9.880800,60.099300,61.316299,59.804699,61.012798,177.013000,177.013306,18.000000,18.000000,11.557600,11.217700,279.942108,279.766815,12.237400,4.351500,1350.000122,323.125397,326.552185
37.949699,0.000000,3612.158203,3610.745850,284.320892,284.157196,282.799805,282.806488,6.404900,6.386900,9.854000,9.864400,58.932701,60.115601,58.645100,59.820301,176.699997,176.700302,18.000000,18.000000,10.743100,10.668500,279.919312,279.728210,12.226400,4.343400,1350.000122,322.988190,326.489899
37.758400,0.000000,3612.711914,3611.843018,284.237396,284.096710,282.712006,282.686493,6.402900,6.384100,9.834000,9.845600,57.508400,58.655499,57.228401,58.368500,176.319794,176.320007,18.000000,18.000000,10.671700,10.618900,279.901398,279.705688,12.212000,4.334900,1350.000122,322.953613,326.421600
37.571800,0.000000,3613.641846,3612.787842,284.179993,284.030914,282.614594,282.588715,6.398900,6.381300,9.813700,9.826700,56.399601,57.517200,56.126701,57.236801,176.024506,176.024704,18.000000,18.000000,10.573200,10.522300,279.859711,279.677307,12.201000,4.326600,1350.000122,322.862701,326.355591
37.389702,0.000000,3614.210205,3613.585449,284.095886,283.949402,282.558197,282.507385,6.396200,6.378500,9.794500,9.807800,55.077801,56.408501,54.756599,56.134899,175.735794,175.735992,18.000000,18.000000,10.439700,10.389600,279.830994,279.647888,12.190100,4.318400,1350.000122,322.755493,326.288208
37.212101,0.000000,3614.299072,3614.215820,283.998688,283.859589,282.540100,282.443390,6.393300,6.375600,9.776900,9.789600,53.721199,55.045502,53.385201,54.700199,175.455994,175.456299,18.000000,18.000000,10.396100,10.346400,279.801208,279.617401,12.179600,4.310600,1350.000122,322.639191,326.220612
37.038799,0.000000,3614.256836,3614.731934,283.893799,283.766907,282.529785,282.393707,6.390100,6.372400,9.761300,9.773000,52.389599,53.668999,52.062901,53.330399,175.183197,175.183502,18.000000,18.000000,10.318300,10.268900,279.768097,279.584503,12.169400,4.303100,1350.000122,322.520294,326.153412
36.869701,0.000000,3614.213379,3615.111572,283.789001,283.678497,282.521210,282.355591,6.387200,6.369100,9.748500,9.758600,53.588902,52.307499,53.989799,52.601398,174.915802,174.916199,18.000000,18.000000,10.252100,10.203000,279.738007,279.550812,12.159700,4.296400,1350.000122,322.402191,326.087708
36.704700,0.000000,3614.157959,3615.462891,283.697388,283.606201,282.516693,282.328186,6.385900,6.366100,9.738800,9.747100,55.383999,54.320999,55.771801,54.831402,174.640793,174.641205,18.000000,18.000000,10.267400,10.217800,279.723389,279.518707,12.150500,4.290400,1350.000122,322.278015,326.023285
36.543301,0.000000,3614.074707,3615.711426,283.619598,283.550201,282.516998,282.310486,6.385100,6.364400,9.732100,9.738700,56.656898,56.061001,56.871399,56.416401,174.357498,174.357895,18.000000,18.000000,10.392600,10.341500,279.715088,279.500885,12.141900,4.285200,1350.000122,322.163513,325.961395
36.385399,0.000000,3613.963135,3615.918457,283.552612,283.506287,282.521698,282.301697,6.384200,6.363400,9.728600,9.733500,57.348000,57.051102,57.440201,57.207199,174.069794,174.070206,18.000000,18.000000,10.611000,10.558100,279.706085,279.489807,12.133800,4.281000,1350.000122,322.051910,325.902191
36.230900,0.000000,3613.807861,3616.053223,283.494293,283.471802,282.531311,282.301392,6.383100,6.362200,9.728700,9.731400,57.500301,57.488899,57.445999,57.517601,173.780304,173.780701,18.000000,18.000000,10.773600,10.719400,279.694794,279.478302,12.126300,4.277800,1350.000122,321.944305,325.846008
36.079700,0.000000,3613.524658,3616.057617,283.447998,283.445587,282.546600,282.310913,6.381900,6.361100,9.732200,9.732600,57.043098,57.385201,56.833099,57.268200,173.490295,173.490707,18.000000,18.000000,10.858300,10.803300,279.682007,279.466614,12.119300,4.275400,1350.000122,321.862915,325.794312
35.931599,0.000000,3613.174805,3615.811279,283.426086,283.425995,282.567291,282.334106,6.380700,6.360000,9.739200,9.737300,55.989399,56.700401,55.468899,56.444302,173.204803,173.205307,18.000000,18.000000,10.907400,10.851900,279.668610,279.453613,12.112500,4.273200,1350.000122,321.800690,325.742004
35.786499,0.000000,3612.980469,3615.426025,283.414886,283.414886,282.575897,282.366302,6.379600,6.359000,9.748600,9.744600,53.860001,55.189899,53.231499,54.712700,172.926407,172.926804,18.000000,18.000000,10.948000,10.892300,279.657104,279.443787,12.105400,4.271300,1350.000122,321.746887,325.694397
35.644402,0.000000,3612.958008,3615.013916,283.410492,283.410492,282.570404,282.393799,6.378400,6.358200,9.760000,9.754300,51.161598,52.965698,50.409100,52.314701,172.660004,172.660400,18.000000,18.000000,10.975500,10.919600,279.644714,279.435211,12.098100,4.269500,1350.000122,321.696014,325.647003
35.505199,0.000000,3613.076172,3614.782227,283.413208,283.413208,282.554199,282.409698,6.377200,6.357400,9.772800,9.766000,47.986198,50.154800,47.133202,49.373699,172.408493,172.408905,18.000000,18.000000,10.996100,10.940500,279.631409,279.426514,12.090600,4.267700,1350.000122,321.640198,325.599487
35.368801,0.000000,3613.292725,3614.615234,283.421387,283.421295,282.530701,282.415894,6.375800,6.356500,9.785800,9.778700,44.501701,46.900002,43.608700,46.038300,172.173798,172.174194,18.000000,18.000000,11.008500,10.953200,279.617310,279.417511,12.083100,4.265900,1350.000122,321.585999,325.552399
35.235100,0.000000,3613.865234,3614.578125,283.449005,283.429901,282.505707,282.413788,6.376100,6.355600,9.799200,9.791600,41.343700,43.384201,41.283901,42.498402,171.956894,171.957306,18.000000,18.000000,11.064100,11.009000,279.622009,279.407898,12.075600,4.263400,1350.000122,321.523407,325.510712
35.104000,0.000000,3613.881836,3614.643799,283.448303,283.434296,282.481110,282.406891,6.377000,6.354500,9.812100,9.804100,40.525501,41.403801,40.305901,41.108398,171.750504,171.751007,18.000000,18.000000,11.223900,11.167500,279.629913,279.396790,12.066800,4.261100,1350.000122,321.402588,325.455414
34.975498,0.000000,3614.053955,3614.040527,283.456085,283.432098,282.432495,282.402496,6.377000,6.353600,9.823300,9.815800,39.594898,40.382401,39.364201,40.134899,171.548096,171.548599,18.000000,18.000000,11.296200,11.238000,279.630890,279.389191,12.058600,4.258100,1350.000122,321.439911,325.410309
