热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
34.849602,0.000000,3614.950439,3614.449951,283.454010,283.423187,282.368500,282.393707,6.377900,6.353800,9.833100,9.826800,38.681900,39.440300,38.457802,39.210602,171.350601,171.351105,18.000000,18.000000,11.431500,11.371400,279.639709,279.390015,12.050100,4.255400,1350.000122,321.316193,325.352997
34.726299,0.000000,3614.535400,3614.563721,283.419189,283.410187,282.329193,282.384796,6.376100,6.353600,9.839500,9.836100,37.797298,38.533100,37.580799,38.310699,171.158997,171.159500,18.000000,18.000000,11.440400,11.379400,279.622589,279.387299,12.042600,4.252500,1350.000122,321.373413,325.312286
34.605400,0.000000,3615.435059,3614.402344,283.415497,283.390503,282.301086,282.368713,6.375900,6.353400,9.844000,9.843400,36.940201,37.652901,36.730000,37.437000,170.971100,170.971603,18.000000,18.000000,11.411500,11.350500,279.618103,279.384796,12.034000,4.249200,1350.000122,321.283112,325.254913
34.487000,0.000000,3615.274658,3614.200439,283.394989,283.364685,282.314514,282.351410,6.374300,6.352000,9.845300,9.847300,36.109402,36.799400,35.905701,36.590099,170.786606,170.787094,18.000000,18.000000,11.302400,11.242000,279.602692,279.371185,12.026600,4.245700,1350.000122,321.286102,325.216797
34.370899,0.000000,3615.138184,3614.484375,283.371887,283.336700,282.312286,282.330902,6.373300,6.352000,9.844800,9.849500,35.303501,35.971199,35.105801,35.767899,170.606400,170.606995,18.000000,18.000000,11.245500,11.185700,279.591003,279.370911,12.017600,4.242000,1350.000122,321.180786,325.161194
34.257099,0.000000,3615.053223,3614.588379,283.355286,283.310486,282.308594,282.306000,6.371500,6.350900,9.842100,9.849100,34.521801,35.167301,34.330101,34.970100,170.430496,170.431107,18.000000,18.000000,11.188400,11.129500,279.571991,279.358398,12.009300,4.238100,1350.000122,321.128693,325.113190
34.145599,0.000000,3615.124023,3614.933105,283.342102,283.290314,282.290009,282.262085,6.369700,6.349400,9.838100,9.846800,33.763699,34.387798,33.577702,34.196602,170.258301,170.258896,18.000000,18.000000,11.059100,11.001500,279.553497,279.343811,12.000600,4.233800,1350.000122,321.070709,325.061707
34.036201,0.000000,3615.278076,3615.271240,283.328888,283.274200,282.265594,282.217987,6.368000,6.348200,9.833100,9.843100,33.027802,33.631401,32.847198,33.445801,170.089798,170.090302,18.000000,18.000000,10.982900,10.926400,279.535889,279.331207,11.990300,4.229500,1350.000122,320.992493,325.009613
33.928902,0.000000,3615.545654,3615.641846,283.318787,283.258209,282.231293,282.171295,6.366000,6.346700,9.827300,9.838300,32.313400,32.897301,32.138100,32.717201,169.924805,169.925293,18.000000,18.000000,10.914800,10.859200,279.515411,279.314789,11.980500,4.224900,1350.000122,320.915802,324.954102
33.823502,0.000000,3615.894775,3616.076416,283.300598,283.237000,282.191711,282.119690,6.363900,6.344900,9.821300,9.832700,31.619900,32.184898,31.449699,32.010101,169.763504,169.764008,18.000000,18.000000,10.829300,10.774700,279.493713,279.296204,11.971100,4.220100,1350.000122,320.844604,324.896393
33.720100,0.000000,3616.235840,3616.583740,283.273499,283.208893,282.154114,282.069489,6.361900,6.343100,9.815300,9.826700,30.946400,31.493299,30.781099,31.323601,169.605392,169.605896,18.000000,18.000000,10.753000,10.699300,279.472290,279.277405,11.961900,4.215300,1350.000122,320.765411,324.837402
33.618599,0.000000,3616.516357,3616.990234,283.238708,283.175507,282.121704,282.022797,6.359900,6.341300,9.809700,9.820800,30.292101,30.821800,30.131399,30.656900,169.449997,169.450607,18.000000,18.000000,10.708100,10.655100,279.452209,279.258911,11.952800,4.210500,1350.000122,320.684601,324.777802
33.518902,0.000000,3616.699219,3617.374268,283.197113,283.136993,282.098907,281.985687,6.358000,6.339600,9.804800,9.815300,29.656200,30.169399,29.500099,30.009199,169.297699,169.298203,18.000000,18.000000,10.686000,10.633400,279.432709,279.240692,11.943900,4.205800,1350.000122,320.601105,324.718109
33.421101,0.000000,3616.771240,3617.597656,283.149597,283.095215,282.085297,281.958405,6.356200,6.337900,9.800900,9.810500,29.038099,29.535500,28.886299,29.379801,169.148697,169.149200,18.000000,18.000000,10.678900,10.626700,279.413788,279.222900,11.935200,4.201300,1350.000122,320.519714,324.658813
33.325001,0.000000,3616.752441,3617.798096,283.097504,283.050812,282.078888,281.938690,6.354400,6.336200,9.798000,9.806300,28.437099,28.919399,28.289499,28.768101,169.002899,169.003403,18.000000,18.000000,10.678100,10.626300,279.392792,279.203186,11.926700,4.196900,1350.000122,320.433899,324.596497
33.230701,0.000000,3616.675293,3617.894531,283.051300,283.012512,282.078186,281.927399,6.352600,6.334500,9.796400,9.803400,27.852800,28.320499,27.709200,28.173300,168.859802,168.860397,18.000000,18.000000,10.679100,10.627500,279.374207,279.185913,11.918500,4.193000,1350.000122,320.351807,324.538696
33.138100,0.000000,3616.572266,3617.962158,283.010986,282.980194,282.079803,281.921112,6.350800,6.332900,9.796000,9.801700,27.284500,27.738100,27.144899,27.595100,168.719604,168.720093,18.000000,18.000000,10.677900,10.626700,279.355408,279.168793,11.910500,4.189500,1350.000122,320.271210,324.482513
33.047001,0.000000,3616.468018,3617.971191,282.977112,282.954803,282.081787,281.918304,6.349000,6.331300,9.796900,9.801100,26.731800,27.171900,26.596001,27.032801,168.582108,168.582596,18.000000,18.000000,10.674100,10.623100,279.336395,279.151611,11.902700,4.186300,1350.000122,320.195801,324.427307
32.957500,0.000000,3616.377686,3617.989502,282.950714,282.936096,282.082703,281.917786,6.347100,6.329600,9.798800,9.801700,26.194300,26.621201,26.062201,26.485901,168.447205,168.447693,18.000000,18.000000,10.666800,10.616200,279.316986,279.134399,11.895100,4.183500,1350.000122,320.123993,324.373505
32.869400,0.000000,3616.311523,3617.955566,282.931000,282.922913,282.081512,281.918610,6.345300,6.328000,9.801600,9.803400,25.671400,26.085600,25.542900,25.954000,168.314896,168.315399,18.000000,18.000000,10.655700,10.605400,279.297394,279.117188,11.887600,4.180900,1350.000122,320.060486,324.321198
32.782700,0.000000,3616.251953,3617.921143,282.918213,282.913696,282.077911,281.920807,6.343400,6.326300,9.805000,9.806100,25.162701,25.564600,25.037701,25.436600,168.184998,168.185501,18.000000,18.000000,10.645600,10.595700,279.277802,279.100189,11.880200,4.178500,1350.000122,320.000092,324.270203
32.697399,0.000000,3616.246582,3617.856445,282.909912,282.907196,282.070099,281.923798,6.341500,6.324700,9.809100,9.809600,24.667700,25.057699,24.546000,24.933100,168.057602,168.058105,18.000000,18.000000,10.638700,10.589200,279.258392,279.083313,11.872900,4.176200,1350.000122,319.944214,324.219910
32.613499,0.000000,3616.320068,3617.756104,282.904388,282.902100,282.057007,281.927490,6.339700,6.323100,9.813500,9.813600,24.185900,24.564400,24.067499,24.443100,167.932495,167.932999,18.000000,18.000000,10.635000,10.585900,279.239105,279.066711,11.865500,4.173800,1350.000122,319.890198,324.170105
32.530899,0.000000,3616.278320,3617.646729,282.900909,282.897614,282.040588,281.930511,6.337800,6.321600,9.818000,9.818100,23.716999,24.084299,23.601700,23.966200,167.809692,167.810303,18.000000,18.000000,10.635500,10.586800,279.221313,279.050812,11.858000,4.171400,1350.000122,319.851288,324.121002
32.449501,0.000000,3616.548828,3617.533447,282.901886,282.893005,282.022797,281.930389,6.337200,6.320100,9.823100,9.822900,23.260099,23.616899,23.147600,23.502001,167.689194,167.689697,18.000000,18.000000,10.700000,10.651200,279.215088,279.035187,11.850200,4.169000,1350.000122,319.785614,324.068298
32.369400,0.000000,3616.429932,3617.502441,282.897491,282.887390,282.000793,281.927704,6.335900,6.318600,9.827600,9.827600,22.814699,23.161900,22.705200,23.049999,167.571106,167.571594,18.000000,18.000000,10.738400,10.689200,279.203888,279.019196,11.842700,4.166200,1350.000122,319.803711,324.025208
32.290501,0.000000,3617.000488,3617.483643,282.884888,282.880402,281.972900,281.922699,6.335100,6.317000,9.831700,9.832100,22.380600,22.718901,22.273899,22.610001,167.455002,167.455505,18.000000,18.000000,10.779300,10.729600,279.190613,279.003113,11.834900,4.163700,1350.000122,319.684906,323.969208
32.212799,0.000000,3616.954346,3617.436035,282.898102,282.871887,281.947906,281.915710,6.333800,6.315500,9.835000,9.836200,21.958000,22.287500,21.854099,22.181499,167.340805,167.341400,18.000000,18.000000,10.770200,10.720000,279.180603,278.987091,11.827100,4.160600,1350.000122,319.658997,323.920685
32.136299,0.000000,3617.424316,3617.393066,282.875702,282.860992,281.920197,281.904907,6.332900,6.314000,9.837600,9.839700,21.546101,21.867399,21.444799,21.764099,167.228195,167.228806,18.000000,18.000000,10.793900,10.743000,279.168488,278.971893,11.819000,4.157700,1350.000122,319.588287,323.867401
32.060902,0.000000,3617.374512,3617.439209,282.874390,282.847504,281.893402,281.890106,6.330900,6.312600,9.838900,9.842500,21.145201,21.458200,21.046700,21.357500,167.117599,167.118195,18.000000,18.000000,10.750700,10.699400,279.150513,278.956787,11.811100,4.154300,1350.000122,319.585205,323.819885
31.986700,0.000000,3617.810547,3617.521973,282.857513,282.831696,281.872314,281.870392,6.330000,6.311200,9.839800,9.844500,20.754601,21.059500,20.658501,20.961399,167.009003,167.009598,18.000000,18.000000,10.757400,10.705800,279.139099,278.942413,11.802800,4.150900,1350.000122,319.486603,323.763611
31.913500,0.000000,3617.878906,3617.651855,282.848694,282.814301,281.857697,281.846405,6.328000,6.309800,9.839400,9.845700,20.374100,20.670900,20.280600,20.575399,166.902695,166.903305,18.000000,18.000000,10.728400,10.676700,279.116608,278.927795,11.794600,4.147400,1350.000122,319.428009,323.710785
31.841400,0.000000,3618.024658,3617.809082,282.833313,282.795013,281.835693,281.818695,6.326000,6.308400,9.838300,9.846200,20.003901,20.292299,19.912901,20.199200,166.798599,166.799194,18.000000,18.000000,10.665900,10.614800,279.096497,278.913300,11.786300,4.143600,1350.000122,319.371002,323.657196
31.770300,0.000000,3618.117188,3618.058350,282.815887,282.773987,281.820404,281.788086,6.324400,6.307100,9.836900,9.845900,19.643200,19.923300,19.554399,19.832500,166.696304,166.696899,18.000000,18.000000,10.649800,10.599100,279.079407,278.899200,11.777900,4.139700,1350.000122,319.314087,323.602997
31.700199,0.000000,3618.208252,3618.298340,282.797607,282.753204,281.803497,281.756012,6.322600,6.305700,9.835100,9.845100,19.291500,19.563700,19.205000,19.475201,166.595505,166.596100,18.000000,18.000000,10.639400,10.589300,279.060394,278.884705,11.769400,4.135700,1350.000122,319.248993,323.548096
31.631100,0.000000,3618.346191,3618.541260,282.776886,282.730896,281.782288,281.723206,6.320700,6.304300,9.833200,9.843700,18.948700,19.213100,18.864300,19.126801,166.496002,166.496597,18.000000,18.000000,10.617700,10.568200,279.041107,278.869690,11.760900,4.131600,1350.000122,319.189301,323.492706
31.562901,0.000000,3618.517822,3618.821045,282.753815,282.707092,281.759888,281.690887,6.318900,6.302800,9.831200,9.842100,18.614500,18.871300,18.532301,18.787201,166.398102,166.398697,18.000000,18.000000,10.596500,10.547700,279.021912,278.854492,11.752500,4.127500,1350.000122,319.122986,323.437286
31.495701,0.000000,3618.670410,3619.081543,282.729095,282.682709,281.738495,281.660095,6.317100,6.301400,9.829300,9.840300,18.288601,18.538000,18.208401,18.455999,166.301697,166.302307,18.000000,18.000000,10.577800,10.529600,279.002899,278.838989,11.744100,4.123500,1350.000122,319.053497,323.381287
31.429300,0.000000,3618.803955,3619.312500,282.701996,282.657104,281.719604,281.631287,6.315300,6.299900,9.827700,9.838500,17.970800,18.213100,17.892599,18.133200,166.207001,166.207596,18.000000,18.000000,10.560600,10.513000,278.983795,278.823212,11.735700,4.119400,1350.000122,318.988007,323.325500
31.363899,0.000000,3618.902100,3619.548340,282.673004,282.630188,281.703186,281.605713,6.313500,6.298300,9.826400,9.836900,17.660700,17.896299,17.584400,17.818300,166.113907,166.114395,18.000000,18.000000,10.544500,10.497600,278.965088,278.807190,11.727400,4.115500,1350.000122,318.917999,323.269806
31.235500,0.000000,3618.976318,3619.752686,282.640991,282.601288,281.688812,281.581909,6.311200,6.296400,9.825500,9.835300,17.283800,17.511101,17.209801,17.435499,165.999603,166.000198,18.000000,18.000000,10.531100,10.484600,278.946289,278.790985,11.717100,4.111400,1350.000122,318.844513,323.210785
31.172501,0.000000,3619.018311,3619.911133,282.611389,282.574493,281.677185,281.562988,6.309400,6.294800,9.825200,9.834300,16.990400,17.211500,16.918200,17.137800,165.909897,165.910400,18.000000,18.000000,10.516800,10.470800,278.927490,278.774597,11.709000,4.107700,1350.000122,318.774994,323.155792
31.110300,0.000000,3619.048096,3620.017334,282.582886,282.549500,281.666992,281.547211,6.307600,6.293500,9.825300,9.833600,16.704100,16.919201,16.633600,16.847200,165.821594,165.822098,18.000000,18.000000,10.505800,10.460300,278.908905,278.760406,11.701000,4.104100,1350.000122,318.708405,323.101288
31.048901,0.000000,3619.068115,3620.109375,282.556213,282.526611,281.657410,281.533905,6.305800,6.293400,9.825900,9.833900,16.424601,16.633499,16.355801,16.563000,165.735107,165.735596,18.000000,18.000000,10.551600,10.506800,278.890015,278.758911,11.693100,4.100700,1350.000122,318.644104,323.047394
30.988199,0.000000,3619.092041,3620.194092,282.532501,282.506012,281.647888,281.522797,6.303900,6.291900,9.826900,9.834200,16.151899,16.354099,16.084700,16.285400,165.649902,165.650406,18.000000,18.000000,10.626200,10.582600,278.870087,278.744812,11.685200,4.097500,1350.000122,318.576691,322.993896
30.928301,0.000000,3619.123291,3620.270020,282.511688,282.487793,281.637695,281.513214,6.302400,6.290100,9.828500,9.834700,15.885700,16.082199,15.820000,16.015200,165.566101,165.566605,18.000000,18.000000,10.539800,10.497300,278.853210,278.724792,11.677500,4.094300,1350.000122,318.510101,322.941010
30.868999,0.000000,3619.162109,3620.301758,282.492706,282.471588,281.626587,281.504791,6.301700,6.289800,9.830600,9.836200,15.625200,15.816200,15.561000,15.750700,165.483597,165.484100,18.000000,18.000000,10.692100,10.650000,278.846100,278.722107,11.669800,4.091300,1350.000122,318.450409,322.888489
30.810400,0.000000,3619.222412,3620.336670,282.476898,282.457001,281.614288,281.497711,6.299700,6.287600,9.832600,9.837600,15.370800,15.556800,15.308200,15.493000,165.402100,165.402496,18.000000,18.000000,10.812000,10.770200,278.825287,278.699005,11.662100,4.088300,1350.000122,318.392303,322.837006
30.752501,0.000000,3619.291016,3620.336426,282.462006,282.443604,281.600800,281.490112,6.298600,6.287400,9.835000,9.840000,15.122400,15.303500,15.061200,15.241000,165.321503,165.321899,18.000000,18.000000,11.007300,10.965500,278.814209,278.695892,11.654400,4.085400,1350.000122,318.337494,322.785614
30.695200,0.000000,3619.369629,3620.365723,282.449097,282.431000,281.586487,281.482697,6.296500,6.284700,9.837400,9.842200,14.879800,15.056000,14.820100,14.995300,165.242004,165.242493,18.000000,18.000000,11.182300,11.140700,278.792603,278.669403,11.646800,4.082500,1350.000122,318.279785,322.734314
30.638500,0.000000,3619.459473,3620.343750,282.437714,282.418793,281.571106,281.474396,6.295100,6.283900,9.840100,9.845000,14.643000,14.814900,14.584600,14.755400,165.163696,165.164200,18.000000,18.000000,11.304400,11.262700,278.777405,278.659210,11.639100,4.079600,1350.000122,318.230194,322.683411
30.582399,0.000000,3619.572510,3620.374023,282.426392,282.406006,281.553101,281.464508,6.293000,6.281800,9.842700,9.848000,14.411600,14.578900,14.354700,14.520900,165.086594,165.087097,18.000000,18.000000,11.516200,11.474700,278.752991,278.635101,11.631400,4.076400,1350.000122,318.170593,322.629303
30.527000,0.000000,3619.335449,3620.421631,282.417511,282.393585,281.534607,281.453888,6.291600,6.280100,9.845300,9.850800,14.185800,14.349100,14.130100,14.292400,165.010803,165.011307,18.000000,18.000000,11.618700,11.577100,278.739014,278.618713,11.623500,4.073100,1350.000122,318.167694,322.581390
30.472099,0.000000,3619.299561,3620.475342,282.404388,282.380798,281.514099,281.440491,6.289900,6.278300,9.847900,9.853500,13.964700,14.124100,13.910300,14.068700,164.936295,164.936707,18.000000,18.000000,11.823000,11.781100,278.721802,278.598907,11.615500,4.069700,1350.000122,318.123993,322.528687
30.417900,0.000000,3619.979004,3620.446289,282.403900,282.367096,281.484985,281.424988,6.289100,6.276200,9.850600,9.856000,13.748600,13.904700,13.695200,13.850600,164.862305,164.862701,18.000000,18.000000,11.983700,11.940900,278.712006,278.578186,11.606900,4.066200,1350.000122,318.016205,322.469696
30.364100,0.000000,3620.098633,3620.595703,282.386688,282.352509,281.438293,281.406494,6.286700,6.274400,9.852200,9.858400,13.537500,13.690100,13.485500,13.637300,164.789001,164.789505,18.000000,18.000000,12.099700,12.056200,278.687714,278.557892,11.599300,4.062500,1350.000122,318.013000,322.424500
30.311001,0.000000,3620.900879,3620.701660,282.370392,282.336212,281.386810,281.385315,6.284800,6.272200,9.853500,9.860300,13.331200,13.480600,13.280400,13.429000,164.716797,164.717300,18.000000,18.000000,12.205100,12.161000,278.666992,278.535004,11.591000,4.058800,1350.000122,317.920410,322.368011
30.258301,0.000000,3621.152100,3620.838135,282.368988,282.317902,281.365601,281.361694,6.283600,6.270200,9.854700,9.861900,13.129600,13.275800,13.079800,13.225300,164.645493,164.645996,18.000000,18.000000,12.346600,12.301700,278.653900,278.513794,11.582300,4.054800,1350.000122,317.834808,322.311188
30.206200,0.000000,3621.067627,3620.998291,282.337585,282.294708,281.345093,281.335999,6.281000,6.267900,9.855100,9.863100,12.932500,13.075700,12.884000,13.026400,164.575195,164.575699,18.000000,18.000000,12.429200,12.383600,278.627899,278.489288,11.574400,4.050700,1350.000122,317.824188,322.262207
30.154699,0.000000,3621.501709,3621.176758,282.310394,282.265808,281.317108,281.308502,6.279000,6.265800,9.855100,9.863900,12.739900,12.880000,12.692500,12.831800,164.505798,164.506195,18.000000,18.000000,12.528600,12.482500,278.606110,278.466888,11.566000,4.046700,1350.000122,317.740509,322.205994
30.103600,0.000000,3621.693359,3621.406006,282.292206,282.236511,281.300110,281.279694,6.276700,6.263300,9.854900,9.864200,12.551800,12.688800,12.505400,12.641600,164.437302,164.437805,18.000000,18.000000,12.605000,12.558500,278.582886,278.441498,11.557600,4.042400,1350.000122,317.659393,322.151306
30.052999,0.000000,3621.698242,3621.604492,282.257813,282.208710,281.282593,281.247894,6.274300,6.261100,9.854300,9.864300,12.367800,12.501800,12.322400,12.455600,164.369705,164.370193,18.000000,18.000000,12.693100,12.646100,278.557190,278.417694,11.549200,4.038000,1350.000122,317.610901,322.092987
30.002899,0.000000,3621.926025,3621.855469,282.239197,282.182312,281.261200,281.217010,6.272100,6.258600,9.853700,9.864100,12.187900,12.318900,12.143600,12.273800,164.303101,164.303604,18.000000,18.000000,12.762700,12.715500,278.533813,278.391388,11.540900,4.033500,1350.000122,317.549011,322.039490
29.953300,0.000000,3621.970459,3622.109131,282.205597,282.155914,281.240601,281.185486,6.269500,6.256200,9.853000,9.863700,12.011900,12.140000,11.968500,12.095900,164.237396,164.237900,18.000000,18.000000,12.841400,12.793900,278.506104,278.366089,11.532400,4.029300,1350.000122,317.478088,321.982208
29.904200,0.000000,3622.205078,3622.386230,282.195007,282.130615,281.214203,281.151886,6.267600,6.253600,9.852600,9.863100,11.839800,11.965100,11.797300,11.921900,164.172607,164.173096,18.000000,18.000000,12.910000,12.869200,278.485809,278.338898,11.523800,4.024700,1350.000122,317.392487,321.924500
29.855400,0.000000,3622.098633,3622.621094,282.158813,282.104889,281.185791,281.120087,6.264800,6.251100,9.852000,9.862600,11.671300,11.793900,11.629800,11.751700,164.108597,164.109100,18.000000,18.000000,12.955200,12.926300,278.456696,278.312012,11.515400,4.020100,1350.000122,317.409698,321.874390
29.807100,0.000000,3622.662109,3622.887207,282.127106,282.078400,281.151794,281.088715,6.262500,6.248500,9.851800,9.862000,11.506400,11.626500,11.465800,11.585200,164.045502,164.046097,18.000000,18.000000,13.019600,12.991100,278.431885,278.284088,11.506900,4.015900,1350.000122,317.291687,321.813995
29.759300,0.000000,3623.046875,3623.168213,282.120392,282.050903,281.121490,281.058990,6.260600,6.245800,9.852000,9.861600,11.345100,11.462700,11.305200,11.422300,163.983307,163.983902,18.000000,18.000000,13.083700,13.054700,278.412689,278.256195,11.498500,4.011300,1350.000122,317.180511,321.756409
29.711800,0.000000,3623.025391,3623.383789,282.077393,282.021515,281.094604,281.031311,6.258100,6.243100,9.852300,9.861400,11.187000,11.302300,11.148000,11.262800,163.921906,163.922501,18.000000,18.000000,13.140700,13.110800,278.386688,278.227386,11.490300,4.006700,1350.000122,317.185791,321.706085
29.664801,0.000000,3623.326904,3623.525635,282.039398,281.990814,281.065308,281.006012,6.256200,6.240400,9.853100,9.861400,11.032000,11.145400,10.993800,11.106700,163.861404,163.861893,18.000000,18.000000,13.208700,13.177700,278.365295,278.198700,11.481500,4.002500,1350.000122,317.088104,321.644012
29.618200,0.000000,3623.718506,3623.768555,282.025513,281.959686,281.036011,280.982788,6.254100,6.237600,9.853900,9.861600,10.880400,10.991800,10.843000,10.953900,163.801605,163.802200,18.000000,18.000000,13.241800,13.209700,278.343414,278.169403,11.473300,3.998000,1350.000122,316.981415,321.588013
29.571899,0.000000,3623.351074,3623.944824,282.005310,281.929291,281.008698,280.961090,6.252200,6.234800,9.855200,9.862100,10.731900,10.841400,10.695200,10.804300,163.742599,163.743195,18.000000,18.000000,13.286900,13.253400,278.324799,278.140198,11.465200,3.992700,1350.000122,317.040985,321.545502
29.526100,0.000000,3624.212891,3624.074951,281.968597,281.899994,280.984985,280.939911,6.252000,6.232000,9.857700,9.862800,10.586000,10.694100,10.549800,10.657800,163.684296,163.684998,18.000000,18.000000,13.401300,13.365500,278.323303,278.110413,11.455700,3.988000,1350.000122,316.832703,321.472198
29.480600,0.000000,3624.559326,3624.191406,281.911804,281.869690,280.915192,280.917786,6.249300,6.229100,9.859200,9.863900,10.442600,10.549900,10.407400,10.514300,163.626907,163.627594,18.000000,18.000000,13.444200,13.405200,278.285400,278.075806,11.447600,3.983800,1350.000122,316.815704,321.416412
29.435400,0.000000,3624.704102,3624.352783,281.889191,281.841492,280.829590,280.896210,6.245600,6.226300,9.859500,9.865100,10.303200,10.408700,10.268900,10.373900,163.570206,163.570908,18.000000,18.000000,13.322800,13.282800,278.254608,278.046204,11.439700,3.979300,1350.000122,316.851105,321.368286
29.390699,0.000000,3624.988037,3624.591309,281.868805,281.815186,280.840912,280.874115,6.243900,6.224500,9.860600,9.866900,10.166600,10.270200,10.132900,10.236000,163.514206,163.514999,18.000000,18.000000,13.377000,13.336000,278.231598,278.027588,11.430900,3.975000,1350.000122,316.705597,321.303406
29.346201,0.000000,3624.364014,3625.228516,281.906586,281.786591,280.868805,280.849792,6.242400,6.222900,9.862200,9.869300,10.032800,10.134200,9.999600,10.100500,163.459000,163.459793,18.000000,18.000000,13.462900,13.421300,278.221802,278.014099,11.422800,3.968800,1350.000122,316.633209,321.255890
29.302200,0.000000,3625.146973,3624.412354,281.773102,281.746887,280.843201,280.807098,6.241800,6.220600,9.864300,9.871300,9.900900,10.000500,9.868300,9.967600,163.404404,163.405197,18.000000,18.000000,13.605200,13.562200,278.208496,277.986694,11.413200,3.964900,1350.000122,316.584412,321.190186
29.258400,0.000000,3625.783691,3624.952393,281.763489,281.711212,280.759491,280.744812,6.237600,6.218600,9.864600,9.873300,9.772000,9.869700,9.740400,9.837400,163.350601,163.351395,18.000000,18.000000,13.505800,13.462800,278.166107,277.966614,11.405200,3.960400,1350.000122,316.554504,321.135895
29.215000,0.000000,3626.236572,3625.293213,281.801697,281.691193,280.709412,280.704987,6.235800,6.217500,9.865300,9.875600,9.646200,9.741400,9.615100,9.709700,163.297302,163.298096,18.000000,18.000000,13.492200,13.450000,278.146088,277.958008,11.396300,3.954200,1350.000122,316.502899,321.080902
29.171900,0.000000,3625.620605,3626.185303,281.762604,281.672394,280.732697,280.668793,6.233600,6.217500,9.866300,9.878500,9.522800,9.615100,9.492300,9.583800,163.244797,163.245605,18.000000,18.000000,13.571300,13.530800,278.130096,277.956299,11.386600,3.948500,1350.000122,316.405212,321.018402
29.129101,0.000000,3626.024902,3627.032471,281.689911,281.636993,280.717407,280.575409,6.233800,6.213800,9.868200,9.878900,9.401200,9.491200,9.371100,9.460800,163.192902,163.193604,18.000000,18.000000,13.631500,13.591300,278.125793,277.910095,11.378000,3.944200,1350.000122,316.267609,320.954590
29.086599,0.000000,3626.655273,3628.211182,281.651215,281.588104,280.633514,280.504791,6.229900,6.211200,9.868200,9.879200,9.282000,9.370800,9.252700,9.341000,163.141602,163.142395,18.000000,18.000000,13.413500,13.372800,278.082214,277.891205,11.370700,3.939700,1350.000122,316.221405,320.908112
29.044500,0.000000,3627.457764,3627.187500,281.602692,281.551086,280.569611,280.527496,6.227100,6.208600,9.867700,9.879300,9.165900,9.252400,9.137200,9.223300,163.091003,163.091797,18.000000,18.000000,13.282900,13.243100,278.056793,277.859314,11.362500,3.935000,1350.000122,316.219391,320.855591
29.002600,0.000000,3626.686523,3627.236572,281.623108,281.519287,280.602203,280.544495,6.225600,6.207500,9.868100,9.879600,9.051800,9.136600,9.023600,9.107800,163.041000,163.041794,18.000000,18.000000,13.283200,13.243600,278.044495,277.848999,11.352900,3.929200,1350.000122,316.129608,320.790894
28.961000,0.000000,3627.064697,3626.015381,281.519409,281.471100,280.619507,280.530487,6.225700,6.204000,9.869300,9.879000,8.939400,9.022700,8.911600,8.994800,162.991699,162.992493,18.000000,18.000000,13.328600,13.287800,278.040710,277.814789,11.344000,3.924500,1350.000122,316.114105,320.735199
28.919701,0.000000,3627.329102,3627.504883,281.465607,281.421692,280.539490,280.487701,6.221600,6.202600,9.868400,9.878700,8.829100,8.911300,8.802100,8.883700,162.943100,162.943802,18.000000,18.000000,13.214000,13.172600,277.993408,277.794800,11.336100,3.920500,1350.000122,315.983093,320.675690
28.878799,0.000000,3627.870361,3628.257813,281.466492,281.396698,280.473389,280.458099,6.218600,6.199900,9.867300,9.878000,8.721900,8.802100,8.695300,8.775100,162.895004,162.895798,18.000000,18.000000,13.007100,12.966600,277.967896,277.770386,11.328800,3.915800,1350.000122,315.914093,320.630188
28.837999,0.000000,3627.379395,3628.237793,281.443207,281.389191,280.494812,280.420288,6.216600,6.197500,9.866900,9.877100,8.616400,8.694800,8.590400,8.668300,162.847595,162.848404,18.000000,18.000000,12.957800,12.917900,277.946014,277.740295,11.320200,3.911000,1350.000122,315.926514,320.577789
28.797501,0.000000,3627.750732,3628.536377,281.450195,281.370697,280.509705,280.396790,6.216300,6.195600,9.867800,9.876500,8.512700,8.589700,8.487000,8.563700,162.800705,162.801498,18.000000,18.000000,12.957700,12.917100,277.946289,277.723114,11.311200,3.906400,1350.000122,315.678009,320.503387
28.757299,0.000000,3628.389893,3627.379395,281.369904,281.332794,280.451508,280.375397,6.213900,6.192800,9.867700,9.875900,8.410400,8.486500,8.385300,8.461000,162.754395,162.755203,18.000000,18.000000,12.903900,12.862300,277.911591,277.696289,11.303200,3.902100,1350.000122,315.808807,320.463501
28.717300,0.000000,3628.775146,3628.724121,281.333710,281.298798,280.360992,280.346405,6.210100,6.191400,9.866600,9.875800,8.310800,8.385100,8.286300,8.360100,162.708603,162.709503,18.000000,18.000000,12.722300,12.681500,277.876312,277.675415,11.294900,3.898400,1350.000122,315.669403,320.398987
28.677601,0.000000,3628.546631,3629.605469,281.386505,281.278687,280.359711,280.312714,6.208800,6.189300,9.866800,9.875700,8.213200,8.285700,8.189000,8.261100,162.663406,162.664200,18.000000,18.000000,12.627500,12.587400,277.865204,277.657410,11.287300,3.892700,1350.000122,315.573486,320.351013
