热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.018921,300.028900,3612.516846,3615.257813,306.852905,306.851105,283.404297,283.397888,5.842700,5.828900,10.473900,10.480300,246.584198,246.013306,246.578705,246.018600,212.815399,212.814301,18.000000,18.000000,244.261902,243.695999,273.898712,273.744812,15.263700,5.402700,136.572403,357.829987,337.470093
915.021179,299.979187,3612.525635,3615.224365,306.851898,306.850891,283.404205,283.397797,5.842700,5.829300,10.473800,10.480400,246.567703,246.015594,246.570404,246.011795,212.815598,212.814407,18.000000,18.000000,244.318893,243.750107,273.897400,273.749115,15.263700,5.402700,136.685394,357.865112,337.470093
915.019775,300.026306,3612.539551,3615.265625,306.852386,306.851013,283.404205,283.397797,5.842500,5.829300,10.473800,10.480400,246.585907,246.001205,246.585602,246.001404,212.815308,212.814102,18.000000,18.000000,244.305099,243.755402,273.896790,273.749115,15.264000,5.402700,136.768402,357.857788,337.470612
915.021973,299.988312,3612.542236,3615.370117,306.853210,306.851105,283.404388,283.398102,5.842900,5.828900,10.473900,10.480300,246.570801,246.017395,246.567200,246.022095,212.815399,212.814194,18.000000,18.000000,244.297302,243.720596,273.899811,273.744690,15.264000,5.402700,136.691101,357.833313,337.471008
915.022522,300.012909,3612.524414,3615.327393,306.853088,306.851013,283.404388,283.398102,5.843000,5.829300,10.474000,10.480400,246.563599,246.016693,246.563095,246.013794,212.815399,212.814194,18.000000,18.000000,244.352493,243.776306,273.901489,273.749115,15.263900,5.402800,136.610992,357.817108,337.470612
915.023804,300.006409,3612.505615,3615.271484,306.853394,306.851105,283.404388,283.398193,5.843100,5.829400,10.474000,10.480500,246.560593,246.008301,246.560501,246.007004,212.815399,212.814194,18.000000,18.000000,244.376297,243.804001,273.901611,273.750610,15.263700,5.402700,136.675400,357.832306,337.469910
915.026489,300.001587,3612.524414,3615.270020,306.852386,306.851013,283.404510,283.398193,5.842300,5.829600,10.473900,10.480600,246.578705,245.997803,246.587006,245.994095,212.815704,212.814499,18.000000,18.000000,244.259399,243.715302,273.893585,273.752289,15.263700,5.402700,136.756897,357.861206,337.470612
915.025574,300.018097,3612.535400,3615.362793,306.852509,306.851013,283.404510,283.398285,5.842800,5.829400,10.474000,10.480400,246.583694,245.992493,246.577103,245.997406,212.815598,212.814407,18.000000,18.000000,244.328506,243.773102,273.899414,273.747101,15.264000,5.402700,136.815598,357.837097,337.470886
915.034119,299.989502,3612.515869,3615.308838,306.852509,306.851105,283.404388,283.398193,5.842500,5.828800,10.473900,10.480300,246.571198,246.023407,246.574905,246.025208,212.815796,212.814606,18.000000,18.000000,244.211197,243.639099,273.895111,273.745514,15.263900,5.402700,136.706802,357.830688,337.470703
915.020020,300.021301,3612.526611,3615.194824,306.852386,306.851196,283.404388,283.398102,5.842800,5.829400,10.473900,10.480400,246.578903,246.009705,246.575699,246.006897,212.815399,212.814194,18.000000,18.000000,244.361801,243.801193,273.899414,273.750610,15.263800,5.402700,136.739700,357.862915,337.471313
915.015930,299.986603,3612.537109,3615.400391,306.852997,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480400,246.569702,246.001205,246.568604,246.000000,212.815598,212.814407,18.000000,18.000000,244.360794,243.800293,273.901215,273.752197,15.264100,5.402700,136.809799,357.830414,337.471191
915.022278,300.029205,3612.517822,3615.292480,306.852692,306.851288,283.404510,283.398193,5.843100,5.829500,10.474000,10.480400,246.566101,245.996307,246.563904,245.997803,212.815399,212.814194,18.000000,18.000000,244.366196,243.800705,273.902008,273.748505,15.264000,5.402700,136.708298,357.833710,337.471008
915.013977,299.991394,3612.530029,3615.236084,306.852600,306.851196,283.404510,283.398193,5.842400,5.828700,10.473800,10.480300,246.565201,246.023605,246.572006,246.027603,212.815704,212.814499,18.000000,18.000000,244.171494,243.595703,273.893799,273.743896,15.263900,5.402700,136.752594,357.872101,337.471588
915.009216,300.012909,3612.540527,3615.327148,306.852295,306.851105,283.404510,283.398285,5.842900,5.829400,10.473900,10.480400,246.581207,246.011597,246.575806,246.007202,212.815598,212.814407,18.000000,18.000000,244.352203,243.790298,273.900604,273.750702,15.264100,5.402700,136.845596,357.847412,337.471893
915.017883,300.001007,3612.522949,3615.343018,306.852692,306.851105,283.404510,283.398102,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.353394,243.784103,273.899902,273.747192,15.264100,5.402700,136.744003,357.828003,337.471802
915.021729,300.009003,3612.524902,3615.265381,306.852509,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480300,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.214996,243.648407,273.894897,273.746307,15.263800,5.402700,136.709702,357.862213,337.472198
915.022278,300.002411,3612.539063,3615.311279,306.852386,306.851105,283.404388,283.398102,5.842900,5.829400,10.473900,10.480300,246.576004,246.009094,246.572006,246.006897,212.815399,212.814194,18.000000,18.000000,244.361893,243.798294,273.900391,273.750397,15.264100,5.402700,136.821304,357.846405,337.472687
915.021729,300.002106,3612.522217,3615.308838,306.852509,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.567001,246.002197,246.565903,246.000702,212.815399,212.814194,18.000000,18.000000,244.370499,243.807693,273.901093,273.752289,15.264200,5.402700,136.752594,357.834198,337.472504
915.020386,300.017700,3612.510986,3615.217041,306.853088,306.851196,283.404602,283.398407,5.842400,5.829700,10.473800,10.480400,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.291397,243.748901,273.894012,273.750885,15.264100,5.402700,136.733994,357.846985,337.471985
915.019287,299.993011,3612.530762,3615.242432,306.852600,306.851105,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.226898,243.652100,273.899414,273.743011,15.264000,5.402600,136.776901,357.864288,337.472687
915.015991,300.015411,3612.542969,3615.367432,306.852600,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.374207,243.800705,273.901611,273.750092,15.264300,5.402700,136.801300,357.842712,337.472809
915.021423,299.995209,3612.532471,3615.347412,306.853790,306.851196,283.404510,283.398285,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.330399,243.773102,273.896393,273.752014,15.264400,5.402700,136.752594,357.822601,337.472992
915.023682,300.019012,3612.519043,3615.301758,306.853088,306.851105,283.404510,283.398193,5.842500,5.829500,10.473800,10.480300,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.290497,243.747299,273.897705,273.748810,15.264100,5.402700,136.648193,357.831787,337.472504
915.024475,299.994598,3612.514404,3615.203857,306.853302,306.851105,283.404388,283.398193,5.842900,5.828800,10.473900,10.480200,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.270798,243.687500,273.900513,273.744995,15.264000,5.402700,136.682495,357.863098,337.472504
915.021423,300.011688,3612.538330,3615.312988,306.852692,306.851196,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.386200,243.810898,273.903015,273.750793,15.264200,5.402600,136.779800,357.861206,337.473297
915.021973,300.005798,3612.522217,3615.276611,306.852814,306.851196,283.404510,283.398193,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.378494,243.804092,273.904114,273.750000,15.264400,5.402700,136.733994,357.825592,337.473297
915.020508,300.009796,3612.518066,3615.161377,306.852386,306.851105,283.404510,283.398193,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.173599,243.604401,273.892212,273.743591,15.264100,5.402600,136.662506,357.868500,337.473602
915.019714,300.003815,3612.535889,3615.270752,306.852692,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.329895,243.768402,273.900787,273.750092,15.264300,5.402600,136.778397,357.859985,337.473785
915.021179,300.000214,3612.531250,3615.331543,306.853210,306.851288,283.404602,283.398193,5.842600,5.829400,10.473700,10.480200,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.313202,243.757599,273.894989,273.748688,15.264500,5.402700,136.765503,357.831390,337.473785
915.025330,300.015503,3612.520020,3615.275635,306.852814,306.851288,283.404510,283.398285,5.842600,5.828900,10.473800,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.265396,243.696701,273.898712,273.745300,15.264300,5.402700,136.633896,357.843109,337.473602
915.019470,299.988800,3612.533447,3615.262695,306.852509,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.347397,243.778107,273.900604,273.749603,15.264200,5.402600,136.739700,357.860687,337.474304
915.017212,300.022888,3612.529297,3615.330078,306.852997,306.851410,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.390396,243.820007,273.902802,273.751312,15.264600,5.402700,136.751205,357.834015,337.474213
915.017029,299.993286,3612.514648,3615.323486,306.853394,306.851410,283.404694,283.398407,5.843100,5.829200,10.473900,10.480200,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.320007,243.742706,273.900604,273.746002,15.264500,5.402700,136.639603,357.827087,337.473694
915.010925,300.020813,3612.517090,3615.168457,306.852814,306.851196,283.404694,283.398285,5.842400,5.829200,10.473700,10.480300,246.582794,246.020004,246.585403,246.014801,212.815506,212.814301,18.000000,18.000000,244.200806,243.637497,273.894592,273.747314,15.264300,5.402600,136.698303,357.867401,337.473999
915.023682,299.988495,3612.541504,3615.319580,306.852509,306.851288,283.404694,283.398285,5.842900,5.829200,10.473800,10.480200,246.569107,246.007095,246.566498,246.009598,212.815598,212.814407,18.000000,18.000000,244.352005,243.785095,273.900391,273.747986,15.264600,5.402600,136.732605,357.860901,337.474609
915.026184,300.016205,3612.524902,3615.374268,306.852905,306.851196,283.404510,283.398285,5.842400,5.829000,10.473600,10.480100,246.577194,246.019608,246.581604,246.017899,212.815308,212.814102,18.000000,18.000000,244.247101,243.679901,273.894287,273.745605,15.264400,5.402700,136.572403,357.829712,337.474487
915.024170,299.996307,3612.530029,3615.281006,306.852386,306.851288,283.404602,283.398285,5.842900,5.829400,10.473800,10.480200,246.573593,246.008102,246.570801,246.005997,212.815399,212.814194,18.000000,18.000000,244.351395,243.788300,273.899902,273.750214,15.264400,5.402600,136.655304,357.863495,337.475006
915.019592,300.005493,3612.541016,3615.363770,306.852814,306.851288,283.404602,283.398407,5.843100,5.829500,10.473800,10.480300,246.564102,246.002396,246.563004,246.001404,212.815399,212.814194,18.000000,18.000000,244.380295,243.814301,273.902008,273.751587,15.264600,5.402600,136.588104,357.843109,337.475311
915.020813,300.016205,3612.522217,3615.358643,306.853485,306.851288,283.404694,283.398499,5.843200,5.828900,10.473900,10.480200,246.557602,246.007294,246.553802,246.016800,212.815598,212.814407,18.000000,18.000000,244.347794,243.769104,273.903412,273.745087,15.264400,5.402700,136.510895,357.825714,337.474792
915.021118,299.995300,3612.520752,3615.243408,306.852600,306.851288,283.404694,283.398407,5.843000,5.829100,10.473800,10.480200,246.546295,246.032501,246.550995,246.026901,212.815704,212.814499,18.000000,18.000000,244.287994,243.688995,273.901886,273.746307,15.264500,5.402600,136.612396,357.866302,337.475189
915.020081,300.021912,3612.536865,3615.297363,306.852600,306.851410,283.404694,283.398407,5.842300,5.829400,10.473600,10.480300,246.585907,246.004196,246.590302,246.001007,212.815598,212.814407,18.000000,18.000000,244.256500,243.706497,273.893402,273.749786,15.264700,5.402600,136.595306,357.857513,337.475891
915.020508,299.985291,3612.525635,3615.346680,306.853607,306.851501,283.404694,283.398407,5.842900,5.829600,10.473700,10.480300,246.574600,246.001297,246.570999,245.999802,212.815704,212.814499,18.000000,18.000000,244.339294,243.782700,273.900513,273.751801,15.264500,5.402700,136.506607,357.822693,337.475708
915.021301,300.027313,3612.514404,3615.290771,306.853607,306.851501,283.404510,283.398407,5.842700,5.829700,10.473700,10.480300,246.568405,245.995697,246.571793,245.993607,212.815399,212.814194,18.000000,18.000000,244.367401,243.811798,273.898712,273.753113,15.264400,5.402700,136.529404,357.839996,337.475098
915.015320,299.992004,3612.531250,3615.243896,306.852692,306.851410,283.404510,283.398407,5.842500,5.829000,10.473700,10.480100,246.587708,245.995102,246.585693,246.003799,212.815704,212.814499,18.000000,18.000000,244.229095,243.683502,273.895203,273.746399,15.264600,5.402600,136.628098,357.876587,337.475800
915.017578,300.016205,3612.538574,3615.360107,306.852905,306.851410,283.404510,283.398407,5.842900,5.829200,10.473700,10.480100,246.568405,246.022507,246.567200,246.017899,212.815399,212.814194,18.000000,18.000000,244.288696,243.712997,273.899811,273.747803,15.264700,5.402600,136.499405,357.845795,337.476288
915.017883,299.996887,3612.525879,3615.373779,306.853912,306.851501,283.404510,283.398407,5.843000,5.829500,10.473700,10.480200,246.565796,246.005295,246.565094,246.003799,212.815506,212.814301,18.000000,18.000000,244.362503,243.795502,273.901093,273.750885,15.264500,5.402700,136.417892,357.824707,337.475708
915.016785,300.011505,3612.519287,3615.193848,306.853394,306.851288,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.561707,246.000504,246.560898,246.000397,212.815399,212.814194,18.000000,18.000000,244.364899,243.798096,273.901611,273.750885,15.264400,5.402600,136.509399,357.869812,337.475708
915.010315,300.011688,3612.539307,3615.237305,306.852600,306.851196,283.404510,283.398285,5.842300,5.828800,10.473600,10.480000,246.576996,246.012299,246.582504,246.017502,212.815598,212.814301,18.000000,18.000000,244.182907,243.619400,273.893585,273.743500,15.264700,5.402500,136.520905,357.880707,337.476288
915.025085,299.992706,3612.537598,3615.344482,306.852814,306.851288,283.404694,283.398407,5.842900,5.829400,10.473700,10.480100,246.574005,246.013306,246.569397,246.009003,212.815506,212.814301,18.000000,18.000000,244.335602,243.768494,273.901001,273.749786,15.264800,5.402600,136.450806,357.840790,337.476593
915.029419,300.017609,3612.522705,3615.320068,306.853912,306.851288,283.404694,283.398407,5.842900,5.828800,10.473700,10.480000,246.558502,246.018204,246.557404,246.024200,212.815308,212.814102,18.000000,18.000000,244.326202,243.740204,273.899902,273.743500,15.264600,5.402700,136.329193,357.826508,337.476288
915.026123,299.991608,3612.519531,3615.238037,306.852905,306.851196,283.404694,283.398407,5.842400,5.829300,10.473600,10.480100,246.579697,246.014603,246.584793,246.008301,212.815399,212.814194,18.000000,18.000000,244.254105,243.696396,273.895294,273.749115,15.264500,5.402600,136.427902,357.860596,337.476196
915.024170,300.014587,3612.540283,3615.277100,306.852509,306.851288,283.404785,283.398407,5.842900,5.829400,10.473700,10.480200,246.572693,246.003799,246.570206,246.003204,212.815308,212.814102,18.000000,18.000000,244.369507,243.808594,273.899506,273.750610,15.264700,5.402600,136.480804,357.877106,337.476990
915.025330,299.996704,3612.543213,3615.338135,306.852997,306.851410,283.404785,283.398590,5.842400,5.829600,10.473600,10.480200,246.580902,245.996994,246.586304,245.993500,212.815506,212.814301,18.000000,18.000000,244.290298,243.746902,273.894592,273.752411,15.264900,5.402600,136.370697,357.851196,337.477295
915.028076,300.012604,3612.524658,3615.316162,306.853302,306.851501,283.404785,283.398590,5.842800,5.829600,10.473700,10.480200,246.581604,245.989700,246.577606,245.991196,212.815399,212.814301,18.000000,18.000000,244.349899,243.803497,273.899292,273.751190,15.264700,5.402700,136.277695,357.826996,337.476807
915.014771,300.003387,3612.515137,3615.285645,306.853485,306.851501,283.404785,283.398590,5.843000,5.828700,10.473800,10.480000,246.564407,246.020798,246.559402,246.028900,212.815598,212.814407,18.000000,18.000000,244.267197,243.680603,273.901611,273.743011,15.264600,5.402700,136.314896,357.842407,337.476105
915.010925,300.004913,3612.524658,3615.234619,306.853485,306.851593,283.404694,283.398499,5.842400,5.829400,10.473600,10.480100,246.569504,246.011200,246.578598,246.003799,212.815598,212.814407,18.000000,18.000000,244.296707,243.737198,273.894287,273.749603,15.264700,5.402600,136.383499,357.871887,337.476501
915.015991,300.007294,3612.545654,3615.329102,306.853485,306.851593,283.404785,283.398499,5.842800,5.828800,10.473700,10.480000,246.578400,246.016296,246.571198,246.022903,212.815506,212.814301,18.000000,18.000000,244.275803,243.702194,273.899689,273.743896,15.265000,5.402600,136.377808,357.856201,337.477203
915.018616,299.997894,3612.526367,3615.301514,306.853210,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.563995,246.014099,246.563293,246.010193,212.815506,212.814301,18.000000,18.000000,244.366699,243.793198,273.900909,273.749298,15.264900,5.402600,136.224792,357.831696,337.477203
915.015686,299.998413,3612.488770,3615.549316,306.852600,306.851105,283.404785,283.398407,5.842400,5.828900,10.473600,10.480000,246.571304,246.013397,246.576202,246.016693,212.815399,212.814194,18.000000,18.000000,244.261398,243.693405,273.894714,273.744293,15.264600,5.402800,136.197601,357.834198,337.477692
915.089172,299.983185,3612.324707,3615.402588,306.842407,306.842499,283.399811,283.393494,5.842800,5.829400,10.473600,10.480100,246.576797,246.010895,246.573196,246.006805,212.815399,212.814194,18.000000,18.000000,244.332794,243.770203,273.899689,273.750397,15.241100,5.404900,144.032501,357.517303,337.467407
915.309021,300.002502,3612.180176,3615.231689,306.831909,306.832001,283.393707,283.387604,5.843000,5.829500,10.473700,10.480100,246.566406,246.001205,246.565002,246.000793,212.815399,212.814194,18.000000,18.000000,244.384506,243.820099,273.901611,273.750488,15.213900,5.406200,157.672394,357.171204,337.436798
915.199524,299.989288,3612.038818,3615.074951,306.824310,306.824310,283.389008,283.383209,5.842400,5.828600,10.473500,10.479900,246.559799,246.021301,246.566605,246.027802,212.815598,212.814301,18.000000,18.000000,244.224503,243.642502,273.894012,273.741089,15.189400,5.406900,171.082001,356.857697,337.394714
914.706787,299.992798,3611.897705,3614.919434,306.818909,306.818909,283.385803,283.380310,5.842300,5.829200,10.473300,10.479900,246.593201,246.016693,246.592300,246.011307,212.815506,212.814301,18.000000,18.000000,244.240494,243.687195,273.894714,273.747589,15.166500,5.407400,184.581802,356.553802,337.346405
914.015686,299.984406,3611.755615,3614.746826,306.814606,306.814606,283.383392,283.378296,5.842500,5.828600,10.473300,10.479600,246.576294,246.018402,246.574097,246.025497,212.815308,212.814102,18.000000,18.000000,244.291794,243.717697,273.895691,273.740692,15.144400,5.407800,198.407700,356.259796,337.294800
913.275574,299.991211,3611.619141,3614.615234,306.808807,306.808807,283.381500,283.376587,5.841900,5.828800,10.473100,10.479700,246.588806,246.029495,246.595200,246.024307,212.815094,212.813904,18.000000,18.000000,244.218094,243.657196,273.889587,273.743591,15.122800,5.408100,212.772903,355.973907,337.241913
912.572327,299.980408,3611.491211,3614.463623,306.799988,306.799988,283.379700,283.375000,5.842300,5.828800,10.473100,10.479600,246.592804,246.017105,246.590195,246.017700,212.815002,212.813797,18.000000,18.000000,244.304001,243.746399,273.893402,273.743500,15.101400,5.408200,227.787506,355.694794,337.188995
911.924988,299.989410,3611.361816,3614.300537,306.787598,306.787598,283.377899,283.373413,5.842200,5.828200,10.473100,10.479400,246.579193,246.037094,246.578796,246.043198,212.815002,212.813797,18.000000,18.000000,244.254196,243.670303,273.892212,273.736511,15.080100,5.408200,243.541702,355.416687,337.136414
911.343811,299.980591,3611.231689,3614.153076,306.772491,306.772491,283.376312,283.371887,5.841500,5.828500,10.472900,10.479600,246.602905,246.033096,246.609894,246.028107,212.814896,212.813705,18.000000,18.000000,244.207901,243.654404,273.885193,273.740509,15.058900,5.408100,260.022705,355.139191,337.083893
910.800781,299.978912,3611.097168,3613.995117,306.755615,306.755615,283.374786,283.370392,5.841900,5.828000,10.473000,10.479400,246.601700,246.035904,246.597702,246.042603,212.814804,212.813705,18.000000,18.000000,244.248703,243.679596,273.888702,273.734406,15.037600,5.407900,277.263214,354.861298,337.031799
910.293030,299.982300,3610.957764,3613.834961,306.738007,306.738007,283.372986,283.368805,5.841200,5.828100,10.472900,10.479500,246.606705,246.046906,246.614304,246.042694,212.814697,212.813507,18.000000,18.000000,244.207703,243.647400,273.881714,273.736206,15.016500,5.407600,295.239014,354.579315,336.980103
909.797180,299.969604,3610.827881,3613.701904,306.720490,306.720490,283.370697,283.366608,5.841400,5.828100,10.472900,10.479400,246.619797,246.036301,246.617096,246.038803,212.814697,212.813507,18.000000,18.000000,244.248703,243.695602,273.883911,273.734406,14.995400,5.407300,313.948608,354.299408,336.928406
909.303284,299.983887,3610.698975,3613.543945,306.702301,306.702301,283.367188,283.363312,5.841300,5.827300,10.472800,10.479200,246.606003,246.063904,246.607498,246.069794,212.814606,212.813400,18.000000,18.000000,244.190308,243.609207,273.879395,273.727692,14.974300,5.406800,333.383606,354.011993,336.873810
908.806519,299.961914,3610.588867,3613.423340,306.685699,306.685699,283.363190,283.359406,5.840400,5.827500,10.472600,10.479100,246.638000,246.056107,246.645096,246.053604,212.814606,212.813400,18.000000,18.000000,244.147293,243.601105,273.873901,273.727203,14.953400,5.406400,353.553802,353.733307,336.822693
908.304077,299.973511,3610.450195,3613.411865,306.669403,306.669403,283.358612,283.354797,5.840700,5.827600,10.472600,10.479300,246.635300,246.075607,246.635300,246.069199,212.814407,212.813202,18.000000,18.000000,244.237000,243.677795,273.876587,273.730988,14.932600,5.405900,374.442108,353.452515,336.772888
907.808899,299.962006,3610.701660,3612.394043,306.653015,306.653015,283.353088,283.348907,5.840400,5.826800,10.472300,10.479300,246.634796,246.061707,246.636993,246.071793,212.814407,212.813202,18.000000,18.000000,244.183701,243.624893,273.868286,273.724213,14.911700,5.405100,396.051392,353.238098,336.723694
907.328918,299.967987,3610.279053,3613.019775,306.637299,306.636505,283.347687,283.341309,5.839300,5.826900,10.472100,10.479300,246.680405,246.061996,246.695694,246.035095,212.814301,212.813095,18.000000,18.000000,244.056396,243.529999,273.861115,273.720886,14.889500,5.404100,417.705109,353.016815,336.675598
906.908081,299.950500,3610.165771,3613.155029,306.618988,306.619110,283.341614,283.325714,5.839700,5.826600,10.472200,10.479100,246.678802,246.075302,246.676193,246.076508,212.814194,212.813095,18.000000,18.000000,244.183105,243.641495,273.864685,273.717285,14.871000,5.403700,442.199707,352.842194,336.623413
906.423828,299.959595,3610.190430,3613.058838,306.601898,306.600586,283.334900,283.307800,5.838900,5.826400,10.471900,10.479200,246.675598,246.088303,246.686600,246.086395,212.814102,212.812897,18.000000,18.000000,244.110306,243.577194,273.851593,273.715607,14.850300,5.402900,450.000000,352.392303,336.579590
906.074829,299.948700,3609.954102,3613.171143,306.581512,306.582092,283.328308,283.295685,5.838200,5.826500,10.471800,10.479300,246.735001,246.052399,246.738007,246.052795,212.814102,212.812897,18.000000,18.000000,244.078705,243.582397,273.849487,273.715790,14.828200,5.402200,450.000000,351.905914,336.525909
905.721313,299.941986,3610.195801,3612.152344,306.562714,306.562500,283.321808,283.289398,5.838400,5.825900,10.472000,10.479300,246.721802,246.086197,246.719604,246.090302,212.814102,212.812897,18.000000,18.000000,244.153595,243.637695,273.851013,273.713287,14.808900,5.401200,450.000000,352.059296,336.477905
905.418884,299.952209,3609.836426,3612.853271,306.541412,306.540588,283.315002,283.286011,5.837400,5.825900,10.471600,10.479400,246.724899,246.092804,246.738998,246.091599,212.813995,212.812897,18.000000,18.000000,244.072205,243.578598,273.834198,273.712402,14.788200,5.400600,450.000000,351.761505,336.427887
905.278015,299.929688,3609.708008,3612.870361,306.521088,306.519196,283.307892,283.279999,5.836600,5.825500,10.471600,10.479200,246.799606,246.043198,246.802902,246.042099,212.814301,212.813202,18.000000,18.000000,243.987106,243.526093,273.832489,273.708099,14.766700,5.399500,450.000000,351.158997,336.382202
905.245178,299.941010,3609.989502,3612.279297,306.503693,306.499695,283.300812,283.273102,5.836600,5.825300,10.471600,10.479100,246.781204,246.088501,246.782898,246.093002,212.814301,212.813202,18.000000,18.000000,244.085403,243.618301,273.826385,273.705505,14.748600,5.398400,1350.000122,351.154694,336.337585
905.108398,299.925201,3609.536377,3612.644043,306.488892,306.482513,283.292389,283.260590,5.835200,5.825400,10.471400,10.479300,246.826904,246.077805,246.845200,246.049896,212.814301,212.813202,18.000000,18.000000,243.953003,243.531097,273.814697,273.709412,14.725400,5.397300,1350.000122,350.750702,336.301300
904.844482,299.927704,3609.267090,3613.305420,306.468109,306.468414,283.283600,283.233185,5.835400,5.825400,10.471500,10.479200,246.839798,246.087494,246.839203,246.084503,212.814407,212.813293,18.000000,18.000000,244.070496,243.646500,273.816101,273.700897,14.706200,5.396300,1350.000122,350.723511,336.259399
904.450623,299.923309,3609.556396,3613.127686,306.460297,306.455505,283.274597,283.203308,5.834000,5.825200,10.471200,10.479500,246.856094,246.093597,246.875900,246.080795,212.814499,212.813507,18.000000,18.000000,243.951599,243.563705,273.798004,273.702301,14.688100,5.395100,1350.000122,350.305389,336.223785
904.073975,299.915497,3609.622314,3612.462891,306.443604,306.442200,283.265106,283.177887,5.833800,5.824800,10.471300,10.479700,246.865097,246.069595,246.875900,246.078201,212.814804,212.813797,18.000000,18.000000,243.977295,243.610306,273.798889,273.698303,14.668000,5.393800,1350.000122,349.979095,336.183411
903.676392,299.916595,3609.691895,3612.538330,306.425110,306.425415,283.256012,283.163086,5.832800,5.824700,10.471200,10.479800,246.910904,246.080597,246.917404,246.082794,212.815002,212.813904,18.000000,18.000000,243.948898,243.601593,273.784698,273.698792,14.651500,5.392900,1350.000122,349.829590,336.142700
903.405518,299.908600,3609.286133,3613.006104,306.407410,306.403107,283.247101,283.149811,5.832200,5.825100,10.471300,10.480000,246.891403,246.083893,246.898300,246.083298,212.815308,212.814301,18.000000,18.000000,243.949997,243.643494,273.781891,273.700989,14.630400,5.391600,1350.000122,349.478485,336.103088
903.460693,299.908997,3609.261475,3613.084717,306.387604,306.378693,283.238190,283.143799,5.831800,5.824900,10.471300,10.480000,246.933502,246.088898,246.932205,246.083206,212.815598,212.814697,18.000000,18.000000,243.969406,243.666702,273.772491,273.697388,14.611900,5.390000,1350.000122,349.281189,336.069489
903.674927,299.905701,3609.437012,3611.984131,306.358795,306.354706,283.229401,283.135895,5.830400,5.824400,10.471200,10.479800,246.911606,246.095505,246.895096,246.093002,212.815994,212.815094,18.000000,18.000000,243.838104,243.579803,273.761597,273.696991,14.590900,5.387700,1350.000122,349.198792,336.029694
903.917419,299.895386,3609.407959,3612.339600,306.338593,306.333710,283.220306,283.106293,5.830300,5.823700,10.471300,10.479500,246.927704,246.096207,246.935196,246.106506,212.816605,212.815704,18.000000,18.000000,243.878601,243.615402,273.756287,273.690887,14.574800,5.386100,1350.000122,348.840790,335.990814
904.026428,299.900299,3609.152832,3613.338379,306.316895,306.317291,283.210297,283.066498,5.828900,5.824200,10.471100,10.479700,246.936493,246.097794,246.940308,246.095398,212.816895,212.816101,18.000000,18.000000,243.838699,243.633606,273.743805,273.692413,14.555400,5.385300,1350.000122,348.608612,335.947296
903.905396,299.887299,3609.313477,3612.427490,306.312012,306.305115,283.199188,283.035309,5.828900,5.823900,10.471300,10.480000,246.941605,246.107498,246.940903,246.113495,212.817505,212.816696,18.000000,18.000000,243.885696,243.680206,273.743500,273.692688,14.534200,5.383000,1350.000122,348.526886,335.911804
903.616882,299.894806,3608.842529,3614.264893,306.297089,306.292908,283.188202,283.019806,5.827200,5.824100,10.471000,10.480000,246.973801,246.102295,246.962601,246.097595,212.817993,212.817200,18.000000,18.000000,243.784393,243.628998,273.722107,273.684998,14.517000,5.381900,1350.000122,348.138092,335.871704
903.276978,299.879700,3608.868164,3613.559814,306.281891,306.276886,283.177002,282.999298,5.826800,5.824000,10.471100,10.480100,246.911896,246.103195,246.930206,246.097000,212.818695,212.818100,18.000000,18.000000,243.814804,243.692307,273.721802,273.687408,14.497800,5.381000,1350.000122,347.742401,335.826294
903.215576,299.882813,3609.079102,3612.943848,306.263885,306.256287,283.165405,282.972687,5.825800,5.822800,10.470900,10.479800,246.985504,246.096802,246.981201,246.116302,212.819397,212.818802,18.000000,18.000000,243.716095,243.600098,273.705292,273.675110,14.479300,5.379200,1350.000122,347.592010,335.789093
903.447876,299.876587,3609.122314,3612.735352,306.243988,306.233887,283.153107,282.955200,5.825100,5.823000,10.471000,10.479800,246.946304,246.117599,246.953796,246.134796,212.820297,212.819794,18.000000,18.000000,243.737198,243.662598,273.701813,273.678802,14.457700,5.377400,1350.000122,347.235413,335.747314
903.604309,299.866486,3608.861572,3613.344727,306.218109,306.213287,283.143097,282.940308,5.823700,5.822700,10.471000,10.479800,247.013000,246.100204,247.009995,246.116394,212.820999,212.820496,18.000000,18.000000,243.786499,243.740707,273.688385,273.676788,14.437700,5.376500,1350.000122,347.032288,335.704315
903.712585,299.880707,3608.348145,3614.719238,306.204010,306.193207,283.132599,282.924988,5.823000,5.823400,10.471100,10.480200,246.940796,246.123993,246.975006,246.114502,212.821793,212.821396,18.000000,18.000000,243.716995,243.726196,273.679199,273.685303,14.421100,5.375200,1350.000122,346.699493,335.668701
903.860779,299.852600,3608.815918,3613.733398,306.183685,306.175995,283.122406,282.917114,5.822300,5.823900,10.471100,10.480500,246.973099,246.135101,246.993195,246.115707,212.822693,212.822296,18.000000,18.000000,243.744797,243.759705,273.672089,273.687714,14.400100,5.373700,1350.000122,346.664886,335.635406
903.937073,299.882202,3608.883545,3613.101074,306.161194,306.161407,283.111115,282.914307,5.820800,5.823000,10.471000,10.480300,246.961304,246.149506,246.930099,246.156403,212.823502,212.823105,18.000000,18.000000,243.572998,243.634796,273.654999,273.678009,14.383400,5.372700,1350.000122,346.393890,335.594788
903.905579,299.842712,3608.940186,3612.424561,306.148987,306.148895,283.099487,282.910187,5.820500,5.822300,10.471200,10.480000,247.005295,246.129501,246.985107,246.149094,212.824600,212.824402,18.000000,18.000000,243.661407,243.743607,273.652191,273.670990,14.366100,5.372000,1350.000122,346.249512,335.549591
903.802002,299.872589,3608.406982,3613.730225,306.143097,306.138000,283.087585,282.905609,5.818900,5.821500,10.471000,10.479600,246.993500,246.126495,246.988693,246.151199,212.825394,212.825195,18.000000,18.000000,243.600204,243.735901,273.633789,273.665100,14.346700,5.371100,1350.000122,345.914398,335.510101
903.686829,299.841614,3608.641113,3613.048584,306.135101,306.128815,283.075409,282.896698,5.818800,5.823100,10.471100,10.479600,246.907898,246.142502,246.955505,246.135803,212.826599,212.826401,18.000000,18.000000,243.582001,243.712997,273.632111,273.678894,14.328900,5.369900,1350.000122,345.625092,335.476410
903.450989,299.850189,3608.795654,3613.156006,306.120087,306.119812,283.063110,282.882690,5.817000,5.821000,10.470900,10.478800,246.982803,246.191696,246.926193,246.209702,212.827301,212.827103,18.000000,18.000000,243.474304,243.621902,273.613007,273.656006,14.310700,5.369200,1350.000122,345.550598,335.439209
903.095215,299.846802,3608.702881,3612.800537,306.110809,306.109985,283.050903,282.871002,5.816800,5.822400,10.471100,10.479500,246.967102,246.172104,247.010605,246.151398,212.828400,212.828293,18.000000,18.000000,243.630493,243.851196,273.609894,273.672791,14.294200,5.367900,1350.000122,345.108093,335.400513
904.902283,299.830994,3608.634521,3612.999268,306.100311,306.099396,283.039703,282.857300,5.815400,5.821200,10.471200,10.479800,247.006104,246.174606,246.977600,246.192993,212.829407,212.829300,18.000000,18.000000,243.534500,243.761795,273.595215,273.658813,14.275100,5.366800,1350.000122,345.014099,335.363190
914.852600,299.867615,3608.578613,3613.012695,306.085297,306.083405,283.028687,282.834412,5.814700,5.821600,10.471300,10.480100,246.947098,246.201202,246.963593,246.193604,212.830399,212.830505,18.000000,18.000000,243.496094,243.773895,273.586395,273.663208,14.256900,5.365700,1350.000122,344.717194,335.325714
913.348022,299.809204,3608.392822,3613.218994,306.068512,306.068512,283.017212,282.806610,5.813900,5.820500,10.471500,10.479900,246.988907,246.198395,246.973297,246.215607,212.831696,212.831802,18.000000,18.000000,243.485199,243.761398,273.576202,273.649811,14.238800,5.364900,1350.000122,344.438599,335.283386
909.808228,299.868103,3608.294678,3613.289551,306.110596,306.110596,283.006989,282.792297,5.812600,5.820600,10.471500,10.479900,246.919205,246.244293,246.927200,246.235703,212.832397,212.832596,18.000000,18.000000,243.416199,243.730194,273.563812,273.652100,14.222100,5.365000,1350.000122,344.193207,335.239899
907.163086,299.799011,3608.287109,3613.290283,306.155701,306.155701,282.997192,282.783600,5.812300,5.820600,10.471700,10.479800,246.980392,246.223694,246.988602,246.220703,212.833893,212.834106,18.000000,18.000000,243.523102,243.862793,273.558014,273.652191,14.206000,5.365400,1350.000122,343.985901,335.197601
906.319824,299.859985,3608.327881,3613.220703,306.169098,306.169098,282.987305,282.777313,5.810800,5.819200,10.471700,10.479500,246.956207,246.252594,246.927704,246.274796,212.834702,212.834900,18.000000,18.000000,243.360199,243.718994,273.543091,273.636505,14.189500,5.365600,1350.000122,343.805786,335.158997
918.987427,299.803589,3608.393555,3613.098389,306.151703,306.151703,282.977295,282.771606,5.810900,5.819700,10.472200,10.479700,246.919601,246.284805,246.942505,246.278702,212.836304,212.836502,18.000000,18.000000,243.477905,243.835297,273.544891,273.641998,14.172500,5.365300,1350.000122,343.636292,335.123688
918.258484,299.833588,3608.155273,3612.957275,306.115387,306.115387,282.969208,282.768097,5.809900,5.819600,10.472400,10.480000,247.005402,246.252594,247.010605,246.252701,212.837097,212.837402,18.000000,18.000000,243.541794,243.930099,273.531403,273.640106,14.154700,5.364900,1350.000122,343.376892,335.086212
914.716980,299.833191,3607.975098,3612.842041,306.142303,306.142303,282.966095,282.769501,5.809400,5.819000,10.473000,10.480300,246.947098,246.289795,246.931900,246.298401,212.838501,212.838898,18.000000,18.000000,243.430405,243.835403,273.528687,273.634399,14.138100,5.365300,1350.000122,343.129608,335.044495
911.996704,299.806885,3607.846436,3612.688721,306.191193,306.191193,282.966095,282.773895,5.809200,5.819400,10.473400,10.480800,246.979095,246.277298,247.001404,246.268600,212.839996,212.840302,18.000000,18.000000,243.585098,243.998901,273.524414,273.638885,14.122200,5.366200,1350.000122,342.919891,335.002289
910.715271,299.858612,3607.791016,3612.539795,306.215088,306.214996,282.964996,282.777100,5.807900,5.819400,10.473500,10.481100,247.000900,246.264404,246.984695,246.268204,212.841202,212.841507,18.000000,18.000000,243.490799,243.960800,273.511200,273.638306,14.106300,5.366900,1350.000122,342.737305,334.963104
923.856079,299.798004,3607.806396,3612.374756,306.210510,306.210510,282.960114,282.776398,5.808200,5.818200,10.474000,10.480900,246.950607,246.269608,246.942993,246.268494,212.843002,212.843399,18.000000,18.000000,243.465195,243.902603,273.514496,273.626312,14.089900,5.367100,1350.000122,342.578308,334.927094
922.972717,299.864288,3607.563721,3612.214844,306.184692,306.184601,282.953613,282.773987,5.807300,5.819000,10.474000,10.481300,246.981903,246.270599,246.998795,246.273102,212.844193,212.844604,18.000000,18.000000,243.564697,244.030899,273.503510,273.634613,14.072900,5.367300,1350.000122,342.330688,334.889313
918.651306,299.804291,3607.404053,3612.128174,306.221893,306.221802,282.950714,282.774811,5.807300,5.818400,10.474500,10.481400,246.970993,246.247192,246.958405,246.237106,212.845901,212.846298,18.000000,18.000000,243.500000,243.978195,273.504486,273.627808,14.056800,5.368200,1350.000122,342.091888,334.847290
915.143799,299.861908,3607.297363,3611.963867,306.281311,306.281311,282.951691,282.779510,5.806900,5.819000,10.474700,10.481700,246.996094,246.230804,247.015106,246.233002,212.847000,212.847504,18.000000,18.000000,243.630402,244.120300,273.499207,273.634399,14.041500,5.369500,1350.000122,341.902405,334.805603
913.037720,299.821594,3607.243652,3611.794678,306.308411,306.308411,282.953094,282.784485,5.806400,5.819100,10.475000,10.482000,247.008698,246.187302,246.997299,246.169800,212.848801,212.849197,18.000000,18.000000,243.560593,244.089294,273.495087,273.636108,14.026100,5.370600,1350.000122,341.726593,334.765015
925.900574,299.878204,3607.270996,3611.590576,306.297913,306.297913,282.951904,282.786591,5.806700,5.819100,10.475400,10.482000,247.008804,246.161194,247.018494,246.166794,212.850296,212.850693,18.000000,18.000000,243.659607,244.185196,273.497894,273.635406,14.009900,5.370900,1350.000122,341.583496,334.731110
925.742371,299.846497,3606.944336,3611.377930,306.261414,306.261505,282.949585,282.787689,5.806300,5.818800,10.475600,10.482200,247.014008,246.158707,247.003998,246.135498,212.851898,212.852295,18.000000,18.000000,243.586395,244.103394,273.492188,273.633087,13.991500,5.371400,1350.000122,341.328796,334.693115
921.628906,299.872101,3606.702881,3611.241699,306.291412,306.291412,282.951202,282.792206,5.806400,5.819500,10.476000,10.482600,246.991104,246.075699,247.004700,246.081299,212.853699,212.854095,18.000000,18.000000,243.664795,244.214203,273.495514,273.640503,13.972800,5.372600,1350.000122,341.065094,334.651215
918.124084,299.875885,3606.533447,3611.071777,306.345795,306.345703,282.956604,282.800415,5.806500,5.819800,10.476300,10.482800,247.051804,246.086304,247.053101,246.072906,212.854996,212.855499,18.000000,18.000000,243.738098,244.289703,273.494598,273.642914,13.955600,5.374000,1350.000122,340.858490,334.605499
915.926575,299.876007,3606.328857,3610.910400,306.369598,306.369507,282.961304,282.807892,5.806000,5.817600,10.476500,10.481800,247.018097,246.009796,246.980392,246.039597,212.856796,212.857193,18.000000,18.000000,243.520996,244.062302,273.489990,273.616913,13.938800,5.375700,1350.000122,340.716888,334.554901
927.944519,299.889404,3606.078369,3611.764648,306.361908,306.361908,282.962708,282.815613,5.806500,5.819300,10.476600,10.481400,246.901001,246.044296,246.949997,246.097794,212.858398,212.858795,18.000000,18.000000,243.687195,244.205902,273.495209,273.634613,13.922500,5.376400,1350.000122,340.537506,334.515991
929.143188,299.869812,3606.165283,3610.227051,306.330109,306.330109,282.962097,282.833099,5.806700,5.818700,10.476700,10.481200,246.926498,246.261307,246.913101,246.247406,212.859100,212.859604,18.000000,18.000000,243.656006,244.148895,273.497314,273.634491,13.904800,5.376600,1350.000122,340.317688,334.473694
925.001099,299.914215,3606.060791,3609.500977,306.358795,306.358795,282.964691,282.853607,5.806700,5.818600,10.476900,10.481500,247.003494,246.217499,246.982101,246.231003,212.859497,212.859894,18.000000,18.000000,243.748703,244.252701,273.497894,273.631897,13.888600,5.378100,1350.000122,340.152588,334.421997
921.058411,299.880615,3605.910645,3609.020508,306.420288,306.420288,282.971405,282.873596,5.806600,5.818200,10.477100,10.481700,246.961700,246.230194,246.925095,246.249298,212.860397,212.860901,18.000000,18.000000,243.634201,244.137299,273.497314,273.626892,13.873200,5.379800,1350.000122,339.959290,334.370514
918.493530,299.923401,3605.796143,3608.722168,306.452911,306.452911,282.977905,282.891998,5.807100,5.818500,10.477300,10.481800,246.949097,246.210403,246.949997,246.238495,212.861099,212.861603,18.000000,18.000000,243.751099,244.243896,273.502014,273.631012,13.856800,5.381300,1350.000122,339.790314,334.323212
928.904297,299.896698,3605.804932,3608.417480,306.452789,306.452789,282.980804,282.902710,5.807000,5.818100,10.477300,10.481700,246.959793,246.227203,246.933701,246.234497,212.861893,212.862305,18.000000,18.000000,243.693893,244.171707,273.500885,273.626007,13.841000,5.382000,1350.000122,339.679688,334.280487
931.997192,299.927704,3605.551514,3608.210449,306.426300,306.426300,282.981903,282.903687,5.807400,5.818600,10.477600,10.482000,246.920593,246.183502,246.918900,246.209106,212.862701,212.863098,18.000000,18.000000,243.745895,244.229599,273.505707,273.631897,13.824000,5.382600,1350.000122,339.447693,334.236206
927.993225,299.916290,3604.695801,3610.051514,306.452789,306.452789,282.987213,282.908600,5.807800,5.819600,10.478000,10.482500,246.964401,246.202393,246.967300,246.187607,212.863297,212.863693,18.000000,18.000000,243.869904,244.355301,273.510406,273.638702,13.808400,5.384700,1350.000122,338.952301,334.183990
923.523315,299.938995,3604.909180,3608.101074,306.519196,306.519104,282.996796,282.926910,5.808100,5.818700,10.478300,10.482700,246.959793,246.121094,246.950897,246.108307,212.863998,212.864304,18.000000,18.000000,243.811798,244.276001,273.514099,273.635986,13.791800,5.386400,1350.000122,338.954407,334.132385
920.332520,299.940308,3604.911621,3607.476318,306.552612,306.552612,283.006500,282.956207,5.808400,5.819000,10.478500,10.482700,246.958801,246.055695,246.957794,246.074600,212.864899,212.865295,18.000000,18.000000,243.845093,244.302795,273.517914,273.640686,13.777300,5.388300,1350.000122,338.836487,334.085602
918.737427,299.943390,3604.543213,3607.926025,306.548187,306.548187,283.013306,282.984985,5.808800,5.819300,10.478700,10.482400,246.953598,246.051605,246.947601,246.061203,212.865906,212.866196,18.000000,18.000000,243.857300,244.306107,273.522186,273.635193,13.762100,5.389500,1350.000122,338.604889,334.043610
918.235718,299.964600,3604.344238,3607.499756,306.519989,306.519989,283.017914,283.006989,5.809300,5.820000,10.478900,10.482500,246.940796,246.045898,246.955200,246.068298,212.866394,212.866699,18.000000,18.000000,243.934006,244.381607,273.527191,273.644287,13.744700,5.390400,1350.000122,338.455597,333.996887
918.128723,299.952209,3603.957520,3607.767822,306.486694,306.486694,283.025513,283.024811,5.809800,5.819900,10.479200,10.482300,246.941101,246.070404,246.931396,246.066498,212.867004,212.867203,18.000000,18.000000,243.917892,244.343704,273.534210,273.642303,13.728400,5.390900,1350.000122,338.262207,333.953888
917.845520,299.985596,3603.979004,3606.683105,306.459991,306.459991,283.036896,283.053009,5.810400,5.820000,10.479500,10.482100,246.923096,246.089203,246.926804,246.092697,212.867294,212.867493,18.000000,18.000000,243.967300,244.369995,273.540009,273.643188,13.710900,5.391000,1350.000122,338.069794,333.913300
917.254395,299.963898,3603.853760,3605.807861,306.442993,306.442993,283.048187,283.087006,5.810800,5.819800,10.479500,10.481700,246.902496,246.115005,246.896896,246.112396,212.867599,212.867905,18.000000,18.000000,243.928299,244.312195,273.544189,273.642395,13.694000,5.391300,1350.000122,337.871002,333.867889
916.433777,299.996704,3603.752197,3605.107422,306.433197,306.433197,283.055908,283.114990,5.811100,5.819700,10.479300,10.481400,246.879303,246.153000,246.884705,246.160706,212.867599,212.867798,18.000000,18.000000,243.937195,244.303101,273.547913,273.641998,13.677100,5.391100,1350.000122,337.741791,333.826904
915.575928,299.976410,3603.723389,3604.623047,306.428589,306.428589,283.058594,283.130188,5.811500,5.819800,10.479000,10.481300,246.875504,246.163803,246.876404,246.165207,212.867493,212.867798,18.000000,18.000000,243.931107,244.286499,273.551300,273.644989,13.660700,5.391500,1350.000122,337.572998,333.782013
914.634827,300.001190,3603.560059,3604.683350,306.427399,306.427399,283.057709,283.136200,5.811700,5.819600,10.478700,10.481200,246.867905,246.158005,246.874603,246.159897,212.867203,212.867493,18.000000,18.000000,243.929092,244.272202,273.554199,273.640289,13.643900,5.391400,1350.000122,337.346191,333.739990
913.565674,299.992310,3603.624756,3603.939697,306.426392,306.426208,283.055206,283.134308,5.812000,5.819600,10.478300,10.481200,246.852905,246.167206,246.855606,246.173904,212.867096,212.867203,18.000000,18.000000,243.908005,244.240997,273.556488,273.644989,13.626000,5.390400,1350.000122,337.324005,333.700287
912.342285,299.998413,3603.373535,3604.833008,306.420685,306.420685,283.052704,283.117889,5.812100,5.819800,10.478100,10.481000,246.839706,246.172699,246.842194,246.170700,212.866806,212.867004,18.000000,18.000000,243.911499,244.237595,273.558014,273.641602,13.609100,5.390200,1350.000122,336.927094,333.657501
911.113220,300.006012,3602.961426,3605.755615,306.408600,306.408295,283.050995,283.088287,5.812400,5.820200,10.478000,10.481200,246.828201,246.183899,246.827301,246.179092,212.866302,212.866501,18.000000,18.000000,243.936096,244.257599,273.561005,273.647400,13.591000,5.389300,1350.000122,336.731506,333.618500
910.176392,299.995911,3603.284912,3604.818115,306.392395,306.389313,283.050690,283.062408,5.812500,5.819500,10.478000,10.481500,246.839203,246.172501,246.820602,246.185898,212.866104,212.866196,18.000000,18.000000,243.895004,244.201294,273.562714,273.646301,13.573500,5.388100,1350.000122,336.616302,333.578308
909.496216,300.017090,3602.951172,3605.656494,306.364288,306.362091,283.051086,283.046814,5.812700,5.819900,10.478000,10.481600,246.844696,246.165207,246.847198,246.163300,212.865494,212.865707,18.000000,18.000000,243.937698,244.246201,273.564301,273.641510,13.556500,5.387100,1350.000122,336.392609,333.537994
909.109680,299.996796,3603.142334,3604.293457,306.329102,306.328888,283.052399,283.035614,5.812500,5.819900,10.477900,10.481800,246.824707,246.149597,246.832397,246.147995,212.865295,212.865494,18.000000,18.000000,243.881302,244.193497,273.560089,273.645294,13.537300,5.385700,1350.000122,336.326813,333.493896
909.172424,300.019897,3602.475342,3605.739746,306.299408,306.294312,283.053497,283.031891,5.812100,5.820200,10.477900,10.481700,246.796600,246.103104,246.798401,246.090103,212.864899,212.865097,18.000000,18.000000,243.854202,244.186600,273.560089,273.645294,13.520000,5.384700,1350.000122,335.917908,333.449310
909.545410,299.994812,3602.282959,3605.679932,306.268890,306.262604,283.053009,283.028992,5.812400,5.820100,10.477800,10.481400,246.808502,246.160904,246.802795,246.158401,212.864700,212.864899,18.000000,18.000000,243.866501,244.181503,273.559998,273.647888,13.501800,5.383000,1350.000122,335.769897,333.411285
