热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
909.956909,300.018707,3602.689453,3604.166992,306.238190,306.238495,283.050995,283.025604,5.811800,5.820300,10.477600,10.481400,246.817398,246.156998,246.812393,246.159698,212.864105,212.864304,18.000000,18.000000,243.848602,244.198502,273.555206,273.649811,13.484200,5.381800,1350.000122,335.710297,333.369904
910.230103,299.999786,3602.093750,3605.602783,306.228088,306.223297,283.047211,283.022308,5.812000,5.820200,10.477500,10.481000,246.785995,246.179504,246.782303,246.172195,212.863693,212.863907,18.000000,18.000000,243.840805,244.178299,273.557587,273.643707,13.467100,5.380600,1350.000122,335.363190,333.327789
910.262878,300.009705,3602.307617,3604.385498,306.217896,306.215912,283.040985,283.010986,5.812000,5.819500,10.477200,10.480600,246.791794,246.168503,246.799606,246.175705,212.863297,212.863495,18.000000,18.000000,243.814407,244.143204,273.553497,273.640198,13.448300,5.379400,1350.000122,335.212585,333.282898
909.986023,300.004913,3602.236328,3604.443359,306.216888,306.212585,283.033508,282.986786,5.810700,5.819100,10.476800,10.480100,246.769394,246.177704,246.766205,246.192795,212.862701,212.863007,18.000000,18.000000,243.652893,244.010406,273.543091,273.632385,13.430600,5.378300,1350.000122,335.046112,333.239197
909.505981,299.988708,3601.922119,3605.509521,306.212311,306.210602,283.025085,282.952515,5.811100,5.819900,10.476700,10.480100,246.708298,246.215195,246.764694,246.188599,212.862396,212.862793,18.000000,18.000000,243.804703,244.168198,273.545807,273.639893,13.414000,5.377800,1350.000122,334.719513,333.193909
908.926208,300.005310,3602.099121,3605.152588,306.212006,306.205902,283.017212,282.926514,5.810100,5.820300,10.476400,10.480500,246.771606,246.197098,246.773804,246.185196,212.861694,212.862000,18.000000,18.000000,243.755707,244.156403,273.535004,273.646698,13.397100,5.376200,1350.000122,334.664490,333.160004
908.317505,299.981995,3602.060547,3605.431152,306.194885,306.192993,283.010193,282.912109,5.810300,5.820000,10.476600,10.480400,246.681503,246.259796,246.702301,246.234604,212.861298,212.861603,18.000000,18.000000,243.653198,244.015793,273.537811,273.642487,13.375600,5.375200,1350.000122,334.455811,333.118286
907.878723,299.994507,3602.103516,3605.138672,306.174988,306.172913,283.005615,282.901794,5.810000,5.819500,10.476700,10.480300,246.811905,246.190399,246.797195,246.195602,212.860794,212.861099,18.000000,18.000000,243.809799,244.195602,273.535614,273.639496,13.359200,5.374300,1350.000122,334.286102,333.077606
907.819702,299.985901,3601.894775,3605.012939,306.148193,306.147186,283.001892,282.898987,5.809100,5.820200,10.476800,10.481100,246.788300,246.179596,246.781998,246.175903,212.860596,212.860992,18.000000,18.000000,243.722595,244.166504,273.523804,273.647705,13.340600,5.372800,1350.000122,334.076904,333.035889
908.164429,299.989594,3601.757568,3605.018311,306.122589,306.122498,282.998901,282.889709,5.809400,5.820400,10.477100,10.481600,246.801605,246.160706,246.813797,246.154999,212.860504,212.860992,18.000000,18.000000,243.801895,244.264893,273.527405,273.650513,13.322800,5.371300,1350.000122,333.883209,332.996002
908.534119,299.991486,3601.631348,3605.110596,306.101105,306.101105,282.995209,282.868500,5.808700,5.820500,10.477200,10.481700,246.823395,246.147705,246.818100,246.148102,212.860504,212.860992,18.000000,18.000000,243.783096,244.258698,273.520691,273.651703,13.305400,5.370000,1350.000122,333.691193,332.955811
908.791687,299.989594,3601.529785,3605.228516,306.087006,306.087006,282.990295,282.843506,5.807900,5.819800,10.477100,10.481200,246.769104,246.121201,246.748199,246.131104,212.860703,212.861206,18.000000,18.000000,243.599304,244.115799,273.510406,273.644897,13.288600,5.368600,1350.000122,333.503204,332.914215
924.431274,299.982788,3601.539063,3605.275146,306.080200,306.080109,282.984589,282.829498,5.807800,5.819400,10.477100,10.480500,246.715500,246.201599,246.719498,246.215698,212.860794,212.861298,18.000000,18.000000,243.593994,244.072998,273.510895,273.638397,13.275300,5.366600,1350.000122,333.396301,332.866089
924.882324,299.973999,3601.206543,3605.315186,306.070801,306.070709,282.977814,282.820587,5.806800,5.819500,10.476700,10.480000,246.745499,246.200607,246.740295,246.203094,212.860397,212.860992,18.000000,18.000000,243.588196,244.106796,273.499115,273.640289,13.264100,5.365000,1350.000122,333.178802,332.807709
919.782715,299.975891,3601.083740,3605.331055,306.147888,306.147797,282.970795,282.814209,5.806900,5.818800,10.476700,10.479400,246.719803,246.228699,246.719406,246.234207,212.860107,212.860703,18.000000,18.000000,243.577698,244.087799,273.499908,273.632202,13.255600,5.364500,1350.000122,333.009796,332.747314
915.492615,299.962189,3601.131836,3605.385254,306.234406,306.234406,282.963593,282.808990,5.806000,5.819200,10.476500,10.479300,246.751999,246.220001,246.759506,246.215698,212.859894,212.860504,18.000000,18.000000,243.624405,244.147202,273.491486,273.636414,13.247500,5.364500,1350.000122,332.918793,332.691315
913.138672,299.970703,3601.257080,3605.338379,306.271698,306.271698,282.957214,282.804901,5.805600,5.819000,10.476600,10.479300,246.730698,246.219803,246.728104,246.222702,212.859695,212.860306,18.000000,18.000000,243.557602,244.128098,273.484985,273.635315,13.239000,5.364100,1350.000122,332.880310,332.641998
927.010010,299.954803,3601.423584,3605.259521,306.263794,306.263702,282.951599,282.801910,5.805600,5.818500,10.477000,10.479400,246.737900,246.241898,246.736099,246.245193,212.859695,212.860306,18.000000,18.000000,243.599503,244.137802,273.485992,273.628815,13.229700,5.362800,1350.000122,332.870392,332.597687
929.651184,299.963501,3601.150635,3605.122070,306.226898,306.226898,282.950012,282.802795,5.805600,5.819400,10.477600,10.480200,246.761002,246.218002,246.778793,246.207001,212.859695,212.860306,18.000000,18.000000,243.689804,244.262604,273.485291,273.638306,13.219900,5.361500,1350.000122,332.717499,332.548004
925.712402,299.958313,3600.853760,3604.968262,306.269989,306.269897,282.956909,282.812103,5.806000,5.819700,10.478600,10.481000,246.824295,246.184906,246.826096,246.181396,212.859894,212.860504,18.000000,18.000000,243.810699,244.381607,273.490601,273.641907,13.211300,5.360800,1350.000122,332.568695,332.490387
921.873413,299.972900,3600.669678,3604.808594,306.340210,306.340088,282.968597,282.825897,5.806200,5.819900,10.479400,10.481700,246.824997,246.174301,246.823700,246.172394,212.860306,212.860901,18.000000,18.000000,243.824295,244.397003,273.492615,273.644409,13.203800,5.360700,1350.000122,332.465912,332.437805
919.569702,299.972809,3600.585938,3604.637695,306.373993,306.373993,282.978210,282.837585,5.806400,5.820100,10.479900,10.482100,246.823105,246.165298,246.820801,246.163803,212.860901,212.861496,18.000000,18.000000,243.825500,244.401596,273.493805,273.647003,13.196000,5.360500,1350.000122,332.413605,332.389404
918.793091,299.978912,3600.555908,3604.474365,306.374115,306.374115,282.982391,282.843811,5.805700,5.820400,10.479900,10.482300,246.812103,246.153397,246.807297,246.132401,212.861496,212.862106,18.000000,18.000000,243.750504,244.352493,273.486786,273.649811,13.187300,5.359700,1350.000122,332.369598,332.344299
918.715515,299.981812,3600.525879,3604.356445,306.357391,306.357391,282.983887,282.847290,5.806500,5.820700,10.480300,10.482400,246.803802,246.103897,246.816299,246.108902,212.862198,212.862793,18.000000,18.000000,243.841599,244.445404,273.496094,273.653595,13.178100,5.358300,1350.000122,332.306213,332.299805
918.618591,299.983002,3600.193115,3604.756836,306.337799,306.337799,282.989014,282.854187,5.806800,5.818900,10.480600,10.481600,246.827805,246.112595,246.785507,246.150803,212.862396,212.863098,18.000000,18.000000,243.780807,244.342697,273.498993,273.632202,13.168700,5.357100,1350.000122,332.108002,332.248993
918.262085,299.994385,3600.035645,3604.396973,306.322205,306.321899,282.998505,282.868195,5.807100,5.819900,10.480700,10.481100,246.684799,246.133698,246.706299,246.179596,212.863007,212.863602,18.000000,18.000000,243.838104,244.380600,273.502991,273.644592,13.159800,5.355500,1350.000122,332.074585,332.201691
917.758118,299.979889,3599.882080,3604.014404,306.311005,306.310394,283.008209,282.896912,5.807400,5.819100,10.480700,10.480100,246.700897,246.179001,246.696594,246.197998,212.863205,212.863800,18.000000,18.000000,243.828201,244.354095,273.505707,273.634003,13.151200,5.353700,1350.000122,331.977814,332.154205
917.273682,300.005188,3599.748535,3603.647949,306.302887,306.301910,283.014496,282.924011,5.807600,5.819700,10.480600,10.480000,246.646393,246.210403,246.688202,246.198807,212.863205,212.863800,18.000000,18.000000,243.863297,244.377808,273.507904,273.641815,13.142600,5.351900,1350.000122,331.869904,332.105988
916.897095,299.982086,3599.667480,3603.400635,306.298309,306.296600,283.017212,282.939514,5.807800,5.819200,10.480300,10.479700,246.701202,246.181305,246.717194,246.191696,212.863403,212.863998,18.000000,18.000000,243.847305,244.354599,273.510498,273.634796,13.134100,5.350100,1350.000122,331.781586,332.057587
916.561584,300.011200,3599.300293,3604.187744,306.296997,306.295197,283.016693,282.943695,5.808000,5.820500,10.480100,10.480300,246.694000,246.197296,246.752396,246.164795,212.863205,212.863693,18.000000,18.000000,243.924301,244.435806,273.512390,273.649506,13.126000,5.348400,1350.000122,331.620789,332.008087
916.084778,299.990509,3599.283936,3604.202148,306.301300,306.297089,283.015106,282.943390,5.807400,5.820000,10.479600,10.480600,246.767105,246.160797,246.749207,246.165695,212.863098,212.863602,18.000000,18.000000,243.801102,244.329895,273.505188,273.644104,13.117900,5.346800,1350.000122,331.515289,331.960114
915.331116,300.011292,3599.594482,3603.166748,306.303986,306.298492,283.013214,282.949493,5.807800,5.819700,10.479600,10.480700,246.702194,246.182404,246.725906,246.182495,212.862900,212.863495,18.000000,18.000000,243.809799,244.329193,273.510712,273.642303,13.109200,5.344900,1350.000122,331.499786,331.913208
914.447510,299.985992,3599.927490,3601.768311,306.298309,306.295502,283.011505,282.960510,5.808000,5.820300,10.479500,10.480900,246.751999,246.159698,246.770599,246.155594,212.862793,212.863297,18.000000,18.000000,243.883804,244.405304,273.512695,273.649994,13.100200,5.342800,1350.000122,331.619904,331.860107
913.692200,0.000000,3600.334717,3603.362793,306.292206,306.287201,283.010895,282.967194,5.820700,5.831400,10.472200,10.472600,243.529297,242.966400,240.954895,240.424103,212.801193,212.801804,18.000000,18.000000,81.111099,81.462196,273.741394,273.859314,13.092400,5.341400,1350.000122,331.417694,331.809906
458.313202,0.000000,3601.108154,3609.268311,306.292999,306.292511,283.014191,282.972900,5.990100,6.003700,10.379500,10.379200,231.447098,230.971100,227.515701,227.042694,211.841003,211.841507,18.000000,18.000000,55.942699,56.283401,275.665009,275.815796,13.090900,5.360800,1350.000122,329.133392,331.624603
77.032700,0.000000,3606.639893,3608.791504,306.244904,306.246002,283.106689,283.053589,6.120300,6.132300,10.224200,10.219800,216.130096,215.635193,212.478500,212.003799,210.927002,210.927597,18.000000,18.000000,71.379700,71.585800,276.972290,277.098694,13.102000,5.367200,1350.000122,331.599091,331.652405
72.931503,0.000000,3612.259521,3605.886475,304.321411,303.699799,283.505707,283.460785,6.157000,6.166300,10.062900,10.053700,201.843994,201.461197,198.389496,198.037399,209.915298,209.915802,18.000000,18.000000,56.026501,56.355598,277.335510,277.433014,13.007200,5.333000,1350.000122,330.588501,332.024414
68.767899,0.000000,3603.659668,3594.046875,301.438202,299.983398,284.370300,284.334991,6.196500,6.204100,9.926100,9.913600,187.848694,187.578400,184.172195,183.926498,208.924301,208.924805,18.000000,18.000000,40.724499,41.001999,277.783691,277.863708,12.800000,5.255600,1350.000122,328.305115,331.971100
65.940598,0.000000,3593.888916,3583.200439,297.403107,295.583313,285.260498,285.208099,6.260100,6.267300,9.823200,9.808700,173.213394,173.013702,169.749207,169.563995,207.983902,207.984406,18.000000,18.000000,40.219601,40.461498,278.456604,278.532593,12.622400,5.155200,1350.000122,326.464813,331.431000
63.643902,0.000000,3583.154297,3574.417236,294.093903,292.204102,285.952515,285.891815,6.314000,6.319400,9.747600,9.730800,159.047394,158.903198,155.403198,155.274200,207.006897,207.007294,18.000000,18.000000,38.512699,38.717300,279.007385,279.061615,12.501100,5.053300,1350.000122,325.326996,330.659912
61.759602,0.000000,3576.065918,3569.501953,291.859406,290.160095,286.461609,286.364502,6.349500,6.349800,9.686600,9.666100,144.320297,144.248306,140.585098,140.536301,206.347595,206.347900,18.000000,18.000000,34.788799,34.841999,279.365814,279.363098,12.427800,4.961700,1350.000122,324.690887,329.900513
60.179901,0.000000,3571.847900,3568.479492,290.439392,289.064789,286.760406,286.555511,6.368800,6.362000,9.631800,9.607300,140.164505,145.559402,142.759598,147.644104,205.531799,205.532898,18.000000,18.000000,31.168900,31.178301,279.553986,279.477997,12.388000,4.886000,1350.000122,324.399811,329.214813
58.827999,0.000000,3570.988281,3571.050781,289.637207,288.583893,286.796112,286.413788,6.373600,6.361300,9.580000,9.553000,147.564407,153.334702,149.114807,155.069702,204.688293,204.689407,18.000000,18.000000,26.114300,26.101101,279.593109,279.463287,12.369000,4.826500,1350.000122,324.303009,328.668304
57.647800,0.000000,3573.632324,3577.457031,289.206696,288.428009,286.583710,285.995300,6.364900,6.349600,9.527600,9.499800,153.564697,160.069504,155.022095,161.673096,203.954605,203.955597,18.000000,18.000000,20.150999,20.127199,279.491211,279.331512,12.361800,4.781700,1350.000122,324.326996,328.234894
56.596699,0.000000,3578.272705,3585.577393,288.883606,288.394806,286.247894,285.475006,6.343200,6.328700,9.472300,9.445500,159.400894,166.339401,160.961395,167.934998,203.036804,203.037796,18.000000,18.000000,13.338800,13.316800,279.261688,279.112305,12.367000,4.751600,1350.000122,324.477905,327.904907
55.643799,0.000000,3582.718262,3593.347900,288.522614,288.335114,285.975189,285.070496,6.320500,6.307800,9.415500,9.389800,166.326996,173.286499,168.333801,175.278595,202.076508,202.077499,18.000000,18.000000,8.497500,8.481600,278.998688,278.867493,12.385300,4.735400,1350.000122,324.802612,327.650299
54.768200,0.000000,3582.967529,3594.870117,288.160309,288.164795,285.999115,285.022095,6.300200,6.288200,9.367900,9.342200,174.598801,182.239594,177.260605,183.624298,201.207306,201.208405,18.000000,18.000000,6.775000,6.762000,278.792999,278.669006,12.413700,4.730400,1350.000122,325.162689,327.536804
53.957298,0.000000,3580.258057,3586.297607,288.179108,287.869110,286.368805,285.371490,6.298300,6.292600,9.358600,9.334300,182.473404,190.146698,184.395493,191.561096,200.147903,200.149002,18.000000,18.000000,7.501800,7.488800,278.844604,278.827911,12.409200,4.717100,1350.000122,325.037506,327.650604
53.203098,0.000000,3575.204346,3582.518066,288.089813,287.520111,286.683289,285.765411,6.340900,6.336600,9.408600,9.383700,186.877106,194.118500,186.779297,194.111404,199.063507,199.064606,18.000000,18.000000,12.488000,12.472400,279.328796,279.279297,12.373600,4.694900,1350.000122,324.727386,327.578888
52.497601,0.000000,3574.572510,3582.855469,287.523895,287.254303,286.453094,285.611298,6.365500,6.359300,9.498900,9.473100,183.006897,190.670593,180.949799,188.165100,198.152206,198.153397,18.000000,18.000000,16.489599,16.471701,279.540894,279.473511,12.364500,4.678500,1350.000122,324.675690,327.467499
51.832100,0.000000,3581.469482,3587.870361,287.557587,287.181000,285.775787,285.110809,6.374300,6.367300,9.613900,9.588400,171.567398,179.344299,168.593506,175.723404,197.139496,197.140503,18.000000,18.000000,17.212400,17.194000,279.604187,279.531189,12.351700,4.660600,1350.000122,324.582489,327.390106
51.197701,0.000000,3587.164795,3590.563965,287.672394,287.299713,285.326996,284.920593,6.373400,6.366100,9.736300,9.711900,159.157394,166.012405,155.901001,162.801697,196.199493,196.200302,18.000000,18.000000,16.887600,16.869200,279.586700,279.510590,12.338800,4.642600,1350.000122,324.497986,327.300415
50.585899,0.000000,3589.821777,3591.642578,287.708496,287.387085,285.126312,284.853210,6.369200,6.361700,9.850000,9.827700,145.869598,152.877396,142.444901,149.476807,195.509903,195.510498,18.000000,18.000000,15.279900,15.262900,279.538208,279.460785,12.330200,4.626500,1350.000122,324.466095,327.201599
49.995602,0.000000,3591.690674,3593.219727,287.500092,287.230408,284.965790,284.722107,6.365800,6.359000,9.945300,9.926000,131.959000,139.023697,128.399704,135.461105,194.729401,194.729904,18.000000,18.000000,12.990900,12.976300,279.513702,279.444092,12.326000,4.613000,1350.000122,324.481506,327.114899
49.432598,0.000000,3593.233643,3595.186279,287.134613,286.923615,284.848389,284.596710,6.364500,6.358100,10.017500,10.002100,117.574203,124.585701,113.931396,120.912903,194.063599,194.064102,18.000000,18.000000,12.234200,12.220800,279.494812,279.428101,12.325900,4.602400,1350.000122,324.546112,327.042297
48.898499,0.000000,3593.836670,3596.499756,286.792206,286.665314,284.834503,284.565399,6.359400,6.353300,10.064600,10.053800,102.992897,109.816597,102.702698,105.926399,193.358398,193.358795,18.000000,18.000000,11.585500,11.573200,279.431396,279.368896,12.331200,4.595900,1350.000122,324.674408,326.983093
48.387798,0.000000,3591.666504,3594.875244,286.480011,286.468292,284.969696,284.679688,6.349200,6.343700,10.087600,10.081000,101.279099,103.057404,100.791496,102.404602,192.821793,192.821793,18.000000,18.000000,10.468200,10.457600,279.342712,279.274689,12.345000,4.593600,1350.000122,324.865997,326.951294
47.896801,0.000000,3584.193848,3586.741211,286.463593,286.301208,285.236389,284.931793,6.362000,6.352000,10.101000,10.096800,99.217697,100.846199,98.693497,100.316597,192.274994,192.274994,18.000000,18.000000,11.131100,11.118900,279.588409,279.455597,12.344700,4.584200,1350.000122,324.777405,327.084991
47.424400,0.000000,3586.001953,3589.971680,286.548706,286.170410,285.441711,285.167603,6.400100,6.389600,10.099300,10.099600,97.065102,98.674103,96.521004,98.120697,191.651001,191.651001,18.000000,18.000000,15.829700,15.807700,279.864685,279.763611,12.325800,4.572400,1350.000122,324.777313,326.912994
46.968899,0.000000,3588.098145,3590.218750,286.181305,286.122803,285.196014,284.968292,6.385800,6.377400,10.061400,10.065900,94.943497,96.511398,94.439400,95.996101,191.123306,191.123306,18.000000,18.000000,16.334900,16.311800,279.667389,279.582794,12.337700,4.568700,1350.000122,324.934692,326.951294
46.528000,0.000000,3590.967285,3589.702393,286.446686,286.171600,284.789215,284.577698,6.368100,6.359600,10.010900,10.018400,92.983704,94.508202,92.507004,94.021301,190.619904,190.619904,18.000000,18.000000,12.505300,12.488100,279.562592,279.474091,12.331300,4.556000,1350.000122,324.808197,327.102386
46.099998,0.000000,3593.622803,3593.197998,286.819305,286.292206,284.651215,284.488007,6.388700,6.379800,9.964600,9.974200,91.063202,92.547997,90.575996,92.051102,190.107803,190.107697,18.000000,18.000000,12.708400,12.690900,279.795197,279.701813,12.304300,4.534900,1350.000122,324.599396,327.018188
45.682301,0.000000,3595.632080,3594.540527,286.736298,286.349213,284.430389,284.305389,6.402700,6.393500,9.911700,9.922300,89.115303,90.562202,88.632698,90.070198,189.545303,189.545197,18.000000,18.000000,14.566700,14.546400,279.911804,279.815399,12.292600,4.516600,1350.000122,324.530304,326.917297
45.275398,0.000000,3600.848145,3602.180664,286.633087,286.209290,283.838287,283.717407,6.409600,6.395800,9.854600,9.863600,87.203796,88.616302,86.733597,88.140701,189.082306,189.082199,18.000000,18.000000,15.576200,15.552700,279.981995,279.808105,12.282500,4.498400,1350.000122,324.480194,326.837402
44.883900,0.000000,3606.856934,3605.747070,286.414398,286.006592,283.392395,283.267303,6.415300,6.388600,9.798800,9.801600,85.341797,86.752197,84.884499,86.298203,188.627899,188.627808,18.000000,18.000000,15.272400,14.879100,280.039001,279.751709,12.274000,4.480000,1350.000122,324.419708,326.799988
44.507401,0.000000,3610.406494,3608.212646,286.208801,285.835205,283.183685,283.074799,6.413000,6.390400,9.742400,9.747000,83.535004,84.950699,83.096199,84.505798,188.110901,188.110794,18.000000,18.000000,14.545100,13.752100,279.978088,279.776001,12.267300,4.463300,1350.000122,324.418610,326.695313
44.142399,0.000000,3609.889893,3607.874023,285.918915,285.561188,283.139893,283.120605,6.404300,6.393200,9.689700,9.698600,83.749603,83.778900,85.863098,85.862900,187.679901,187.679794,18.000000,18.000000,12.773900,12.605600,279.919189,279.804413,12.263700,4.447700,1350.000122,324.420013,326.669312
43.789902,0.000000,3608.519287,3607.414307,285.523712,285.174896,283.267914,283.136597,6.407900,6.395200,9.649100,9.656200,91.564796,91.467697,93.414299,93.315697,187.143494,187.143402,18.000000,18.000000,12.533500,12.488800,279.958405,279.821289,12.260100,4.432800,1350.000122,324.442291,326.604095
43.451801,0.000000,3605.896973,3607.738525,285.122711,284.830597,283.484100,283.122498,6.409300,6.394600,9.616700,9.620800,98.533096,98.553101,100.085602,100.177200,186.658493,186.658401,18.000000,18.000000,12.621600,12.532500,279.963715,279.807892,12.261100,4.420500,1350.000122,324.516510,326.555511
43.125999,0.000000,3604.967041,3608.123291,284.840088,284.610107,283.531097,283.119812,6.406600,6.391100,9.592100,9.593400,104.182800,104.582001,105.342300,105.876198,186.039703,186.039597,18.000000,18.000000,12.123700,12.067000,279.930603,279.770996,12.266200,4.411200,1350.000122,324.638306,326.524414
42.809799,0.000000,3605.043945,3608.453613,284.665405,284.507385,283.532104,283.142487,6.404200,6.389600,9.577000,9.575800,109.577301,110.656197,110.395897,111.597000,185.318695,185.318695,18.000000,18.000000,11.606200,11.572000,279.913391,279.761597,12.279700,4.404700,1350.000122,324.834198,326.500000
42.500999,0.000000,3604.912598,3608.653564,284.581696,284.494598,283.561401,283.182404,6.405200,6.388800,9.573900,9.569800,112.190201,113.806702,112.558899,114.327301,184.747192,184.747101,18.000000,18.000000,11.603700,11.571000,279.922913,279.753906,12.297000,4.401600,1350.000122,325.087799,326.492615
42.198898,0.000000,3604.483398,3608.408936,284.560608,284.507690,283.609985,283.228394,6.406400,6.388900,9.579400,9.572700,113.003601,115.209801,112.930298,115.283997,184.061203,184.061203,18.000000,18.000000,11.748800,11.714700,279.935699,279.753998,12.319300,4.399900,1350.000122,325.396393,326.515289
41.903301,0.000000,3604.246338,3608.088867,284.564606,284.512787,283.638000,283.274811,6.407500,6.389900,9.597200,9.585800,111.866203,114.814796,111.203003,114.379097,183.487305,183.487305,18.000000,18.000000,11.952700,11.916800,279.946808,279.764313,12.343500,4.398400,1350.000122,325.726990,326.550507
41.614899,0.000000,3604.504883,3607.907227,284.579193,284.519501,283.617401,283.295990,6.407700,6.390300,9.625400,9.610900,108.288399,112.126198,107.029602,111.065903,182.921906,182.921906,18.000000,18.000000,12.073000,12.036000,279.949585,279.768402,12.368300,4.396500,1350.000122,326.063385,326.592896
41.333599,0.000000,3605.176270,3607.846680,284.616089,284.535492,283.569305,283.299286,6.408000,6.390600,9.660100,9.643700,102.716797,107.059402,101.191399,105.485901,182.286102,182.286102,18.000000,18.000000,12.079500,12.042100,279.951996,279.771606,12.392300,4.394000,1350.000122,326.390594,326.640991
41.059299,0.000000,3606.182129,3607.948730,284.657196,284.557404,283.493896,283.291595,6.408100,6.390900,9.697800,9.680800,96.115501,100.681999,94.306702,98.939301,181.802002,181.802002,18.000000,18.000000,12.065400,12.027700,279.953613,279.775085,12.415400,4.390700,1350.000122,326.709015,326.686493
40.791500,0.000000,3607.134277,3607.247803,284.579987,284.562408,283.397003,283.252411,6.408200,6.391300,9.736500,9.719600,88.625504,93.396599,86.669197,91.461899,181.249802,181.249802,18.000000,18.000000,12.047500,12.009900,279.954407,279.779297,12.390200,4.392600,1350.000122,325.192596,326.929688
40.530399,0.000000,3607.940674,3608.948730,284.574005,284.549896,283.308990,283.200714,6.408300,6.391600,9.774100,9.758100,80.695297,85.490402,78.689301,83.465202,180.831604,180.831604,18.000000,18.000000,12.028200,11.990800,279.955414,279.782593,12.359300,4.392600,1350.000122,324.272491,326.919403
40.275799,0.000000,3608.516113,3609.408936,284.534393,284.519806,283.247986,283.154907,6.408400,6.391900,9.809100,9.794600,72.707199,77.368698,71.940903,75.313797,180.380997,180.380997,18.000000,18.000000,12.008900,11.971900,279.956390,279.785400,12.335800,4.391900,1350.000122,323.790009,326.897308
40.027500,0.000000,3608.733643,3609.652100,284.484497,284.474915,283.224396,283.128296,6.409700,6.392200,9.840300,9.827500,70.994102,72.542099,70.644402,72.128998,179.966995,179.967102,18.000000,18.000000,12.012900,11.974000,279.969086,279.787994,12.315700,4.390900,1350.000122,323.571503,326.865997
39.785702,0.000000,3608.364746,3609.080566,284.425293,284.417694,283.238892,283.131897,6.411600,6.394500,9.866400,9.856400,69.567802,71.026199,69.213303,70.662300,179.567093,179.567200,18.000000,18.000000,12.301100,12.131900,279.987915,279.810699,12.296700,4.389800,1350.000122,323.342987,326.823608
39.550098,0.000000,3608.168945,3607.828125,284.379395,284.358795,283.263397,283.161591,6.413600,6.401100,9.886400,9.880700,68.161201,69.579102,67.814301,69.220100,179.180298,179.180496,18.000000,18.000000,12.846200,12.463800,280.009186,279.876312,12.282900,4.387000,1350.000122,323.424011,326.787292
39.320599,0.000000,3607.912109,3608.022949,284.342499,284.306793,283.268188,283.178497,6.415300,6.408100,9.902900,9.901800,66.785103,68.151001,66.446198,67.798203,178.806702,178.806793,18.000000,18.000000,13.674800,13.055100,280.027008,279.957611,12.269600,4.383500,1350.000122,323.139893,326.717590
39.097000,0.000000,3608.033203,3608.121826,284.350098,284.277100,283.268005,283.144806,6.415800,6.411900,9.911200,9.914600,65.443298,66.752800,65.112701,66.408997,178.444000,178.444107,18.000000,18.000000,13.884700,13.195400,280.033295,279.993805,12.258900,4.379000,1350.000122,323.099609,326.670593
38.878799,0.000000,3607.435791,3609.366211,284.291504,284.267212,283.253113,283.036407,6.415000,6.409900,9.911800,9.916900,64.134499,65.394402,63.812698,65.062401,178.092697,178.092804,18.000000,18.000000,13.600500,12.869400,280.023712,279.969604,12.248100,4.375200,1350.000122,323.028290,326.607788
38.665699,0.000000,3607.865479,3610.276611,284.346802,284.266388,283.193909,282.933685,6.414200,6.406500,9.905900,9.910800,62.859699,64.083397,62.546001,63.762100,177.752106,177.752197,18.000000,18.000000,12.846100,12.190400,280.015900,279.935791,12.237400,4.370000,1350.000122,322.949493,326.550415
38.457401,0.000000,3608.573242,3610.385498,284.350006,284.259796,283.103912,282.907013,6.412800,6.405000,9.894400,9.899800,61.616699,62.810501,61.310799,62.497299,177.419098,177.419205,18.000000,18.000000,12.290300,11.723300,280.001190,279.919586,12.226400,4.364000,1350.000122,322.919006,326.491913
38.254002,0.000000,3609.501709,3610.021729,284.343903,284.234192,283.008209,282.911896,6.410000,6.401800,9.878800,9.885200,60.405399,61.570202,60.107800,61.265598,177.097305,177.097397,18.000000,18.000000,11.765000,11.362200,279.970215,279.884186,12.215300,4.357300,1350.000122,322.856903,326.431000
38.055401,0.000000,3610.432129,3610.133545,284.309814,284.184601,282.912903,282.864105,6.405700,6.396800,9.861300,9.868500,59.227402,60.365101,58.937901,60.069099,176.782806,176.782898,18.000000,18.000000,10.942300,10.837000,279.925903,279.834198,12.204000,4.349900,1350.000122,322.785400,326.368011
37.861801,0.000000,3611.322510,3610.812744,284.260193,284.122711,282.821991,282.777100,6.402900,6.394100,9.842900,9.850800,58.079899,59.191101,57.797100,58.901600,176.475906,176.475998,18.000000,18.000000,10.556700,10.516300,279.898499,279.806702,12.192500,4.342000,1350.000122,322.702515,326.302704
37.673000,0.000000,3612.120117,3611.689697,284.208893,284.064911,282.739899,282.682007,6.400700,6.391500,9.823700,9.831900,56.957901,58.042999,56.681301,57.759998,176.177399,176.177505,18.000000,18.000000,10.512100,10.476100,279.874512,279.778900,12.180900,4.333900,1350.000122,322.608307,326.234985
37.488701,0.000000,3612.767090,3612.562012,284.148895,284.005402,282.671509,282.594696,6.397900,6.388400,9.804500,9.812600,55.861198,56.921101,55.443901,56.647400,175.885300,175.885498,18.000000,18.000000,10.470100,10.434000,279.845703,279.746796,12.169500,4.325700,1350.000122,322.498413,326.165588
37.308800,0.000000,3613.238525,3613.293213,284.072601,283.934692,282.617706,282.519989,6.395000,6.385200,9.786300,9.793900,54.410702,55.743500,54.061401,55.358398,175.601593,175.601700,18.000000,18.000000,10.391400,10.355100,279.815399,279.713013,12.158400,4.317700,1350.000122,322.385101,326.095703
37.133099,0.000000,3613.570068,3613.912109,283.983185,283.854706,282.577301,282.459015,6.392000,6.381800,9.769900,9.776600,53.053902,54.328602,52.722599,53.986599,175.325607,175.325806,18.000000,18.000000,10.306700,10.270000,279.784088,279.678101,12.147700,4.310100,1350.000122,322.270111,326.026215
36.961700,0.000000,3613.773926,3614.446533,283.887909,283.772797,282.548615,282.410797,6.388900,6.378400,9.755900,9.761500,51.818501,52.977001,52.306400,52.634201,175.057205,175.057404,18.000000,18.000000,10.238600,10.201400,279.752106,279.642487,12.137300,4.303100,1350.000122,322.147614,325.957306
36.794300,0.000000,3613.859863,3614.872559,283.788086,283.691498,282.531097,282.374908,6.386800,6.375000,9.743900,9.748400,53.960999,54.160000,54.492699,54.553299,174.787506,174.787598,18.000000,18.000000,10.217800,10.180000,279.731506,279.607788,12.127400,4.296300,1350.000122,322.016388,325.885498
36.630798,0.000000,3613.829102,3615.130127,283.700287,283.623810,282.526093,282.355804,6.385900,6.372800,9.735800,9.739400,55.697701,55.933201,56.058300,56.316601,174.507294,174.507507,18.000000,18.000000,10.321100,10.281800,279.722687,279.586090,12.118000,4.290800,1350.000122,321.894012,325.820007
36.470901,0.000000,3613.707764,3615.268799,283.620911,283.566711,282.530304,282.349609,6.385200,6.371700,9.730800,9.733600,56.750702,57.062199,56.916698,57.253799,174.221298,174.221497,18.000000,18.000000,10.507600,10.466800,279.714905,279.574493,12.109200,4.286100,1350.000122,321.774811,325.756989
36.314602,0.000000,3613.520752,3615.312256,283.551086,283.520599,282.541687,282.353912,6.384300,6.370600,9.729200,9.730900,57.243000,57.674500,57.276798,57.745201,173.932495,173.932693,18.000000,18.000000,10.728400,10.686000,279.705688,279.563202,12.101000,4.282500,1350.000122,321.664093,325.696991
36.161598,0.000000,3613.257080,3615.255371,283.493500,283.485901,282.559387,282.368011,6.383200,6.369400,9.731100,9.731500,57.154701,57.750900,57.034901,57.678902,173.642303,173.642593,18.000000,18.000000,10.847500,10.804000,279.694092,279.551208,12.093300,4.279700,1350.000122,321.562805,325.640289
36.011902,0.000000,3612.868896,3615.057129,283.462189,283.462494,282.582306,282.391907,6.382000,6.368200,9.736100,9.735500,56.453201,57.243301,56.190201,57.027401,173.354294,173.354599,18.000000,18.000000,10.905600,10.861400,279.682312,279.538910,12.086000,4.277600,1350.000122,321.493408,325.587189
35.865299,0.000000,3612.552246,3614.641602,283.449493,283.449493,282.601715,282.424194,6.381000,6.367100,9.744000,9.742100,54.882702,56.174099,54.386501,55.679699,173.072403,173.072693,18.000000,18.000000,10.939800,10.895200,279.671509,279.527588,12.078600,4.275600,1350.000122,321.437714,325.536102
35.721600,0.000000,3612.428955,3614.228271,283.445496,283.445404,282.604004,282.453094,6.379900,6.366200,9.754200,9.751400,52.591900,54.071701,51.923801,53.449799,172.799698,172.799896,18.000000,18.000000,10.972600,10.927700,279.660095,279.517914,12.070900,4.273700,1350.000122,321.380615,325.485596
35.580898,0.000000,3612.486572,3613.946533,283.449493,283.449493,282.591705,282.467987,6.378700,6.365200,9.766100,9.762700,49.728901,51.401199,48.942200,50.652699,172.541000,172.541199,18.000000,18.000000,10.994300,10.949300,279.647797,279.507996,12.063100,4.271900,1350.000122,321.323914,325.435211
35.443001,0.000000,3612.686523,3613.849365,283.459900,283.459808,282.569214,282.471893,6.377500,6.364300,9.778800,9.775200,46.461800,48.250801,45.603699,47.406399,172.298203,172.298401,18.000000,18.000000,11.002800,10.957900,279.634491,279.497986,12.055100,4.270000,1350.000122,321.265686,325.385101
35.307800,0.000000,3612.950439,3613.827393,283.471893,283.471893,282.542206,282.467010,6.376100,6.363300,9.791500,9.788200,42.974602,44.779999,42.090698,43.884701,172.072800,172.073105,18.000000,18.000000,11.000400,10.955700,279.620697,279.487396,12.047000,4.268100,1350.000122,321.207794,325.335114
35.175201,0.000000,3613.161621,3613.912842,283.490692,283.479095,282.517609,282.457489,6.376500,6.362200,9.804300,9.800800,41.047298,41.685200,40.750000,41.673801,171.863602,171.863800,18.000000,18.000000,11.062400,11.017700,279.626404,279.476410,12.038700,4.265800,1350.000122,321.117401,325.285309
35.045300,0.000000,3612.953369,3613.385010,283.487396,283.478485,282.495697,282.447906,6.377200,6.361400,9.816400,9.812800,40.036301,40.876701,39.792198,40.648899,171.659393,171.659698,18.000000,18.000000,11.205900,11.159900,279.634186,279.469513,12.029900,4.262900,1350.000122,321.182892,325.240112
34.917999,0.000000,3613.624268,3614.126221,283.476593,283.469208,282.455902,282.440613,6.377600,6.362100,9.827200,9.825000,39.104698,39.930099,38.877701,39.695099,171.459396,171.459702,18.000000,18.000000,11.414700,11.366900,279.632813,279.475403,12.021400,4.260300,1350.000122,321.031586,325.179901
34.793301,0.000000,3613.465088,3613.975586,283.481506,283.455505,282.411102,282.429413,6.377000,6.361600,9.835300,9.834600,38.208401,39.006599,37.988499,38.780201,171.264999,171.265305,18.000000,18.000000,11.439000,11.390700,279.632507,279.471497,12.013500,4.257000,1350.000122,321.034698,325.137085
34.671101,0.000000,3614.298096,3613.882568,283.448486,283.438690,282.390106,282.407990,6.377000,6.361700,9.840900,9.842100,37.338200,38.111900,37.124802,37.892502,171.075500,171.075897,18.000000,18.000000,11.495500,11.446700,279.627197,279.469788,12.004000,4.254300,1350.000122,320.936890,325.075897
34.551399,0.000000,3614.652100,3613.521973,283.449493,283.420197,282.380188,282.390808,6.375400,6.360300,9.843700,9.846700,36.495098,37.244701,36.288300,37.032200,170.889404,170.889801,18.000000,18.000000,11.361600,11.313100,279.612396,279.458710,11.995600,4.250900,1350.000122,320.926086,325.036499
34.434101,0.000000,3614.386719,3614.016357,283.417999,283.397003,282.363495,282.370789,6.374200,6.360300,9.844300,9.849300,35.677502,36.403400,35.477001,36.196899,170.707108,170.707504,18.000000,18.000000,11.296900,11.248900,279.598907,279.455994,11.985300,4.247700,1350.000122,320.805786,324.978088
34.319000,0.000000,3614.292725,3613.953613,283.411713,283.372009,282.362091,282.353607,6.372600,6.358900,9.842800,9.849300,34.884701,35.587002,34.690300,35.386902,170.529297,170.529694,18.000000,18.000000,11.201900,11.154900,279.581696,279.439514,11.975800,4.243800,1350.000122,320.747894,324.923096
34.206299,0.000000,3614.280518,3614.150879,283.397491,283.350189,282.349609,282.320313,6.371100,6.357400,9.839700,9.847300,34.115700,34.795700,33.926998,34.601700,170.355301,170.355698,18.000000,18.000000,11.071200,11.025000,279.566315,279.425110,11.966300,4.239600,1350.000122,320.686310,324.865509
34.095798,0.000000,3614.406250,3614.354736,283.383698,283.329315,282.326599,282.284088,6.369600,6.356200,9.835500,9.843900,33.369202,34.027901,33.186001,33.839500,170.185104,170.185501,18.000000,18.000000,11.012800,10.967100,279.550598,279.412292,11.956800,4.235100,1350.000122,320.624512,324.806396
33.987301,0.000000,3614.693604,3614.742432,283.370300,283.310394,282.290314,282.239410,6.367800,6.354600,9.830200,9.839200,32.644501,33.282700,32.466599,33.099800,170.018402,170.018799,18.000000,18.000000,10.946800,10.901700,279.531799,279.394989,11.947300,4.230300,1350.000122,320.550201,324.745789
33.880901,0.000000,3615.067139,3615.177002,283.354187,283.290985,282.247986,282.188293,6.365900,6.352800,9.824400,9.833700,31.941000,32.559502,31.768400,32.382099,169.855392,169.855698,18.000000,18.000000,10.859800,10.815100,279.511810,279.375793,11.937700,4.225400,1350.000122,320.476898,324.684509
33.776402,0.000000,3615.447510,3615.651367,283.331085,283.266693,282.206787,282.136597,6.364000,6.350900,9.818500,9.827800,31.257999,31.857599,31.090300,31.685400,169.695801,169.696198,18.000000,18.000000,10.781400,10.737200,279.491394,279.356110,11.928200,4.220400,1350.000122,320.401001,324.622589
33.673901,0.000000,3615.755371,3616.089111,283.299500,283.236206,282.171692,282.089508,6.362100,6.349000,9.812800,9.821800,30.594500,31.176100,30.431700,31.008801,169.539200,169.539597,18.000000,18.000000,10.726500,10.682500,279.471893,279.336700,11.918700,4.215400,1350.000122,320.319794,324.560089
33.573200,0.000000,3615.972900,3616.445068,283.259186,283.198608,282.144806,282.050110,6.360200,6.347200,9.807600,9.816100,29.949900,30.514099,29.791599,30.351601,169.385498,169.385803,18.000000,18.000000,10.699300,10.655600,279.453186,279.317596,11.909400,4.210600,1350.000122,320.236786,324.497498
33.474400,0.000000,3616.096924,3616.765625,283.212494,283.156403,282.126312,282.019714,6.358500,6.345400,9.803200,9.811100,29.323400,29.870899,29.169500,29.712999,169.234802,169.235199,18.000000,18.000000,10.687000,10.643300,279.434814,279.299103,11.900200,4.205900,1350.000122,320.149506,324.435089
33.377499,0.000000,3616.126221,3616.965576,283.163086,283.113312,282.115509,281.998108,6.356700,6.343600,9.799800,9.806800,28.714300,29.245899,28.564699,29.092300,169.087494,169.087799,18.000000,18.000000,10.683300,10.639700,279.416687,279.280914,11.891200,4.201500,1350.000122,320.062408,324.373199
33.282200,0.000000,3616.088135,3617.076172,283.115204,283.072906,282.110901,281.984497,6.355000,6.341900,9.797500,9.803600,28.122101,28.638201,27.976601,28.489000,168.943100,168.943497,18.000000,18.000000,10.685000,10.641400,279.398895,279.263000,11.882400,4.197400,1350.000122,319.976105,324.312103
33.188702,0.000000,3616.008545,3617.145020,283.071289,283.037689,282.109985,281.976898,6.353300,6.340200,9.796300,9.801500,27.546301,28.047501,27.404800,27.902300,168.801605,168.801895,18.000000,18.000000,10.686000,10.642400,279.380798,279.245209,11.873800,4.193700,1350.000122,319.896912,324.252289
33.096802,0.000000,3615.914795,3617.162109,283.034088,283.008911,282.110687,281.973389,6.351500,6.338500,9.796400,9.800600,26.986300,27.473000,26.848700,27.331900,168.662796,168.663101,18.000000,18.000000,10.683700,10.640200,279.362488,279.227386,11.865500,4.190300,1350.000122,319.811401,324.193604
33.006401,0.000000,3615.825684,3617.166992,283.003998,282.986694,282.110992,281.972412,6.349700,6.336800,9.797600,9.800800,26.441700,26.914400,26.307899,26.777201,168.526596,168.526993,18.000000,18.000000,10.676500,10.633100,279.343811,279.209595,11.857300,4.187200,1350.000122,319.735809,324.136108
32.917599,0.000000,3615.760498,3617.143311,282.981110,282.970612,282.109711,281.972687,6.347900,6.335100,9.799800,9.802200,25.912001,26.371099,25.781799,26.237600,168.393097,168.393494,18.000000,18.000000,10.665200,10.621900,279.324799,279.191803,11.849400,4.184400,1350.000122,319.663391,324.080200
32.830200,0.000000,3615.703857,3617.104736,282.964386,282.959412,282.106812,281.974091,6.346000,6.333400,9.802800,9.804600,25.396700,25.842600,25.270100,25.712700,168.262100,168.262405,18.000000,18.000000,10.654100,10.611000,279.305695,279.174011,11.841600,4.181900,1350.000122,319.594391,324.025391
32.744202,0.000000,3615.672119,3617.053467,282.953888,282.951385,282.101593,281.976288,6.344200,6.331700,9.806400,9.807900,24.895300,25.328501,24.772100,25.202101,168.133499,168.133896,18.000000,18.000000,10.645500,10.602500,279.286713,279.156494,11.833800,4.179400,1350.000122,319.536102,323.971985
32.659500,0.000000,3615.695313,3616.951172,282.946808,282.945404,282.092194,281.979309,6.342400,6.330100,9.810500,9.811800,24.407400,24.828199,24.287500,24.705200,168.007294,168.007706,18.000000,18.000000,10.640000,10.597200,279.267792,279.139191,11.826000,4.177100,1350.000122,319.479889,323.919312
32.576199,0.000000,3615.779541,3616.839111,282.942200,282.940186,282.078400,281.981903,6.340600,6.328500,9.814800,9.816200,23.932600,24.341299,23.815800,24.221600,167.883408,167.883804,18.000000,18.000000,10.637000,10.594500,279.248901,279.122498,11.818100,4.174700,1350.000122,319.427704,323.866913
32.494202,0.000000,3615.897705,3616.773193,282.938202,282.935486,282.062408,281.981812,6.338800,6.326900,9.819300,9.820900,23.470301,23.867399,23.356600,23.750799,167.761795,167.762207,18.000000,18.000000,10.638700,10.596500,279.230103,279.106293,11.810200,4.172300,1350.000122,319.372894,323.814301
32.333900,0.000000,3616.191895,3616.727295,282.944885,282.930206,282.044403,281.978485,6.337600,6.325000,9.824200,9.826000,22.909401,23.292500,22.799299,23.179800,167.613098,167.613403,18.000000,18.000000,10.663600,10.621500,279.221313,279.090302,11.800100,4.169400,1350.000122,319.291290,323.759399
32.255600,0.000000,3616.153076,3616.703857,282.927094,282.923889,282.027008,281.972992,6.336200,6.323500,9.828500,9.830600,22.473101,22.846300,22.365900,22.736500,167.496506,167.496902,18.000000,18.000000,10.734900,10.692400,279.207886,279.074188,11.792000,4.167000,1350.000122,319.246704,323.704803
32.178398,0.000000,3616.579346,3616.668945,282.943207,282.916107,282.001404,281.965912,6.335500,6.321900,9.832300,9.834700,22.048401,22.411800,21.943800,22.304899,167.382004,167.382401,18.000000,18.000000,10.739100,10.696300,279.199799,279.057587,11.783700,4.163900,1350.000122,319.174805,323.653290
32.102402,0.000000,3616.530762,3616.641357,282.917114,282.906311,281.978699,281.955505,6.334000,6.320300,9.835200,9.838300,21.634199,21.988600,21.532400,21.884501,167.269104,167.269501,18.000000,18.000000,10.778600,10.735100,279.184692,279.041595,11.775400,4.161100,1350.000122,319.145691,323.598389
32.027599,0.000000,3616.908691,3616.659180,282.927002,282.894989,281.950806,281.941498,6.332700,6.318800,9.837300,9.841300,21.231199,21.576401,21.132000,21.475100,167.158005,167.158401,18.000000,18.000000,10.741600,10.697800,279.170807,279.025787,11.767000,4.157700,1350.000122,319.084808,323.545685
31.953800,0.000000,3616.931641,3616.739990,282.904297,282.881592,281.928101,281.923004,6.331300,6.317400,9.838600,9.843500,20.838301,21.174900,20.741699,21.076099,167.048798,167.049194,18.000000,18.000000,10.754700,10.710300,279.156708,279.010712,11.758400,4.154400,1350.000122,319.040314,323.489594
31.881100,0.000000,3617.066162,3616.822510,282.896698,282.865601,281.907013,281.899994,6.329200,6.315900,9.838700,9.844900,20.455999,20.783600,20.362000,20.687401,166.941895,166.942398,18.000000,18.000000,10.709900,10.665500,279.134094,278.995392,11.749700,4.150800,1350.000122,318.989014,323.434387
31.809500,0.000000,3617.206299,3616.981201,282.884003,282.847809,281.886688,281.873199,6.327600,6.314500,9.838300,9.845600,20.083700,20.402300,19.992100,20.308500,166.837402,166.837799,18.000000,18.000000,10.667300,10.623200,279.117493,278.980804,11.741000,4.147100,1350.000122,318.928497,323.377991
31.738800,0.000000,3617.284180,3617.207275,282.866791,282.827393,281.871490,281.843414,6.326100,6.313100,9.837400,9.845500,19.720699,20.030701,19.631399,19.939301,166.734604,166.735001,18.000000,18.000000,10.672300,10.628400,279.101715,278.966095,11.732200,4.143200,1350.000122,318.869385,323.321289
31.669201,0.000000,3617.393799,3617.415283,282.848297,282.806213,281.852203,281.811890,6.324300,6.311700,9.836000,9.844800,19.367001,19.668501,19.279900,19.579399,166.633499,166.634003,18.000000,18.000000,10.659100,10.615400,279.083191,278.950989,11.723300,4.139100,1350.000122,318.808289,323.264008
31.600599,0.000000,3617.550537,3617.666260,282.827606,282.783295,281.829498,281.779785,6.322600,6.310200,9.834300,9.843700,19.022200,19.315500,18.937300,19.228600,166.533798,166.534195,18.000000,18.000000,10.635900,10.592600,279.065002,278.935608,11.714400,4.135000,1350.000122,318.741302,323.205994
31.532801,0.000000,3617.721191,3617.923096,282.805298,282.759613,281.806305,281.748108,6.320800,6.308700,9.832500,9.842200,18.686001,18.971300,18.603300,18.886600,166.435501,166.435898,18.000000,18.000000,10.617200,10.574300,279.046600,278.920105,11.705500,4.130900,1350.000122,318.672913,323.147614
31.466000,0.000000,3617.877686,3618.164795,282.781097,282.735291,281.783997,281.717407,6.319100,6.307200,9.830700,9.840400,18.358299,18.635700,18.277599,18.553200,166.338699,166.339096,18.000000,18.000000,10.597200,10.554800,279.028290,278.904205,11.696600,4.126700,1350.000122,318.603394,323.089203
31.400101,0.000000,3618.024170,3618.438721,282.752502,282.707611,281.762512,281.686798,6.317300,6.305700,9.828900,9.838600,18.038601,18.308599,17.959900,18.228001,166.243607,166.244003,18.000000,18.000000,10.577400,10.535500,279.007690,278.885986,11.687800,4.122300,1350.000122,318.525391,323.026611
31.335100,0.000000,3618.139893,3618.655273,282.723297,282.680389,281.744385,281.660614,6.315600,6.304100,9.827500,9.836900,17.726801,17.989500,17.650101,17.910999,166.150101,166.150497,18.000000,18.000000,10.560500,10.518900,278.989410,278.869598,11.679100,4.118200,1350.000122,318.457611,322.968109
31.270800,0.000000,3618.229492,3618.833008,282.693390,282.652893,281.728485,281.637299,6.313800,6.302500,9.826400,9.835400,17.422600,17.678301,17.347799,17.601700,166.058197,166.058594,18.000000,18.000000,10.544300,10.503100,278.971191,278.852997,11.670400,4.114200,1350.000122,318.384399,322.909790
31.207500,0.000000,3618.293945,3618.999023,282.663513,282.625885,281.714691,281.617096,6.312100,6.300900,9.825800,9.834200,17.125799,17.374800,17.052799,17.300100,165.967697,165.968094,18.000000,18.000000,10.531100,10.490300,278.953003,278.836304,11.661800,4.110400,1350.000122,318.311493,322.851715
31.144899,0.000000,3618.340332,3619.128662,282.634613,282.600098,281.702393,281.599915,6.310300,6.299300,9.825500,9.833400,16.836201,17.078600,16.764900,17.005699,165.878601,165.878998,18.000000,18.000000,10.516700,10.476200,278.934814,278.819489,11.653300,4.106700,1350.000122,318.238495,322.793915
31.083000,0.000000,3618.379395,3619.237793,282.607208,282.576111,281.691193,281.585388,6.308600,6.298100,9.825700,9.833200,16.553499,16.789600,16.483900,16.718399,165.791107,165.791504,18.000000,18.000000,10.510800,10.470600,278.916595,278.807404,11.644900,4.103100,1350.000122,318.171814,322.736908
31.021999,0.000000,3618.411621,3619.327148,282.581787,282.554199,281.680389,281.573090,6.306800,6.297600,9.826400,9.833600,16.277599,16.507099,16.209700,16.437500,165.705307,165.705704,18.000000,18.000000,10.576400,10.536800,278.898010,278.800995,11.636600,4.099700,1350.000122,318.100311,322.680298
30.961599,0.000000,3618.447754,3619.384277,282.559204,282.534302,281.669403,281.562408,6.305000,6.295800,9.827500,9.834100,16.008301,16.231400,15.942000,16.163500,165.620895,165.621201,18.000000,18.000000,10.565700,10.527000,278.878296,278.783112,11.628400,4.096400,1350.000122,318.032990,322.624390
30.902000,0.000000,3618.489258,3619.463379,282.538788,282.516693,281.658112,281.553009,6.303200,6.295100,9.829000,9.835400,15.745400,15.962100,15.680700,15.895800,165.537704,165.538101,18.000000,18.000000,10.598400,10.560600,278.861115,278.775909,11.620200,4.093200,1350.000122,317.964996,322.568695
30.843000,0.000000,3618.544434,3619.471191,282.520599,282.500702,281.645905,281.544891,6.302500,6.293500,9.831000,9.836800,15.488400,15.699200,15.425000,15.634500,165.455795,165.456100,18.000000,18.000000,10.761900,10.724600,278.852997,278.759186,11.612100,4.090100,1350.000122,317.906586,322.514099
30.784700,0.000000,3618.607422,3619.489258,282.504486,282.486115,281.632996,281.537201,6.300600,6.292400,9.833100,9.838800,15.237200,15.442600,15.175400,15.379400,165.374802,165.375107,18.000000,18.000000,10.931000,10.893800,278.833191,278.747711,11.604000,4.087100,1350.000122,317.844788,322.459686
30.727100,0.000000,3618.677734,3619.526855,282.490295,282.472595,281.619202,281.529388,6.299400,6.290800,9.835500,9.841000,14.992000,15.192100,14.931600,15.130400,165.294800,165.295105,18.000000,18.000000,11.112000,11.075000,278.820496,278.730103,11.595900,4.084100,1350.000122,317.783813,322.405487
30.670099,0.000000,3618.756348,3619.516846,282.477386,282.459686,281.604706,281.521088,6.297500,6.289300,9.837900,9.843600,14.752500,14.947600,14.693500,14.887400,165.215897,165.216202,18.000000,18.000000,11.270800,11.233800,278.799896,278.714905,11.587800,4.081200,1350.000122,317.727997,322.351715
30.613701,0.000000,3618.853027,3619.538574,282.465302,282.446411,281.588196,281.511108,6.295900,6.287600,9.840700,9.846600,14.518600,14.708800,14.461000,14.650000,165.138199,165.138504,18.000000,18.000000,11.426500,11.389600,278.783386,278.696503,11.579700,4.078000,1350.000122,317.665802,322.294586
30.558001,0.000000,3618.955811,3619.549561,282.454498,282.433899,281.571014,281.500214,6.293900,6.285900,9.843200,9.849400,14.290100,14.475700,14.233900,14.418300,165.061707,165.061996,18.000000,18.000000,11.571100,11.534300,278.762207,278.678711,11.571600,4.074900,1350.000122,317.610992,322.240906
30.502800,0.000000,3619.079590,3619.615234,282.443787,282.421112,281.552307,281.487305,6.292000,6.284000,9.845500,9.852200,14.067100,14.248100,14.012100,14.192000,164.986496,164.986801,18.000000,18.000000,11.710500,11.673700,278.742889,278.659210,11.563300,4.071700,1350.000122,317.555908,322.186890
30.448200,0.000000,3619.273682,3619.675049,282.444489,282.407898,281.531891,281.471893,6.290700,6.282100,9.848000,9.854800,13.849000,14.025700,13.795200,13.971000,164.912598,164.912903,18.000000,18.000000,11.872200,11.835200,278.728790,278.639496,11.554900,4.068200,1350.000122,317.474487,322.131195
30.394199,0.000000,3619.515869,3619.776611,282.438690,282.393707,281.507507,281.454102,6.289500,6.280200,9.850500,9.857200,13.635600,13.808500,13.583000,13.755000,164.838898,164.839203,18.000000,18.000000,12.038500,12.001000,278.717102,278.618896,11.546300,4.064500,1350.000122,317.401611,322.075806
30.340700,0.000000,3619.475586,3619.850586,282.409912,282.378296,281.467804,281.433502,6.287200,6.278100,9.852300,9.859300,13.427000,13.596300,13.375600,13.544000,164.766205,164.766495,18.000000,18.000000,12.163700,12.125400,278.693207,278.596893,11.537800,4.060700,1350.000122,317.422699,322.024109
30.287800,0.000000,3620.138428,3619.955566,282.398895,282.361206,281.421509,281.410187,6.285700,6.276000,9.853600,9.861000,13.223200,13.389000,13.173000,13.337900,164.694397,164.694702,18.000000,18.000000,12.280600,12.241600,278.676086,278.574890,11.529000,4.056900,1350.000122,317.335907,321.964813
30.235399,0.000000,3620.494141,3620.142334,282.394287,282.342285,281.391693,281.384888,6.283800,6.273800,9.854600,9.862300,13.024000,13.186400,12.974900,13.136400,164.623596,164.623901,18.000000,18.000000,12.385900,12.346200,278.656189,278.551697,11.520400,4.052800,1350.000122,317.245605,321.908112
30.183599,0.000000,3620.711426,3620.315918,282.366913,282.319794,281.366486,281.357788,6.281600,6.271600,9.855000,9.863200,12.829400,12.988300,12.781400,12.939500,164.553696,164.554092,18.000000,18.000000,12.482000,12.441700,278.633698,278.528198,11.511800,4.048600,1350.000122,317.213806,321.854309
30.132200,0.000000,3620.843506,3620.535156,282.343109,282.292206,281.341309,281.329193,6.279700,6.269300,9.855200,9.863700,12.639100,12.794700,12.592200,12.747000,164.484802,164.485107,18.000000,18.000000,12.582100,12.541100,278.613403,278.503815,11.502800,4.044300,1350.000122,317.128510,321.794586
30.081400,0.000000,3620.959229,3620.714600,282.310303,282.262604,281.317993,281.299500,6.277200,6.266900,9.854800,9.863900,12.453100,12.605400,12.407300,12.558800,164.416702,164.417099,18.000000,18.000000,12.660200,12.618600,278.586914,278.479004,11.494000,4.040100,1350.000122,317.087799,321.737610
30.031099,0.000000,3621.040039,3620.943604,282.283905,282.234100,281.294312,281.269196,6.274700,6.264500,9.854200,9.863800,12.271300,12.420300,12.226500,12.374700,164.349701,164.350098,18.000000,18.000000,12.727300,12.685400,278.562012,278.453613,11.485300,4.035700,1350.000122,317.033813,321.680206
29.981199,0.000000,3621.181152,3621.156738,282.259491,282.206085,281.278809,281.238586,6.272600,6.262100,9.853700,9.863400,12.093500,12.239300,12.049700,12.194700,164.283493,164.283905,18.000000,18.000000,12.812300,12.770100,278.538788,278.427795,11.476300,4.031200,1350.000122,316.959808,321.620514
29.931801,0.000000,3621.289063,3621.406006,282.228302,282.176788,281.259888,281.205902,6.270000,6.259600,9.852900,9.862900,11.919600,12.062300,11.876700,12.018600,164.218201,164.218597,18.000000,18.000000,12.882100,12.839500,278.508209,278.397888,11.467500,4.026600,1350.000122,316.888885,321.559906
29.882799,0.000000,3621.354980,3621.650635,282.205109,282.149109,281.232300,281.174591,6.267700,6.257000,9.852400,9.862400,11.749500,11.889100,11.707600,11.846400,164.153900,164.154297,18.000000,18.000000,12.943100,12.903500,278.484985,278.370911,11.458700,4.021900,1350.000122,316.867004,321.505890
29.834299,0.000000,3621.294922,3621.968262,282.169312,282.122101,281.209106,281.143188,6.265200,6.254400,9.852000,9.861900,11.583000,11.719600,11.541900,11.677900,164.090302,164.090698,18.000000,18.000000,12.997300,12.974100,278.458588,278.343109,11.449800,4.017400,1350.000122,316.782196,321.444397
29.786200,0.000000,3621.849609,3622.155029,282.148712,282.096405,281.178711,281.112701,6.263100,6.251700,9.851900,9.861400,11.420000,11.553900,11.379800,11.513000,164.027695,164.028107,18.000000,18.000000,13.059800,13.037200,278.434296,278.315002,11.440800,4.013000,1350.000122,316.689301,321.382294
29.738600,0.000000,3622.389160,3622.419678,282.135590,282.069489,281.140808,281.083801,6.260900,6.249000,9.852100,9.861100,11.260400,11.391700,11.221000,11.351600,163.965897,163.966293,18.000000,18.000000,13.116600,13.093400,278.414612,278.286407,11.432300,4.008300,1350.000122,316.596588,321.326385
29.691299,0.000000,3622.114990,3622.673584,282.085510,282.041107,281.108490,281.056610,6.258400,6.246300,9.852500,9.861000,11.104000,11.232900,11.065500,11.193700,163.904907,163.905304,18.000000,18.000000,13.173300,13.149100,278.387390,278.257294,11.423400,4.003900,1350.000122,316.570007,321.268097
29.644501,0.000000,3622.686279,3622.785156,282.064087,282.012299,281.078094,281.031311,6.256800,6.243500,9.853200,9.861100,10.950900,11.077500,10.913100,11.039200,163.844696,163.845093,18.000000,18.000000,13.232000,13.206700,278.366913,278.228210,11.414300,3.999500,1350.000122,316.479095,321.204987
29.598000,0.000000,3623.275635,3623.057617,282.058685,281.981598,281.053986,281.008087,6.254800,6.240700,9.854300,9.861500,10.801000,10.925400,10.764000,10.887800,163.785294,163.785797,18.000000,18.000000,13.271400,13.244800,278.350494,278.198486,11.406200,3.994700,1350.000122,316.356903,321.150513
29.552000,0.000000,3622.736328,3623.211670,281.987610,281.950012,281.027710,280.986115,6.252300,6.237900,9.855400,9.862200,10.653900,10.776400,10.617700,10.739700,163.726700,163.727203,18.000000,18.000000,13.315400,13.287300,278.321686,278.168915,11.397100,3.990500,1350.000122,316.356506,321.092407
29.506300,0.000000,3623.172119,3623.263428,281.968201,281.919708,280.989594,280.965607,6.250300,6.235100,9.856500,9.863000,10.510100,10.630500,10.474500,10.594600,163.668900,163.669403,18.000000,18.000000,13.329500,13.299900,278.300201,278.139008,11.388100,3.986200,1350.000122,316.292603,321.030914
29.461000,0.000000,3623.182373,3623.451172,281.980804,281.891113,280.965607,280.945313,6.248800,6.232300,9.858200,9.864100,10.369100,10.487700,10.334200,10.452400,163.611801,163.612396,18.000000,18.000000,13.368800,13.337600,278.288391,278.109192,11.379500,3.980600,1350.000122,316.262695,320.980408
29.416000,0.000000,3623.837891,3623.352295,281.926300,281.864105,280.941406,280.924408,6.248700,6.230000,9.860900,9.865800,10.230500,10.347700,10.196100,10.313100,163.555496,163.556000,18.000000,18.000000,13.502500,13.468500,278.285492,278.088501,11.369900,3.975800,1350.000122,316.124207,320.912201
29.371401,0.000000,3624.710938,3623.050781,281.920898,281.837006,280.859589,280.901001,6.245400,6.229000,9.861900,9.868500,10.094400,10.210100,10.061000,10.176100,163.499802,163.500397,18.000000,18.000000,13.563300,13.527400,278.245392,278.079803,11.361000,3.970200,1350.000122,316.119202,320.859802
29.327101,0.000000,3625.091064,3624.084961,281.869598,281.808289,280.787994,280.845886,6.242400,6.229200,9.862500,9.872200,9.962200,10.074600,9.929500,10.041000,163.444901,163.445602,18.000000,18.000000,13.593100,13.558500,278.219788,278.080200,11.351500,3.965200,1350.000122,316.045105,320.796600
29.283199,0.000000,3624.655029,3625.319580,281.862488,281.782288,280.812408,280.726898,6.241000,6.225600,9.864100,9.873600,9.832300,9.941500,9.800200,9.908900,163.390701,163.391296,18.000000,18.000000,13.597700,13.564500,278.207001,278.034485,11.342700,3.959800,1350.000122,315.973999,320.738800
29.239599,0.000000,3624.685059,3626.449951,281.812103,281.750610,280.816986,280.648590,6.241200,6.222700,9.866700,9.874600,9.704500,9.812300,9.672900,9.780400,163.337204,163.337799,18.000000,18.000000,13.577100,13.542400,278.205811,278.011902,11.333300,3.955100,1350.000122,315.814911,320.668488
