热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.034119,299.989502,3612.518066,3615.277588,306.852600,306.851105,283.404510,283.398285,5.842500,5.828800,10.473900,10.480300,246.571198,246.023407,246.574905,246.025208,212.815796,212.814606,18.000000,18.000000,244.209503,243.635498,273.895203,273.744385,15.263900,5.402700,136.706802,357.826294,337.470886
915.020020,300.021301,3612.523682,3615.249756,306.852600,306.851196,283.404388,283.398102,5.842800,5.829400,10.473900,10.480400,246.578903,246.009705,246.575699,246.006897,212.815399,212.814194,18.000000,18.000000,244.350906,243.789993,273.899109,273.750214,15.263800,5.402700,136.739700,357.859711,337.470886
915.015930,299.986603,3612.540283,3615.331787,306.852814,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480400,246.569702,246.001205,246.568604,246.000000,212.815598,212.814407,18.000000,18.000000,244.362000,243.801407,273.901001,273.752106,15.264100,5.402700,136.809799,357.842285,337.471497
915.022278,300.029205,3612.518799,3615.270264,306.852814,306.851288,283.404510,283.398193,5.843100,5.829500,10.474000,10.480400,246.566101,245.996307,246.563904,245.997803,212.815399,212.814194,18.000000,18.000000,244.373901,243.811005,273.902313,273.750305,15.264000,5.402700,136.708298,357.826996,337.471191
915.013977,299.991394,3612.514404,3615.145508,306.852692,306.851105,283.404388,283.398102,5.842400,5.828700,10.473800,10.480200,246.565201,246.023605,246.572006,246.027603,212.815704,212.814499,18.000000,18.000000,244.184799,243.606598,273.894287,273.742706,15.263900,5.402700,136.752594,357.867706,337.471588
915.009216,300.012909,3612.541260,3615.312500,306.852203,306.851105,283.404510,283.398285,5.842900,5.829400,10.473900,10.480400,246.581207,246.011597,246.575806,246.007202,212.815598,212.814407,18.000000,18.000000,244.327194,243.765900,273.900299,273.750397,15.264100,5.402700,136.845596,357.858795,337.471802
915.017883,300.001007,3612.523926,3615.304932,306.852600,306.851105,283.404510,283.398102,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.372498,243.804794,273.900787,273.748413,15.264100,5.402700,136.744003,357.826996,337.472107
915.021729,300.009003,3612.514893,3615.185303,306.852692,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480300,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.209702,243.641098,273.894287,273.745087,15.263800,5.402700,136.709702,357.856110,337.472412
915.022278,300.002411,3612.537109,3615.271240,306.852203,306.851013,283.404388,283.398102,5.842900,5.829400,10.473900,10.480300,246.576004,246.009094,246.572006,246.006897,212.815399,212.814194,18.000000,18.000000,244.355194,243.792007,273.900299,273.750214,15.264100,5.402700,136.821304,357.857208,337.472687
915.021729,300.002106,3612.524658,3615.289795,306.852600,306.851105,283.404510,283.398193,5.843000,5.829600,10.473900,10.480400,246.567001,246.002197,246.565903,246.000702,212.815399,212.814194,18.000000,18.000000,244.368896,243.805695,273.901398,273.752106,15.264200,5.402700,136.752594,357.832489,337.472595
915.020386,300.017700,3612.508545,3615.244141,306.853302,306.851288,283.404694,283.398407,5.842400,5.829700,10.473800,10.480400,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.309402,243.764603,273.894501,273.752289,15.264100,5.402700,136.733994,357.832794,337.471893
915.019287,299.993011,3612.530762,3615.242432,306.852600,306.851105,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.226898,243.652100,273.899414,273.743011,15.264000,5.402600,136.776901,357.864288,337.472687
915.015991,300.015411,3612.542969,3615.367432,306.852600,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.374207,243.800705,273.901611,273.750092,15.264300,5.402700,136.801300,357.842712,337.472809
915.021423,299.995209,3612.532471,3615.347412,306.853790,306.851196,283.404510,283.398285,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.330399,243.773102,273.896393,273.752014,15.264400,5.402700,136.752594,357.822601,337.472992
915.023682,300.019012,3612.519043,3615.301758,306.853088,306.851105,283.404510,283.398193,5.842500,5.829500,10.473800,10.480300,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.290497,243.747299,273.897705,273.748810,15.264100,5.402700,136.648193,357.831787,337.472504
915.024475,299.994598,3612.514404,3615.203857,306.853302,306.851105,283.404388,283.398193,5.842900,5.828800,10.473900,10.480200,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.270798,243.687500,273.900513,273.744995,15.264000,5.402700,136.682495,357.863098,337.472504
915.021423,300.011688,3612.538330,3615.312988,306.852692,306.851196,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.386200,243.810898,273.903015,273.750793,15.264200,5.402600,136.779800,357.861206,337.473297
915.021973,300.005798,3612.522217,3615.276611,306.852814,306.851196,283.404510,283.398193,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.378494,243.804092,273.904114,273.750000,15.264400,5.402700,136.733994,357.825592,337.473297
915.020508,300.009796,3612.518066,3615.161377,306.852386,306.851105,283.404510,283.398193,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.173599,243.604401,273.892212,273.743591,15.264100,5.402600,136.662506,357.868500,337.473602
915.019714,300.003815,3612.535889,3615.270752,306.852692,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.329895,243.768402,273.900787,273.750092,15.264300,5.402600,136.778397,357.859985,337.473785
915.021179,300.000214,3612.531250,3615.331543,306.853210,306.851288,283.404602,283.398193,5.842600,5.829400,10.473700,10.480200,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.313202,243.757599,273.894989,273.748688,15.264500,5.402700,136.765503,357.831390,337.473785
915.025330,300.015503,3612.520020,3615.275635,306.852814,306.851288,283.404510,283.398285,5.842600,5.828900,10.473800,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.265396,243.696701,273.898712,273.745300,15.264300,5.402700,136.633896,357.843109,337.473602
915.019470,299.988800,3612.533447,3615.262695,306.852509,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.347397,243.778107,273.900604,273.749603,15.264200,5.402600,136.739700,357.860687,337.474304
915.017212,300.022888,3612.529297,3615.330078,306.852997,306.851410,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.390396,243.820007,273.902802,273.751312,15.264600,5.402700,136.751205,357.834015,337.474213
915.017029,299.993286,3612.514648,3615.323486,306.853394,306.851410,283.404694,283.398407,5.843100,5.829200,10.473900,10.480200,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.320007,243.742706,273.900604,273.746002,15.264500,5.402700,136.639603,357.827087,337.473694
915.017090,300.020813,3612.514160,3615.230713,306.853088,306.851196,283.404694,283.398285,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.200806,243.637497,273.894592,273.747314,15.264300,5.402600,136.589493,357.855591,337.473602
915.010925,299.988495,3612.533203,3615.221191,306.852509,306.851288,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352005,243.785095,273.900391,273.747986,15.264200,5.402600,136.685394,357.870697,337.474701
915.023682,300.016205,3612.527832,3615.317871,306.852814,306.851288,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.247101,243.679901,273.894287,273.745605,15.264600,5.402700,136.721100,357.831696,337.474915
915.026184,299.996307,3612.522217,3615.219482,306.852509,306.851196,283.404602,283.398285,5.842900,5.829400,10.473800,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.351395,243.788300,273.899902,273.750214,15.264400,5.402700,136.573807,357.855804,337.475098
915.024170,300.005493,3612.542725,3615.299805,306.852600,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.380295,243.814301,273.902008,273.751587,15.264500,5.402600,136.686798,357.854401,337.475494
915.019592,300.016205,3612.527588,3615.310791,306.853485,306.851288,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.347794,243.769104,273.903412,273.745087,15.264700,5.402700,136.580902,357.824402,337.475189
915.020813,299.995300,3612.513428,3615.205811,306.852814,306.851288,283.404694,283.398407,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.287994,243.688995,273.901886,273.746307,15.264400,5.402600,136.495102,357.857788,337.475189
915.021118,300.021912,3612.537354,3615.303711,306.852386,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.256500,243.706497,273.893402,273.749786,15.264500,5.402600,136.632401,357.866791,337.475800
915.020081,299.985291,3612.530273,3615.342285,306.853394,306.851410,283.404694,283.398407,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.339294,243.782700,273.900513,273.751801,15.264600,5.402600,136.621002,357.831696,337.475800
915.020508,300.027313,3612.519775,3615.328369,306.853790,306.851501,283.404510,283.398407,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.367401,243.811798,273.898712,273.753113,15.264600,5.402700,136.476501,357.830505,337.475311
915.021301,299.992004,3612.527832,3615.225586,306.852997,306.851410,283.404510,283.398407,5.842400,5.829300,10.473600,10.480100,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.229095,243.683502,273.895203,273.746399,15.264300,5.402600,136.482193,357.870697,337.475586
915.017578,300.016205,3612.538574,3615.360107,306.852905,306.851410,283.404510,283.398407,5.842900,5.829200,10.473700,10.480100,246.568405,246.022507,246.567200,246.017899,212.815399,212.814194,18.000000,18.000000,244.288696,243.712997,273.899811,273.747803,15.264700,5.402600,136.499405,357.845795,337.476288
915.017883,299.996887,3612.525879,3615.373779,306.853912,306.851501,283.404510,283.398407,5.843000,5.829500,10.473700,10.480200,246.565796,246.005295,246.565094,246.003799,212.815506,212.814301,18.000000,18.000000,244.362503,243.795502,273.901093,273.750885,15.264500,5.402700,136.417892,357.824707,337.475708
915.016785,300.011505,3612.514893,3615.209473,306.853699,306.851288,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.561707,246.000504,246.560898,246.000397,212.815399,212.814194,18.000000,18.000000,244.367004,243.800400,273.902313,273.751495,15.264400,5.402600,136.509399,357.854401,337.475494
915.010315,300.011688,3612.530518,3615.221436,306.852814,306.851288,283.404510,283.398285,5.842300,5.828800,10.473600,10.480000,246.576996,246.012299,246.582504,246.017502,212.815598,212.814301,18.000000,18.000000,244.202194,243.638596,273.893188,273.743408,15.264700,5.402600,136.520905,357.878296,337.476013
915.025085,299.992706,3612.542969,3615.335693,306.852692,306.851288,283.404694,283.398407,5.842900,5.829400,10.473700,10.480100,246.574005,246.013306,246.569397,246.009003,212.815506,212.814301,18.000000,18.000000,244.311005,243.744293,273.900604,273.749908,15.264800,5.402600,136.450806,357.853302,337.476593
915.029419,300.017609,3612.529541,3615.354492,306.853790,306.851288,283.404694,283.398407,5.842900,5.828800,10.473700,10.480000,246.558502,246.018204,246.557404,246.024200,212.815308,212.814102,18.000000,18.000000,244.343796,243.759705,273.901093,273.743591,15.264600,5.402700,136.329193,357.825989,337.476501
915.026123,299.991608,3612.515381,3615.243896,306.853088,306.851196,283.404694,283.398407,5.842400,5.829300,10.473500,10.480100,246.579697,246.014603,246.584793,246.008301,212.815399,212.814194,18.000000,18.000000,244.245697,243.684601,273.894287,273.748810,15.264500,5.402600,136.427902,357.849701,337.476105
915.024170,300.014587,3612.527832,3615.178955,306.852386,306.851288,283.404694,283.398285,5.842900,5.829400,10.473700,10.480200,246.572693,246.003799,246.570206,246.003204,212.815308,212.814102,18.000000,18.000000,244.366699,243.806198,273.899902,273.750488,15.264700,5.402600,136.480804,357.878113,337.476990
915.025330,299.996704,3612.543701,3615.282227,306.852692,306.851410,283.404694,283.398499,5.842400,5.829600,10.473600,10.480200,246.580902,245.996994,246.586304,245.993500,212.815506,212.814301,18.000000,18.000000,244.297699,243.751297,273.894501,273.752289,15.264900,5.402600,136.370697,357.866608,337.477295
915.028076,300.012604,3612.528076,3615.315674,306.853210,306.851593,283.404785,283.398590,5.842800,5.829600,10.473700,10.480200,246.581604,245.989700,246.577606,245.991196,212.815399,212.814301,18.000000,18.000000,244.345901,243.801895,273.899109,273.752594,15.264700,5.402600,136.277695,357.829987,337.476990
915.014771,300.003387,3612.518311,3615.319336,306.853790,306.851593,283.404785,283.398590,5.843000,5.828700,10.473800,10.480000,246.564407,246.020798,246.559402,246.028900,212.815598,212.814407,18.000000,18.000000,244.270706,243.688202,273.901398,273.742096,15.264600,5.402700,136.314896,357.833710,337.476196
915.010925,300.004913,3612.518311,3615.229492,306.853790,306.851593,283.404785,283.398590,5.842400,5.829400,10.473600,10.480100,246.569504,246.011200,246.578598,246.003799,212.815598,212.814407,18.000000,18.000000,244.301407,243.736603,273.894897,273.750305,15.264700,5.402600,136.383499,357.865387,337.476410
915.015991,300.007294,3612.545166,3615.318848,306.853302,306.851593,283.404785,283.398499,5.842800,5.828800,10.473700,10.480000,246.578400,246.016296,246.571198,246.022903,212.815506,212.814301,18.000000,18.000000,244.270294,243.701096,273.899109,273.743286,15.265000,5.402600,136.377808,357.867706,337.477203
915.018616,299.997894,3612.526367,3615.301514,306.853210,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.563995,246.014099,246.563293,246.010193,212.815506,212.814301,18.000000,18.000000,244.366699,243.793198,273.900909,273.749298,15.264900,5.402600,136.224792,357.831696,337.477203
915.015686,300.013702,3612.518066,3615.238281,306.853088,306.851410,283.404907,283.398590,5.842400,5.828900,10.473600,10.480000,246.571304,246.013397,246.576202,246.016693,212.815399,212.814194,18.000000,18.000000,244.261398,243.693405,273.894714,273.744293,15.264600,5.402600,136.197601,357.857391,337.476990
915.016113,299.995209,3612.537598,3615.273682,306.852692,306.851410,283.404785,283.398499,5.842900,5.829400,10.473700,10.480100,246.576797,246.010895,246.572998,246.006805,212.815399,212.814194,18.000000,18.000000,244.333603,243.770905,273.899811,273.750397,15.264900,5.402600,136.292007,357.872406,337.477295
915.018005,300.011993,3612.531006,3615.306396,306.852997,306.851410,283.404999,283.398590,5.842800,5.829600,10.473600,10.480200,246.567703,246.000595,246.569397,245.998795,212.815399,212.814194,18.000000,18.000000,244.369003,243.809906,273.898590,273.752014,15.265000,5.402700,136.158997,357.838104,337.477814
915.018921,300.004395,3612.518799,3615.353760,306.854614,306.851501,283.404999,283.398712,5.842500,5.829000,10.473600,10.480000,246.583099,245.999298,246.583496,246.006104,212.815506,212.814407,18.000000,18.000000,244.245804,243.692001,273.895813,273.745087,15.264700,5.402600,136.040207,357.829010,337.476990
915.018372,300.004608,3612.506592,3615.214355,306.853699,306.851501,283.404999,283.398712,5.842900,5.829200,10.473700,10.480100,246.569397,246.021194,246.567307,246.017197,212.815506,212.814301,18.000000,18.000000,244.311401,243.737198,273.899994,273.748688,15.264700,5.402600,136.118896,357.859406,337.476807
915.009827,300.005188,3612.535400,3615.207520,306.852905,306.851501,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564194,246.005997,246.562393,246.006195,212.815506,212.814301,18.000000,18.000000,244.373398,243.802795,273.901794,273.748688,15.265000,5.402600,136.201904,357.878815,337.477905
915.017273,300.005890,3612.533447,3615.322998,306.853607,306.851593,283.404907,283.398590,5.842900,5.828900,10.473700,10.480000,246.554703,246.023804,246.556198,246.026505,212.815598,212.814301,18.000000,18.000000,244.291595,243.702606,273.899597,273.744507,15.265100,5.402600,136.054504,357.835907,337.478088
915.018921,300.007813,3612.518799,3615.283691,306.854401,306.851593,283.404999,283.398590,5.842500,5.829300,10.473500,10.480100,246.579498,246.009796,246.583206,246.005600,212.815598,212.814407,18.000000,18.000000,244.273102,243.716904,273.895905,273.749512,15.264800,5.402600,135.953003,357.832489,337.477692
915.013977,299.998413,3612.529053,3615.265137,306.852997,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.572296,246.002197,246.569595,246.001801,212.815598,212.814407,18.000000,18.000000,244.357498,243.796997,273.900391,273.750885,15.264700,5.402600,136.071701,357.869385,337.477905
915.015015,299.999695,3612.537842,3615.310547,306.853088,306.851715,283.404999,283.398712,5.842700,5.829600,10.473600,10.480200,246.567307,245.998703,246.570297,245.996796,212.815506,212.814301,18.000000,18.000000,244.346603,243.789703,273.897888,273.752411,15.265000,5.402600,136.054504,357.855103,337.478790
915.020081,299.989807,3612.528564,3615.349121,306.854309,306.851593,283.405212,283.398712,5.842500,5.829700,10.473600,10.480200,246.587006,245.988693,246.587906,245.987198,212.815704,212.814499,18.000000,18.000000,244.284103,243.747101,273.896515,273.753204,15.265200,5.402600,135.897202,357.829010,337.478088
915.016174,300.000214,3612.514404,3615.303223,306.854401,306.851715,283.404999,283.398712,5.842900,5.828800,10.473600,10.479900,246.572495,246.005203,246.567307,246.015900,212.815704,212.814499,18.000000,18.000000,244.280396,243.709595,273.900085,273.743286,15.264800,5.402600,135.842804,357.838104,337.477600
915.013794,299.986786,3612.524658,3615.226563,306.852814,306.851410,283.404785,283.398407,5.843000,5.829300,10.473600,10.480000,246.559799,246.021194,246.559906,246.014893,212.815704,212.814499,18.000000,18.000000,244.332199,243.752502,273.901886,273.749695,15.264700,5.402600,135.935806,357.876007,337.478088
915.011230,300.000610,3612.544922,3615.313477,306.852997,306.851593,283.404999,283.398407,5.843100,5.829000,10.473600,10.479900,246.557297,246.011002,246.555099,246.016296,212.815598,212.814407,18.000000,18.000000,244.339905,243.757202,273.901886,273.744995,15.265000,5.402600,136.001602,357.858002,337.479004
915.013306,299.990814,3612.526367,3615.341553,306.853790,306.851593,283.404999,283.398590,5.842300,5.829200,10.473400,10.480000,246.572601,246.020798,246.580704,246.014694,212.815598,212.814407,18.000000,18.000000,244.226898,243.661896,273.894287,273.747986,15.265100,5.402700,135.822800,357.829102,337.478790
915.013428,299.990112,3612.510498,3615.243408,306.853607,306.851501,283.404999,283.398499,5.842900,5.829400,10.473500,10.480000,246.574203,246.004898,246.569595,246.003799,212.815598,212.814407,18.000000,18.000000,244.353394,243.791504,273.900391,273.750488,15.264900,5.402600,135.752701,357.851288,337.478210
915.013611,299.999115,3612.528809,3615.231201,306.853394,306.851410,283.404907,283.398499,5.842400,5.829200,10.473400,10.479900,246.575302,245.999100,246.579895,246.002106,212.815399,212.814301,18.000000,18.000000,244.291000,243.736496,273.894714,273.746796,15.264800,5.402600,135.851395,357.880188,337.478394
915.011414,299.985687,3612.544922,3615.199219,306.852509,306.851410,283.404907,283.398499,5.842800,5.829100,10.473500,10.479900,246.574997,246.020599,246.570297,246.020401,212.815399,212.814301,18.000000,18.000000,244.274200,243.701004,273.899597,273.746887,15.265000,5.402500,135.854294,357.886292,337.479614
915.020813,299.998108,3612.542969,3615.357910,306.853088,306.851410,283.404999,283.398590,5.843000,5.829400,10.473600,10.480000,246.565002,246.008301,246.564102,246.006195,212.815399,212.814194,18.000000,18.000000,244.375198,243.805801,273.901489,273.750488,15.265200,5.402600,135.815598,357.844391,337.479401
915.027710,299.991302,3612.523193,3615.355469,306.854004,306.851501,283.404999,283.398712,5.842700,5.829500,10.473500,10.480100,246.565002,246.000900,246.570404,245.998596,212.815506,212.814301,18.000000,18.000000,244.329895,243.771103,273.896790,273.751709,15.265000,5.402600,135.659698,357.832489,337.478912
915.016418,299.998199,3612.521484,3615.165283,306.852386,306.851410,283.404999,283.398590,5.842600,5.829300,10.473500,10.480000,246.587097,245.992096,246.583801,245.996902,212.815506,212.814301,18.000000,18.000000,244.278000,243.726501,273.898590,273.746613,15.264900,5.402600,135.699799,357.873993,337.479187
915.010315,299.989197,3612.540771,3615.304443,306.852814,306.851501,283.404999,283.398590,5.842900,5.829000,10.473600,10.479900,246.564896,246.022003,246.562500,246.023102,212.815598,212.814407,18.000000,18.000000,244.296997,243.715805,273.900696,273.747192,15.265000,5.402500,135.719803,357.876190,337.479401
915.010925,299.994293,3612.537598,3615.344727,306.853699,306.851715,283.405212,283.398712,5.843100,5.829300,10.473600,10.479900,246.561798,246.010101,246.560501,246.009399,212.815506,212.814301,18.000000,18.000000,244.360794,243.784698,273.902191,273.747711,15.265200,5.402600,135.684006,357.838593,337.479492
915.020813,299.995789,3612.517334,3615.335693,306.853790,306.851593,283.405212,283.398590,5.842600,5.828900,10.473400,10.479900,246.560699,246.019699,246.566605,246.021301,212.815506,212.814301,18.000000,18.000000,244.248901,243.673401,273.895111,273.745514,15.265100,5.402700,135.566696,357.834991,337.478790
915.007385,299.987488,3612.516846,3615.219727,306.854401,306.851715,283.405212,283.398590,5.842800,5.829300,10.473500,10.480000,246.580704,246.009293,246.576904,246.007004,212.815506,212.814301,18.000000,18.000000,244.320297,243.759201,273.899811,273.749603,15.264900,5.402600,135.489502,357.871796,337.478607
915.008118,299.996796,3612.539551,3615.211914,306.852997,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.480000,246.566498,246.003799,246.564606,246.002899,212.815506,212.814301,18.000000,18.000000,244.375595,243.809799,273.901611,273.751312,15.264900,5.402500,135.618195,357.882813,337.479706
915.009827,299.993408,3612.540771,3615.344238,306.853607,306.851715,283.405212,283.398712,5.843100,5.829100,10.473600,10.479900,246.559601,246.004395,246.557205,246.010101,212.815598,212.814407,18.000000,18.000000,244.322906,243.744202,273.901001,273.745087,15.265200,5.402600,135.602493,357.840607,337.479706
915.010925,299.997101,3612.515137,3615.262695,306.853485,306.851593,283.405212,283.398712,5.842300,5.829100,10.473400,10.480000,246.569504,246.021896,246.577499,246.017593,212.815704,212.814499,18.000000,18.000000,244.224899,243.660202,273.894897,273.748199,15.265100,5.402600,135.450897,357.845398,337.479401
915.014221,299.986389,3612.531494,3615.259766,306.852692,306.851501,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.574799,246.005402,246.570007,246.004196,212.815598,212.814499,18.000000,18.000000,244.358597,243.795593,273.901215,273.750793,15.264900,5.402500,135.465103,357.876801,337.479797
915.015320,299.999908,3612.542236,3615.330811,306.853210,306.851593,283.405212,283.398712,5.842700,5.829600,10.473400,10.480000,246.565506,245.999298,246.569305,245.996994,212.815598,212.814407,18.000000,18.000000,244.339905,243.785004,273.896698,273.752594,15.265200,5.402600,135.496597,357.855713,337.480499
915.015991,299.992889,3612.525146,3615.321533,306.854095,306.851593,283.405212,283.398895,5.842500,5.829100,10.473400,10.479800,246.585693,245.993393,246.583298,246.001404,212.815598,212.814407,18.000000,18.000000,244.248795,243.693207,273.897888,273.744202,15.265400,5.402600,135.345001,357.829803,337.479797
915.019409,299.991699,3612.514404,3615.204102,306.853302,306.851593,283.405090,283.398712,5.842900,5.829100,10.473500,10.479900,246.565399,246.023895,246.563904,246.020599,212.815598,212.814407,18.000000,18.000000,244.312393,243.734497,273.900696,273.748993,15.265000,5.402600,135.270599,357.863007,337.479797
915.004395,299.994904,3612.540283,3615.190674,306.852509,306.851501,283.404999,283.398590,5.843000,5.829500,10.473500,10.479900,246.562195,246.006393,246.561707,246.004303,212.815506,212.814301,18.000000,18.000000,244.376297,243.806503,273.902496,273.750793,15.265000,5.402500,135.337799,357.883209,337.480499
915.005005,299.995209,3612.538086,3615.338623,306.853302,306.851715,283.405090,283.398590,5.842800,5.829500,10.473400,10.479900,246.559494,245.999802,246.563705,245.998596,212.815598,212.814407,18.000000,18.000000,244.320206,243.758102,273.897003,273.749207,15.265400,5.402600,135.372192,357.847687,337.480286
915.005188,299.998505,3612.521729,3615.360840,306.853790,306.851898,283.405304,283.398804,5.842500,5.828800,10.473400,10.479800,246.581604,246.012802,246.580597,246.018707,212.815598,212.814407,18.000000,18.000000,244.208603,243.641403,273.897888,273.744995,15.265300,5.402600,135.244904,357.833893,337.479797
915.005798,299.983490,3612.519775,3615.217529,306.853088,306.851501,283.405212,283.398712,5.843000,5.829400,10.473500,10.479800,246.566299,246.011398,246.564499,246.007401,212.815598,212.814407,18.000000,18.000000,244.362198,243.791901,273.901489,273.749298,15.265000,5.402600,135.160400,357.871399,337.480103
915.006226,300.002808,3612.538330,3615.205566,306.852692,306.851593,283.405090,283.398590,5.842700,5.828900,10.473300,10.479700,246.561096,246.014404,246.564102,246.018707,212.815399,212.814194,18.000000,18.000000,244.277603,243.700699,273.896301,273.744507,15.265100,5.402500,135.223404,357.881897,337.481110
915.010803,299.983398,3612.546875,3615.384033,306.853790,306.851593,283.405090,283.398712,5.842700,5.829400,10.473400,10.479900,246.580093,246.009399,246.579697,246.004196,212.815399,212.814194,18.000000,18.000000,244.309296,243.752594,273.898895,273.750610,15.265400,5.402500,135.217697,357.849915,337.480988
915.009583,299.997986,3612.527100,3615.374268,306.853302,306.851593,283.405212,283.398895,5.843000,5.829500,10.473400,10.479900,246.569702,245.998795,246.567398,245.998093,212.815399,212.814194,18.000000,18.000000,244.374298,243.812897,273.901215,273.750305,15.265400,5.402600,135.070297,357.833496,337.480286
915.010620,299.993988,3612.519043,3615.201660,306.852905,306.851501,283.405090,283.398895,5.843100,5.828800,10.473500,10.479800,246.557098,246.015198,246.553802,246.023102,212.815506,212.814301,18.000000,18.000000,244.302399,243.711395,273.903015,273.743713,15.265100,5.402600,134.995895,357.868286,337.480499
915.012817,299.991608,3612.539307,3615.304443,306.852814,306.851501,283.405304,283.398895,5.843200,5.829300,10.473500,10.479900,246.550293,246.020798,246.550598,246.015503,212.815598,212.814407,18.000000,18.000000,244.352097,243.767593,273.901489,273.749390,15.265200,5.402500,135.091797,357.868103,337.480896
915.013428,300.000000,3612.526855,3615.355225,306.853485,306.851501,283.405304,283.398895,5.842300,5.829500,10.473200,10.480000,246.576401,246.001495,246.585800,245.997299,212.815598,212.814407,18.000000,18.000000,244.256302,243.711502,273.894012,273.751007,15.265400,5.402600,134.984497,357.842499,337.480804
915.010803,299.984894,3612.518311,3615.181152,306.852997,306.851593,283.405212,283.398895,5.842900,5.829100,10.473400,10.479800,246.578201,246.000504,246.570297,246.007797,212.815704,212.814499,18.000000,18.000000,244.303299,243.735596,273.900085,273.745087,15.265300,5.402500,134.903000,357.869690,337.480988
915.010376,300.001709,3612.542236,3615.308594,306.852814,306.851593,283.405212,283.398804,5.842500,5.829200,10.473200,10.479800,246.567398,246.019897,246.573105,246.015503,212.815506,212.814301,18.000000,18.000000,244.276505,243.710297,273.895386,273.748505,15.265300,5.402500,134.910095,357.872894,337.481415
915.009583,299.981995,3612.533203,3615.331543,306.853088,306.851715,283.405212,283.398712,5.842900,5.829400,10.473400,10.479900,246.575607,246.004807,246.570496,246.004105,212.815506,212.814301,18.000000,18.000000,244.350601,243.787903,273.900696,273.750488,15.265500,5.402600,134.845703,357.839996,337.481506
915.009216,300.003296,3612.534912,3615.281250,306.852997,306.851715,283.404999,283.398712,5.842800,5.828900,10.473400,10.479700,246.559097,246.012100,246.560898,246.017502,212.815399,212.814194,18.000000,18.000000,244.326401,243.748596,273.899414,273.744812,15.265400,5.402500,134.837204,357.875092,337.481506
915.005188,299.987793,3612.531250,3615.310547,306.853485,306.851715,283.405090,283.398712,5.842500,5.829300,10.473300,10.479800,246.580002,246.014404,246.581406,246.009506,212.815598,212.814407,18.000000,18.000000,244.241501,243.679703,273.895813,273.748413,15.265400,5.402500,134.695496,357.845093,337.481506
915.007080,299.991486,3612.518555,3615.279053,306.853394,306.851715,283.405212,283.398804,5.842900,5.829400,10.473400,10.479800,246.568497,246.004807,246.566299,246.003906,212.815506,212.814301,18.000000,18.000000,244.361603,243.797104,273.900696,273.750214,15.265300,5.402500,134.626907,357.852509,337.481110
915.010376,299.998810,3612.538330,3615.287109,306.852905,306.851593,283.405090,283.398712,5.843100,5.829500,10.473400,10.479900,246.562393,246.000107,246.561707,245.999207,212.815506,212.814301,18.000000,18.000000,244.376694,243.811203,273.902008,273.751801,15.265600,5.402500,134.691299,357.876007,337.481812
915.011719,299.991486,3612.386719,3615.523926,306.848297,306.848297,283.403412,283.397003,5.842600,5.829700,10.473400,10.480000,246.562897,245.995300,246.569901,245.992096,212.815704,212.814499,18.000000,18.000000,244.331406,243.773193,273.898010,273.753296,15.253500,5.403800,136.878494,357.688690,337.481293
915.178284,300.005096,3612.239502,3615.300537,306.837097,306.837006,283.397003,283.390686,5.842600,5.829600,10.473300,10.479900,246.590805,245.983093,246.588196,245.984894,212.815704,212.814499,18.000000,18.000000,244.271805,243.739304,273.896210,273.752899,15.224100,5.405600,150.788803,357.344788,337.459198
915.324524,299.983887,3612.105713,3615.154297,306.827209,306.827209,283.390991,283.385101,5.842900,5.828600,10.473300,10.479500,246.566101,246.020905,246.561798,246.029694,212.815796,212.814499,18.000000,18.000000,244.234497,243.654007,273.899902,273.741089,15.197500,5.406600,164.956604,357.003693,337.421112
915.078430,300.001495,3611.958008,3614.986816,306.820404,306.820404,283.386688,283.381012,5.842900,5.829300,10.473200,10.479600,246.561096,246.016693,246.563095,246.011307,212.815506,212.814301,18.000000,18.000000,244.340103,243.762299,273.899994,273.749115,15.172800,5.407300,178.955597,356.678406,337.373688
914.475586,299.983612,3611.802734,3614.822021,306.815613,306.815613,283.383911,283.378387,5.842000,5.829400,10.472800,10.479600,246.588593,245.998795,246.597198,245.995697,212.815506,212.814301,18.000000,18.000000,244.238693,243.696899,273.890015,273.750000,15.149300,5.407800,193.234894,356.365112,337.321198
913.720825,299.998108,3611.663330,3614.670410,306.810699,306.810699,283.381714,283.376587,5.842500,5.828700,10.472900,10.479300,246.589798,246.003296,246.582794,246.014496,212.815308,212.814102,18.000000,18.000000,244.266495,243.714996,273.895508,273.742615,15.126600,5.408100,207.999207,356.063812,337.266510
912.951416,299.981812,3611.519775,3614.534424,306.803314,306.803314,283.379791,283.374908,5.841900,5.828600,10.472700,10.479200,246.584702,246.037399,246.592102,246.032593,212.815201,212.813995,18.000000,18.000000,244.170502,243.598099,273.888885,273.740814,15.104100,5.408300,223.387207,355.760101,337.211090
912.234924,299.985107,3611.385254,3614.343262,306.792389,306.792389,283.377808,283.373108,5.842200,5.828900,10.472700,10.479200,246.597702,246.016495,246.594803,246.015106,212.814896,212.813705,18.000000,18.000000,244.284698,243.732803,273.891907,273.744995,15.081700,5.408400,239.507706,355.469696,337.155701
911.584473,299.985413,3611.252197,3614.188965,306.778015,306.778015,283.375885,283.371490,5.842200,5.828200,10.472700,10.479000,246.587799,246.021805,246.585007,246.031097,212.814896,212.813705,18.000000,18.000000,244.289703,243.723694,273.892609,273.738007,15.059500,5.408400,256.407715,355.181793,337.100586
910.991272,299.982605,3611.098389,3614.040039,306.760101,306.760101,283.374390,283.369904,5.841400,5.828300,10.472600,10.479100,246.596497,246.047607,246.605896,246.042099,212.814804,212.813599,18.000000,18.000000,244.158905,243.593002,273.883392,273.738098,15.037300,5.408200,274.100311,354.870697,337.042389
910.441284,299.978607,3610.958740,3613.850342,306.741913,306.741913,283.372711,283.368286,5.841800,5.828100,10.472700,10.479000,246.609497,246.031097,246.604599,246.035599,212.814697,212.813507,18.000000,18.000000,244.262695,243.702896,273.887787,273.735413,15.015100,5.407900,292.556793,354.582306,336.988007
909.909485,299.976196,3610.818604,3613.707031,306.723389,306.723389,283.370514,283.366302,5.841400,5.827700,10.472600,10.479000,246.594604,246.058304,246.600006,246.059601,212.814606,212.813400,18.000000,18.000000,244.205597,243.624405,273.882507,273.731598,14.993000,5.407600,311.798615,354.290192,336.933899
909.393372,299.978485,3610.683594,3613.535645,306.705414,306.705414,283.367798,283.363800,5.840900,5.828000,10.472400,10.479000,246.630600,246.045105,246.633102,246.042297,212.814499,212.813293,18.000000,18.000000,244.185699,243.639999,273.878998,273.734711,14.970900,5.407200,331.795685,354.000610,336.879913
908.876404,299.965515,3610.560547,3613.421143,306.687897,306.687805,283.364105,283.360199,5.841100,5.827200,10.472400,10.478700,246.622604,246.049896,246.619995,246.060104,212.814407,212.813293,18.000000,18.000000,244.213303,243.647903,273.879303,273.725006,14.949000,5.406800,352.555298,353.710297,336.826294
908.350403,299.978210,3610.366943,3613.078857,306.671112,306.670685,283.359406,283.355499,5.840100,5.827200,10.472100,10.478800,246.641800,246.060593,246.650299,246.059799,212.814301,212.813095,18.000000,18.000000,244.132401,243.585403,273.869507,273.724915,14.928500,5.405700,373.981506,353.648499,336.773895
907.795105,299.954895,3610.400146,3612.930420,306.653687,306.653687,283.354095,283.345001,5.840500,5.826700,10.472100,10.478800,246.647995,246.067596,246.643005,246.075500,212.814301,212.813095,18.000000,18.000000,244.183502,243.623901,273.873596,273.721588,14.907300,5.404900,396.413300,353.021790,336.723785
907.284424,299.970306,3610.172119,3613.472412,306.639709,306.636597,283.348389,283.327789,5.840400,5.826600,10.472000,10.478700,246.636307,246.087204,246.636703,246.090698,212.813995,212.812805,18.000000,18.000000,244.208801,243.632202,273.871002,273.719299,14.882300,5.404100,418.739288,352.922394,336.673401
906.831970,299.954987,3610.177246,3613.542969,306.617706,306.618408,283.342010,283.303192,5.838800,5.826300,10.471600,10.478900,246.681305,246.071396,246.702103,246.047501,212.814102,212.812897,18.000000,18.000000,244.035202,243.504898,273.854309,273.717194,14.861500,5.403600,443.581604,352.748199,336.619293
906.343628,299.953186,3610.058350,3613.338379,306.602814,306.598694,283.334991,283.285400,5.839200,5.826400,10.471700,10.479100,246.697205,246.071198,246.689499,246.085907,212.813995,212.812805,18.000000,18.000000,244.149597,243.617096,273.858887,273.717896,14.840300,5.402700,450.000000,352.234985,336.568115
905.909424,299.959106,3609.927734,3613.372803,306.579987,306.576111,283.328094,283.270813,5.838000,5.826300,10.471400,10.479200,246.713394,246.081100,246.727493,246.074707,212.813904,212.812698,18.000000,18.000000,244.067703,243.564697,273.844910,273.714294,14.818700,5.401300,450.000000,352.009003,336.518097
905.508911,299.956604,3609.765381,3613.714600,306.553497,306.551910,283.321594,283.264313,5.838200,5.826100,10.471500,10.479300,246.737503,246.070801,246.731293,246.085403,212.813797,212.812698,18.000000,18.000000,244.112198,243.611099,273.847290,273.713715,14.795300,5.400500,450.000000,351.827515,336.462402
905.413025,299.955414,3610.029541,3612.128662,306.527191,306.526886,283.314087,283.245392,5.837100,5.825900,10.471300,10.479300,246.745804,246.087494,246.759003,246.082993,212.813904,212.812805,18.000000,18.000000,244.058502,243.576401,273.834503,273.712402,14.774000,5.398900,450.000000,351.728210,336.413391
905.305176,299.946686,3609.422363,3614.226318,306.510101,306.502991,283.307098,283.238800,5.837000,5.826200,10.471400,10.479300,246.783203,246.070999,246.782700,246.067001,212.813995,212.812897,18.000000,18.000000,244.080795,243.619598,273.834686,273.712708,14.753700,5.398200,450.000000,351.009186,336.362091
905.367798,299.950287,3609.615723,3612.834473,306.484100,306.482086,283.299011,283.222992,5.837000,5.825500,10.471500,10.479400,246.776306,246.078094,246.775406,246.080704,212.814102,212.813004,18.000000,18.000000,244.165604,243.698395,273.834991,273.706390,14.731300,5.397300,1350.000122,350.820892,336.309814
905.214905,299.947693,3609.762695,3612.254395,306.464600,306.463593,283.290497,283.209503,5.835400,5.825400,10.471100,10.479500,246.787292,246.088394,246.808502,246.085297,212.814407,212.813293,18.000000,18.000000,244.012207,243.566895,273.814789,273.706512,14.710700,5.395800,1350.000122,350.489807,336.275787
905.015930,299.939301,3609.572754,3612.467773,306.448212,306.447693,283.281586,283.195496,5.834700,5.825200,10.471000,10.479400,246.828598,246.014206,246.819397,246.042801,212.814804,212.813797,18.000000,18.000000,243.912201,243.526306,273.809814,273.705200,14.688700,5.395100,1350.000122,350.314606,336.230896
904.792297,299.931305,3609.277344,3613.472412,306.433685,306.433411,283.272003,283.184204,5.834300,5.825100,10.470800,10.479000,246.857101,246.086700,246.866302,246.082901,212.814804,212.813797,18.000000,18.000000,244.000107,243.603607,273.802612,273.702515,14.668900,5.393900,1350.000122,350.198914,336.192505
904.528870,299.934113,3609.249756,3612.906982,306.424713,306.418610,283.261810,283.166595,5.833000,5.824800,10.470700,10.478800,246.866699,246.053207,246.862793,246.056305,212.814804,212.813797,18.000000,18.000000,243.898102,243.551193,273.791107,273.697113,14.648900,5.392100,1350.000122,349.721100,336.152588
904.202087,299.916687,3609.305664,3613.312012,306.408691,306.402893,283.251495,283.141998,5.832900,5.824900,10.470700,10.478900,246.880997,246.086502,246.901199,246.083496,212.815002,212.814102,18.000000,18.000000,243.977997,243.631195,273.787903,273.699493,14.630200,5.390600,1350.000122,349.551392,336.114288
904.021301,299.928589,3609.147949,3613.208008,306.391815,306.386688,283.240814,283.105591,5.831500,5.824800,10.470600,10.479200,246.902893,246.092896,246.884796,246.087997,212.815002,212.814102,18.000000,18.000000,243.851501,243.547195,273.772888,273.699097,14.608100,5.389000,1350.000122,349.254486,336.070404
903.815613,299.907196,3609.441650,3612.859375,306.370087,306.367493,283.229797,283.062897,5.831500,5.824400,10.470800,10.479500,246.901703,246.104904,246.897202,246.106903,212.815506,212.814697,18.000000,18.000000,243.924896,243.627502,273.771698,273.700012,14.589300,5.387200,1350.000122,349.034302,336.029694
903.575073,299.919312,3609.052002,3613.588379,306.350800,306.346588,283.219788,283.037689,5.830000,5.824500,10.470600,10.479900,246.952393,246.078598,246.940399,246.080399,212.815796,212.814896,18.000000,18.000000,243.867996,243.626404,273.754211,273.696411,14.569500,5.386100,1350.000122,348.842499,335.979889
903.448425,299.905914,3609.308838,3613.074219,306.327911,306.323303,283.210602,283.018311,5.829800,5.824300,10.470900,10.480100,246.918793,246.096497,246.914001,246.102997,212.816299,212.815598,18.000000,18.000000,243.879593,243.653503,273.754211,273.696991,14.549800,5.384300,1350.000122,348.507996,335.945190
903.429810,299.905396,3608.789551,3613.936523,306.300110,306.296509,283.201202,283.008087,5.828600,5.824300,10.470700,10.479900,246.953003,246.094604,246.944199,246.091705,212.816895,212.816101,18.000000,18.000000,243.819504,243.621201,273.737091,273.687103,14.527600,5.382500,1350.000122,348.163086,335.901886
903.681824,299.904297,3608.794678,3613.632568,306.273712,306.269897,283.191315,282.990509,5.827900,5.824500,10.470800,10.480000,246.907700,246.092606,246.928406,246.083694,212.817505,212.816803,18.000000,18.000000,243.855392,243.701004,273.734100,273.693115,14.509500,5.381300,1350.000122,348.067993,335.855286
904.083374,299.890503,3609.164795,3612.648193,306.249512,306.247406,283.181213,282.973389,5.827200,5.823700,10.470800,10.480000,246.976303,246.085403,246.971802,246.098099,212.818207,212.817505,18.000000,18.000000,243.797897,243.652405,273.720886,273.689789,14.489800,5.380100,1350.000122,347.747101,335.815704
904.370422,299.906799,3609.021484,3612.705811,306.233795,306.229614,283.170197,282.967285,5.825800,5.823600,10.470700,10.480000,246.943100,246.108200,246.927505,246.121002,212.818695,212.818100,18.000000,18.000000,243.705704,243.609207,273.710907,273.691315,14.469400,5.378300,1350.000122,347.622986,335.775299
904.439819,299.873596,3608.908936,3613.197266,306.219604,306.216705,283.158813,282.963409,5.825500,5.824200,10.470600,10.479800,246.976196,246.094803,246.988297,246.090302,212.819702,212.819199,18.000000,18.000000,243.813293,243.748093,273.702515,273.691315,14.452700,5.377400,1350.000122,347.390503,335.734985
904.338074,299.906097,3608.869385,3613.023682,306.206085,306.205414,283.145813,282.956696,5.823800,5.823200,10.470400,10.479500,246.932205,246.139893,246.894501,246.122101,212.820206,212.819702,18.000000,18.000000,243.602798,243.564301,273.687195,273.690186,14.432300,5.376200,1350.000122,346.979187,335.694000
904.171570,299.859100,3608.911621,3612.888184,306.196503,306.196503,283.132599,282.941711,5.823600,5.823400,10.470500,10.479400,246.986893,246.099792,246.994003,246.104904,212.821304,212.820908,18.000000,18.000000,243.745499,243.741806,273.682709,273.685913,14.413700,5.375500,1350.000122,346.740509,335.650391
903.946228,299.899109,3608.781494,3613.083008,306.188507,306.187988,283.119385,282.928314,5.821900,5.824300,10.470300,10.480000,246.995102,246.089798,247.000504,246.082504,212.821899,212.821503,18.000000,18.000000,243.701904,243.779495,273.664703,273.693298,14.393800,5.374100,1350.000122,346.447113,335.610291
903.649109,299.865387,3608.929199,3612.760742,306.178986,306.178802,283.106903,282.904510,5.821700,5.822400,10.470600,10.479500,246.998093,246.087601,246.974792,246.121399,212.822998,212.822693,18.000000,18.000000,243.591995,243.653900,273.662415,273.671906,14.376100,5.373700,1350.000122,346.355988,335.563293
903.245483,299.877502,3608.361328,3614.481445,306.168091,306.165802,283.095001,282.884308,5.820200,5.823400,10.470500,10.479200,246.935593,246.130402,246.973099,246.113998,212.824005,212.823700,18.000000,18.000000,243.605698,243.714996,273.644592,273.669708,14.356800,5.372700,1350.000122,345.935486,335.525085
902.897217,299.866302,3608.701416,3613.305176,306.151703,306.149902,283.083801,282.875488,5.819700,5.822500,10.470700,10.479100,246.882294,246.175201,246.892303,246.118301,212.824799,212.824493,18.000000,18.000000,243.564697,243.669098,273.642212,273.681702,14.337400,5.371300,1350.000122,345.708008,335.489014
902.666016,299.851105,3608.758301,3612.973145,306.130890,306.130890,283.073486,282.876007,5.819100,5.821500,10.470700,10.478500,247.021805,246.136703,246.997192,246.162994,212.825806,212.825607,18.000000,18.000000,243.581696,243.695007,273.629486,273.663513,14.319300,5.370800,1350.000122,345.523193,335.447388
902.525024,299.877014,3608.591797,3612.893311,306.111694,306.108093,283.063507,282.872711,5.817400,5.822900,10.470800,10.479300,246.949707,246.168304,246.969696,246.149902,212.826401,212.826294,18.000000,18.000000,243.595596,243.801697,273.616791,273.678314,14.298900,5.369200,1350.000122,345.247406,335.408112
903.096619,299.833893,3608.517822,3612.892090,306.087402,306.087189,283.053589,282.865112,5.817200,5.823000,10.471000,10.480000,247.021103,246.120407,247.028900,246.116898,212.827698,212.827698,18.000000,18.000000,243.661606,243.901505,273.609985,273.679413,14.279500,5.367800,1350.000122,345.003998,335.369293
915.495789,299.889191,3608.510010,3612.937256,306.068909,306.069000,283.043091,282.844391,5.815400,5.821800,10.471000,10.479800,247.007706,246.131195,246.976303,246.154999,212.828598,212.828506,18.000000,18.000000,243.446304,243.714493,273.593811,273.661407,14.260500,5.366400,1350.000122,344.773407,335.330597
914.484985,299.820801,3608.230957,3613.102295,306.053009,306.053009,283.031708,282.817902,5.815400,5.821400,10.471200,10.479700,246.898102,246.212204,246.908905,246.204498,212.830200,212.830307,18.000000,18.000000,243.473206,243.724594,273.592590,273.662811,14.241500,5.365800,1350.000122,344.462585,335.286499
910.653687,299.863190,3608.132568,3613.218750,306.108490,306.108490,283.019806,282.800995,5.813600,5.821100,10.470900,10.479400,246.980392,246.186600,246.973801,246.194305,212.831100,212.831100,18.000000,18.000000,243.433899,243.733902,273.571106,273.654205,14.223900,5.366000,1350.000122,344.189301,335.239502
907.538025,299.832794,3608.149170,3613.242188,306.165009,306.165009,283.007507,282.789490,5.813100,5.820300,10.471000,10.479000,246.901306,246.241501,246.901093,246.235107,212.832108,212.832199,18.000000,18.000000,243.398804,243.700394,273.569305,273.649811,14.207000,5.366700,1350.000122,343.975098,335.193695
905.927917,299.826904,3608.227295,3613.207275,306.183990,306.183990,282.995087,282.780792,5.812100,5.820500,10.470900,10.479000,246.955795,246.233200,246.969299,246.228394,212.833206,212.833298,18.000000,18.000000,243.467499,243.804901,273.553589,273.651886,14.189900,5.367100,1350.000122,343.792206,335.152313
918.314026,299.844391,3608.346680,3613.090332,306.167694,306.167694,282.983307,282.773407,5.811200,5.820000,10.471200,10.478900,246.957794,246.230698,246.950699,246.239899,212.834000,212.834198,18.000000,18.000000,243.428299,243.801498,273.549011,273.642487,14.172200,5.366800,1350.000122,343.624115,335.115509
917.593201,299.810791,3608.090332,3612.929932,306.128693,306.128693,282.974487,282.769409,5.811400,5.819600,10.471900,10.479400,246.928604,246.277496,246.934402,246.276398,212.835403,212.835602,18.000000,18.000000,243.504898,243.849899,273.548615,273.643707,14.153500,5.366500,1350.000122,343.357086,335.075287
914.072083,299.850708,3607.892334,3612.804932,306.157715,306.157715,282.972198,282.771912,5.810000,5.819800,10.472200,10.479900,247.006500,246.239197,247.005096,246.240601,212.836395,212.836594,18.000000,18.000000,243.504593,243.902206,273.532715,273.641296,14.135900,5.366900,1350.000122,343.093994,335.031891
