热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
911.458679,299.810486,3607.747803,3612.636230,306.200500,306.200500,282.973907,282.778412,5.810100,5.819600,10.473000,10.480400,246.936905,246.281097,246.953995,246.273697,212.838394,212.838699,18.000000,18.000000,243.500793,243.896500,273.535187,273.640503,14.114700,5.367700,1350.000122,342.858185,334.985687
910.146912,299.850189,3607.666016,3612.425293,306.211395,306.211304,282.973999,282.782898,5.808800,5.819800,10.473200,10.480800,247.013702,246.247498,247.010498,246.246597,212.839600,212.839905,18.000000,18.000000,243.569794,243.996506,273.522491,273.643402,14.097600,5.368300,1350.000122,342.671906,334.945190
922.970825,299.823914,3607.690430,3612.258789,306.199310,306.199310,282.970001,282.782990,5.808700,5.819700,10.473500,10.481000,246.969894,246.253601,246.971405,246.254105,212.841202,212.841599,18.000000,18.000000,243.518005,243.987305,273.520111,273.643188,14.080100,5.368200,1350.000122,342.500885,334.908112
922.834473,299.844513,3607.381348,3612.077148,306.174194,306.174194,282.963898,282.781403,5.808400,5.818800,10.473800,10.480900,246.966507,246.283005,246.959198,246.289093,212.842606,212.843002,18.000000,18.000000,243.521194,243.957397,273.517395,273.632385,14.062200,5.368500,1350.000122,342.222290,334.866394
918.717773,299.838806,3607.198730,3611.964111,306.223602,306.223511,282.961090,282.782501,5.807800,5.819500,10.474000,10.481300,246.968094,246.252899,246.971695,246.254196,212.844193,212.844604,18.000000,18.000000,243.529694,244.006302,273.509491,273.640289,14.045300,5.369500,1350.000122,341.969910,334.821594
915.138672,299.835907,3607.113037,3611.838623,306.283386,306.283295,282.961212,282.786285,5.808000,5.819400,10.474300,10.481300,246.994995,246.256607,247.001999,246.256897,212.845505,212.845901,18.000000,18.000000,243.628601,244.115601,273.511993,273.639404,14.029200,5.370800,1350.000122,341.767914,334.777588
912.823914,299.863098,3607.081055,3611.649658,306.305786,306.305786,282.960693,282.789398,5.807500,5.818900,10.474500,10.481300,246.985901,246.271301,246.980698,246.254898,212.846802,212.847198,18.000000,18.000000,243.586899,244.053299,273.507904,273.633087,14.012800,5.371800,1350.000122,341.599915,334.737610
924.204285,299.835388,3607.106689,3611.517578,306.294403,306.294403,282.957794,282.789886,5.806800,5.819500,10.474500,10.481500,246.958801,246.201996,246.956406,246.200302,212.848404,212.848907,18.000000,18.000000,243.510193,244.029404,273.497986,273.639587,13.995000,5.372200,1350.000122,341.447998,334.700714
925.104370,299.870789,3606.814209,3611.287598,306.259491,306.259613,282.954193,282.789612,5.807400,5.819700,10.475000,10.481800,246.998703,246.236694,247.015106,246.241394,212.849701,212.850098,18.000000,18.000000,243.699997,244.219803,273.505310,273.642303,13.974100,5.372900,1350.000122,341.173309,334.660797
921.295288,299.850311,3606.556885,3611.115967,306.289886,306.289886,282.955688,282.794403,5.807100,5.819900,10.475400,10.482100,247.019302,246.213593,247.018005,246.190704,212.850998,212.851501,18.000000,18.000000,243.696503,244.220093,273.502808,273.644714,13.954900,5.373900,1350.000122,340.901886,334.613403
917.775085,299.886505,3606.377686,3610.916260,306.340607,306.340607,282.961487,282.802887,5.806700,5.820100,10.475600,10.482400,246.999405,246.123199,246.995605,246.109802,212.852402,212.852905,18.000000,18.000000,243.626007,244.185196,273.497314,273.647186,13.937100,5.375200,1350.000122,340.687103,334.564087
915.468079,299.864105,3605.939697,3611.475342,306.358795,306.358795,282.966309,282.810699,5.807000,5.818000,10.475900,10.481500,247.007202,246.111801,246.982895,246.153000,212.854294,212.854706,18.000000,18.000000,243.638504,244.175095,273.501404,273.626801,13.919400,5.376700,1350.000122,340.514008,334.511292
925.620178,299.888489,3605.962158,3611.259766,306.345886,306.345886,282.967194,282.817596,5.807300,5.819700,10.476100,10.481100,246.890503,246.139206,246.933899,246.184998,212.855606,212.856003,18.000000,18.000000,243.694702,244.192902,273.503693,273.638611,13.902100,5.377200,1350.000122,340.283386,334.467499
928.594299,299.875397,3605.993164,3610.034668,306.316711,306.316711,282.966705,282.835114,5.806600,5.819100,10.476000,10.480700,246.923096,246.292496,246.893799,246.292404,212.856400,212.856903,18.000000,18.000000,243.584106,244.081207,273.497009,273.638397,13.883400,5.377400,1350.000122,340.158295,334.420502
924.984497,299.888092,3605.900146,3609.132080,306.347412,306.347198,282.969299,282.855804,5.807300,5.818900,10.476300,10.481000,246.965805,246.250504,246.955200,246.261200,212.857101,212.857498,18.000000,18.000000,243.718704,244.223694,273.504211,273.635590,13.866400,5.379000,1350.000122,339.958313,334.364288
921.040588,299.897186,3605.665771,3608.865479,306.408813,306.408813,282.975586,282.875214,5.807400,5.818400,10.476600,10.481100,246.977905,246.250000,246.948593,246.274506,212.857803,212.858307,18.000000,18.000000,243.697098,244.179001,273.505615,273.629395,13.849300,5.380700,1350.000122,339.679108,334.309814
918.249573,299.895905,3605.583008,3608.493408,306.438293,306.438293,282.980713,282.893097,5.806900,5.818700,10.476500,10.481300,246.934692,246.267303,246.922806,246.277893,212.858704,212.859100,18.000000,18.000000,243.653397,244.147003,273.500305,273.633087,13.833300,5.382000,1350.000122,339.578796,334.260895
925.935608,299.909912,3605.562500,3608.266357,306.435699,306.435699,282.982605,282.902893,5.807500,5.818300,10.476700,10.481200,246.926300,246.270706,246.913498,246.289001,212.859406,212.859894,18.000000,18.000000,243.688599,244.169006,273.506500,273.628510,13.815400,5.382800,1350.000122,339.366913,334.216003
931.581787,299.900391,3605.349121,3608.091064,306.412994,306.412994,282.983002,282.903503,5.807700,5.818700,10.476900,10.481400,246.932205,246.272202,246.926697,246.280304,212.860107,212.860596,18.000000,18.000000,243.751099,244.220200,273.509186,273.632996,13.797700,5.383300,1350.000122,339.145599,334.168793
928.187988,299.925415,3604.919922,3608.467529,306.433807,306.433685,282.987213,282.907288,5.808000,5.819700,10.477300,10.482000,246.949600,246.255600,246.951294,246.248795,212.860596,212.860992,18.000000,18.000000,243.844894,244.325195,273.512787,273.641907,13.781100,5.384900,1350.000122,338.894409,334.117889
923.531982,299.917114,3604.576904,3608.637695,306.500092,306.500000,282.996185,282.923187,5.808300,5.818700,10.477600,10.482100,246.943207,246.237503,246.932495,246.221100,212.861404,212.861801,18.000000,18.000000,243.794495,244.254898,273.516205,273.632813,13.764500,5.386900,1350.000122,338.639099,334.064514
920.007874,299.939209,3604.529297,3607.798340,306.534790,306.534698,283.005310,282.951111,5.808600,5.819900,10.477900,10.482500,246.942001,246.158005,246.950806,246.162598,212.862305,212.862595,18.000000,18.000000,243.864899,244.330994,273.519196,273.644409,13.748300,5.388300,1350.000122,338.478485,334.015503
918.220520,299.930298,3604.324951,3607.703613,306.529114,306.528992,283.012085,282.971497,5.808900,5.819800,10.478100,10.482500,246.949493,246.136093,246.940903,246.126907,212.863098,212.863495,18.000000,18.000000,243.851898,244.309296,273.522888,273.643188,13.732100,5.390000,1350.000122,338.334015,333.963989
917.584778,299.951691,3604.593018,3606.296875,306.498993,306.498993,283.016388,282.989288,5.809300,5.819900,10.478300,10.482600,246.943695,246.100296,246.945007,246.111603,212.863907,212.864197,18.000000,18.000000,243.886093,244.341400,273.526794,273.647705,13.714800,5.390600,1350.000122,338.231689,333.920288
917.430481,299.946594,3604.093262,3606.667969,306.464996,306.464996,283.023499,283.019806,5.809900,5.820100,10.478600,10.482400,246.945999,246.103195,246.939697,246.110992,212.864700,212.865005,18.000000,18.000000,243.914703,244.352005,273.534088,273.647614,13.696400,5.390900,1350.000122,337.990387,333.874786
917.192383,299.965790,3603.518799,3607.135986,306.436890,306.436890,283.034912,283.055786,5.810400,5.820200,10.478900,10.481900,246.915497,246.133102,246.906403,246.131607,212.865097,212.865402,18.000000,18.000000,243.903702,244.313507,273.538696,273.647491,13.678900,5.391300,1350.000122,337.747589,333.829895
916.637695,299.962189,3603.660889,3605.390137,306.416901,306.416901,283.045898,283.088287,5.810800,5.819800,10.478900,10.481300,246.903793,246.187805,246.903397,246.203003,212.865494,212.865799,18.000000,18.000000,243.928299,244.325897,273.543091,273.644501,13.660400,5.391500,1350.000122,337.585388,333.781708
915.997070,299.973297,3603.481201,3604.940918,306.406403,306.406403,283.052612,283.116608,5.811100,5.819800,10.478700,10.480900,246.867493,246.215607,246.877502,246.212296,212.865494,212.865799,18.000000,18.000000,243.915894,244.294098,273.546906,273.643188,13.642800,5.391300,1350.000122,337.398804,333.737915
915.275085,299.976288,3603.264893,3605.016602,306.404114,306.404114,283.054413,283.134003,5.811400,5.819800,10.478400,10.480700,246.866898,246.220093,246.860504,246.227600,212.865402,212.865707,18.000000,18.000000,243.887695,244.246597,273.549591,273.643494,13.625200,5.391400,1350.000122,337.183594,333.694214
914.296814,299.976898,3603.137207,3605.126953,306.404999,306.404999,283.052704,283.134491,5.811500,5.820000,10.478000,10.480700,246.859299,246.218506,246.859695,246.220001,212.865402,212.865707,18.000000,18.000000,243.905594,244.262299,273.551697,273.645996,13.608200,5.391400,1350.000122,336.914886,333.649689
913.064270,299.987213,3603.419922,3604.167969,306.405487,306.405487,283.049408,283.125397,5.811700,5.819800,10.477700,10.480800,246.851700,246.224304,246.841705,246.232300,212.865097,212.865402,18.000000,18.000000,243.884201,244.227997,273.553497,273.646210,13.590600,5.391000,1350.000122,336.881897,333.605804
911.712219,299.980713,3603.460205,3603.702637,306.401398,306.401306,283.045990,283.117615,5.811900,5.819900,10.477400,10.481000,246.858002,246.213501,246.850998,246.221893,212.865005,212.865204,18.000000,18.000000,243.903305,244.246399,273.555603,273.647400,13.571600,5.390600,1350.000122,336.631592,333.558685
910.402283,299.996094,3603.028564,3604.657471,306.388489,306.388306,283.044006,283.100311,5.811400,5.820300,10.477200,10.481200,246.843597,246.217896,246.832306,246.220200,212.864700,212.864899,18.000000,18.000000,243.843796,244.202896,273.549286,273.649506,13.553500,5.390000,1350.000122,336.417206,333.514801
909.298889,299.981903,3603.062744,3604.412842,306.367889,306.363892,283.043610,283.080292,5.811800,5.820000,10.477300,10.481300,246.801605,246.229401,246.804001,246.231506,212.864502,212.864807,18.000000,18.000000,243.863800,244.216904,273.555603,273.647308,13.535100,5.388700,1350.000122,336.199402,333.472412
908.606995,299.996094,3602.976074,3604.160400,306.333710,306.333588,283.043915,283.067902,5.812100,5.819600,10.477400,10.481300,246.821503,246.230103,246.814606,246.238800,212.864105,212.864395,18.000000,18.000000,243.877304,244.207794,273.557190,273.648285,13.515900,5.387100,1350.000122,336.063995,333.429901
908.371582,299.990112,3602.597900,3605.266602,306.304901,306.300812,283.045013,283.050690,5.811700,5.819800,10.477300,10.481000,246.843506,246.215607,246.831696,246.221207,212.863800,212.863998,18.000000,18.000000,243.823196,244.166306,273.552185,273.638611,13.497900,5.386000,1350.000122,335.742188,333.387604
908.351013,299.993591,3602.599121,3604.284912,306.277313,306.267303,283.045410,283.033600,5.811900,5.819900,10.477400,10.481200,246.768799,246.243393,246.795105,246.236496,212.863495,212.863800,18.000000,18.000000,243.862701,244.205399,273.556091,273.647003,13.477100,5.384100,1350.000122,335.594788,333.341187
908.536987,299.993591,3602.208984,3605.369629,306.241486,306.238800,283.044312,283.014801,5.812000,5.820000,10.477400,10.481000,246.820297,246.227402,246.822098,246.223694,212.863098,212.863403,18.000000,18.000000,243.883301,244.217194,273.557587,273.639587,13.459400,5.382800,1350.000122,335.293213,333.299194
908.744324,299.994812,3601.897949,3605.422852,306.225006,306.216400,283.041595,283.002014,5.811400,5.820200,10.477000,10.481000,246.789093,246.239502,246.808197,246.223297,212.862793,212.863098,18.000000,18.000000,243.816406,244.169495,273.547089,273.640991,13.439700,5.381700,1350.000122,335.026611,333.247101
908.821777,299.993805,3601.914307,3604.987305,306.212006,306.199493,283.036804,282.985596,5.811100,5.820400,10.476900,10.481200,246.745300,246.246506,246.764999,246.227005,212.862503,212.862793,18.000000,18.000000,243.804504,244.187393,273.548187,273.648010,13.420900,5.380300,1350.000122,334.865814,333.201813
908.779724,299.988586,3602.086914,3604.277344,306.193512,306.186096,283.030304,282.977509,5.810900,5.819200,10.476500,10.480800,246.809998,246.216599,246.804504,246.236206,212.862198,212.862503,18.000000,18.000000,243.729507,244.096207,273.541687,273.635803,13.402300,5.378700,1350.000122,334.781891,333.159485
908.646729,299.992798,3602.008301,3604.405518,306.177399,306.174713,283.022797,282.964508,5.810300,5.819500,10.476300,10.480400,246.737000,246.241501,246.757706,246.252197,212.861694,212.862106,18.000000,18.000000,243.698395,244.090393,273.538513,273.638214,13.384200,5.377600,1350.000122,334.517395,333.115112
908.473083,299.976013,3601.671875,3605.108643,306.168213,306.164215,283.014801,282.944489,5.810500,5.819700,10.476300,10.480000,246.759094,246.248901,246.791397,246.236893,212.861404,212.861801,18.000000,18.000000,243.789993,244.180405,273.540009,273.635895,13.366000,5.376800,1350.000122,334.280792,333.066986
908.255493,299.993500,3601.834961,3604.855957,306.157196,306.153107,283.007202,282.922211,5.809800,5.820200,10.476000,10.480300,246.745407,246.278305,246.760406,246.259903,212.860901,212.861298,18.000000,18.000000,243.742493,244.151398,273.528015,273.646912,13.348500,5.375100,1350.000122,334.135895,333.031586
908.033325,299.970490,3601.858643,3604.832275,306.141815,306.141113,283.000397,282.908905,5.809100,5.818500,10.476000,10.479800,246.718002,246.305695,246.657196,246.331604,212.860703,212.861099,18.000000,18.000000,243.543594,243.944901,273.525787,273.637909,13.330800,5.374100,1350.000122,333.938904,332.989502
907.789612,299.975403,3601.864990,3604.445313,306.126099,306.126495,282.993896,282.895508,5.809100,5.817900,10.476000,10.479100,246.778793,246.274094,246.769501,246.298706,212.860306,212.860794,18.000000,18.000000,243.643204,244.033203,273.521606,273.623596,13.312200,5.373100,1350.000122,333.804108,332.943787
907.597412,299.966888,3601.641602,3604.807129,306.110107,306.109497,282.988190,282.881989,5.808100,5.819700,10.475900,10.479800,246.721405,246.303696,246.750198,246.278702,212.859894,212.860397,18.000000,18.000000,243.701401,244.160904,273.514496,273.641693,13.293900,5.371600,1350.000122,333.541992,332.902496
907.510315,299.966095,3601.548584,3604.826660,306.092499,306.092499,282.982788,282.868011,5.808300,5.818600,10.476200,10.480100,246.787399,246.267593,246.772400,246.282303,212.859695,212.860199,18.000000,18.000000,243.684204,244.129898,273.513702,273.630096,13.276800,5.369900,1350.000122,333.363190,332.856415
907.515381,299.971191,3601.473877,3604.938965,306.077698,306.077515,282.977997,282.846191,5.807200,5.819200,10.476100,10.480600,246.749603,246.291397,246.753693,246.283493,212.859604,212.860107,18.000000,18.000000,243.632202,244.121094,273.501801,273.637512,13.263100,5.367400,1350.000122,333.225586,332.802704
919.600220,299.954010,3601.450928,3605.110107,306.066986,306.063995,282.973206,282.825592,5.807200,5.819400,10.476400,10.480700,246.757401,246.273697,246.766098,246.270004,212.859695,212.860306,18.000000,18.000000,243.691193,244.200394,273.503387,273.638000,13.251400,5.364600,1350.000122,333.113892,332.747894
923.683289,299.973785,3601.188721,3605.137695,306.054413,306.055115,282.967987,282.813385,5.807000,5.818100,10.476400,10.480200,246.772995,246.283600,246.755905,246.302795,212.859604,212.860199,18.000000,18.000000,243.608200,244.085403,273.497986,273.622314,13.240800,5.362400,1350.000122,332.934906,332.687103
919.944824,299.946289,3601.031494,3605.177490,306.116608,306.116394,282.962311,282.806396,5.805500,5.818400,10.476200,10.480200,246.690796,246.339706,246.684097,246.335693,212.859802,212.860397,18.000000,18.000000,243.488998,244.009995,273.484711,273.628815,13.231900,5.361300,1350.000122,332.779785,332.624512
915.805298,299.955505,3601.043945,3605.225830,306.198303,306.198212,282.956299,282.801086,5.805800,5.817800,10.476300,10.479700,246.725204,246.320694,246.735107,246.326599,212.859695,212.860397,18.000000,18.000000,243.598801,244.111694,273.487396,273.618805,13.223900,5.360800,1350.000122,332.679901,332.566315
913.171814,299.944489,3601.142578,3605.241699,306.235413,306.235413,282.949799,282.796600,5.804800,5.817800,10.476200,10.479600,246.721100,246.349106,246.716797,246.347107,212.859604,212.860199,18.000000,18.000000,243.527802,244.060104,273.474487,273.622803,13.215400,5.360100,1350.000122,332.625488,332.514099
922.050598,299.941711,3601.247803,3605.182861,306.229401,306.229401,282.943695,282.792389,5.805000,5.818100,10.476600,10.479800,246.726501,246.332596,246.741592,246.326401,212.859604,212.860306,18.000000,18.000000,243.651001,244.205597,273.479004,273.624908,13.206100,5.358600,1350.000122,332.587311,332.466797
929.505127,299.948486,3601.085449,3605.081055,306.203400,306.203491,282.940887,282.791901,5.805100,5.818300,10.477200,10.480200,246.788498,246.308701,246.792801,246.306107,212.859604,212.860306,18.000000,18.000000,243.733704,244.286102,273.480286,273.626801,13.196200,5.357000,1350.000122,332.462585,332.415588
926.862915,299.945801,3600.801270,3604.938477,306.230499,306.230499,282.945099,282.798401,5.805000,5.818500,10.477900,10.480900,246.796906,246.299698,246.797501,246.298004,212.859894,212.860596,18.000000,18.000000,243.730103,244.290894,273.477386,273.629211,13.187100,5.356200,1350.000122,332.304901,332.358887
922.719482,299.956909,3600.609375,3604.761230,306.305206,306.305206,282.954498,282.809906,5.804700,5.818800,10.478500,10.481500,246.785797,246.293793,246.781998,246.291702,212.860397,212.861099,18.000000,18.000000,243.713898,244.301102,273.476501,273.632202,13.179100,5.355900,1350.000122,332.207794,332.302887
919.776489,299.948090,3600.526855,3604.620605,306.349091,306.349091,282.963013,282.820404,5.805100,5.819000,10.479000,10.481800,246.802307,246.278107,246.808701,246.274200,212.860992,212.861694,18.000000,18.000000,243.786499,244.372498,273.479797,273.635101,13.171100,5.355700,1350.000122,332.140015,332.251404
918.538086,299.967499,3600.504639,3604.441650,306.354187,306.354187,282.967010,282.826691,5.805200,5.819300,10.479400,10.482000,246.813202,246.265396,246.813095,246.263107,212.861603,212.862198,18.000000,18.000000,243.804199,244.392303,273.480988,273.637207,13.160000,5.354900,1350.000122,332.094696,332.200500
918.308289,299.958588,3600.470459,3604.313721,306.337799,306.337799,282.968506,282.830109,5.805400,5.819600,10.479700,10.482200,246.817596,246.237701,246.818207,246.225800,212.862198,212.862900,18.000000,18.000000,243.817398,244.408707,273.483490,273.640411,13.150400,5.353400,1350.000122,332.031494,332.153809
918.249084,299.975586,3600.312744,3604.299805,306.316895,306.316895,282.973297,282.836700,5.805700,5.819900,10.480000,10.482400,246.823593,246.195496,246.826294,246.185303,212.862701,212.863403,18.000000,18.000000,243.840393,244.436203,273.485809,273.644104,13.140700,5.351600,1350.000122,331.936005,332.105804
918.005371,299.972504,3600.267822,3604.173584,306.300110,306.299103,282.982788,282.848389,5.806000,5.819900,10.480300,10.482000,246.771301,246.197495,246.767303,246.167801,212.863297,212.863907,18.000000,18.000000,243.753799,244.308594,273.489288,273.641602,13.132800,5.350100,1350.000122,331.861786,332.057190
917.570496,299.975311,3600.159180,3603.648193,306.286987,306.285309,282.992706,282.878601,5.806300,5.819800,10.480300,10.481300,246.784607,246.267303,246.766800,246.263504,212.863602,212.864197,18.000000,18.000000,243.811401,244.360199,273.492798,273.641205,13.124200,5.348600,1350.000122,331.819305,332.006592
917.137695,299.983795,3599.456543,3604.622070,306.277008,306.275909,282.999908,282.921814,5.806600,5.819700,10.480300,10.481000,246.802505,246.235199,246.797104,246.233398,212.863602,212.864304,18.000000,18.000000,243.902206,244.462906,273.496094,273.643707,13.115100,5.347500,1350.000122,331.565399,331.951294
916.782288,299.984985,3599.756592,3602.796143,306.272095,306.270294,283.003510,282.960999,5.806200,5.820000,10.479900,10.481100,246.794098,246.227798,246.797104,246.227493,212.863800,212.864395,18.000000,18.000000,243.841904,244.411102,273.492401,273.645508,13.104500,5.346200,1350.000122,331.387909,331.897003
916.443176,299.994202,3599.695557,3602.146729,306.268707,306.268890,283.003204,282.985291,5.806600,5.819800,10.479700,10.480500,246.736298,246.260498,246.731903,246.253403,212.863800,212.864502,18.000000,18.000000,243.766693,244.330307,273.495697,273.644897,13.096400,5.344100,1350.000122,331.546112,331.850311
916.103821,0.000000,3600.701904,3603.934082,306.273895,306.273804,283.001190,282.995087,5.850100,5.863000,10.466500,10.466800,240.940308,240.517502,238.101898,237.707703,212.677902,212.678604,18.000000,18.000000,67.531097,67.900497,273.899902,274.042511,13.088000,5.344700,1350.000122,330.950104,331.782990
459.173889,0.000000,3602.882080,3607.786621,306.326599,306.325592,283.003815,282.995514,6.032900,6.049200,10.361700,10.361500,227.484604,227.132095,223.369400,222.945007,211.686600,211.687393,18.000000,18.000000,59.073101,59.398102,275.887695,276.062988,13.087900,5.366000,1350.000122,329.753693,331.591309
77.064201,0.000000,3608.001953,3607.352295,306.054688,306.056305,283.117615,283.093109,6.132500,6.145300,10.202900,10.198300,212.463898,212.072006,208.860901,208.501404,210.565201,210.565994,18.000000,18.000000,71.332397,71.558403,277.027802,277.166595,13.093700,5.368100,1350.000122,332.114594,331.655792
72.953598,0.000000,3612.219727,3604.850342,304.179901,303.436401,283.571198,283.560211,6.161600,6.171900,10.043500,10.034300,198.371307,198.121994,194.914307,194.698593,209.582001,209.582596,18.000000,18.000000,52.576000,52.953701,277.350891,277.461914,12.954800,5.328900,1350.000122,330.249115,332.025787
68.782600,0.000000,3602.017334,3592.175781,300.864502,299.318115,284.470490,284.457214,6.210200,6.218900,9.910600,9.898400,184.144897,184.023407,180.363098,180.268799,208.617599,208.618195,18.000000,18.000000,40.245399,40.558498,277.848114,277.940613,12.746600,5.247200,1350.000122,327.965607,331.890015
65.950203,0.000000,3591.400146,3581.406494,296.842590,294.940613,285.385010,285.348907,6.273900,6.282100,9.807000,9.792700,169.723694,169.651199,166.200302,166.144608,207.703598,207.704102,18.000000,18.000000,40.235600,40.508202,278.599487,278.684296,12.578300,5.138700,1350.000122,326.106293,331.274414
63.649799,0.000000,3581.684326,3573.338867,293.589386,291.737305,286.048615,285.996887,6.323300,6.328800,9.735200,9.718300,155.368805,155.363800,151.695206,151.709000,206.936005,206.936401,18.000000,18.000000,37.447201,37.669701,279.100891,279.156006,12.470700,5.037900,1350.000122,325.073212,330.487396
61.762699,0.000000,3575.073975,3568.964600,291.529297,289.883087,286.526489,286.425201,6.354600,6.354400,9.675700,9.655200,140.545807,140.626495,136.526093,139.912994,206.117004,206.117401,18.000000,18.000000,34.048500,34.093601,279.414795,279.407898,12.406200,4.948800,1350.000122,324.508392,329.729706
60.180901,0.000000,3571.407471,3568.614746,290.249786,288.940094,286.785187,286.559509,6.370100,6.362800,9.621800,9.597300,142.898407,147.645096,144.519302,149.458298,205.291107,205.292206,18.000000,18.000000,30.031900,30.040600,279.565002,279.483887,12.372400,4.876000,1350.000122,324.262604,329.062012
58.827599,0.000000,3571.017334,3571.904785,289.536102,288.534302,286.772003,286.359589,6.371700,6.359700,9.570300,9.543700,149.255600,155.053406,150.726807,156.770096,204.585693,204.586807,18.000000,18.000000,24.737400,24.725000,279.572388,279.445099,12.356000,4.819000,1350.000122,324.182587,328.537994
57.646301,0.000000,3574.303467,3578.794434,289.132202,288.412292,286.526306,285.905792,6.359200,6.344700,9.517400,9.490100,155.140594,161.654205,156.586304,163.224594,203.691696,203.692703,18.000000,18.000000,18.482100,18.461100,279.431000,279.279785,12.351600,4.776900,1350.000122,324.227997,328.116913
56.594398,0.000000,3579.099121,3586.916504,288.824097,288.386688,286.186890,285.391388,6.336200,6.323500,9.462000,9.436000,161.065796,167.909698,162.729706,169.582108,202.765198,202.766205,18.000000,18.000000,11.902300,11.884000,279.188690,279.057495,12.359100,4.749300,1350.000122,324.396698,327.801788
55.640800,0.000000,3582.975342,3593.782959,288.470093,288.320313,285.959412,285.047485,6.314200,6.302800,9.409000,9.383700,168.425201,175.243805,170.482300,177.447205,201.938400,201.939407,18.000000,18.000000,8.192700,8.178800,278.960205,278.841187,12.380000,4.736100,1350.000122,324.716095,327.571014
54.764801,0.000000,3582.741943,3593.864746,288.129608,288.135193,286.026611,285.045807,6.294700,6.284100,9.363200,9.338100,177.356094,183.607697,179.055801,185.516403,200.910095,200.910995,18.000000,18.000000,6.655500,6.643900,278.760101,278.655701,12.406600,4.731200,1350.000122,325.046814,327.479614
53.953499,0.000000,3579.987549,3583.683105,288.197906,287.827515,286.421906,285.430389,6.301400,6.302200,9.361500,9.338000,184.491699,191.530396,185.613998,192.934998,199.840805,199.841904,18.000000,18.000000,7.896600,7.884700,278.868896,278.890900,12.389700,4.716100,1350.000122,324.845703,327.582214
53.198898,0.000000,3573.482910,3582.989014,287.983490,287.461395,286.683411,285.785614,6.348500,6.344500,9.423000,9.398000,186.878098,194.108597,186.235306,193.606598,198.915298,198.916397,18.000000,18.000000,13.175600,13.161800,279.355286,279.312897,12.357400,4.693300,1350.000122,324.575409,327.453308
52.493198,0.000000,3575.490967,3583.528076,287.532013,287.223785,286.338409,285.517395,6.368000,6.362300,9.519100,9.493300,181.045502,188.202606,178.542694,185.601807,197.856293,197.857407,18.000000,18.000000,16.714300,16.698900,279.545807,279.485901,12.347400,4.676400,1350.000122,324.503204,327.384399
51.827499,0.000000,3582.688232,3588.376221,287.561493,287.191589,285.652588,285.045013,6.373500,6.367300,9.636800,9.611500,168.709305,175.747299,165.648499,172.304306,196.866806,196.867706,18.000000,18.000000,17.187901,17.172001,279.593903,279.529297,12.333800,4.658200,1350.000122,324.402588,327.298492
51.193100,0.000000,3587.737305,3590.688477,287.690704,287.325195,285.276215,284.910797,6.371700,6.365100,9.758500,9.734500,156.019302,162.823593,152.718307,159.564301,196.111206,196.111893,18.000000,18.000000,16.780500,16.764601,279.572693,279.504608,12.320900,4.640300,1350.000122,324.321014,327.200806
50.581200,0.000000,3590.105957,3591.775146,287.685913,287.375214,285.089813,284.832886,6.366900,6.360300,9.869100,9.847500,142.563797,149.502106,139.102295,146.059097,195.278503,195.279205,18.000000,18.000000,14.970300,14.955700,279.521912,279.452789,12.312800,4.624500,1350.000122,324.292694,327.100098
49.990898,0.000000,3591.922852,3593.440186,287.430786,287.173187,284.935089,284.695892,6.364800,6.358900,9.960200,9.941900,128.518402,135.489304,124.931503,131.893204,194.520996,194.521500,18.000000,18.000000,12.813800,12.801200,279.503296,279.442596,12.308900,4.611400,1350.000122,324.310791,327.012512
49.427898,0.000000,3593.336914,3595.365967,287.061615,286.865387,284.832092,284.581787,6.362700,6.357200,10.027700,10.013500,114.048897,120.943497,110.396202,117.255203,193.878403,193.878799,18.000000,18.000000,12.191500,12.179800,279.479614,279.422394,12.309500,4.601400,1350.000122,324.378815,326.937988
48.893902,0.000000,3593.707520,3596.503662,286.727814,286.621796,284.843811,284.574493,6.356400,6.351300,10.069800,10.060600,102.740799,105.962402,102.560303,103.601898,193.310898,193.311203,18.000000,18.000000,11.471300,11.460800,279.409485,279.357086,12.315800,4.595700,1350.000122,324.516205,326.876892
48.383202,0.000000,3589.926758,3593.136719,286.443115,286.432312,285.007813,284.716614,6.348700,6.342500,10.090100,10.084500,100.833702,102.434799,100.298798,101.935097,192.660507,192.660507,18.000000,18.000000,10.356700,10.347600,279.347412,279.276215,12.327300,4.592600,1350.000122,324.652802,326.896912
47.892300,0.000000,3586.799805,3584.500488,286.492706,286.270599,285.285797,284.984406,6.375000,6.362400,10.102800,10.099700,98.735001,100.346199,98.199600,99.807999,192.117096,192.117096,18.000000,18.000000,11.552800,11.541300,279.653687,279.519897,12.314100,4.580200,1350.000122,324.491302,327.058594
47.419800,0.000000,3585.657959,3588.914307,286.268707,286.147491,285.426514,285.168610,6.398300,6.389500,10.091700,10.094000,96.561302,98.149803,96.024902,97.603203,191.497498,191.497406,18.000000,18.000000,16.584200,16.562901,279.828094,279.740692,12.309900,4.571700,1350.000122,324.614288,326.794586
46.964298,0.000000,3589.115479,3591.005127,286.234497,286.122406,285.072906,284.852814,6.378200,6.370900,10.047900,10.054200,94.478500,96.024803,93.984901,95.520103,190.972794,190.972794,18.000000,18.000000,15.531300,15.511600,279.589813,279.513702,12.318700,4.567300,1350.000122,324.734406,326.849213
46.523499,0.000000,3592.278809,3591.614990,286.634308,286.194000,284.722504,284.523407,6.370300,6.362500,9.998500,10.007600,92.545097,94.049500,92.066002,93.560600,190.473801,190.473801,18.000000,18.000000,12.023200,12.008200,279.598999,279.517395,12.302200,4.550600,1350.000122,324.517700,326.989105
46.095501,0.000000,3593.807617,3593.456055,286.797394,286.316010,284.624512,284.479706,6.392900,6.384600,9.951500,9.962400,90.612999,92.078697,90.124496,91.580902,190.006393,190.006302,18.000000,18.000000,13.257800,13.241200,279.828186,279.741486,12.278900,4.530000,1350.000122,324.349487,326.853394
45.677898,0.000000,3596.790039,3595.523682,286.725800,286.326904,284.291412,284.174408,6.403500,6.394900,9.896900,9.908700,88.668602,90.097298,88.188904,89.608597,189.446594,189.446503,18.000000,18.000000,14.897200,14.878100,279.921112,279.825592,12.267700,4.511500,1350.000122,324.273590,326.779388
45.271099,0.000000,3602.470215,3603.005615,286.549286,286.150909,283.695099,283.579895,6.410300,6.393400,9.839800,9.848000,86.768303,88.167198,86.300903,87.698196,189.006805,189.006699,18.000000,18.000000,15.604800,15.570400,279.988586,279.778412,12.258300,4.493600,1350.000122,324.230011,326.687500
44.879700,0.000000,3608.250000,3606.491699,286.396698,285.957886,283.311310,283.188995,6.415800,6.388500,9.784600,9.787800,84.918198,86.324203,84.463799,85.872704,188.477997,188.477905,18.000000,18.000000,15.002900,14.555700,280.037415,279.753204,12.247800,4.474800,1350.000122,324.157501,326.647400
44.503201,0.000000,3610.566162,3608.118408,286.114410,285.776794,283.153290,283.072113,6.409100,6.390900,9.727400,9.734800,83.128700,84.531403,82.695801,84.088501,188.042007,188.041901,18.000000,18.000000,14.090700,13.470400,279.935913,279.781311,12.242700,4.458900,1350.000122,324.168793,326.546814
44.138199,0.000000,3609.801025,3607.501221,285.841492,285.463593,283.142700,283.129486,6.404300,6.393600,9.678100,9.687900,85.999603,85.798401,87.881203,87.797600,187.533905,187.533707,18.000000,18.000000,12.573400,12.482700,279.922302,279.807709,12.237700,4.442900,1350.000122,324.156799,326.515289
43.785801,0.000000,3607.729980,3607.333740,285.402496,285.074799,283.320709,283.129791,6.408000,6.395100,9.639700,9.647100,93.571297,93.259300,95.356903,95.052696,186.987000,186.986801,18.000000,18.000000,12.571700,12.534600,279.957214,279.818909,12.234700,4.428600,1350.000122,324.186401,326.447601
43.447800,0.000000,3605.366943,3607.668701,285.032990,284.756989,283.502411,283.115997,6.408300,6.393600,9.609300,9.613500,100.231598,100.117897,101.687302,101.668404,186.495499,186.495407,18.000000,18.000000,12.515100,12.469700,279.950500,279.796295,12.236200,4.416900,1350.000122,324.265503,326.399292
43.122101,0.000000,3604.841064,3608.038818,284.780914,284.569794,283.521790,283.118103,6.405000,6.390100,9.586900,9.588500,105.481102,105.815598,106.714401,107.190498,185.868805,185.868805,18.000000,18.000000,11.936000,11.903400,279.915009,279.763306,12.241800,4.408300,1350.000122,324.391998,326.369110
42.805901,0.000000,3604.936035,3608.332031,284.636688,284.494110,283.527496,283.144287,6.403500,6.389400,9.575100,9.574300,109.757202,110.590599,110.578003,111.532204,185.325394,185.325302,18.000000,18.000000,11.566700,11.536100,279.906891,279.758698,12.252400,4.402800,1350.000122,324.581512,326.345215
42.497200,0.000000,3604.678223,3608.503906,284.563904,284.490601,283.561707,283.185089,6.404500,6.388600,9.573700,9.569900,112.374001,113.745399,112.742302,114.268402,184.768402,184.768402,18.000000,18.000000,11.630400,11.599500,279.919006,279.749298,12.268700,4.400100,1350.000122,324.834015,326.340393
42.195099,0.000000,3604.254883,3608.217529,284.551514,284.502289,283.610413,283.230988,6.405700,6.388600,9.581200,9.574400,113.184601,115.158699,113.109398,115.235100,184.080994,184.080994,18.000000,18.000000,11.791100,11.758500,279.931488,279.753601,12.289400,4.398600,1350.000122,325.131195,326.366089
41.899601,0.000000,3604.081299,3607.845947,284.555511,284.506195,283.628693,283.274414,6.406800,6.389600,9.601300,9.589800,112.038399,114.775803,111.372299,114.344398,183.492004,183.492004,18.000000,18.000000,11.991700,11.957400,279.940491,279.763306,12.312100,4.397200,1350.000122,325.446808,326.401611
41.611301,0.000000,3604.420166,3607.703857,284.573914,284.514191,283.601105,283.290009,6.407000,6.390000,9.631100,9.616500,108.448997,112.106697,107.187401,111.051399,182.943100,182.943100,18.000000,18.000000,12.075400,12.040200,279.942993,279.766113,12.335400,4.395300,1350.000122,325.765289,326.444305
41.330101,0.000000,3605.156006,3607.670898,284.612915,284.531403,283.548004,283.292206,6.407200,6.390300,9.666600,9.650300,102.845901,107.059196,101.326500,105.488602,182.305893,182.305893,18.000000,18.000000,12.071100,12.035500,279.945099,279.769287,12.357900,4.392700,1350.000122,326.072998,326.490997
41.055698,0.000000,3606.219482,3607.831055,284.651886,284.552704,283.467499,283.280487,6.407400,6.390600,9.704700,9.687800,96.243202,100.694000,94.432602,98.954300,181.796295,181.796295,18.000000,18.000000,12.056100,12.020300,279.946594,279.773010,12.379500,4.389500,1350.000122,326.373993,326.534302
40.787998,0.000000,3606.884766,3606.550537,284.582306,284.557404,283.373291,283.240692,6.407500,6.391000,9.743300,9.726600,88.746696,93.420197,86.788696,91.487602,181.243805,181.243805,18.000000,18.000000,12.040100,12.004400,279.947388,279.777008,12.353700,4.391600,1350.000122,324.765686,326.763000
40.526901,0.000000,3607.929199,3608.475830,284.574310,284.540100,283.287689,283.187897,6.407600,6.391300,9.780600,9.764900,80.811302,85.521500,78.804199,83.497101,180.828201,180.828201,18.000000,18.000000,12.018800,11.983300,279.948395,279.779907,12.334500,4.391100,1350.000122,323.936401,326.760101
40.272400,0.000000,3608.487793,3609.219482,284.517914,284.506592,283.232300,283.143890,6.407700,6.391600,9.814900,9.800900,72.820602,77.401604,71.992996,75.348602,180.377106,180.377106,18.000000,18.000000,11.997300,11.962200,279.949310,279.782990,12.311800,4.390400,1350.000122,323.549408,326.740112
40.024300,0.000000,3608.797119,3608.984375,284.468597,284.458405,283.216095,283.121613,6.409500,6.391800,9.845800,9.833200,71.052299,72.547096,70.702103,72.137398,179.962906,179.962997,18.000000,18.000000,12.052300,12.012000,279.977905,279.791199,12.291200,4.389300,1350.000122,323.287201,326.708405
39.782501,0.000000,3607.796143,3609.025635,284.444214,284.399994,283.237488,283.130798,6.416400,6.394200,9.873300,9.861000,69.619102,71.033401,69.260803,70.669296,179.562698,179.562805,18.000000,18.000000,12.874600,12.469900,280.051697,279.815186,12.270700,4.386800,1350.000122,323.158600,326.669495
39.547001,0.000000,3608.082275,3608.270508,284.364899,284.341797,283.250214,283.159485,6.420700,6.396300,9.893700,9.882500,68.196701,69.589104,67.846298,69.233101,179.175903,179.175995,18.000000,18.000000,13.930500,12.894300,280.082489,279.838501,12.254900,4.384100,1350.000122,322.989105,326.612488
39.317600,0.000000,3608.240723,3608.639893,284.293915,284.294586,283.177612,283.174896,6.418000,6.398900,9.906600,9.899800,66.812698,68.175102,66.474297,67.826500,178.802002,178.802094,18.000000,18.000000,13.962800,12.779100,280.047089,279.858795,12.243000,4.382300,1350.000122,322.788513,326.545685
38.875801,0.000000,3609.210938,3607.838379,284.309601,284.266113,283.093811,283.192200,6.417200,6.398800,9.912800,9.910100,65.146698,66.456001,64.818802,66.118896,178.350204,178.350296,18.000000,18.000000,13.161100,12.296100,280.045410,279.856415,12.230000,4.378300,1350.000122,322.862396,326.501404
38.662800,0.000000,3608.831543,3607.506104,284.286285,284.258606,283.115692,283.192993,6.418500,6.399600,9.911900,9.912000,63.845001,65.119698,63.524399,64.790604,178.001404,178.001495,18.000000,18.000000,13.205200,12.230100,280.061890,279.864685,12.218400,4.374400,1350.000122,322.724213,326.434814
38.454601,0.000000,3608.520264,3607.334229,284.321686,284.249207,283.116302,283.169098,6.415400,6.399900,9.903000,9.907200,62.576801,63.814800,62.265800,63.493599,177.662796,177.662994,18.000000,18.000000,13.086500,12.078600,280.030701,279.868713,12.207200,4.369300,1350.000122,322.679108,326.376495
38.251400,0.000000,3608.959229,3607.670410,284.316803,284.224396,283.053589,283.101990,6.413000,6.398800,9.889600,9.897000,61.345200,62.542400,61.042099,62.229599,177.332001,177.332199,18.000000,18.000000,12.442100,11.727200,280.005707,279.858307,12.195700,4.363200,1350.000122,322.624908,326.315704
38.053200,0.000000,3609.619141,3608.459717,284.314392,284.202789,282.981598,283.003113,6.409600,6.395500,9.873400,9.882900,60.144501,61.304600,59.849400,61.000801,177.012207,177.012405,18.000000,18.000000,11.819800,11.348900,279.971313,279.824707,12.183900,4.356300,1350.000122,322.559204,326.252197
37.859501,0.000000,3610.481445,3609.539795,284.315002,284.188812,282.890289,282.884491,6.405100,6.391300,9.855600,9.866900,58.976299,60.102699,58.688999,59.807201,176.699402,176.699600,18.000000,18.000000,10.954400,10.820000,279.924805,279.780914,12.172000,4.348700,1350.000122,322.481293,326.185913
37.670300,0.000000,3611.415527,3610.662842,284.296112,284.158905,282.794800,282.766602,6.402700,6.388700,9.836900,9.849900,57.836399,58.931400,57.555199,58.642700,176.394302,176.394501,18.000000,18.000000,10.590000,10.530100,279.899109,279.753906,12.160000,4.340700,1350.000122,322.391693,326.117188
37.485600,0.000000,3612.254395,3611.720947,284.248688,284.105194,282.709686,282.660614,6.400200,6.386200,9.817700,9.831600,56.721100,57.786800,56.446098,57.504902,176.097595,176.097794,18.000000,18.000000,10.550500,10.496500,279.873199,279.727692,12.148100,4.332500,1350.000122,322.288391,326.046387
37.305500,0.000000,3612.901123,3612.584717,284.174500,284.030609,282.640900,282.569397,6.397300,6.383300,9.798600,9.812900,55.507702,56.671101,55.138100,56.396702,175.807098,175.807205,18.000000,18.000000,10.498400,10.445200,279.842987,279.697510,12.136200,4.324100,1350.000122,322.181091,325.974396
37.129902,0.000000,3613.345215,3613.336426,284.080292,283.941101,282.590302,282.494293,6.394400,6.380300,9.780900,9.794800,54.114899,55.375198,53.777401,55.038898,175.525299,175.525497,18.000000,18.000000,10.415200,10.362500,279.812714,279.666199,12.124600,4.316000,1350.000122,322.060913,325.901489
36.958500,0.000000,3613.565918,3613.894775,283.975891,283.846710,282.559509,282.438690,6.391400,6.377200,9.765100,9.778000,52.773499,54.002201,52.444599,53.665001,175.250900,175.251099,18.000000,18.000000,10.353100,10.300500,279.781891,279.634186,12.113400,4.308200,1350.000122,321.937012,325.828796
36.791302,0.000000,3613.600342,3614.273438,283.870514,283.756195,282.545197,282.400604,6.388500,6.374000,9.751900,9.763300,53.079700,52.638901,53.660599,52.304401,174.983093,174.983398,18.000000,18.000000,10.295900,10.243500,279.751495,279.601105,12.102600,4.301100,1350.000122,321.810699,325.756714
36.627899,0.000000,3613.514404,3614.543701,283.770996,283.674896,282.542511,282.375610,6.387000,6.370800,9.741600,9.751200,55.002300,53.692299,55.403000,54.072201,174.711502,174.711899,18.000000,18.000000,10.287400,10.234500,279.733490,279.564087,12.092300,4.294600,1350.000122,321.681000,325.686310
36.468300,0.000000,3613.364502,3614.785400,283.676392,283.602814,282.546814,282.359497,6.386200,6.368800,9.733900,9.741700,56.438000,55.376900,56.641602,55.738400,174.430893,174.431198,18.000000,18.000000,10.406800,10.352300,279.725891,279.544586,12.082700,4.288700,1350.000122,321.546509,325.613586
36.312099,0.000000,3613.197266,3614.935059,283.601196,283.550293,282.554291,282.351410,6.385500,6.367700,9.729800,9.735800,57.183498,56.589500,57.312401,56.778198,174.145203,174.145493,18.000000,18.000000,10.624800,10.568500,279.718109,279.533508,12.073500,4.284100,1350.000122,321.424194,325.548004
36.159199,0.000000,3613.017334,3615.053955,283.539398,283.511688,282.564789,282.349915,6.384500,6.366600,9.729200,9.732900,57.476101,57.156300,57.459099,57.219601,173.856995,173.857407,18.000000,18.000000,10.794600,10.736900,279.707886,279.521912,12.064900,4.280500,1350.000122,321.311798,325.485687
36.009499,0.000000,3612.760498,3615.098145,283.490509,283.484802,282.579407,282.356415,6.383400,6.365500,9.732000,9.733300,57.172298,57.199501,57.001499,57.123901,173.567795,173.568207,18.000000,18.000000,10.882200,10.823500,279.695892,279.510101,12.056800,4.277700,1350.000122,321.213287,325.426697
35.862801,0.000000,3612.413574,3614.983154,283.466614,283.466705,282.597809,282.372894,6.382200,6.364300,9.737800,9.736900,56.272999,56.682098,55.955200,56.466599,173.281998,173.282303,18.000000,18.000000,10.929300,10.870000,279.684113,279.498291,12.049100,4.275400,1350.000122,321.138489,325.371307
35.719200,0.000000,3612.181396,3614.637939,283.455688,283.455597,282.609009,282.399414,6.381100,6.363200,9.746300,9.743300,54.436798,55.384499,53.859501,54.957600,173.002502,173.002899,18.000000,18.000000,10.959200,10.899400,279.673004,279.487396,12.041200,4.273400,1350.000122,321.079987,325.317413
35.578499,0.000000,3612.134766,3614.229980,283.450592,283.450592,282.604401,282.426788,6.380000,6.362300,9.757000,9.752100,51.923698,53.373699,51.209099,52.774300,172.733398,172.733704,18.000000,18.000000,10.985600,10.925600,279.661285,279.478088,12.033000,4.271400,1350.000122,321.019287,325.264099
35.440601,0.000000,3612.240723,3613.977783,283.451508,283.451508,282.588409,282.442902,6.378800,6.361500,9.769100,9.763000,48.907799,50.767700,48.092800,50.035900,172.478500,172.478897,18.000000,18.000000,11.009000,10.949000,279.648590,279.468994,12.024700,4.269400,1350.000122,320.957611,325.210999
35.305401,0.000000,3612.449951,3613.807861,283.457703,283.457611,282.564911,282.450195,6.377500,6.360600,9.781900,9.775100,45.551800,47.690498,44.680901,46.865299,172.239502,172.239899,18.000000,18.000000,11.019400,10.959700,279.635101,279.459686,12.016200,4.267400,1350.000122,320.897308,325.158112
35.173000,0.000000,3612.536865,3613.736328,283.465393,283.465393,282.537689,282.449402,6.376200,6.359700,9.795300,9.788600,42.036400,44.298401,41.415001,43.419800,172.017899,172.018295,18.000000,18.000000,11.019900,10.960600,279.622009,279.450195,12.007700,4.265100,1350.000122,320.847595,325.102509
35.043098,0.000000,3612.552734,3613.708008,283.475891,283.468597,282.515411,282.443695,6.377000,6.358700,9.808000,9.801000,40.806400,41.377701,40.548100,41.354500,171.810303,171.810699,18.000000,18.000000,11.120700,11.061100,279.631592,279.440094,11.998300,4.262700,1350.000122,320.809814,325.049805
34.915901,0.000000,3612.796387,3613.655273,283.473206,283.465607,282.491486,282.436493,6.377900,6.357600,9.819600,9.812500,39.856400,40.559898,39.627102,40.329700,171.607193,171.607605,18.000000,18.000000,11.254100,11.193100,279.640991,279.428314,11.988200,4.260000,1350.000122,320.778503,325.002686
34.791199,0.000000,3613.368164,3613.908691,283.458710,283.457001,282.449585,282.430695,6.377500,6.357600,9.829100,9.823500,38.939701,39.620201,38.714901,39.387600,171.408493,171.408905,18.000000,18.000000,11.355800,11.292900,279.634705,279.429596,11.978800,4.257700,1350.000122,320.585297,324.940094
34.669102,0.000000,3613.718994,3613.896729,283.475800,283.444489,282.404510,282.425995,6.376900,6.357500,9.836300,9.833100,38.048599,38.706299,37.830002,38.482201,171.215607,171.216003,18.000000,18.000000,11.400800,11.337100,279.629486,279.428009,11.969200,4.254600,1350.000122,320.501404,324.882111
34.549400,0.000000,3613.908447,3613.759033,283.450989,283.429596,282.387512,282.411987,6.376500,6.357100,9.841100,9.840400,37.183899,37.821098,36.971802,37.603901,171.027100,171.027603,18.000000,18.000000,11.406500,11.342500,279.624115,279.423889,11.959700,4.251500,1350.000122,320.456512,324.822998
34.432098,0.000000,3614.284180,3613.295410,283.441010,283.411407,282.372101,282.393188,6.375300,6.355900,9.843300,9.845100,36.345600,36.962601,36.139999,36.752102,170.841904,170.842300,18.000000,18.000000,11.339200,11.275400,279.612305,279.412201,11.951000,4.247900,1350.000122,320.450287,324.770599
34.317101,0.000000,3614.099609,3613.595947,283.420105,283.388885,282.357605,282.366791,6.373900,6.355800,9.843400,9.847900,35.532600,36.129700,35.333199,35.925301,170.660797,170.661194,18.000000,18.000000,11.276200,11.212800,279.597687,279.410004,11.941100,4.244200,1350.000122,320.392487,324.708710
34.204399,0.000000,3614.097900,3613.717773,283.406311,283.366211,282.347198,282.342712,6.372200,6.354600,9.841400,9.848200,34.744202,35.321400,34.550900,35.123199,170.483994,170.484406,18.000000,18.000000,11.192200,11.129900,279.579590,279.397003,11.931900,4.240100,1350.000122,320.335297,324.650787
34.093800,0.000000,3614.155518,3613.965820,283.393494,283.345795,282.330414,282.304291,6.370700,6.353300,9.838100,9.846600,33.979401,34.537601,33.791801,34.345299,170.311005,170.311493,18.000000,18.000000,11.082600,11.021300,279.563904,279.383789,11.922100,4.235700,1350.000122,320.269806,324.589691
33.985401,0.000000,3614.290771,3614.237061,283.378693,283.324402,282.306610,282.266113,6.369100,6.352200,9.833600,9.843500,33.237000,33.777000,33.054798,33.590302,170.141693,170.142197,18.000000,18.000000,11.025000,10.964500,279.547302,279.371887,11.912300,4.231100,1350.000122,320.198486,324.527313
33.879002,0.000000,3614.582031,3614.594727,283.360992,283.301605,282.269592,282.220490,6.367200,6.350700,9.828000,9.838900,32.516300,33.038601,32.339500,32.857498,169.975998,169.976501,18.000000,18.000000,10.952600,10.893100,279.525513,279.354187,11.902400,4.225900,1350.000122,320.121002,324.459900
33.774601,0.000000,3614.926758,3615.019043,283.340088,283.277802,282.230011,282.171387,6.365300,6.349000,9.822200,9.833700,31.816700,32.322102,31.645000,32.146301,169.813904,169.814407,18.000000,18.000000,10.870900,10.812200,279.505005,279.336395,11.892400,4.220900,1350.000122,320.043488,324.395599
33.672100,0.000000,3615.261963,3615.438232,283.313110,283.249786,282.192291,282.121887,6.363300,6.347200,9.816400,9.828000,31.137400,31.626600,30.970600,31.455900,169.655197,169.655701,18.000000,18.000000,10.797600,10.739700,279.484497,279.317902,11.882500,4.215800,1350.000122,319.961609,324.330688
33.571499,0.000000,3615.526367,3615.868896,283.279510,283.217499,282.160797,282.076508,6.361400,6.345400,9.810900,9.822300,30.477400,30.951300,30.315399,30.785500,169.499298,169.499695,18.000000,18.000000,10.748800,10.691500,279.464996,279.299713,11.872600,4.210800,1350.000122,319.877197,324.265411
33.472698,0.000000,3615.709717,3616.238281,283.238800,283.179901,282.136993,282.038208,6.359600,6.343700,9.806000,9.816800,29.836100,30.295300,29.678600,30.134300,169.346298,169.346695,18.000000,18.000000,10.722900,10.666000,279.446106,279.281586,11.862900,4.205900,1350.000122,319.790314,324.200012
