热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
33.375801,0.000000,3615.803223,3616.504150,283.193115,283.138885,282.120514,282.007690,6.357800,6.342000,9.802000,9.811900,29.212799,29.657900,29.059700,29.501400,169.196503,169.197006,18.000000,18.000000,10.709900,10.653200,279.427490,279.263702,11.853300,4.201200,1350.000122,319.701691,324.134888
33.280602,0.000000,3615.821289,3616.715332,283.145386,283.097687,282.110687,281.984985,6.356000,6.340300,9.799000,9.807800,28.606800,29.038500,28.458000,28.886400,169.050003,169.050507,18.000000,18.000000,10.703900,10.647500,279.409302,279.245911,11.843900,4.196800,1350.000122,319.614014,324.070496
33.187000,0.000000,3615.783936,3616.867676,283.099213,283.059204,282.106110,281.969391,6.354200,6.338600,9.797000,9.804600,28.017700,28.436399,27.872999,28.288500,168.906403,168.906799,18.000000,18.000000,10.701400,10.645200,279.390991,279.228485,11.834700,4.192600,1350.000122,319.525085,324.006805
33.095100,0.000000,3615.703125,3616.950684,283.057709,283.025513,282.104706,281.959503,6.352500,6.336900,9.796300,9.802500,27.444799,27.851000,27.304001,27.707199,168.765503,168.766006,18.000000,18.000000,10.698600,10.642600,279.372711,279.211090,11.825800,4.188900,1350.000122,319.435791,323.943909
33.004799,0.000000,3615.613770,3616.980469,283.021698,282.997589,282.104706,281.953888,6.350700,6.335300,9.796700,9.801600,26.887600,27.281799,26.750700,27.142000,168.627396,168.627899,18.000000,18.000000,10.693400,10.637600,279.354095,279.193695,11.817000,4.185400,1350.000122,319.356598,323.882507
32.916000,0.000000,3615.529541,3617.001709,282.992188,282.975800,282.104614,281.951294,6.348900,6.333600,9.798200,9.801800,26.345800,26.728300,26.212601,26.592300,168.491898,168.492401,18.000000,18.000000,10.685900,10.630300,279.335297,279.176392,11.808500,4.182200,1350.000122,319.275208,323.822510
32.828602,0.000000,3615.462646,3616.975342,282.969299,282.959290,282.103088,281.950714,6.347000,6.332000,9.800600,9.803100,25.818701,26.189899,25.689100,26.057600,168.359100,168.359604,18.000000,18.000000,10.676000,10.620600,279.316101,279.159088,11.800000,4.179400,1350.000122,319.199585,323.763885
32.742599,0.000000,3615.401611,3616.958252,282.951996,282.947296,282.099915,281.951691,6.345200,6.330300,9.803800,9.805400,25.305901,25.666201,25.179899,25.537500,168.228699,168.229202,18.000000,18.000000,10.665400,10.610300,279.296814,279.141815,11.791700,4.176700,1350.000122,319.132111,323.706390
32.658001,0.000000,3615.364990,3616.874756,282.940704,282.938293,282.094086,281.953888,6.343300,6.328700,9.807500,9.808600,24.806999,25.156601,24.684401,25.031401,168.100800,168.101196,18.000000,18.000000,10.656800,10.602100,279.277588,279.124786,11.783500,4.174200,1350.000122,319.068207,323.650085
32.574699,0.000000,3615.393555,3616.781494,282.932709,282.931305,282.083588,281.956909,6.341500,6.327100,9.811600,9.812300,24.321501,24.660801,24.202101,24.538900,167.975204,167.975601,18.000000,18.000000,10.651400,10.597000,279.258606,279.107910,11.775200,4.171700,1350.000122,319.006714,323.594299
32.492699,0.000000,3615.482910,3616.672119,282.927307,282.925690,282.068909,281.959808,6.339700,6.325500,9.816000,9.816600,23.848900,24.178301,23.732700,24.059601,167.851898,167.852402,18.000000,18.000000,10.647900,10.593800,279.239502,279.091492,11.767000,4.169300,1350.000122,318.945404,323.538696
32.411999,0.000000,3615.604492,3616.595703,282.922913,282.920288,282.052002,281.960693,6.337900,6.324000,9.820300,9.821100,23.388901,23.708500,23.275801,23.593100,167.730896,167.731293,18.000000,18.000000,10.647000,10.593300,279.220490,279.075714,11.758600,4.166800,1350.000122,318.887299,323.483093
32.332401,0.000000,3615.441162,3616.556152,282.928314,282.914795,282.034210,281.958405,6.336800,6.322500,9.824900,9.825700,22.940800,23.251200,22.830500,23.138800,167.612198,167.612701,18.000000,18.000000,10.688300,10.634700,279.212891,279.060303,11.750000,4.163900,1350.000122,318.832306,323.426605
32.254101,0.000000,3615.836670,3616.437988,282.914886,282.908203,282.014313,281.953705,6.335900,6.321000,9.829100,9.830200,22.503700,22.805901,22.396299,22.696501,167.495697,167.496094,18.000000,18.000000,10.752500,10.698500,279.200012,279.044189,11.741200,4.161300,1350.000122,318.780487,323.369507
32.176998,0.000000,3616.199951,3616.447998,282.921509,282.900208,281.980804,281.946686,6.334700,6.319400,9.832600,9.834400,22.078100,22.372400,21.973400,22.265800,167.381104,167.381607,18.000000,18.000000,10.759100,10.704800,279.188690,279.027893,11.732800,4.158300,1350.000122,318.692413,323.313812
32.101101,0.000000,3616.597168,3616.444092,282.915100,282.890411,281.948486,281.936310,6.333700,6.317900,9.835400,9.838000,21.663401,21.950100,21.561399,21.846300,167.268295,167.268799,18.000000,18.000000,10.772100,10.717200,279.177399,279.012207,11.724200,4.155000,1350.000122,318.643707,323.259613
32.026199,0.000000,3616.459717,3616.468994,282.896301,282.878815,281.925415,281.921906,6.331900,6.316500,9.837100,9.840900,21.259399,21.538900,21.160101,21.437700,167.157196,167.157700,18.000000,18.000000,10.755800,10.700600,279.157898,278.997101,11.715200,4.151800,1350.000122,318.608887,323.201813
31.952499,0.000000,3616.773682,3616.471680,282.896912,282.864288,281.902588,281.903412,6.330700,6.315000,9.838300,9.843200,20.866100,21.138201,20.769400,21.039600,167.048096,167.048599,18.000000,18.000000,10.743400,10.688000,279.146790,278.982391,11.705900,4.148200,1350.000122,318.538391,323.141602
31.879801,0.000000,3616.906494,3616.607910,282.875488,282.845612,281.882813,281.880707,6.329100,6.313600,9.838500,9.844700,20.482800,20.747801,20.388599,20.651699,166.941193,166.941696,18.000000,18.000000,10.740800,10.685300,279.128296,278.967590,11.697000,4.144500,1350.000122,318.488312,323.084808
31.808201,0.000000,3617.076904,3616.768799,282.860596,282.825897,281.858398,281.854309,6.327000,6.312200,9.837800,9.845400,20.109600,20.367300,20.017900,20.273701,166.836594,166.837097,18.000000,18.000000,10.689300,10.634000,279.107208,278.952698,11.687900,4.140700,1350.000122,318.426300,323.026093
31.737600,0.000000,3617.182373,3616.970703,282.842712,282.803986,281.841095,281.823090,6.325000,6.310500,9.836700,9.845400,19.656700,19.905300,19.567900,19.814699,166.708496,166.708893,18.000000,18.000000,10.663100,10.608200,279.090515,278.938385,11.676400,4.136500,1350.000122,318.354614,322.962708
31.667999,0.000000,3617.240723,3617.207275,282.823395,282.782501,281.826813,281.792114,6.323300,6.309100,9.835200,9.844800,19.304701,19.546200,19.218000,19.457800,166.607697,166.608200,18.000000,18.000000,10.657000,10.602600,279.072510,278.923798,11.667100,4.132400,1350.000122,318.288513,322.902405
31.599300,0.000000,3617.344971,3617.436035,282.802094,282.759308,281.807892,281.760101,6.321500,6.307600,9.833500,9.843700,18.961500,19.196100,18.877001,19.110001,166.508301,166.508804,18.000000,18.000000,10.638600,10.584600,279.053711,278.908600,11.657800,4.128200,1350.000122,318.220306,322.841705
31.531601,0.000000,3617.491455,3617.695557,282.778900,282.734985,281.785889,281.727997,6.319700,6.306200,9.831600,9.842300,18.626900,18.854900,18.544600,18.770901,166.410400,166.410904,18.000000,18.000000,10.615800,10.562400,279.034912,278.893188,11.648500,4.124000,1350.000122,318.148804,322.780701
31.464800,0.000000,3617.652344,3617.961670,282.754303,282.710785,281.763794,281.696686,6.317900,6.304700,9.829800,9.840600,18.300699,18.522200,18.220400,18.440300,166.314102,166.314606,18.000000,18.000000,10.595900,10.543100,279.016113,278.877502,11.639300,4.119800,1350.000122,318.077209,322.719513
31.398899,0.000000,3617.788086,3618.210693,282.728912,282.686005,281.743286,281.667114,6.316100,6.303100,9.828200,9.838900,17.982500,18.197701,17.904100,18.117901,166.219498,166.219894,18.000000,18.000000,10.577800,10.525500,278.997406,278.861511,11.630100,4.115700,1350.000122,318.002808,322.658112
31.333900,0.000000,3617.903076,3618.429199,282.701202,282.660004,281.725403,281.640198,6.314300,6.301600,9.826900,9.837200,17.672100,17.881300,17.595699,17.803499,166.126297,166.126801,18.000000,18.000000,10.560400,10.508600,278.978912,278.845398,11.620900,4.111600,1350.000122,317.927094,322.596893
31.269699,0.000000,3617.987305,3618.620850,282.671997,282.632904,281.709686,281.616302,6.312600,6.300000,9.825900,9.835800,17.369301,17.572701,17.294701,17.496799,166.034698,166.035202,18.000000,18.000000,10.545900,10.494500,278.960388,278.828888,11.611900,4.107600,1350.000122,317.850586,322.535889
31.206301,0.000000,3618.050049,3618.787842,282.642303,282.606110,281.696014,281.595612,6.310800,6.298400,9.825400,9.834600,17.073799,17.271700,17.001101,17.197599,165.944595,165.945099,18.000000,18.000000,10.530300,10.479400,278.941803,278.812286,11.602900,4.103700,1350.000122,317.773987,322.475189
31.143700,0.000000,3618.093506,3618.914063,282.613007,282.580109,281.683990,281.577911,6.309000,6.296800,9.825200,9.833800,16.785500,16.978001,16.714500,16.905701,165.855896,165.856400,18.000000,18.000000,10.515500,10.465000,278.923187,278.795593,11.594000,4.099900,1350.000122,317.704315,322.414886
31.081900,0.000000,3618.120361,3619.037598,282.585510,282.556000,281.673309,281.563202,6.307300,6.295900,9.825600,9.833700,16.504000,16.691401,16.434700,16.620701,165.768906,165.769302,18.000000,18.000000,10.513600,10.463500,278.904785,278.785095,11.585200,4.096300,1350.000122,317.630615,322.355286
31.020800,0.000000,3618.142822,3619.098633,282.559906,282.533905,281.662994,281.550812,6.305500,6.295100,9.826400,9.834000,16.229300,16.410999,16.161699,16.341999,165.683395,165.683899,18.000000,18.000000,10.585200,10.535700,278.885986,278.777100,11.576500,4.092900,1350.000122,317.557709,322.296112
30.960501,0.000000,3618.164795,3619.177246,282.537292,282.513885,281.652496,281.540314,6.303500,6.293500,9.827500,9.834500,15.961200,16.137600,15.895200,16.070299,165.599304,165.599701,18.000000,18.000000,10.563800,10.515300,278.865997,278.760498,11.567900,4.089500,1350.000122,317.486908,322.237305
30.900801,0.000000,3618.206299,3619.205811,282.515594,282.495087,281.640594,281.530396,6.302200,6.292700,9.829300,9.835700,15.699400,15.870500,15.634900,15.804700,165.516495,165.516907,18.000000,18.000000,10.639200,10.591800,278.850800,278.750702,11.559300,4.086100,1350.000122,317.416687,322.175690
30.841900,0.000000,3618.255615,3619.241455,282.497986,282.479401,281.628510,281.522491,6.301100,6.291200,9.831400,9.837200,15.443300,15.609800,15.380200,15.545600,165.434692,165.435104,18.000000,18.000000,10.812100,10.764900,278.838196,278.734711,11.550800,4.083000,1350.000122,317.349487,322.118103
30.783600,0.000000,3618.318115,3619.271484,282.482605,282.464996,281.614990,281.514404,6.299400,6.290000,9.833500,9.839200,15.193300,15.355200,15.131700,15.292500,165.354004,165.354401,18.000000,18.000000,10.979200,10.932200,278.820709,278.722412,11.542300,4.079900,1350.000122,317.284393,322.060913
30.726000,0.000000,3618.393311,3619.273438,282.468597,282.451599,281.600586,281.506409,6.298000,6.288400,9.836000,9.841400,14.949000,15.106800,14.888800,15.045600,165.274200,165.274597,18.000000,18.000000,11.158800,11.111900,278.805511,278.704803,11.533800,4.076900,1350.000122,317.225006,322.004395
30.669001,0.000000,3618.477783,3619.298096,282.455902,282.438812,281.585602,281.497803,6.296100,6.286900,9.838400,9.844000,14.710500,14.864200,14.651800,14.804500,165.195694,165.195999,18.000000,18.000000,11.311400,11.264600,278.785614,278.689514,11.525300,4.073800,1350.000122,317.163910,321.947815
30.612700,0.000000,3618.569824,3619.324951,282.444794,282.426300,281.569214,281.488312,6.294400,6.285100,9.841000,9.846800,14.477600,14.627400,14.420300,14.569100,165.118301,165.118698,18.000000,18.000000,11.468900,11.422200,278.768005,278.670685,11.516800,4.070800,1350.000122,317.099091,321.891205
30.556900,0.000000,3618.681885,3619.321045,282.433502,282.413605,281.551086,281.477203,6.292400,6.283400,9.843400,9.849600,14.250200,14.396200,14.194200,14.339200,165.042099,165.042496,18.000000,18.000000,11.607700,11.561000,278.746796,278.653015,11.508200,4.067600,1350.000122,317.046387,321.834686
30.501801,0.000000,3618.853516,3619.408203,282.429108,282.400787,281.531799,281.464294,6.290900,6.281600,9.845900,9.852400,14.028000,14.170300,13.973200,14.114700,164.967300,164.967606,18.000000,18.000000,11.761100,11.714400,278.730988,278.633392,11.499500,4.064200,1350.000122,316.973114,321.777802
30.447201,0.000000,3618.939209,3619.448242,282.419312,282.387085,281.509796,281.449097,6.289700,6.279700,9.848500,9.855000,13.810500,13.949700,13.756900,13.895400,164.893204,164.893494,18.000000,18.000000,11.939200,11.892000,278.718109,278.613586,11.490400,4.060700,1350.000122,316.911591,321.718292
30.393200,0.000000,3619.358643,3619.518311,282.412689,282.372589,281.477295,281.431213,6.288300,6.277600,9.850800,9.857400,13.598000,13.734300,13.545600,13.681200,164.819595,164.820007,18.000000,18.000000,12.083200,12.035300,278.704010,278.592194,11.481700,4.056900,1350.000122,316.844696,321.663086
30.339701,0.000000,3619.345947,3619.620850,282.387207,282.355499,281.434387,281.409302,6.286000,6.275600,9.852500,9.859600,13.390200,13.523700,13.339100,13.471900,164.747192,164.747604,18.000000,18.000000,12.200600,12.151900,278.679901,278.570587,11.472800,4.052900,1350.000122,316.839203,321.603485
30.286800,0.000000,3619.873047,3619.725830,282.374786,282.337891,281.400696,281.386108,6.284400,6.273400,9.853700,9.861200,13.187300,13.318000,13.137200,13.267300,164.675705,164.676102,18.000000,18.000000,12.313200,12.263800,278.662994,278.548096,11.463600,4.049000,1350.000122,316.751190,321.541199
30.234400,0.000000,3620.265625,3619.895752,282.367096,282.317688,281.374908,281.360809,6.282400,6.271200,9.854500,9.862500,12.989000,13.117000,12.940100,13.067400,164.605103,164.605499,18.000000,18.000000,12.411400,12.361400,278.642090,278.524902,11.454800,4.044800,1350.000122,316.684296,321.486206
30.182600,0.000000,3620.090332,3620.104492,282.331787,282.293091,281.348511,281.333405,6.280000,6.269000,9.854700,9.863400,12.795100,12.920500,12.747400,12.872000,164.535400,164.535797,18.000000,18.000000,12.508700,12.458000,278.617401,278.501099,11.445500,4.040600,1350.000122,316.631805,321.424805
30.131300,0.000000,3620.434326,3620.233154,282.315308,282.265900,281.322388,281.304596,6.278200,6.266700,9.854700,9.863900,12.605600,12.728300,12.558900,12.681000,164.466705,164.467102,18.000000,18.000000,12.608200,12.556900,278.598114,278.476807,11.436000,4.036300,1350.000122,316.561096,321.361786
30.080400,0.000000,3620.391846,3620.493164,282.288605,282.238495,281.295288,281.274811,6.275800,6.264300,9.854400,9.864000,12.420400,12.540500,12.374800,12.494200,164.398895,164.399307,18.000000,18.000000,12.678700,12.627000,278.573212,278.451813,11.427000,4.031700,1350.000122,316.546814,321.307404
30.030100,0.000000,3620.878906,3620.693115,282.256500,282.211212,281.267792,281.243988,6.273600,6.261900,9.853900,9.863900,12.239200,12.356800,12.194500,12.311500,164.332108,164.332504,18.000000,18.000000,12.775800,12.723500,278.549408,278.426392,11.417600,4.027400,1350.000122,316.429596,321.242401
29.980200,0.000000,3621.139893,3620.936035,282.239594,282.183685,281.243805,281.213104,6.271200,6.259500,9.853200,9.863500,12.062100,12.177200,12.018500,12.132900,164.266098,164.266602,18.000000,18.000000,12.828600,12.776000,278.524414,278.400208,11.408600,4.022800,1350.000122,316.354187,321.183289
29.930799,0.000000,3621.234619,3621.167725,282.203186,282.155487,281.217804,281.181610,6.268700,6.257000,9.852500,9.863100,11.888800,12.001500,11.846100,11.958100,164.201096,164.201508,18.000000,18.000000,12.907000,12.854000,278.496887,278.373688,11.399200,4.018400,1350.000122,316.284912,321.120697
29.881901,0.000000,3621.413086,3621.439453,282.183990,282.126587,281.196991,281.150085,6.266300,6.254400,9.852000,9.862500,11.719400,11.829600,11.677600,11.787200,164.136902,164.137299,18.000000,18.000000,12.937700,12.905600,278.473114,278.346497,11.390000,4.013800,1350.000122,316.197113,321.058685
29.833401,0.000000,3621.229492,3621.657227,282.147614,282.097687,281.176086,281.119110,6.263700,6.251800,9.851500,9.862000,11.553600,11.661400,11.512700,11.619900,164.073593,164.074097,18.000000,18.000000,12.994100,12.969100,278.445801,278.319000,11.380700,4.009200,1350.000122,316.182587,321.000885
29.785299,0.000000,3621.648193,3621.889893,282.114410,282.066803,281.151093,281.087311,6.261600,6.249100,9.851400,9.861500,11.391200,11.496800,11.351100,11.456300,164.011093,164.011597,18.000000,18.000000,13.068500,13.043400,278.419312,278.287415,11.371400,4.004400,1350.000122,316.075409,320.932404
29.737700,0.000000,3621.699951,3622.178955,282.100494,282.038391,281.124207,281.058990,6.259300,6.246400,9.851600,9.861200,11.232300,11.335800,11.193000,11.296100,163.949493,163.949997,18.000000,18.000000,13.122200,13.096500,278.397400,278.258698,11.362500,3.999600,1350.000122,316.015900,320.874908
29.690399,0.000000,3621.669189,3622.407471,282.088196,282.010315,281.092712,281.032196,6.257900,6.243700,9.852700,9.861100,11.076400,11.178200,11.037900,11.139300,163.888702,163.889206,18.000000,18.000000,13.212000,13.185100,278.385498,278.229706,11.353100,3.994000,1350.000122,315.993988,320.818909
29.643600,0.000000,3622.387695,3622.511963,282.019501,281.982391,281.051788,281.006714,6.257900,6.240900,9.854800,9.861300,10.923200,11.024000,10.885300,10.985900,163.828705,163.829300,18.000000,18.000000,13.365700,13.336100,278.381897,278.199890,11.342900,3.989900,1350.000122,315.846191,320.743805
29.597099,0.000000,3623.214844,3622.717041,282.001404,281.954193,280.968811,280.982788,6.254000,6.237900,9.855200,9.861800,10.773100,10.873000,10.736300,10.835700,163.769501,163.770096,18.000000,18.000000,13.336000,13.304200,278.336304,278.169189,11.334400,3.985600,1350.000122,315.777893,320.686096
29.551100,0.000000,3623.828613,3622.869629,281.968903,281.924988,280.916504,280.959686,6.251000,6.235200,9.855300,9.862500,10.627200,10.725100,10.591200,10.688600,163.711105,163.711700,18.000000,18.000000,13.251500,13.219000,278.307190,278.140015,11.325500,3.981400,1350.000122,315.705200,320.625793
29.505400,0.000000,3623.627441,3623.114746,281.963806,281.895294,280.944000,280.938293,6.249000,6.232400,9.856300,9.863400,10.484200,10.580300,10.448900,10.544500,163.653503,163.654099,18.000000,18.000000,13.281500,13.248300,278.287689,278.110413,11.316800,3.976700,1350.000122,315.594086,320.566010
29.460100,0.000000,3622.602051,3623.201904,281.938812,281.859894,280.970093,280.917511,6.247400,6.229600,9.858000,9.864400,10.343900,10.438400,10.309200,10.403400,163.596603,163.597198,18.000000,18.000000,13.344800,13.310200,278.276093,278.080902,11.307100,3.971200,1350.000122,315.615204,320.509796
29.415100,0.000000,3623.527832,3622.137695,281.863586,281.818390,280.933105,280.896393,6.247400,6.227600,9.860500,9.866200,10.205700,10.299400,10.171600,10.265000,163.540405,163.541107,18.000000,18.000000,13.510000,13.472700,278.269287,278.063385,11.297000,3.966500,1350.000122,315.573608,320.442596
29.370501,0.000000,3624.487793,3622.510742,281.849487,281.787994,280.833710,280.870789,6.243300,6.226000,9.861000,9.868600,10.070500,10.162700,10.037300,10.128900,163.485001,163.485703,18.000000,18.000000,13.504900,13.466500,278.223206,278.045898,11.288200,3.961300,1350.000122,315.551514,320.389313
29.326300,0.000000,3624.979248,3624.341064,281.863708,281.772400,280.781708,280.814087,6.241200,6.226100,9.861900,9.872000,9.938900,10.028400,9.906300,9.995100,163.430298,163.431000,18.000000,18.000000,13.541800,13.504500,278.204987,278.049286,11.278700,3.956200,1350.000122,315.235809,320.311401
29.282400,0.000000,3624.071777,3624.973877,281.824493,281.756989,280.809387,280.713409,6.238600,6.223300,9.863000,9.873800,9.809600,9.896200,9.777700,9.863700,163.376297,163.376907,18.000000,18.000000,13.567800,13.532200,278.179596,278.011505,11.269500,3.950900,1350.000122,315.336487,320.264008
29.238701,0.000000,3624.610107,3625.650146,281.790710,281.726013,280.804993,280.620789,6.238800,6.219900,9.865500,9.874500,9.682600,9.767600,9.651100,9.736000,163.322906,163.323502,18.000000,18.000000,13.535300,13.499200,278.183502,277.980103,11.259500,3.946000,1350.000122,315.169495,320.188293
29.195499,0.000000,3624.916016,3625.709717,281.738495,281.681213,280.735596,280.626587,6.236000,6.218300,9.866500,9.875900,9.557500,9.641700,9.526800,9.610500,163.270096,163.270798,18.000000,18.000000,13.530900,13.493200,278.144897,277.963806,11.250500,3.941300,1350.000122,315.153015,320.132111
29.152500,0.000000,3624.989990,3625.424316,281.721985,281.636993,280.650299,280.656097,6.232400,6.217200,9.866300,9.877900,9.435900,9.518000,9.406000,9.487300,163.218002,163.218704,18.000000,18.000000,13.431100,13.394300,278.114288,277.957886,11.241100,3.935400,1350.000122,315.177612,320.077393
29.109900,0.000000,3625.107666,3625.498047,281.643097,281.594208,280.660492,280.624115,6.230500,6.216600,9.866700,9.879600,9.316700,9.396000,9.287200,9.365900,163.166595,163.167297,18.000000,18.000000,13.501200,13.466300,278.091705,277.940613,11.231400,3.930400,1350.000122,315.108398,320.013794
29.067600,0.000000,3625.322510,3626.322510,281.627197,281.552887,280.686707,280.536713,6.230100,6.212400,9.868200,9.879100,9.199600,9.276900,9.170500,9.247700,163.115799,163.116501,18.000000,18.000000,13.426500,13.392000,278.093292,277.899292,11.222000,3.925300,1350.000122,314.917999,319.943207
29.025600,0.000000,3625.627930,3626.413330,281.550812,281.516602,280.632294,280.508301,6.228100,6.209600,9.868800,9.878400,9.084000,9.160800,9.055600,9.132100,163.065704,163.066299,18.000000,18.000000,13.360400,13.324200,278.060608,277.870605,11.213000,3.921200,1350.000122,314.856598,319.880890
28.983900,0.000000,3626.443604,3626.268066,281.547699,281.487701,280.540009,280.535797,6.224000,6.207900,9.867600,9.878400,8.971600,9.046800,8.943900,9.018600,163.016098,163.016800,18.000000,18.000000,13.180600,13.144600,278.022308,277.852295,11.203800,3.916700,1350.000122,314.758911,319.814697
28.942400,0.000000,3626.048340,3625.930664,281.521393,281.463013,280.531891,280.538086,6.221900,6.205000,9.867000,9.877700,8.861500,8.935000,8.834300,8.907400,162.967300,162.968002,18.000000,18.000000,13.084800,13.049300,278.000488,277.822205,11.195100,3.911800,1350.000122,314.802002,319.765686
28.901300,0.000000,3625.836182,3626.147461,281.513092,281.432098,280.566498,280.494110,6.220700,6.202800,9.867500,9.876900,8.753300,8.825400,8.726500,8.798300,162.919098,162.919800,18.000000,18.000000,13.064400,13.028600,277.995087,277.799988,11.185600,3.906200,1350.000122,314.743195,319.707001
28.860399,0.000000,3626.468506,3625.839844,281.446899,281.398010,280.540009,280.461700,6.220100,6.201000,9.868100,9.876800,8.646500,8.717700,8.620100,8.691100,162.871506,162.872192,18.000000,18.000000,13.138900,13.101600,277.977509,277.782806,11.176000,3.901300,1350.000122,314.665802,319.642487
28.819799,0.000000,3627.126221,3626.999512,281.416595,281.370209,280.438690,280.422211,6.215700,6.200800,9.866900,9.877600,8.542100,8.611800,8.516500,8.585500,162.824402,162.825104,18.000000,18.000000,13.035100,12.998600,277.933685,277.778595,11.166600,3.897200,1350.000122,314.476807,319.568207
28.779400,0.000000,3627.672119,3627.771729,281.410095,281.352814,280.394196,280.343506,6.213400,6.197400,9.866200,9.876900,8.440300,8.507600,8.415100,8.482000,162.778000,162.778595,18.000000,18.000000,12.870700,12.836200,277.912506,277.738190,11.158500,3.892500,1350.000122,314.493713,319.523193
28.739300,0.000000,3626.961670,3628.632813,281.400085,281.334808,280.426300,280.276215,6.211800,6.194400,9.866700,9.875700,8.340100,8.406200,8.315300,8.381100,162.732101,162.732803,18.000000,18.000000,12.723900,12.689800,277.899811,277.708710,11.149200,3.887500,1350.000122,314.403015,319.459106
28.699499,0.000000,3627.046631,3628.756836,281.351593,281.301788,280.419708,280.291107,6.212100,6.192300,9.868000,9.875200,8.241200,8.306600,8.216700,8.282000,162.686707,162.687393,18.000000,18.000000,12.740300,12.704400,277.897003,277.688385,11.139800,3.883400,1350.000122,314.250488,319.389191
28.659901,0.000000,3628.236328,3627.395752,281.316315,281.249908,280.328003,280.319000,6.207100,6.190600,9.867300,9.875600,8.120300,8.184500,8.096600,8.160400,162.630707,162.631393,18.000000,18.000000,12.614000,12.577500,277.851593,277.673889,11.128900,3.878200,1350.000122,314.272186,319.337402
28.620501,0.000000,3628.752930,3627.946533,281.252411,281.206299,280.281891,280.303101,6.205300,6.190700,9.867000,9.877200,8.026200,8.088300,8.002900,8.064400,162.586502,162.587204,18.000000,18.000000,12.529500,12.494600,277.831909,277.675690,11.119400,3.874200,1350.000122,314.090790,319.262695
28.581499,0.000000,3627.762451,3628.676514,281.243500,281.181793,280.321289,280.227814,6.203400,6.187100,9.867400,9.877300,7.933600,7.993800,7.910700,7.970600,162.542694,162.543396,18.000000,18.000000,12.441700,12.408700,277.810211,277.639587,11.111000,3.869500,1350.000122,314.129303,319.217194
28.542601,0.000000,3628.016846,3628.857910,281.204315,281.161499,280.343903,280.164307,6.203900,6.184700,9.869300,9.876900,7.842200,7.901800,7.819500,7.879000,162.499405,162.500107,18.000000,18.000000,12.305600,12.272400,277.816315,277.611694,11.101600,3.865500,1350.000122,313.987091,319.145294
28.504000,0.000000,3628.422852,3627.997314,281.161713,281.134888,280.289612,280.190308,6.200600,6.183100,9.869900,9.877400,7.752300,7.811300,7.730200,7.788900,162.456604,162.457306,18.000000,18.000000,12.201100,12.166700,277.782593,277.594391,11.093800,3.861600,1350.000122,314.058502,319.098389
28.465599,0.000000,3628.907471,3628.160156,281.171814,281.109192,280.213104,280.219208,6.198400,6.183000,9.869700,9.879000,7.664700,7.722100,7.643000,7.700000,162.414200,162.414902,18.000000,18.000000,12.023800,11.990200,277.757996,277.592590,11.084700,3.856800,1350.000122,313.972412,319.040405
28.427401,0.000000,3628.283447,3628.820313,281.108704,281.085602,280.224091,280.186188,6.196300,6.182200,9.870100,9.880700,7.578600,7.634100,7.557300,7.612300,162.372406,162.373001,18.000000,18.000000,11.985200,11.953400,277.735901,277.586212,11.076100,3.853000,1350.000122,313.906586,318.982086
28.389500,0.000000,3628.070068,3629.810303,281.114685,281.064911,280.249390,280.086914,6.196800,6.178400,9.871800,9.880500,7.493700,7.548100,7.472600,7.526900,162.330994,162.331604,18.000000,18.000000,11.823600,11.792900,277.739685,277.545807,11.066800,3.848800,1350.000122,313.783813,318.917114
28.351801,0.000000,3628.453369,3630.621582,281.077209,281.043701,280.210693,280.055389,6.195100,6.177700,9.873100,9.881000,7.409900,7.463900,7.389200,7.443000,162.289993,162.290695,18.000000,18.000000,11.714500,11.682700,277.724487,277.537994,11.058000,3.845500,1350.000122,313.616608,318.851105
28.314199,0.000000,3629.844482,3628.833496,281.046387,281.023499,280.118896,280.093109,6.191900,6.175700,9.872600,9.881600,7.328100,7.381100,7.308000,7.360600,162.249496,162.250198,18.000000,18.000000,11.447100,11.415600,277.689392,277.515900,11.050400,3.841900,1350.000122,313.717804,318.807800
28.276899,0.000000,3629.244385,3629.541992,281.036194,281.001801,280.101013,280.098785,6.190900,6.174500,9.872700,9.882200,7.247900,7.299500,7.228100,7.279400,162.209396,162.210098,18.000000,18.000000,11.287600,11.257100,277.678192,277.504700,11.041700,3.838000,1350.000122,313.654297,318.749512
28.239799,0.000000,3629.306641,3629.946533,281.037506,280.972900,280.144287,280.081787,6.191200,6.173300,9.873900,9.882600,7.168800,7.219600,7.149100,7.199800,162.169800,162.170502,18.000000,18.000000,11.165800,11.135500,277.679993,277.490204,11.032800,3.833600,1350.000122,313.499298,318.690704
28.202999,0.000000,3629.472168,3629.161133,280.945313,280.941711,280.121185,280.060699,6.189900,6.171300,9.874700,9.882800,7.090600,7.140900,7.071400,7.121500,162.130600,162.131302,18.000000,18.000000,11.074500,11.043400,277.663208,277.468201,11.024100,3.830700,1350.000122,313.443512,318.623688
28.166300,0.000000,3630.017090,3629.794434,280.945587,280.917786,280.042297,280.043213,6.186700,6.171100,9.873600,9.883600,7.014400,7.063600,6.995600,7.044400,162.091705,162.092407,18.000000,18.000000,10.805100,10.774800,277.630615,277.465515,11.015500,3.827500,1350.000122,313.355713,318.560303
28.129801,0.000000,3630.365723,3629.285645,280.920197,280.906891,280.044312,280.024506,6.184800,6.168900,9.872800,9.883400,6.939700,6.987600,6.921300,6.968800,162.053299,162.054001,18.000000,18.000000,10.601500,10.572600,277.610199,277.443390,11.007800,3.824600,1350.000122,313.362701,318.514587
28.093500,0.000000,3629.600586,3630.225830,280.928314,280.898895,280.092010,280.006287,6.184000,6.168100,9.872600,9.883400,6.866300,6.912900,6.848000,6.894400,162.015305,162.016006,18.000000,18.000000,10.522600,10.494700,277.602692,277.432495,10.999200,3.821600,1350.000122,313.191803,318.448212
28.057400,0.000000,3628.469727,3630.557373,280.902191,280.877289,280.115387,280.006805,6.181900,6.167200,9.872200,9.883400,6.794000,6.839600,6.776100,6.821400,161.977707,161.978394,18.000000,18.000000,10.384100,10.356900,277.581085,277.424713,10.990100,3.818600,1350.000122,313.199890,318.407990
28.021500,0.000000,3629.143066,3630.086182,280.851715,280.851196,280.091400,280.001312,6.181000,6.165500,9.872100,9.883200,6.722900,6.767300,6.705300,6.749500,161.940506,161.941193,18.000000,18.000000,10.303400,10.277000,277.569214,277.404907,10.980700,3.816300,1350.000122,313.087585,318.341614
27.985701,0.000000,3629.632568,3630.226074,280.879089,280.839386,280.068512,279.982391,6.180100,6.164700,9.872300,9.883200,6.653000,6.696500,6.635700,6.679000,161.903702,161.904297,18.000000,18.000000,10.148800,10.123200,277.562286,277.397888,10.972400,3.813000,1350.000122,313.014709,318.289001
27.950199,0.000000,3629.711182,3629.633301,280.838409,280.838287,280.051605,279.967804,6.178400,6.163100,9.872500,9.883000,6.584100,6.626800,6.567100,6.609600,161.867203,161.867905,18.000000,18.000000,10.079000,10.053600,277.542511,277.381897,10.963800,3.810500,1350.000122,313.013092,318.229492
27.914801,0.000000,3629.703125,3630.239258,280.851593,280.836212,280.023895,279.967499,6.177700,6.162500,9.872800,9.883200,6.516500,6.558300,6.499800,6.541300,161.831207,161.831802,18.000000,18.000000,10.116400,10.091100,277.535492,277.372711,10.955200,3.807900,1350.000122,312.901611,318.162415
27.879601,0.000000,3629.276611,3630.540527,280.852600,280.825714,280.004303,279.965515,6.176300,6.161800,9.873200,9.883600,6.450100,6.491000,6.433600,6.474300,161.795502,161.796097,18.000000,18.000000,10.142300,10.117200,277.522491,277.366699,10.947600,3.804600,1350.000122,312.923187,318.119110
27.844601,0.000000,3630.206787,3629.439697,280.808990,280.809601,280.002014,279.951508,6.175600,6.160000,9.874200,9.884000,6.384500,6.424700,6.368300,6.408300,161.760101,161.760803,18.000000,18.000000,10.254300,10.229000,277.511810,277.348511,10.939000,3.802000,1350.000122,312.847107,318.049286
27.809799,0.000000,3630.268066,3630.304932,280.828705,280.795105,279.988708,279.938812,6.174700,6.159900,9.875500,9.885000,6.320300,6.359600,6.304300,6.343400,161.725296,161.725906,18.000000,18.000000,10.311000,10.285800,277.505310,277.345398,10.930800,3.798900,1350.000122,312.710510,317.987701
27.775101,0.000000,3629.566650,3630.147461,280.794708,280.780487,279.969391,279.927490,6.173000,6.158400,9.876600,9.886000,6.256900,6.295600,6.241300,6.279700,161.690704,161.691406,18.000000,18.000000,10.357400,10.332000,277.486298,277.331787,10.922800,3.795600,1350.000122,312.825104,317.944885
27.740601,0.000000,3630.459717,3629.691895,280.783295,280.768188,279.954987,279.910614,6.173000,6.157500,9.878400,9.887300,6.194700,6.232500,6.179200,6.217000,161.656494,161.657196,18.000000,18.000000,10.464800,10.439200,277.485199,277.320709,10.913500,3.792700,1350.000122,312.645203,317.865814
27.706301,0.000000,3630.177734,3629.564209,280.793396,280.756805,279.938507,279.897491,6.171700,6.157000,9.879900,9.889000,6.133500,6.170600,6.118300,6.155200,161.622696,161.623398,18.000000,18.000000,10.514500,10.489000,277.472992,277.316193,10.905500,3.788700,1350.000122,312.729492,317.822815
27.672100,0.000000,3630.416748,3630.662598,280.756012,280.742401,279.909393,279.873199,6.171100,6.156700,9.881600,9.890700,6.073100,6.109500,6.058200,6.094400,161.589203,161.589905,18.000000,18.000000,10.637600,10.611900,277.464111,277.311188,10.896100,3.786200,1350.000122,312.505188,317.739685
27.638100,0.000000,3630.924316,3631.535889,280.787689,280.727905,279.882599,279.841888,6.170200,6.155500,9.883100,9.892100,6.013900,6.049600,5.999200,6.034800,161.556107,161.556702,18.000000,18.000000,10.640500,10.614900,277.456085,277.299713,10.888900,3.782600,1350.000122,312.354004,317.689209
27.604300,0.000000,3630.588867,3630.721191,280.735504,280.711792,279.856598,279.820587,6.168700,6.154500,9.884200,9.893300,5.955700,5.990700,5.941300,5.976100,161.523193,161.523895,18.000000,18.000000,10.662300,10.636800,277.441101,277.289612,10.880400,3.778700,1350.000122,312.568512,317.650208
27.570601,0.000000,3631.080811,3630.558105,280.746613,280.693512,279.847687,279.819397,6.169000,6.153900,9.885700,9.894700,5.898300,5.932700,5.884100,5.918300,161.490707,161.491302,18.000000,18.000000,10.761000,10.735300,277.444000,277.283203,10.871100,3.774200,1350.000122,312.435303,317.580505
27.537100,0.000000,3630.926025,3631.630127,280.693604,280.670807,279.831085,279.802399,6.168100,6.154700,9.886800,9.896700,5.841700,5.875500,5.827700,5.861300,161.458496,161.459106,18.000000,18.000000,10.897800,10.871700,277.432190,277.292694,10.861700,3.771100,1350.000122,312.206299,317.500397
27.503700,0.000000,3631.147217,3631.705566,280.660400,280.645111,279.775085,279.743988,6.165700,6.153400,9.886600,9.897500,5.786400,5.819000,5.772800,5.805100,161.426605,161.427200,18.000000,18.000000,10.864600,10.840100,277.409485,277.274811,10.854000,3.768000,1350.000122,312.283997,317.454102
27.470501,0.000000,3630.828369,3632.646484,280.637390,280.623505,279.778107,279.679413,6.164500,6.151100,9.886500,9.896900,5.732000,5.764000,5.718600,5.750400,161.395004,161.395599,18.000000,18.000000,10.748800,10.724800,277.392792,277.252106,10.845800,3.764600,1350.000122,312.225494,317.391510
27.437401,0.000000,3631.037109,3631.287598,280.661713,280.608093,279.809387,279.706512,6.164100,6.150000,9.886800,9.896600,5.678500,5.709900,5.665300,5.696600,161.363693,161.364304,18.000000,18.000000,10.782800,10.758800,277.393890,277.241913,10.837200,3.759900,1350.000122,312.239014,317.338287
27.404499,0.000000,3630.908447,3631.685547,280.621399,280.582306,279.797394,279.748505,6.164400,6.150200,9.887300,9.897000,5.625600,5.656600,5.612400,5.643400,161.332703,161.333298,18.000000,18.000000,10.956200,10.931500,277.391296,277.244995,10.827400,3.756300,1350.000122,311.990601,317.253906
27.371799,0.000000,3631.404541,3631.506592,280.550995,280.547211,279.725098,279.729004,6.161200,6.149300,9.886000,9.896900,5.573600,5.603900,5.560800,5.590900,161.302002,161.302597,18.000000,18.000000,10.921200,10.897100,277.356903,277.227600,10.819700,3.753700,1350.000122,311.969910,317.200012
27.339199,0.000000,3632.287109,3631.250977,280.558899,280.528412,279.680695,279.645599,6.160200,6.146500,9.885000,9.895500,5.522800,5.552400,5.510200,5.539700,161.271500,161.272095,18.000000,18.000000,10.792200,10.768700,277.345093,277.206604,10.811400,3.750000,1350.000122,312.001587,317.144287
27.306700,0.000000,3631.847168,3631.571289,280.573700,280.528687,279.708710,279.632690,6.158700,6.145700,9.884400,9.894600,5.472800,5.501800,5.460400,5.489300,161.241302,161.241898,18.000000,18.000000,10.804500,10.781300,277.336395,277.192505,10.802800,3.745700,1350.000122,311.986908,317.089294
27.274401,0.000000,3632.107422,3631.670410,280.580414,280.522003,279.709900,279.654510,6.159500,6.145300,9.884700,9.894300,5.423300,5.452000,5.411000,5.439600,161.211395,161.212006,18.000000,18.000000,10.942200,10.918300,277.341187,277.194092,10.793900,3.741500,1350.000122,311.777588,317.016815
27.242201,0.000000,3632.030518,3632.245605,280.490112,280.490387,279.652008,279.628204,6.156800,6.145500,9.883600,9.894400,5.374500,5.402600,5.362500,5.390400,161.181702,161.182297,18.000000,18.000000,11.005600,10.982000,277.307587,277.187897,10.785400,3.739000,1350.000122,311.720886,316.954803
27.210199,0.000000,3632.861328,3631.969727,280.510101,280.459198,279.593811,279.554413,6.155900,6.142500,9.883100,9.893300,5.326800,5.354200,5.315000,5.342300,161.152206,161.152802,18.000000,18.000000,10.882500,10.859600,277.302490,277.162598,10.777900,3.734500,1350.000122,311.807098,316.913513
27.178301,0.000000,3632.656250,3632.453369,280.477112,280.447906,279.611511,279.526398,6.155400,6.141500,9.883400,9.892500,5.279700,5.306700,5.268000,5.294900,161.123093,161.123596,18.000000,18.000000,10.923000,10.899900,277.300812,277.147003,10.768500,3.730600,1350.000122,311.726105,316.844299
27.146500,0.000000,3632.846680,3632.596924,280.469208,280.435211,279.593414,279.555511,6.155300,6.140700,9.883900,9.892500,5.233100,5.260000,5.221500,5.248400,161.094101,161.094696,18.000000,18.000000,10.990200,10.965900,277.293091,277.145508,10.759800,3.727100,1350.000122,311.563202,316.774902
27.114901,0.000000,3632.384766,3633.376953,280.428009,280.402191,279.534698,279.549988,6.151900,6.141500,9.883000,9.893600,5.187400,5.213700,5.176200,5.202200,161.065506,161.066101,18.000000,18.000000,10.987300,10.963700,277.261505,277.150696,10.751900,3.723700,1350.000122,311.511414,316.719910
27.083401,0.000000,3632.998779,3633.288818,280.399689,280.366699,279.537506,279.488800,6.151600,6.139400,9.883200,9.893500,5.142600,5.167900,5.131500,5.156700,161.037094,161.037704,18.000000,18.000000,10.979800,10.957400,277.257294,277.122314,10.743700,3.720100,1350.000122,311.455109,316.660400
27.052000,0.000000,3632.615234,3633.558105,280.412506,280.350006,279.574707,279.439392,6.151400,6.138600,9.884300,9.893600,5.098300,5.123300,5.087300,5.112200,161.009003,161.009598,18.000000,18.000000,10.977000,10.954500,277.258209,277.119293,10.735200,3.715500,1350.000122,311.428589,316.604614
27.020800,0.000000,3633.090576,3633.301758,280.346588,280.334015,279.532593,279.466187,6.151000,6.138200,9.885200,9.894500,5.054500,5.079200,5.043700,5.068200,160.981094,160.981598,18.000000,18.000000,11.063900,11.041000,277.245209,277.116913,10.726000,3.712400,1350.000122,311.313202,316.533691
26.989700,0.000000,3632.955811,3633.865479,280.335388,280.310211,279.472412,279.451508,6.148100,6.138300,9.885000,9.895800,5.011600,5.035600,5.001100,5.024800,160.953400,160.953995,18.000000,18.000000,11.003300,10.981500,277.221313,277.114288,10.718300,3.709000,1350.000122,311.290192,316.481812
26.958700,0.000000,3633.620605,3633.343994,280.313690,280.288300,279.476196,279.388489,6.147600,6.135400,9.885700,9.895500,4.969500,4.992700,4.959000,4.982200,160.925995,160.926498,18.000000,18.000000,10.926400,10.905500,277.214508,277.084503,10.710100,3.705400,1350.000122,311.274811,316.424591
26.927799,0.000000,3633.051758,3633.984131,280.324188,280.273804,279.497589,279.371613,6.147400,6.135200,9.887000,9.895900,4.927800,4.950800,4.917400,4.940400,160.898804,160.899399,18.000000,18.000000,10.947900,10.926700,277.214996,277.082489,10.701400,3.701100,1350.000122,311.188812,316.362091
26.897100,0.000000,3633.874512,3633.612305,280.290802,280.255707,279.446594,279.407013,6.147400,6.135000,9.888200,9.897000,4.886500,4.909300,4.876300,4.899000,160.871902,160.872406,18.000000,18.000000,11.043100,11.021400,277.211792,277.082703,10.692800,3.697600,1350.000122,311.040985,316.294800
26.866501,0.000000,3633.469727,3634.386963,280.248688,280.228394,279.388489,279.375702,6.144700,6.135100,9.888100,9.898200,4.846000,4.868200,4.836000,4.858100,160.845093,160.845703,18.000000,18.000000,11.004100,10.983100,277.181610,277.080994,10.684800,3.694400,1350.000122,311.030304,316.242188
26.836000,0.000000,3634.322510,3633.643066,280.228699,280.207092,279.365906,279.310791,6.144200,6.132200,9.888600,9.897900,4.806300,4.827900,4.796500,4.818000,160.818604,160.819107,18.000000,18.000000,10.883000,10.862800,277.180695,277.049408,10.676600,3.690900,1350.000122,311.049591,316.187500
26.805700,0.000000,3633.911133,3634.426758,280.239288,280.194885,279.384705,279.289398,6.144300,6.131800,9.889600,9.898000,4.767000,4.788400,4.757200,4.778600,160.792297,160.792801,18.000000,18.000000,10.900300,10.879600,277.181000,277.046997,10.668100,3.686900,1350.000122,310.946594,316.123688
26.775400,0.000000,3633.983643,3634.108398,280.212494,280.175903,279.358490,279.319702,6.143200,6.131500,9.890000,9.898700,4.728200,4.749400,4.718600,4.739700,160.766205,160.766693,18.000000,18.000000,10.922600,10.901500,277.166901,277.044312,10.659500,3.683000,1350.000122,310.882904,316.063904
26.745300,0.000000,3634.165771,3634.540771,280.181213,280.144196,279.312408,279.294098,6.142700,6.131600,9.890300,9.899500,4.690000,4.710800,4.680500,4.701200,160.740295,160.740799,18.000000,18.000000,10.943600,10.922800,277.165100,277.045898,10.651000,3.679300,1350.000122,310.796692,316.002197
26.715300,0.000000,3634.889893,3634.210938,280.115387,280.115997,279.274689,279.236908,6.141700,6.129900,9.890200,9.899300,4.652300,4.672700,4.643000,4.663300,160.714600,160.715103,18.000000,18.000000,10.897200,10.876600,277.145508,277.020599,10.642800,3.677000,1350.000122,310.754211,315.939392
26.685400,0.000000,3634.746582,3634.836426,280.157715,280.101807,279.253510,279.206512,6.139600,6.128600,9.889400,9.898900,4.615500,4.635500,4.606300,4.626300,160.689194,160.689697,18.000000,18.000000,10.697900,10.677800,277.130707,277.014313,10.635100,3.672700,1350.000122,310.712311,315.886993
26.655701,0.000000,3634.508057,3634.624268,280.116211,280.084686,279.277496,279.226898,6.139600,6.128900,9.889300,9.899200,4.570000,4.589500,4.561000,4.580400,160.657593,160.658096,18.000000,18.000000,10.769600,10.749800,277.131592,277.016510,10.624200,3.668800,1350.000122,310.638000,315.821289
26.625999,0.000000,3634.343994,3635.186523,280.070099,280.056000,279.281097,279.210388,6.138700,6.128300,9.889200,9.899300,4.534100,4.553200,4.525200,4.544200,160.632599,160.633102,18.000000,18.000000,10.835100,10.815400,277.123108,277.011993,10.615600,3.666400,1350.000122,310.447388,315.745392
26.596500,0.000000,3634.633789,3634.847656,280.060089,280.023895,279.239288,279.164398,6.135900,6.125700,9.887800,9.898100,4.499000,4.517700,4.490400,4.508900,160.607803,160.608307,18.000000,18.000000,10.583300,10.564600,277.092499,276.982605,10.608700,3.662700,1350.000122,310.562592,315.714691
26.566999,0.000000,3634.636475,3635.108643,280.036499,280.006012,279.229889,279.152008,6.136200,6.125800,9.887400,9.897600,4.464400,4.482700,4.455800,4.474000,160.583206,160.583603,18.000000,18.000000,10.541600,10.523200,277.094910,276.983795,10.599700,3.659100,1350.000122,310.455292,315.644287
26.537701,0.000000,3634.519775,3634.862549,280.030914,280.001587,279.234711,279.167511,6.135300,6.126000,9.887200,9.897700,4.430100,4.448000,4.421600,4.439400,160.558701,160.559204,18.000000,18.000000,10.617000,10.598800,277.086090,276.984985,10.591300,3.655600,1350.000122,310.402496,315.585785
26.508499,0.000000,3634.985107,3635.834717,279.986298,279.985199,279.161987,279.101593,6.134600,6.124200,9.887000,9.897100,4.396300,4.413800,4.387900,4.405300,160.534500,160.534897,18.000000,18.000000,10.594900,10.577400,277.078613,276.968994,10.583700,3.653300,1350.000122,310.326294,315.524414
26.479401,0.000000,3635.773926,3636.090332,279.990387,279.961395,279.105194,279.051605,6.133900,6.122300,9.886900,9.895900,4.363000,4.380400,4.354700,4.372100,160.510406,160.510803,18.000000,18.000000,10.430200,10.412500,277.070801,276.946106,10.576200,3.650100,1350.000122,310.311615,315.475891
26.450399,0.000000,3636.206055,3636.177002,279.964386,279.948792,279.058685,279.051605,6.133400,6.122600,9.886900,9.895800,4.330100,4.347400,4.321900,4.339100,160.486496,160.487000,18.000000,18.000000,10.409600,10.391400,277.064911,276.948608,10.568100,3.647200,1350.000122,310.263489,315.415985
26.421499,0.000000,3636.537598,3636.164063,279.944092,279.929413,279.024109,279.045502,6.132600,6.122000,9.886800,9.895900,4.297600,4.314600,4.289600,4.306500,160.462799,160.463303,18.000000,18.000000,10.421500,10.403200,277.057190,276.943207,10.560400,3.644400,1350.000122,310.215790,315.360291
26.392700,0.000000,3636.783447,3636.632324,279.900909,279.888306,278.995087,278.987701,6.132000,6.121400,9.886800,9.896000,4.265700,4.282400,4.257800,4.274400,160.439194,160.439697,18.000000,18.000000,10.353500,10.335300,277.050201,276.935486,10.552700,3.641700,1350.000122,310.168701,315.304291
26.364100,0.000000,3637.002930,3637.126465,279.858185,279.848602,278.967987,278.934113,6.131300,6.121500,9.886900,9.896400,4.234200,4.250600,4.226300,4.242600,160.415802,160.416306,18.000000,18.000000,10.331400,10.313500,277.042786,276.937714,10.545000,3.639100,1350.000122,310.121307,315.248596
26.335501,0.000000,3637.206543,3637.501465,279.824585,279.818390,278.942688,278.895599,6.130600,6.120500,9.887000,9.896500,4.203100,4.219100,4.195400,4.211300,160.392593,160.393097,18.000000,18.000000,10.274000,10.256600,277.035492,276.926788,10.537500,3.636800,1350.000122,310.070587,315.193115
26.306999,0.000000,3637.387695,3637.822510,279.789307,279.787201,278.919098,278.866791,6.130000,6.120200,9.887200,9.896800,4.172400,4.188200,4.164800,4.180500,160.369507,160.369995,18.000000,18.000000,10.179400,10.162300,277.027496,276.923798,10.530100,3.634600,1350.000122,310.022797,315.138306
26.278700,0.000000,3637.583252,3638.037598,279.748688,279.748688,278.893097,278.840210,6.129300,6.119800,9.887300,9.897100,4.142200,4.157600,4.134700,4.150100,160.346695,160.347107,18.000000,18.000000,10.130600,10.113900,277.019989,276.917603,10.522700,3.632500,1350.000122,309.972809,315.080811
26.250401,0.000000,3637.790771,3638.258789,279.713013,279.712891,278.865692,278.814087,6.128500,6.119000,9.887400,9.897100,4.112400,4.127600,4.105000,4.120100,160.323898,160.324402,18.000000,18.000000,10.026500,10.010300,277.011993,276.910400,10.515400,3.630700,1350.000122,309.929291,315.026398
26.222200,0.000000,3638.038086,3638.522217,279.680389,279.680389,278.834991,278.785614,6.127800,6.119100,9.887400,9.897400,4.083100,4.097900,4.075800,4.090500,160.301407,160.301804,18.000000,18.000000,9.971900,9.956200,277.004089,276.911713,10.508100,3.629100,1350.000122,309.879303,314.971405
26.194201,0.000000,3638.302979,3638.776855,279.651093,279.651093,278.802612,278.755890,6.127000,6.118100,9.887400,9.897300,4.054100,4.068500,4.046900,4.061300,160.279007,160.279404,18.000000,18.000000,9.888100,9.873000,276.995392,276.899902,10.500800,3.627700,1350.000122,309.832611,314.916412
26.166201,0.000000,3638.565430,3639.071289,279.622986,279.622894,278.769714,278.725891,6.126200,6.117400,9.887300,9.897100,4.025600,4.039700,4.018500,4.032600,160.256699,160.257095,18.000000,18.000000,9.756200,9.741500,276.987000,276.893097,10.493500,3.626500,1350.000122,309.782898,314.860596
26.138399,0.000000,3638.839111,3639.324707,279.594208,279.594208,278.736389,278.695099,6.125400,6.117400,9.887100,9.897100,3.997400,4.011300,3.990400,4.004200,160.234604,160.235107,18.000000,18.000000,9.698900,9.684700,276.978394,276.892212,10.486100,3.625500,1350.000122,309.736786,314.805206
26.110600,0.000000,3639.113525,3639.605713,279.564392,279.564392,278.703186,278.663910,6.124600,6.116100,9.886800,9.896600,3.969700,3.983200,3.962800,3.976300,160.212708,160.213104,18.000000,18.000000,9.585700,9.572000,276.969513,276.878113,10.478700,3.624700,1350.000122,309.688507,314.749390
26.083000,0.000000,3639.377930,3639.888184,279.533600,279.533600,278.670502,278.632813,6.123800,6.115900,9.886600,9.896300,3.942300,3.955600,3.935500,3.948700,160.190994,160.191299,18.000000,18.000000,9.485600,9.472300,276.961090,276.877686,10.471200,3.624000,1350.000122,309.640594,314.693298
26.055401,0.000000,3639.631836,3640.135986,279.502014,279.502014,278.639008,278.602600,6.123000,6.115300,9.886200,9.896000,3.915300,3.928300,3.908600,3.921500,160.169296,160.169693,18.000000,18.000000,9.416000,9.403300,276.952393,276.869507,10.463600,3.623600,1350.000122,309.590790,314.636902
26.027901,0.000000,3639.868408,3640.423340,279.470093,279.470093,278.608887,278.573395,6.122200,6.114300,9.885900,9.895400,3.888700,3.901400,3.882100,3.894700,160.147903,160.148193,18.000000,18.000000,9.316200,9.303800,276.943787,276.860199,10.456100,3.623300,1350.000122,309.541412,314.579895
26.000601,0.000000,3640.113037,3640.675049,279.435913,279.435913,278.577789,278.543304,6.121400,6.114300,9.885500,9.895200,3.862400,3.874800,3.855900,3.868300,160.126495,160.126907,18.000000,18.000000,9.320300,9.308200,276.935089,276.859314,10.448500,3.623200,1350.000122,309.484314,314.519012
25.973301,0.000000,3640.317383,3640.907959,279.403992,279.403992,278.549011,278.515594,6.120500,6.112900,9.885200,9.894600,3.836500,3.848700,3.830100,3.842200,160.105301,160.105698,18.000000,18.000000,9.278000,9.266300,276.925415,276.844208,10.440800,3.623300,1350.000122,309.427612,314.460907
25.946100,0.000000,3640.538330,3641.160156,279.373505,279.373505,278.520294,278.487915,6.119600,6.112800,9.884900,9.894500,3.810900,3.822900,3.804600,3.816500,160.084305,160.084595,18.000000,18.000000,9.265200,9.253700,276.915894,276.843414,10.433200,3.623700,1350.000122,309.372589,314.402496
25.919001,0.000000,3640.751465,3641.377197,279.342804,279.342804,278.491486,278.460297,6.118600,6.111500,9.884800,9.894200,3.785700,3.797400,3.779500,3.791100,160.063400,160.063705,18.000000,18.000000,9.249100,9.238000,276.905396,276.828491,10.425400,3.624300,1350.000122,309.320313,314.344086
25.892000,0.000000,3640.972656,3641.644531,279.312988,279.312988,278.462189,278.432404,6.117600,6.111100,9.884700,9.894200,3.760900,3.772400,3.754700,3.766200,160.042603,160.042999,18.000000,18.000000,9.219400,9.208400,276.894806,276.825714,10.417700,3.625200,1350.000122,309.265289,314.285492
25.865101,0.000000,3641.201904,3641.861816,279.283600,279.283600,278.432312,278.404297,6.116600,6.110000,9.884600,9.894100,3.736400,3.747600,3.730300,3.741500,160.022003,160.022293,18.000000,18.000000,9.222100,9.211600,276.883514,276.812286,10.409800,3.626100,1350.000122,309.215210,314.226898
25.838301,0.000000,3641.427979,3642.097168,279.254395,279.254395,278.401886,278.376007,6.115500,6.109000,9.884600,9.894100,3.712200,3.723300,3.706200,3.717200,160.001602,160.001907,18.000000,18.000000,9.165300,9.155000,276.872192,276.802887,10.401900,3.627300,1350.000122,309.159088,314.167694
25.811600,0.000000,3641.664307,3642.342041,279.225189,279.225189,278.371002,278.347504,6.114500,6.108600,9.884700,9.894400,3.688400,3.699200,3.682500,3.693200,159.981293,159.981598,18.000000,18.000000,9.190300,9.180300,276.860992,276.797699,10.394000,3.628600,1350.000122,309.105499,314.108490
25.785000,0.000000,3641.899658,3642.559570,279.196014,279.196014,278.340088,278.319000,6.113400,6.106700,9.884900,9.894300,3.664900,3.675500,3.659100,3.669600,159.960999,159.961304,18.000000,18.000000,9.133300,9.123500,276.849304,276.777802,10.386000,3.630000,1350.000122,309.049713,314.049011
25.758400,0.000000,3642.134277,3642.791992,279.166412,279.166412,278.309296,278.290497,6.112400,6.106600,9.885100,9.894700,3.641700,3.652100,3.635900,3.646300,159.940994,159.941299,18.000000,18.000000,9.133000,9.123300,276.838196,276.776611,10.377900,3.631600,1350.000122,308.996704,313.989288
25.732000,0.000000,3642.366455,3643.033936,279.136597,279.136597,278.278687,278.261810,6.111200,6.104800,9.885300,9.894800,3.618800,3.629000,3.613100,3.623300,159.921097,159.921402,18.000000,18.000000,9.119700,9.110300,276.825897,276.756897,10.369800,3.633300,1350.000122,308.941803,313.929688
25.705601,0.000000,3642.600830,3643.278076,279.104706,279.104706,278.246613,278.231110,6.110100,6.104400,9.885600,9.895200,3.596200,3.606300,3.590600,3.600600,159.901398,159.901703,18.000000,18.000000,9.098100,9.088700,276.812897,276.753113,10.361700,3.635300,1350.000122,308.876892,313.865601
25.679300,0.000000,3642.827148,3643.502930,279.074585,279.074585,278.216492,278.202087,6.109000,6.103100,9.885800,9.895400,3.573900,3.583700,3.568400,3.578100,159.881699,159.882004,18.000000,18.000000,9.101900,9.092800,276.800201,276.735199,10.353500,3.637400,1350.000122,308.823090,313.805298
25.653200,0.000000,3643.040527,3643.743408,279.044495,279.044586,278.186493,278.172699,6.107800,6.101900,9.886000,9.895600,3.551900,3.561600,3.546400,3.556100,159.862198,159.862503,18.000000,18.000000,9.055600,9.046600,276.787994,276.726990,10.345300,3.639500,1350.000122,308.761597,313.744690
25.627100,0.000000,3643.266602,3643.975098,279.014313,279.014313,278.156403,278.143311,6.106600,6.101300,9.886200,9.895900,3.530200,3.539700,3.524800,3.534200,159.842697,159.843002,18.000000,18.000000,9.079300,9.070500,276.775085,276.715515,10.337100,3.641900,1350.000122,308.704102,313.683899
25.601101,0.000000,3643.486572,3644.208740,278.984314,278.984314,278.126495,278.113495,6.105400,6.099500,9.886200,9.895900,3.508800,3.518100,3.503400,3.512800,159.823395,159.823700,18.000000,18.000000,9.023900,9.015200,276.762085,276.700989,10.328800,3.644300,1350.000122,308.647095,313.622986
25.575100,0.000000,3643.710938,3644.442871,278.954102,278.954193,278.096313,278.083588,6.104200,6.099400,9.886300,9.896300,3.487600,3.496800,3.482400,3.491500,159.804306,159.804596,18.000000,18.000000,9.052100,9.043700,276.748901,276.696991,10.320500,3.646900,1350.000122,308.589905,313.562103
25.549299,0.000000,3643.931885,3644.690918,278.924011,278.924103,278.066010,278.053406,6.102900,6.097200,9.886200,9.896000,3.466700,3.475700,3.461600,3.470500,159.785294,159.785507,18.000000,18.000000,9.001600,8.993400,276.734985,276.673401,10.312200,3.649700,1350.000122,308.529388,313.500793
25.523600,0.000000,3644.154785,3644.931152,278.893707,278.893707,278.035614,278.022888,6.101700,6.096800,9.886100,9.896100,3.446200,3.455000,3.441000,3.449900,159.766296,159.766495,18.000000,18.000000,8.992200,8.984100,276.721588,276.670807,10.303900,3.652500,1350.000122,308.472290,313.439392
25.497900,0.000000,3644.379639,3645.173584,278.863190,278.863312,278.005188,277.992401,6.100300,6.095100,9.885900,9.895800,3.425800,3.434500,3.420800,3.429400,159.747498,159.747696,18.000000,18.000000,8.981100,8.973300,276.707001,276.649200,10.295500,3.655500,1350.000122,308.411713,313.378113
25.472300,0.000000,3644.600342,3645.398438,278.832794,278.832794,277.974701,277.961700,6.099000,6.094100,9.885700,9.895700,3.405800,3.414300,3.400800,3.409300,159.728699,159.729004,18.000000,18.000000,8.948900,8.941100,276.693115,276.642792,10.287100,3.658600,1350.000122,308.355591,313.316803
25.446800,0.000000,3644.827881,3645.658691,278.802185,278.802185,277.944214,277.931091,6.097600,6.093200,9.885400,9.895500,3.386000,3.394300,3.381100,3.389300,159.710205,159.710403,18.000000,18.000000,8.970900,8.963500,276.678101,276.627289,10.278700,3.661800,1350.000122,308.293488,313.254791
25.421400,0.000000,3645.048584,3645.898193,278.771393,278.771393,277.913513,277.900299,6.096300,6.091100,9.885100,9.895000,3.366400,3.374700,3.361600,3.369800,159.691605,159.691895,18.000000,18.000000,8.896900,8.889600,276.663391,276.610107,10.270200,3.665200,1350.000122,308.234100,313.193115
