热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.022522,299.967194,3612.505615,3615.244629,306.853912,306.851013,283.404388,283.398102,5.842900,5.829000,10.474000,10.480300,246.567200,246.022095,246.565308,246.023102,212.815506,212.814301,18.000000,18.000000,244.297897,243.718002,273.900696,273.746887,15.263800,5.402700,136.622406,357.828308,337.469696
915.023804,300.013794,3612.526855,3615.242432,306.852386,306.850891,283.404297,283.398010,5.843000,5.829300,10.474000,10.480400,246.563095,246.013794,246.562500,246.011505,212.815308,212.814102,18.000000,18.000000,244.379105,243.804703,273.902008,273.749786,15.263600,5.402700,136.678207,357.860992,337.470306
915.026489,299.979706,3612.537354,3615.267334,306.852386,306.851013,283.404388,283.398102,5.842900,5.829500,10.474000,10.480500,246.560501,246.007004,246.563202,246.004898,212.815598,212.814407,18.000000,18.000000,244.333206,243.767502,273.898193,273.751312,15.263800,5.402700,136.805496,357.867889,337.470795
915.025574,300.004913,3612.531494,3615.351318,306.852692,306.851105,283.404694,283.398285,5.842400,5.829600,10.473900,10.480600,246.587006,245.994095,246.591003,245.992004,212.815598,212.814407,18.000000,18.000000,244.274994,243.736694,273.896088,273.752686,15.264000,5.402700,136.809799,357.830109,337.471191
915.034119,299.990509,3612.513672,3615.249756,306.852905,306.851105,283.404510,283.398285,5.842800,5.829100,10.474000,10.480300,246.577103,245.997406,246.572205,246.006195,212.815704,212.814499,18.000000,18.000000,244.294495,243.729401,273.898499,273.744110,15.264000,5.402700,136.686798,357.830292,337.470703
915.020020,299.989410,3612.531006,3615.273926,306.851898,306.851013,283.404388,283.398193,5.842400,5.829000,10.473900,10.480400,246.574905,246.025208,246.578995,246.021698,212.815704,212.814499,18.000000,18.000000,244.238998,243.671906,273.896088,273.747986,15.263800,5.402700,136.744003,357.865112,337.471191
915.015930,299.999115,3612.534668,3615.365479,306.852509,306.851288,283.404388,283.398102,5.842800,5.829500,10.473900,10.480400,246.575699,246.006897,246.573395,246.004395,212.815399,212.814194,18.000000,18.000000,244.372604,243.812103,273.900085,273.751190,15.264100,5.402700,136.821304,357.834015,337.471191
915.022278,299.981995,3612.518799,3615.297852,306.853394,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.568604,246.000000,246.567398,245.998795,212.815598,212.814407,18.000000,18.000000,244.361603,243.800995,273.901398,273.752594,15.264000,5.402700,136.702499,357.834808,337.470886
915.013977,300.014587,3612.533691,3615.237061,306.852112,306.851196,283.404388,283.398102,5.843000,5.829200,10.474000,10.480300,246.563904,245.997803,246.561600,246.004593,212.815506,212.814301,18.000000,18.000000,244.328400,243.756104,273.900299,273.744812,15.263900,5.402600,136.744003,357.869293,337.471588
915.009216,299.975311,3612.539307,3615.354736,306.853088,306.851196,283.404602,283.398285,5.842300,5.828900,10.473800,10.480300,246.572006,246.027603,246.579193,246.025406,212.815796,212.814499,18.000000,18.000000,244.178207,243.609100,273.894714,273.746796,15.264200,5.402700,136.811295,357.840088,337.471893
915.017883,300.006714,3612.524170,3615.371338,306.852692,306.851105,283.404510,283.398285,5.842900,5.829500,10.473900,10.480400,246.575806,246.007202,246.570999,246.005005,212.815506,212.814301,18.000000,18.000000,244.383408,243.820694,273.901093,273.751312,15.264100,5.402700,136.711105,357.823608,337.471497
915.021729,299.982086,3612.523926,3615.260010,306.852112,306.851013,283.404388,283.398102,5.842800,5.829100,10.473800,10.480200,246.563995,246.005096,246.564697,246.010101,212.815506,212.814301,18.000000,18.000000,244.302307,243.730606,273.897614,273.744904,15.263900,5.402700,136.725403,357.859802,337.472107
915.022278,300.003693,3612.539551,3615.342529,306.852509,306.851105,283.404388,283.398285,5.842500,5.829100,10.473800,10.480300,246.579605,246.021301,246.582504,246.017899,212.815399,212.814194,18.000000,18.000000,244.251602,243.688293,273.897186,273.748505,15.264100,5.402700,136.858505,357.842194,337.472412
915.021729,299.980988,3612.524658,3615.334229,306.852997,306.851105,283.404510,283.398193,5.842900,5.829400,10.473900,10.480400,246.572006,246.006897,246.569504,246.005203,212.815399,212.814194,18.000000,18.000000,244.365601,243.801804,273.900696,273.750885,15.264200,5.402700,136.748306,357.827087,337.472412
915.020386,300.001007,3612.527344,3615.262939,306.852112,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.565903,246.000702,246.565903,245.999100,212.815399,212.814194,18.000000,18.000000,244.366302,243.805603,273.899811,273.752289,15.264000,5.402700,136.718307,357.857788,337.472595
915.019287,299.994995,3612.543457,3615.311768,306.852386,306.851105,283.404510,283.398285,5.842400,5.829100,10.473800,10.480300,246.587799,245.992203,246.588104,246.000198,212.815598,212.814407,18.000000,18.000000,244.252396,243.709595,273.894409,273.747192,15.264400,5.402600,136.782700,357.866211,337.472687
915.015991,299.987213,3612.527588,3615.351074,306.852997,306.851288,283.404694,283.398499,5.842900,5.829000,10.473900,10.480200,246.568802,246.027603,246.565796,246.025497,212.815598,212.814407,18.000000,18.000000,244.259293,243.679001,273.900085,273.745514,15.264200,5.402700,136.696793,357.824890,337.472687
915.021423,299.998810,3612.522949,3615.319824,306.853302,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.563705,246.009003,246.562698,246.007004,212.815506,212.814301,18.000000,18.000000,244.383804,243.811996,273.901794,273.750488,15.264100,5.402700,136.699707,357.829315,337.472290
915.023682,299.986115,3612.515869,3615.226318,306.853394,306.851105,283.404388,283.398193,5.842400,5.829600,10.473800,10.480400,246.576599,245.996704,246.584198,245.993698,212.815598,212.814407,18.000000,18.000000,244.299393,243.750198,273.894501,273.752289,15.264100,5.402700,136.786896,357.857300,337.472412
915.024475,300.005188,3612.536377,3615.248291,306.852295,306.851105,283.404388,283.398102,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.292099,243.738297,273.899109,273.745605,15.264300,5.402600,136.811295,357.872711,337.473206
915.021423,299.980011,3612.542725,3615.318848,306.852692,306.851105,283.404388,283.398193,5.843000,5.829200,10.473900,10.480200,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.292694,243.709396,273.901398,273.747803,15.264400,5.402700,136.745499,357.852203,337.473511
915.021973,300.004608,3612.523926,3615.339111,306.852814,306.851196,283.404510,283.398193,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.395203,243.821304,273.903198,273.751190,15.264100,5.402700,136.659607,357.829498,337.472992
915.020508,299.988312,3612.532227,3615.269287,306.852509,306.851196,283.404510,283.398193,5.843000,5.829100,10.473900,10.480300,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.346603,243.769806,273.901611,273.747589,15.264300,5.402600,136.786896,357.868988,337.473389
915.019714,300.003296,3612.540527,3615.343994,306.852997,306.851288,283.404694,283.398285,5.842300,5.829100,10.473700,10.480200,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.168594,243.604904,273.893311,273.745697,15.264400,5.402700,136.714005,357.842010,337.473907
915.021179,299.982513,3612.516357,3615.311035,306.852997,306.851410,283.404785,283.398285,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.358704,243.795105,273.900696,273.750702,15.264200,5.402700,136.656799,357.826996,337.473297
915.025330,299.998596,3612.523438,3615.249512,306.852692,306.851288,283.404510,283.398102,5.842400,5.829000,10.473600,10.480200,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.264999,243.710297,273.894501,273.745514,15.264100,5.402600,136.733994,357.864807,337.473511
915.019470,299.992310,3612.538330,3615.309814,306.852386,306.851288,283.404510,283.398193,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.303207,243.731003,273.899597,273.748108,15.264400,5.402700,136.782700,357.850189,337.474213
915.017212,299.984985,3612.519287,3615.280029,306.852814,306.851410,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.368393,243.798798,273.901886,273.750305,15.264300,5.402700,136.662506,357.830597,337.473999
915.017029,300.006195,3612.529785,3615.275391,306.852509,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.382599,243.812195,273.903107,273.751190,15.264200,5.402600,136.703995,357.862915,337.474091
915.017090,299.982788,3612.540527,3615.263916,306.852386,306.851105,283.404602,283.398285,5.842500,5.828800,10.473800,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.238403,243.660995,273.895294,273.743408,15.264600,5.402600,136.719696,357.874512,337.474304
915.010925,300.007690,3612.544189,3615.361816,306.852814,306.851288,283.404694,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.279205,243.719894,273.898895,273.749695,15.264600,5.402600,136.698303,357.847290,337.474487
915.023682,299.972900,3612.524658,3615.354736,306.852814,306.851288,283.404694,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.314499,243.743393,273.897491,273.745300,15.264300,5.402700,136.556595,357.829987,337.474304
915.026184,300.011108,3612.530518,3615.242676,306.852295,306.851105,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.279099,243.716797,273.897095,273.748413,15.264300,5.402600,136.655304,357.865204,337.474915
915.024170,299.972900,3612.534912,3615.364014,306.852600,306.851288,283.404694,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.361603,243.797104,273.901215,273.750488,15.264600,5.402700,136.643906,357.838104,337.475006
915.019592,300.007996,3612.516113,3615.277344,306.853088,306.851288,283.404694,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.390701,243.824493,273.902588,273.751709,15.264300,5.402600,136.533707,357.843597,337.474701
915.020813,299.990112,3612.531982,3615.254639,306.852814,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.293198,243.700806,273.903687,273.742493,15.264500,5.402600,136.633896,357.875885,337.475189
915.021118,299.994690,3612.535645,3615.375000,306.852692,306.851288,283.404785,283.398407,5.842600,5.829300,10.473700,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.288803,243.706894,273.896088,273.748688,15.264700,5.402600,136.606705,357.842194,337.475586
915.020081,299.997314,3612.520020,3615.293213,306.852997,306.851288,283.404694,283.398407,5.842600,5.829400,10.473700,10.480300,246.590302,246.001007,246.587906,246.000107,212.815598,212.814499,18.000000,18.000000,244.275894,243.728897,273.897186,273.750305,15.264500,5.402700,136.499405,357.839691,337.475311
915.020508,300.006287,3612.529053,3615.224365,306.852814,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.570999,245.999802,246.569107,245.998199,212.815598,212.814407,18.000000,18.000000,244.364899,243.806503,273.901001,273.752411,15.264400,5.402600,136.568100,357.877289,337.475403
915.021301,300.015503,3612.547852,3615.328857,306.852814,306.851410,283.404510,283.398407,5.842500,5.829700,10.473600,10.480300,246.571793,245.993607,246.578003,245.991104,212.815506,212.814301,18.000000,18.000000,244.326096,243.778595,273.895508,273.752686,15.264700,5.402600,136.608093,357.863495,337.476196
915.015320,299.994904,3612.531250,3615.307861,306.853302,306.851410,283.404510,283.398407,5.842700,5.828800,10.473700,10.480000,246.585693,246.003799,246.579498,246.014008,212.815704,212.814499,18.000000,18.000000,244.215500,243.654999,273.898102,273.743500,15.264700,5.402700,136.492294,357.828094,337.476105
915.017578,300.018005,3612.520752,3615.237549,306.852905,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567200,246.017899,246.567093,246.011795,212.815399,212.814194,18.000000,18.000000,244.343597,243.771896,273.900299,273.750000,15.264400,5.402600,136.452194,357.854706,337.475800
915.017883,299.990692,3612.539063,3615.251953,306.852509,306.851288,283.404388,283.398193,5.843000,5.829500,10.473800,10.480200,246.565094,246.003799,246.563904,246.002594,212.815506,212.814301,18.000000,18.000000,244.358002,243.791504,273.901886,273.751312,15.264600,5.402600,136.535202,357.877289,337.476196
915.016785,300.026215,3612.549561,3615.320068,306.853088,306.851288,283.404510,283.398285,5.842900,5.829300,10.473700,10.480100,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.341995,243.775696,273.898804,273.748688,15.264900,5.402600,136.559494,357.857910,337.476715
915.010315,299.990295,3612.531738,3615.338135,306.853699,306.851410,283.404694,283.398407,5.842400,5.828900,10.473600,10.480100,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.178604,243.614395,273.895691,273.745087,15.264900,5.402600,136.426407,357.829498,337.476410
915.025085,300.012390,3612.515625,3615.290283,306.852814,306.851288,283.404694,283.398407,5.843000,5.829300,10.473700,10.480000,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.366806,243.797607,273.901398,273.748413,15.264500,5.402700,136.349197,357.840912,337.475891
915.029419,300.001801,3612.528076,3615.244141,306.852509,306.851105,283.404510,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.287506,243.702896,273.897003,273.744598,15.264500,5.402600,136.466507,357.877106,337.476410
915.026123,300.002411,3612.545410,3615.309326,306.852295,306.851196,283.404785,283.398407,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.286407,243.731293,273.897705,273.749695,15.264700,5.402600,136.499405,357.856293,337.476898
915.024170,300.008698,3612.525635,3615.347900,306.854095,306.851501,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.361099,243.801697,273.898010,273.751007,15.264800,5.402700,136.390701,357.820801,337.476807
915.025330,299.999695,3612.515381,3615.249023,306.853912,306.851501,283.404785,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.298203,243.758408,273.896912,273.752899,15.264600,5.402600,136.294800,357.847198,337.476196
915.028076,300.014709,3612.537842,3615.241699,306.852814,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.327499,243.767899,273.899689,273.745514,15.264500,5.402600,136.356400,357.879303,337.476715
915.014771,299.997803,3612.545410,3615.275635,306.852692,306.851410,283.404602,283.398407,5.843000,5.828900,10.473700,10.480100,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.284805,243.697906,273.899811,273.747711,15.264700,5.402600,136.384995,357.870392,337.477386
915.010925,300.012085,3612.532471,3615.304199,306.853088,306.851593,283.404785,283.398499,5.842300,5.829200,10.473600,10.480000,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.274994,243.721100,273.895111,273.746002,15.264900,5.402600,136.342102,357.835907,337.477112
915.015991,299.996796,3612.517822,3615.290527,306.853607,306.851715,283.404785,283.398590,5.842900,5.829000,10.473700,10.480000,246.571198,246.022903,246.566605,246.024002,212.815506,212.814301,18.000000,18.000000,244.307205,243.728500,273.900299,273.747314,15.264700,5.402600,136.196198,357.843903,337.476715
915.018616,300.009186,3612.528564,3615.263916,306.852692,306.851410,283.404785,283.398407,5.842900,5.829300,10.473600,10.480100,246.563293,246.010193,246.563995,246.009094,212.815399,212.814194,18.000000,18.000000,244.354202,243.783096,273.898712,273.747498,15.264600,5.402600,136.218994,357.870789,337.477112
915.015686,300.004913,3612.539551,3615.314941,306.852814,306.851410,283.404999,283.398590,5.842400,5.828900,10.473600,10.480100,246.576202,246.016693,246.579498,246.018295,212.815399,212.814194,18.000000,18.000000,244.244797,243.679199,273.896210,273.746796,15.264900,5.402600,136.306305,357.854401,337.477814
915.016113,299.999695,3612.525879,3615.365479,306.853088,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.572998,246.006805,246.570404,246.003906,212.815399,212.814301,18.000000,18.000000,244.369003,243.806702,273.900604,273.751190,15.264900,5.402600,136.160400,357.834015,337.477112
915.018005,300.013885,3612.518555,3615.188965,306.852600,306.851288,283.404785,283.398499,5.842600,5.829600,10.473600,10.480200,246.569397,245.998795,246.573700,245.996506,212.815399,212.814194,18.000000,18.000000,244.332397,243.779800,273.895813,273.750885,15.264700,5.402600,136.107498,357.868286,337.477295
915.018921,299.999115,3612.536377,3615.223389,306.852905,306.851410,283.404785,283.398590,5.842600,5.828800,10.473600,10.480000,246.583496,246.006104,246.579498,246.014297,212.815598,212.814407,18.000000,18.000000,244.239395,243.673294,273.898285,273.743896,15.264800,5.402500,136.213303,357.879089,337.477905
915.018372,300.009186,3612.546143,3615.375000,306.853607,306.851501,283.404907,283.398712,5.842900,5.829300,10.473700,10.480100,246.567307,246.017197,246.566803,246.011902,212.815506,212.814301,18.000000,18.000000,244.355103,243.784195,273.900787,273.749786,15.265100,5.402600,136.210495,357.852509,337.477905
915.009827,300.001099,3612.525879,3615.365967,306.853394,306.851593,283.404907,283.398590,5.843100,5.829100,10.473700,10.480000,246.562393,246.006195,246.560196,246.010193,212.815506,212.814301,18.000000,18.000000,244.347595,243.769394,273.902496,273.745300,15.265100,5.402600,136.048798,357.830109,337.477386
915.017273,300.012207,3612.512939,3615.213867,306.853088,306.851501,283.404785,283.398590,5.842700,5.829000,10.473600,10.480100,246.556198,246.026505,246.562302,246.023499,212.815598,212.814301,18.000000,18.000000,244.271606,243.692795,273.895905,273.747498,15.264700,5.402600,135.988693,357.863586,337.477386
915.018921,299.998291,3612.535400,3615.214844,306.852814,306.851501,283.404907,283.398590,5.842700,5.829400,10.473600,10.480100,246.583206,246.005600,246.581497,246.003494,212.815598,212.814407,18.000000,18.000000,244.308807,243.753494,273.898987,273.750092,15.264800,5.402600,136.080307,357.876190,337.478210
915.013977,300.008698,3612.525391,3615.300049,306.852997,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.569595,246.001801,246.567795,246.000900,212.815506,212.814301,18.000000,18.000000,244.368698,243.807007,273.900787,273.751587,15.265000,5.402600,136.103195,357.838593,337.478210
915.015015,300.008209,3612.515381,3615.316650,306.853790,306.851593,283.405090,283.398712,5.842600,5.829600,10.473500,10.480200,246.570297,245.996796,246.575897,245.994095,212.815598,212.814407,18.000000,18.000000,244.307404,243.759506,273.895203,273.752686,15.265000,5.402600,135.957306,357.835114,337.477509
915.020081,300.005188,3612.514404,3615.144287,306.853607,306.851410,283.404999,283.398590,5.842700,5.829600,10.473600,10.480100,246.587906,245.987198,246.584305,245.988907,212.815704,212.814499,18.000000,18.000000,244.302902,243.759293,273.898712,273.750000,15.264800,5.402600,135.857101,357.871185,337.477814
915.016174,300.010315,3612.537109,3615.203369,306.852997,306.851593,283.404999,283.398590,5.842900,5.828800,10.473600,10.479900,246.567307,246.015900,246.563202,246.023697,212.815704,212.814499,18.000000,18.000000,244.274200,243.691406,273.900787,273.744507,15.264800,5.402500,135.981598,357.881714,337.478485
915.013794,299.999512,3612.545166,3615.409424,306.853088,306.851593,283.404907,283.398499,5.843100,5.829400,10.473600,10.480000,246.559906,246.014893,246.559906,246.010101,212.815704,212.814499,18.000000,18.000000,244.357697,243.782104,273.902191,273.749512,15.265000,5.402600,136.011597,357.841095,337.478607
915.011230,300.015015,3612.513672,3615.277832,306.853485,306.851593,283.404907,283.398407,5.842900,5.828900,10.473500,10.479900,246.555099,246.016296,246.556595,246.021500,212.815598,212.814407,18.000000,18.000000,244.286102,243.701706,273.897491,273.743896,15.265000,5.402600,135.869995,357.836487,337.478394
915.013306,299.998199,3612.528076,3615.241455,306.853302,306.851593,283.404907,283.398407,5.842500,5.829300,10.473500,10.480000,246.580704,246.014694,246.583496,246.009201,212.815598,212.814407,18.000000,18.000000,244.266006,243.708405,273.897614,273.749298,15.264800,5.402600,135.815598,357.872498,337.478394
915.013428,300.008301,3612.537109,3615.235107,306.852509,306.851410,283.404999,283.398407,5.842900,5.829500,10.473500,10.480000,246.569595,246.003799,246.568298,246.002396,212.815506,212.814301,18.000000,18.000000,244.361801,243.800903,273.898712,273.751312,15.265000,5.402500,135.881393,357.881287,337.479187
915.013611,300.006805,3612.539063,3615.333252,306.852997,306.851410,283.404999,283.398590,5.842400,5.828900,10.473400,10.479900,246.579895,246.002106,246.582001,246.008499,212.815506,212.814301,18.000000,18.000000,244.241302,243.681595,273.895813,273.743896,15.265100,5.402600,135.888596,357.846588,337.479187
915.011414,300.000793,3612.526123,3615.365234,306.854614,306.851501,283.405090,283.398712,5.842900,5.829200,10.473500,10.480000,246.570297,246.020401,246.567795,246.016098,212.815399,212.814194,18.000000,18.000000,244.330002,243.757599,273.900391,273.749298,15.265200,5.402600,135.781296,357.822906,337.479004
915.020813,300.010010,3612.514160,3615.194824,306.853302,306.851410,283.404907,283.398590,5.843000,5.829500,10.473600,10.480000,246.562698,246.004501,246.562607,246.002899,212.815399,212.814194,18.000000,18.000000,244.379303,243.810898,273.901398,273.751007,15.264700,5.402600,135.789902,357.859192,337.478607
915.027710,300.004089,3612.528076,3615.204834,306.852814,306.851410,283.404999,283.398590,5.842400,5.829600,10.473400,10.480100,246.577805,245.995193,246.584595,245.992096,212.815506,212.814301,18.000000,18.000000,244.289093,243.741806,273.894501,273.752289,15.265000,5.402600,135.825607,357.876495,337.479492
915.016418,300.010406,3612.546143,3615.356201,306.853302,306.851593,283.405090,283.398804,5.842900,5.828900,10.473600,10.479900,246.576599,246.005905,246.569702,246.015305,212.815506,212.814407,18.000000,18.000000,244.279602,243.716705,273.899506,273.744385,15.265200,5.402600,135.691193,357.854187,337.479614
915.010315,299.999786,3612.524414,3615.391846,306.853790,306.851715,283.405212,283.398712,5.843000,5.829300,10.473600,10.480000,246.561905,246.019394,246.561996,246.014008,212.815598,212.814407,18.000000,18.000000,244.321793,243.742905,273.901093,273.748993,15.265000,5.402600,135.563797,357.827698,337.478912
915.010925,300.010010,3612.513672,3615.222412,306.853607,306.851593,283.405090,283.398590,5.843000,5.829000,10.473600,10.479900,246.558395,246.011597,246.557999,246.015701,212.815506,212.814301,18.000000,18.000000,244.348602,243.769699,273.901306,273.746002,15.264900,5.402600,135.654007,357.857086,337.478912
915.020813,300.004303,3612.536133,3615.226074,306.852814,306.851501,283.404907,283.398407,5.842400,5.829200,10.473400,10.479900,246.574005,246.018997,246.579803,246.013901,212.815506,212.814301,18.000000,18.000000,244.237396,243.669296,273.894714,273.747314,15.265200,5.402500,135.654007,357.887909,337.479401
915.007385,300.002014,3612.548584,3615.326904,306.853302,306.851715,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.572006,246.005997,246.568695,246.004898,212.815506,212.814301,18.000000,18.000000,244.347595,243.784607,273.900391,273.750000,15.265300,5.402600,135.543793,357.860596,337.479614
915.008118,300.009094,3612.526123,3615.324707,306.854095,306.851715,283.405212,283.398712,5.843100,5.829500,10.473600,10.480000,246.563507,246.001694,246.562393,246.001495,212.815506,212.814301,18.000000,18.000000,244.374603,243.808502,273.901886,273.750885,15.265000,5.402600,135.410797,357.830597,337.479401
915.009827,300.006287,3612.512451,3615.251221,306.853790,306.851593,283.405212,283.398712,5.842700,5.828800,10.473500,10.479900,246.557404,246.016693,246.561798,246.021393,212.815704,212.814499,18.000000,18.000000,244.281998,243.700607,273.898285,273.743805,15.264900,5.402600,135.512299,357.855408,337.479095
915.010925,300.007690,3612.535889,3615.216553,306.852692,306.851410,283.405212,283.398590,5.842700,5.829300,10.473400,10.480000,246.581894,246.011307,246.580399,246.006897,212.815598,212.814499,18.000000,18.000000,244.258194,243.698807,273.897095,273.749298,15.265100,5.402600,135.563797,357.876312,337.480011
915.014221,299.999512,3612.531250,3615.327637,306.853302,306.851593,283.405212,283.398804,5.843000,5.829500,10.473500,10.480000,246.566696,246.002899,246.564697,246.001404,212.815598,212.814407,18.000000,18.000000,244.371902,243.807602,273.901306,273.751312,15.265100,5.402600,135.407898,357.836487,337.479889
915.015320,300.014496,3612.508301,3615.250488,306.854095,306.851593,283.405212,283.398712,5.842400,5.829600,10.473400,10.480000,246.575699,245.993698,246.582306,245.991302,212.815598,212.814407,18.000000,18.000000,244.300797,243.755707,273.894592,273.751587,15.264900,5.402600,135.347900,357.851105,337.479187
915.015991,300.001404,3612.534668,3615.239502,306.853088,306.851501,283.405212,283.398804,5.842800,5.828800,10.473500,10.479800,246.576599,246.012299,246.569595,246.020996,212.815598,212.814499,18.000000,18.000000,244.247696,243.675095,273.899506,273.743408,15.265100,5.402500,135.433701,357.883911,337.479797
915.019409,300.006989,3612.543701,3615.349609,306.852905,306.851593,283.405090,283.398712,5.843000,5.829400,10.473500,10.479900,246.563507,246.014297,246.563004,246.009399,212.815506,212.814301,18.000000,18.000000,244.357697,243.784393,273.901398,273.750092,15.265300,5.402600,135.367905,357.852997,337.480194
915.004395,300.005402,3612.525391,3615.390625,306.854095,306.851715,283.405212,283.398712,5.843100,5.829600,10.473500,10.480000,246.560303,246.003403,246.558701,246.001999,212.815598,212.814407,18.000000,18.000000,244.376404,243.806702,273.902710,273.752014,15.265100,5.402600,135.213394,357.827911,337.479614
915.005005,300.010712,3612.516113,3615.220459,306.853485,306.851715,283.405212,283.398712,5.842400,5.829000,10.473300,10.479800,246.570602,246.000504,246.577606,246.005905,212.815598,212.814407,18.000000,18.000000,244.240601,243.681702,273.893890,273.744995,15.265000,5.402600,135.260605,357.860687,337.479889
915.005188,300.005402,3612.536865,3615.199707,306.852905,306.851593,283.405090,283.398590,5.842900,5.829200,10.473400,10.479900,246.575607,246.020203,246.569901,246.016907,212.815598,212.814407,18.000000,18.000000,244.281403,243.710007,273.900513,273.748688,15.265200,5.402500,135.324997,357.882294,337.480591
915.005798,299.999786,3612.542480,3615.343750,306.853302,306.851593,283.405212,283.398712,5.843000,5.829200,10.473400,10.479800,246.562698,246.006897,246.561096,246.009705,212.815506,212.814301,18.000000,18.000000,244.354996,243.781296,273.900909,273.746796,15.265400,5.402600,135.201996,357.848114,337.480896
915.006226,300.013885,3612.523438,3615.349609,306.853790,306.851593,283.405212,283.398712,5.842400,5.829100,10.473300,10.479800,246.569595,246.020004,246.576004,246.016205,212.815399,212.814194,18.000000,18.000000,244.251205,243.682907,273.894989,273.747894,15.265000,5.402600,135.087494,357.833099,337.480408
915.010803,299.993805,3612.512695,3615.229248,306.854187,306.851593,283.405212,283.398712,5.842900,5.829500,10.473400,10.479900,246.575897,246.001801,246.572403,246.000595,212.815399,212.814301,18.000000,18.000000,244.345505,243.787704,273.899994,273.751404,15.265000,5.402600,135.097504,357.855988,337.480011
915.009583,300.015289,3612.535156,3615.199951,306.852692,306.851410,283.404999,283.398712,5.843100,5.829100,10.473500,10.479800,246.565094,246.000198,246.561096,246.006500,212.815399,212.814194,18.000000,18.000000,244.358597,243.787994,273.902191,273.746490,15.265300,5.402500,135.173294,357.879791,337.480896
915.010620,300.000885,3612.541504,3615.390625,306.852997,306.851410,283.405212,283.398804,5.843200,5.829000,10.473500,10.479800,246.551193,246.027206,246.550507,246.025696,212.815598,212.814407,18.000000,18.000000,244.306900,243.713196,273.903503,273.746796,15.265400,5.402600,135.060303,357.846710,337.480804
915.012817,300.009705,3612.519531,3615.323975,306.852814,306.851593,283.405212,283.398804,5.842600,5.829400,10.473300,10.479900,246.554993,246.011093,246.564697,246.006393,212.815598,212.814407,18.000000,18.000000,244.319504,243.749100,273.895996,273.750092,15.265200,5.402600,134.937302,357.845215,337.480408
915.013428,299.988098,3612.536377,3615.257324,306.852692,306.851593,283.405304,283.398895,5.842600,5.829400,10.473300,10.479900,246.589294,245.994904,246.585999,245.995895,212.815704,212.814499,18.000000,18.000000,244.274704,243.729904,273.897705,273.749786,15.265300,5.402500,135.010193,357.870514,337.481201
915.010803,299.995392,3612.529297,3615.317383,306.853607,306.851715,283.405212,283.398895,5.842800,5.828900,10.473300,10.479700,246.565399,246.015106,246.564301,246.019897,212.815598,212.814407,18.000000,18.000000,244.287292,243.710403,273.898407,273.744598,15.265500,5.402500,134.901505,357.840698,337.481110
915.010376,299.992310,3612.516357,3615.250732,306.853485,306.851715,283.405090,283.398712,5.842600,5.829300,10.473300,10.479800,246.578293,246.009705,246.579498,246.005997,212.815506,212.814301,18.000000,18.000000,244.296005,243.737198,273.897614,273.749298,15.265300,5.402500,134.775696,357.856506,337.480896
915.009583,299.988800,3612.541016,3615.283447,306.852814,306.851715,283.405090,283.398712,5.843000,5.829400,10.473400,10.479800,246.567200,246.003006,246.564194,246.003601,212.815506,212.814301,18.000000,18.000000,244.364197,243.797501,273.901886,273.749390,15.265200,5.402500,134.825699,357.876312,337.481415
915.009216,300.003113,3612.528564,3615.365723,306.852997,306.851715,283.404999,283.398712,5.842600,5.828900,10.473300,10.479700,246.560898,246.017502,246.566406,246.020294,212.815506,212.814301,18.000000,18.000000,244.266693,243.689499,273.895691,273.744385,15.265500,5.402500,134.749893,357.842987,337.481110
915.005188,299.980408,3612.536621,3615.278076,306.852997,306.851715,283.405090,283.398804,5.842800,5.829300,10.473300,10.479800,246.581406,246.009506,246.577499,246.006897,212.815598,212.814407,18.000000,18.000000,244.292496,243.732605,273.899109,273.749207,15.265300,5.402500,134.697006,357.875885,337.481506
915.007080,300.003387,3612.547852,3615.325928,306.852814,306.851593,283.404999,283.398712,5.843000,5.829500,10.473400,10.479900,246.566299,246.003906,246.564697,246.002594,212.815399,212.814194,18.000000,18.000000,244.376999,243.811600,273.901306,273.751007,15.265600,5.402500,134.712708,357.869812,337.481812
915.010376,299.988007,3612.527344,3615.278320,306.852814,306.851593,283.405090,283.398804,5.843100,5.829600,10.473500,10.479900,246.561707,245.999207,246.560104,245.998505,212.815598,212.814407,18.000000,18.000000,244.369003,243.802994,273.902710,273.752197,15.265500,5.402600,134.552505,357.843506,337.481812
915.011719,300.004700,3612.526611,3615.254883,306.853302,306.851593,283.405212,283.398895,5.842400,5.829700,10.473300,10.480000,246.569901,245.992096,246.578903,245.988693,212.815704,212.814499,18.000000,18.000000,244.288803,243.743301,273.894409,273.753510,15.265300,5.402500,134.541000,357.875488,337.481812
915.013489,299.989990,3612.540771,3615.332520,306.852905,306.851593,283.405212,283.398895,5.842800,5.829800,10.473400,10.480000,246.587402,245.984100,246.581299,245.985107,212.815796,212.814606,18.000000,18.000000,244.310104,243.772003,273.899597,273.754303,15.265600,5.402500,134.593994,357.859894,337.482300
915.013489,299.997803,3612.527344,3615.371826,306.853607,306.851593,283.405090,283.398895,5.843000,5.829800,10.473400,10.479900,246.570694,245.985992,246.567993,245.985992,212.815796,212.814606,18.000000,18.000000,244.355698,243.806198,273.901886,273.755096,15.265500,5.402500,134.456604,357.838013,337.481903
915.016785,300.002014,3612.534180,3615.251709,306.852600,306.851593,283.404999,283.398712,5.843200,5.829000,10.473500,10.479600,246.561203,245.994095,246.556305,246.005798,212.815796,212.814606,18.000000,18.000000,244.313004,243.740601,273.903015,273.744995,15.265400,5.402500,134.432297,357.878204,337.482513
915.018799,299.988098,3612.550293,3615.279297,306.852905,306.851715,283.404999,283.398499,5.842300,5.829100,10.473200,10.479700,246.565399,246.025696,246.576004,246.018295,212.815796,212.814606,18.000000,18.000000,244.177704,243.606903,273.893707,273.748108,15.265600,5.402500,134.426605,357.878815,337.483185
915.010681,299.996887,3612.528076,3615.322021,306.853699,306.851807,283.404999,283.398499,5.843000,5.829400,10.473200,10.479600,246.577499,245.999207,246.570801,245.999893,212.815598,212.814407,18.000000,18.000000,244.354401,243.793304,273.900787,273.748810,15.265800,5.402600,134.309296,357.833588,337.482513
915.008789,299.988007,3612.521973,3615.248779,306.853302,306.851807,283.404785,283.398407,5.842500,5.828800,10.473100,10.479500,246.566605,246.016296,246.571198,246.019897,212.815506,212.814301,18.000000,18.000000,244.228897,243.657394,273.894714,273.744995,15.265400,5.402500,134.187698,357.867310,337.482697
915.009583,299.996002,3612.549072,3615.278076,306.853302,306.851715,283.404907,283.398590,5.842800,5.829400,10.473200,10.479600,246.577698,246.008804,246.573196,246.005905,212.815308,212.814102,18.000000,18.000000,244.342606,243.779404,273.900085,273.749207,15.265600,5.402500,134.270706,357.876312,337.483307
915.011475,299.986206,3612.546143,3615.372803,306.854095,306.851715,283.404999,283.398590,5.843100,5.828900,10.473300,10.479500,246.561401,246.013397,246.557602,246.019302,212.815399,212.814102,18.000000,18.000000,244.323105,243.737701,273.902191,273.744293,15.265800,5.402500,134.242096,357.842499,337.483185
915.002808,300.000092,3612.524414,3615.383789,306.853790,306.851501,283.405212,283.398712,5.842900,5.829200,10.473200,10.479700,246.552902,246.020401,246.557098,246.015305,212.815308,212.814102,18.000000,18.000000,244.329407,243.751694,273.897614,273.748688,15.265700,5.402500,134.059006,357.834015,337.482300
915.014282,299.986603,3612.338867,3615.437012,306.844696,306.844910,283.401611,283.395203,5.842500,5.829500,10.473200,10.479800,246.583405,246.000504,246.585800,245.997604,212.815399,212.814194,18.000000,18.000000,244.283005,243.735703,273.897186,273.750885,15.250400,5.404400,137.430695,357.611389,337.478210
915.156921,299.997101,3612.180176,3615.255127,306.832489,306.832489,283.394501,283.388214,5.842800,5.829400,10.473200,10.479700,246.572006,245.996704,246.570206,245.997696,212.815399,212.814194,18.000000,18.000000,244.341400,243.783401,273.897888,273.748688,15.218600,5.406200,152.788696,357.207703,337.449005
915.368225,299.992004,3612.026611,3615.094238,306.822815,306.822815,283.388489,283.382690,5.842300,5.828700,10.473100,10.479600,246.578796,246.015198,246.582001,246.020706,212.815399,212.814194,18.000000,18.000000,244.193695,243.627701,273.894012,273.743195,15.189700,5.407200,168.168106,356.835114,337.404388
915.181274,299.986206,3611.859375,3614.911621,306.816193,306.816193,283.384399,283.378815,5.842700,5.829100,10.473100,10.479500,246.577805,246.015396,246.575699,246.012405,212.815399,212.814194,18.000000,18.000000,244.320099,243.754303,273.897888,273.746613,15.162900,5.407900,183.451706,356.481903,337.350708
914.574829,299.994293,3611.696777,3614.748535,306.811310,306.811310,283.381409,283.376312,5.842300,5.828500,10.472800,10.479300,246.572403,246.020798,246.576294,246.025894,212.815201,212.813995,18.000000,18.000000,244.232895,243.659607,273.891510,273.740204,15.137400,5.408300,199.031403,356.146606,337.292694
913.767029,299.981598,3611.542725,3614.573242,306.805603,306.805603,283.379211,283.374298,5.842100,5.829000,10.472800,10.479300,246.593903,246.022507,246.594193,246.017197,212.815094,212.813904,18.000000,18.000000,244.258896,243.703705,273.893005,273.745209,15.112600,5.408700,215.164703,355.819000,337.232605
912.922729,299.989594,3611.386719,3614.379395,306.796814,306.796814,283.377106,283.372498,5.842100,5.828300,10.472700,10.479100,246.585999,246.021698,246.585907,246.029007,212.815002,212.813797,18.000000,18.000000,244.240295,243.670197,273.889801,273.737091,15.088100,5.408900,231.990402,355.497314,337.172302
912.119873,299.980408,3611.243652,3614.229004,306.783813,306.783691,283.375092,283.370697,5.841800,5.828500,10.472600,10.479100,246.598999,246.037003,246.602203,246.031998,212.814804,212.813599,18.000000,18.000000,244.223206,243.664200,273.888794,273.741394,15.063800,5.408900,249.610001,355.177490,337.111908
911.395325,299.979889,3611.095947,3614.043701,306.767303,306.767303,283.373199,283.368988,5.842100,5.828300,10.472700,10.479000,246.596100,246.027802,246.592606,246.032700,212.814697,212.813507,18.000000,18.000000,244.282394,243.712006,273.891205,273.735901,15.039600,5.408900,268.066406,354.863098,337.052002
910.739014,299.984711,3610.938232,3613.871338,306.748505,306.748505,283.371490,283.367401,5.842000,5.828000,10.472600,10.479100,246.582794,246.052002,246.584000,246.052002,212.814606,212.813400,18.000000,18.000000,244.255905,243.671295,273.887299,273.736206,15.015400,5.408600,287.401215,354.546509,336.992615
910.126709,299.972687,3610.783203,3613.673096,306.728485,306.728607,283.369690,283.365692,5.841000,5.828300,10.472500,10.479200,246.616501,246.036102,246.625198,246.031799,212.814697,212.813507,18.000000,18.000000,244.184906,243.642899,273.880890,273.738098,14.991200,5.408300,307.555695,354.228394,336.933502
909.547180,299.980988,3610.629395,3613.525146,306.708405,306.708405,283.367401,283.363312,5.841500,5.828400,10.472500,10.479100,246.617706,246.030197,246.615204,246.030197,212.814606,212.813400,18.000000,18.000000,244.286697,243.740097,273.882813,273.738312,14.967100,5.407900,328.551300,353.915100,336.874512
908.979675,299.972290,3610.515869,3613.293945,306.688812,306.688812,283.364014,283.360413,5.840600,5.827200,10.472300,10.478800,246.629501,246.039200,246.635193,246.051193,212.814697,212.813507,18.000000,18.000000,244.089294,243.538498,273.873810,273.725586,14.943100,5.407500,350.376587,353.601501,336.816010
908.419373,299.971100,3610.347900,3613.190430,306.669708,306.669708,283.359711,283.356110,5.840900,5.828000,10.472300,10.479100,246.643600,246.034103,246.638596,246.041306,212.814606,212.813400,18.000000,18.000000,244.247299,243.705902,273.877594,273.731903,14.919000,5.407000,373.066010,353.287811,336.757294
907.860474,299.967285,3610.274170,3613.038574,306.651093,306.651001,283.354401,283.349487,5.840800,5.827300,10.472100,10.479000,246.627808,246.066406,246.628601,246.068405,212.814499,212.813293,18.000000,18.000000,244.194107,243.630203,273.873810,273.726410,14.895300,5.406000,396.550690,353.039215,336.704193
907.282715,299.968811,3610.074463,3613.478516,306.632599,306.632599,283.348907,283.341400,5.839400,5.827300,10.471700,10.478900,246.659805,246.067703,246.678207,246.046707,212.814407,212.813202,18.000000,18.000000,244.069000,243.543304,273.861115,273.726410,14.872000,5.405600,421.382904,352.876190,336.644287
906.715210,299.952911,3609.980713,3613.092773,306.613586,306.613586,283.342194,283.327393,5.839800,5.826900,10.471700,10.478700,246.677307,246.068207,246.673492,246.070007,212.814301,212.813202,18.000000,18.000000,244.154404,243.619995,273.864105,273.721313,14.847800,5.405100,445.847504,352.341187,336.586792
906.159607,299.961914,3609.877197,3612.991699,306.593597,306.593597,283.335297,283.316803,5.838700,5.826800,10.471400,10.478800,246.688599,246.069595,246.701706,246.064606,212.814102,212.812897,18.000000,18.000000,244.088501,243.580597,273.851501,273.719086,14.824200,5.404400,450.000000,352.022491,336.529510
905.653687,299.946014,3609.773682,3612.844482,306.572815,306.572815,283.328186,283.312195,5.838600,5.826700,10.471400,10.478700,246.720795,246.059601,246.718903,246.061401,212.813995,212.812897,18.000000,18.000000,244.122894,243.621994,273.853088,273.717499,14.800800,5.403700,450.000000,351.712006,336.472687
905.187622,299.951385,3609.731201,3612.448730,306.549103,306.549011,283.320709,283.310089,5.838400,5.826100,10.471500,10.478600,246.710602,246.081100,246.711899,246.086197,212.813904,212.812805,18.000000,18.000000,244.154495,243.638199,273.851288,273.713409,14.771300,5.402900,450.000000,351.412506,336.412903
904.806030,299.946991,3609.594727,3612.478271,306.526215,306.526215,283.313385,283.306488,5.836700,5.826100,10.471100,10.478700,246.760300,246.067093,246.781296,246.045502,212.813995,212.812897,18.000000,18.000000,243.990997,243.521301,273.832001,273.713196,14.748200,5.401700,450.000000,351.151611,336.361115
904.540588,299.934906,3609.462891,3612.388428,306.504486,306.504486,283.305695,283.298798,5.837100,5.825700,10.471200,10.478700,246.782303,246.062302,246.775299,246.077896,212.814102,212.813004,18.000000,18.000000,244.063507,243.604202,273.835785,273.710205,14.724500,5.401100,450.000000,350.772888,336.301605
904.317688,299.940399,3609.576904,3611.697754,306.491913,306.484589,283.297089,283.283905,5.836000,5.825300,10.471000,10.478600,246.780502,246.083298,246.793503,246.085693,212.814102,212.813004,18.000000,18.000000,244.061295,243.600906,273.825104,273.706207,14.702800,5.399100,1350.000122,350.438599,336.261597
904.024719,299.927704,3609.723633,3611.826904,306.466187,306.467285,283.288513,283.259613,5.835300,5.825500,10.470900,10.478800,246.846497,246.040100,246.833206,246.061905,212.814102,212.813095,18.000000,18.000000,243.932495,243.521393,273.815186,273.705811,14.676900,5.398300,1350.000122,350.290192,336.216003
903.669312,299.926086,3609.515137,3611.824219,306.452789,306.451294,283.278900,283.222992,5.834700,5.825400,10.470800,10.479000,246.842606,246.079697,246.851303,246.080795,212.814102,212.813095,18.000000,18.000000,244.011795,243.600800,273.810303,273.704712,14.658000,5.396600,1350.000122,349.874603,336.173309
903.124878,299.921509,3609.022217,3613.114990,306.437988,306.434113,283.269196,283.191711,5.833800,5.825100,10.470700,10.479200,246.868301,246.072800,246.855804,246.061005,212.814194,212.813202,18.000000,18.000000,243.909607,243.538696,273.799194,273.703308,14.634700,5.395600,1350.000122,349.461212,336.124298
902.636475,299.913910,3609.163330,3612.529297,306.415588,306.414215,283.259491,283.170807,5.833700,5.824800,10.470800,10.479200,246.891800,246.073395,246.897507,246.075195,212.814407,212.813400,18.000000,18.000000,244.026901,243.660599,273.798615,273.700897,14.612300,5.394300,1350.000122,349.358490,336.076691
902.236084,299.917389,3608.833740,3612.995361,306.400696,306.388397,283.249908,283.153503,5.832100,5.825100,10.470600,10.479400,246.891602,246.080597,246.887100,246.074997,212.814606,212.813599,18.000000,18.000000,243.892303,243.570908,273.780487,273.702789,14.591500,5.392300,1350.000122,348.981415,336.031311
902.055420,299.903503,3609.218262,3612.298828,306.362793,306.359497,283.240509,283.131195,5.832200,5.825000,10.470800,10.479400,246.887894,246.094498,246.906403,246.083206,212.815002,212.814102,18.000000,18.000000,243.940796,243.628799,273.779602,273.700409,14.568300,5.390600,1350.000122,348.842010,335.990509
902.145081,299.908813,3608.624756,3613.428223,306.327698,306.328400,283.230286,283.112488,5.830600,5.824900,10.470600,10.479500,246.921997,246.083496,246.906693,246.084305,212.815308,212.814407,18.000000,18.000000,243.857697,243.596100,273.762787,273.698486,14.546100,5.389300,1350.000122,348.443909,335.934509
902.443787,299.898285,3608.851563,3612.195313,306.311890,306.303894,283.220795,283.092285,5.830600,5.824800,10.470800,10.479700,246.911697,246.084396,246.934402,246.080597,212.815903,212.815002,18.000000,18.000000,243.926804,243.680893,273.762695,273.697906,14.524700,5.387900,1350.000122,348.444794,335.884796
902.601196,299.898285,3608.820557,3612.451904,306.282196,306.281586,283.210205,283.089111,5.828900,5.824200,10.470500,10.479500,246.936005,246.094696,246.915100,246.098297,212.816299,212.815506,18.000000,18.000000,243.781601,243.566605,273.743286,273.691803,14.503300,5.386300,1350.000122,347.983795,335.845612
902.727478,299.893707,3608.673828,3612.260498,306.269196,306.263702,283.199188,283.087402,5.828600,5.823900,10.470600,10.479100,246.904495,246.097000,246.912704,246.108902,212.817001,212.816193,18.000000,18.000000,243.809601,243.618607,273.741394,273.687286,14.481300,5.384700,1350.000122,347.653687,335.797089
902.701782,299.880615,3608.892578,3611.570801,306.248810,306.248596,283.186493,283.066711,5.827200,5.824100,10.470300,10.479000,246.930893,246.110703,246.941299,246.106293,212.817505,212.816803,18.000000,18.000000,243.781097,243.622803,273.724304,273.692810,14.461500,5.383200,1350.000122,347.280304,335.749786
902.628296,299.890411,3608.627441,3612.385742,306.238403,306.236603,283.173004,283.031006,5.826600,5.823900,10.470200,10.478900,246.902893,246.122894,246.899094,246.089401,212.817902,212.817307,18.000000,18.000000,243.709702,243.576599,273.718597,273.689392,14.438800,5.381500,1350.000122,347.359589,335.708099
902.491516,299.863098,3608.233154,3613.807617,306.229095,306.226715,283.159088,282.998688,5.825700,5.823600,10.470100,10.479100,246.976700,246.100998,246.984406,246.099197,212.818695,212.818100,18.000000,18.000000,243.806000,243.707794,273.706696,273.684113,14.419200,5.381000,1350.000122,346.716797,335.657898
902.148376,299.888489,3608.135498,3613.797607,306.223602,306.214996,283.145813,282.976013,5.824200,5.823900,10.470100,10.479700,246.928696,246.117996,246.942902,246.106995,212.819199,212.818695,18.000000,18.000000,243.701599,243.670807,273.692902,273.686798,14.396400,5.379600,1350.000122,346.598389,335.609985
901.641724,299.854492,3608.436035,3613.141357,306.201813,306.197601,283.133698,282.962006,5.823900,5.822700,10.470200,10.479500,246.961395,246.110794,246.968903,246.125107,212.820206,212.819702,18.000000,18.000000,243.703293,243.670105,273.687012,273.674286,14.374900,5.378200,1350.000122,346.279510,335.566711
901.234680,299.876892,3608.352051,3612.811035,306.178802,306.173889,283.121613,282.951599,5.822300,5.822500,10.470200,10.479200,246.933395,246.118500,246.945801,246.139603,212.820908,212.820496,18.000000,18.000000,243.614899,243.626007,273.671112,273.672211,14.353700,5.376600,1350.000122,346.143188,335.520691
901.174072,299.847809,3608.223633,3613.658447,306.155396,306.148102,283.110901,282.933289,5.822300,5.823000,10.470500,10.479000,246.933899,246.136902,246.976105,246.128494,212.821899,212.821594,18.000000,18.000000,243.739197,243.766296,273.670197,273.674286,14.333400,5.375000,1350.000122,345.744812,335.481506
