热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.022217,299.997192,3612.520508,3615.324707,306.852814,306.851013,283.404297,283.398102,5.843000,5.829400,10.474100,10.480500,246.569901,245.994293,246.566696,245.998001,212.815796,212.814606,18.000000,18.000000,244.345001,243.784897,273.901886,273.749512,15.263700,5.402700,136.539505,357.828186,337.469299
915.017273,300.026215,3612.532471,3615.258789,306.852203,306.851105,283.404297,283.398010,5.843200,5.828800,10.474100,10.480300,246.555298,246.026901,246.552795,246.031403,212.815598,212.814407,18.000000,18.000000,244.295395,243.699997,273.903107,273.745514,15.263700,5.402700,136.678207,357.855286,337.470093
915.018188,299.984100,3612.529785,3615.402588,306.852997,306.851196,283.404510,283.398102,5.842600,5.829300,10.473800,10.480400,246.561493,246.014206,246.570496,246.008606,212.815903,212.814697,18.000000,18.000000,244.268005,243.704193,273.894592,273.748505,15.263900,5.402700,136.675400,357.824493,337.470215
915.018921,300.028900,3612.517578,3615.255371,306.852814,306.851013,283.404297,283.397888,5.842700,5.828900,10.473900,10.480300,246.584198,246.013306,246.578705,246.018600,212.815399,212.814301,18.000000,18.000000,244.277893,243.708603,273.899597,273.745392,15.263700,5.402700,136.572403,357.843109,337.470215
915.021179,299.979187,3612.532471,3615.228027,306.851807,306.850800,283.404205,283.397797,5.842700,5.829300,10.473800,10.480400,246.567703,246.015594,246.570404,246.011795,212.815598,212.814407,18.000000,18.000000,244.310501,243.744705,273.896515,273.749298,15.263700,5.402700,136.685394,357.868713,337.470306
915.019775,300.026306,3612.539551,3615.304932,306.852386,306.851013,283.404205,283.397797,5.842500,5.829300,10.473900,10.480400,246.585907,246.001205,246.585602,246.001404,212.815308,212.814102,18.000000,18.000000,244.313507,243.761902,273.897705,273.748291,15.264000,5.402700,136.768402,357.847107,337.470703
915.021973,299.988312,3612.534912,3615.377197,306.853699,306.851105,283.404388,283.398193,5.842900,5.828900,10.474000,10.480300,246.570801,246.017395,246.567200,246.022095,212.815399,212.814194,18.000000,18.000000,244.293503,243.714905,273.900085,273.745300,15.264000,5.402700,136.691101,357.820099,337.470795
915.022522,300.012909,3612.517334,3615.348389,306.853210,306.851013,283.404388,283.398102,5.843000,5.829300,10.474000,10.480400,246.563599,246.016693,246.563095,246.013794,212.815399,212.814194,18.000000,18.000000,244.363098,243.787598,273.901611,273.749298,15.263900,5.402700,136.610992,357.820892,337.470215
915.023804,300.006409,3612.508301,3615.192139,306.853088,306.851013,283.404388,283.398193,5.843100,5.829400,10.474000,10.480500,246.560593,246.008301,246.560501,246.007004,212.815399,212.814194,18.000000,18.000000,244.365402,243.794495,273.900787,273.750885,15.263700,5.402700,136.675400,357.849213,337.470093
915.026489,300.001587,3612.528564,3615.238525,306.852203,306.851013,283.404510,283.398193,5.842300,5.829600,10.473900,10.480600,246.578705,245.997803,246.587006,245.994095,212.815704,212.814499,18.000000,18.000000,244.258408,243.717499,273.894104,273.752289,15.263700,5.402700,136.756897,357.861511,337.470886
915.025574,300.018097,3612.535400,3615.362793,306.852509,306.851013,283.404510,283.398285,5.842800,5.829400,10.474000,10.480400,246.583694,245.992493,246.577103,245.997406,212.815598,212.814407,18.000000,18.000000,244.328506,243.773102,273.899414,273.747101,15.264000,5.402700,136.815598,357.837097,337.470886
915.034119,299.989502,3612.515869,3615.308838,306.852509,306.851105,283.404388,283.398193,5.842500,5.828800,10.473900,10.480300,246.571198,246.023407,246.574905,246.025208,212.815796,212.814606,18.000000,18.000000,244.211197,243.639099,273.895111,273.745514,15.263900,5.402700,136.706802,357.830688,337.470703
915.020020,300.021301,3612.526611,3615.194824,306.852386,306.851196,283.404388,283.398102,5.842800,5.829400,10.473900,10.480400,246.578903,246.009705,246.575699,246.006897,212.815399,212.814194,18.000000,18.000000,244.361801,243.801193,273.899414,273.750610,15.263800,5.402700,136.739700,357.862915,337.471313
915.015930,299.986603,3612.537109,3615.400391,306.852997,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480400,246.569702,246.001205,246.568604,246.000000,212.815598,212.814407,18.000000,18.000000,244.360794,243.800293,273.901215,273.752197,15.264100,5.402700,136.809799,357.830414,337.471191
915.022278,300.029205,3612.517822,3615.292480,306.852692,306.851288,283.404510,283.398193,5.843100,5.829500,10.474000,10.480400,246.566101,245.996307,246.563904,245.997803,212.815399,212.814194,18.000000,18.000000,244.366196,243.800705,273.902008,273.748505,15.264000,5.402700,136.708298,357.833710,337.471008
915.013977,299.991394,3612.530029,3615.236084,306.852600,306.851196,283.404510,283.398193,5.842400,5.828700,10.473800,10.480300,246.565201,246.023605,246.572006,246.027603,212.815704,212.814499,18.000000,18.000000,244.171494,243.595703,273.893799,273.743896,15.263900,5.402700,136.752594,357.872101,337.471588
915.009216,300.012909,3612.540527,3615.327148,306.852295,306.851105,283.404510,283.398285,5.842900,5.829400,10.473900,10.480400,246.581207,246.011597,246.575806,246.007202,212.815598,212.814407,18.000000,18.000000,244.352203,243.790298,273.900604,273.750702,15.264100,5.402700,136.845596,357.847412,337.471893
915.017883,300.001007,3612.522949,3615.343018,306.852692,306.851105,283.404510,283.398102,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.353394,243.784103,273.899902,273.747192,15.264100,5.402700,136.744003,357.828003,337.471802
915.021729,300.009003,3612.524902,3615.265381,306.852509,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480300,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.214996,243.648407,273.894897,273.746307,15.263800,5.402700,136.709702,357.862213,337.472198
915.022278,300.002411,3612.539063,3615.311279,306.852386,306.851105,283.404388,283.398102,5.842900,5.829400,10.473900,10.480300,246.576004,246.009094,246.572006,246.006897,212.815399,212.814194,18.000000,18.000000,244.361893,243.798294,273.900391,273.750397,15.264100,5.402700,136.821304,357.846405,337.472687
915.021729,300.002106,3612.522217,3615.308838,306.852509,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.567001,246.002197,246.565903,246.000702,212.815399,212.814194,18.000000,18.000000,244.370499,243.807693,273.901093,273.752289,15.264200,5.402700,136.752594,357.834198,337.472504
915.020386,300.017700,3612.510986,3615.217041,306.853088,306.851196,283.404602,283.398407,5.842400,5.829700,10.473800,10.480400,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.291397,243.748901,273.894012,273.750885,15.264100,5.402700,136.733994,357.846985,337.471985
915.019287,299.993011,3612.530762,3615.242432,306.852600,306.851105,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.226898,243.652100,273.899414,273.743011,15.264000,5.402600,136.776901,357.864288,337.472687
915.015991,300.015411,3612.542969,3615.367432,306.852600,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.374207,243.800705,273.901611,273.750092,15.264300,5.402700,136.801300,357.842712,337.472809
915.021423,299.995209,3612.532471,3615.347412,306.853790,306.851196,283.404510,283.398285,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.330399,243.773102,273.896393,273.752014,15.264400,5.402700,136.752594,357.822601,337.472992
915.024475,300.019012,3612.515625,3615.261719,306.852997,306.851105,283.404510,283.398285,5.842700,5.829200,10.473800,10.480300,246.589005,245.991898,246.582993,245.998795,212.815506,212.814301,18.000000,18.000000,244.290497,243.747299,273.897705,273.748810,15.264100,5.402700,136.769806,357.843292,337.472504
915.021423,299.994598,3612.522705,3615.198486,306.852997,306.851105,283.404388,283.398102,5.842900,5.829000,10.473900,10.480200,246.564194,246.026596,246.562500,246.026306,212.815598,212.814407,18.000000,18.000000,244.270798,243.687500,273.900513,273.744995,15.264200,5.402600,136.824097,357.872711,337.472687
915.021973,300.011688,3612.538330,3615.320313,306.852692,306.851196,283.404510,283.398285,5.843200,5.829500,10.473900,10.480300,246.559692,246.009903,246.558701,246.007202,212.815506,212.814301,18.000000,18.000000,244.386200,243.810898,273.903015,273.750793,15.264400,5.402700,136.756897,357.847687,337.473389
915.020508,300.005798,3612.520996,3615.328613,306.852692,306.851196,283.404510,283.398193,5.843200,5.829400,10.474000,10.480300,246.556198,246.003296,246.554199,246.005707,212.815598,212.814407,18.000000,18.000000,244.378494,243.804092,273.904114,273.750000,15.264100,5.402700,136.678207,357.831512,337.472992
915.019714,300.009796,3612.527588,3615.241211,306.852295,306.851105,283.404510,283.398193,5.842200,5.828800,10.473700,10.480200,246.574493,246.020203,246.583496,246.021103,212.815704,212.814499,18.000000,18.000000,244.173599,243.604401,273.892212,273.743591,15.264300,5.402600,136.785507,357.872589,337.473694
915.021179,300.003815,3612.538818,3615.308350,306.852814,306.851288,283.404694,283.398285,5.843000,5.829400,10.473800,10.480300,246.578201,246.008606,246.571503,246.006607,212.815598,212.814407,18.000000,18.000000,244.329895,243.768402,273.900787,273.750092,15.264400,5.402700,136.689697,357.849915,337.473785
915.025330,300.000214,3612.525635,3615.330322,306.853485,306.851410,283.404602,283.398285,5.842400,5.829200,10.473700,10.480200,246.574600,246.001007,246.580399,246.002304,212.815506,212.814301,18.000000,18.000000,244.313202,243.757599,273.894989,273.748688,15.264200,5.402700,136.619598,357.826111,337.473602
915.019470,300.015503,3612.521484,3615.219238,306.852692,306.851288,283.404510,283.398285,5.842800,5.829000,10.473800,10.480100,246.578796,246.018997,246.573395,246.020706,212.815308,212.814102,18.000000,18.000000,244.265396,243.696701,273.898712,273.745300,15.264100,5.402700,136.731094,357.853485,337.473785
915.017212,299.988800,3612.535156,3615.281250,306.852509,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480200,246.567596,246.010498,246.566803,246.008301,212.815399,212.814194,18.000000,18.000000,244.347397,243.778107,273.900604,273.749603,15.264400,5.402600,136.778397,357.855499,337.474396
915.017029,300.022888,3612.527588,3615.314941,306.853088,306.851410,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.561005,246.004898,246.559998,246.003906,212.815308,212.814102,18.000000,18.000000,244.390396,243.820007,273.902802,273.751312,15.264300,5.402700,136.599503,357.830109,337.474091
915.017090,299.993286,3612.512451,3615.287842,306.853302,306.851410,283.404694,283.398407,5.842900,5.829000,10.473900,10.480200,246.556305,246.008102,246.558395,246.014099,212.815598,212.814407,18.000000,18.000000,244.320007,243.742706,273.900604,273.746002,15.264300,5.402700,136.638199,357.835785,337.473511
915.010925,300.020813,3612.517090,3615.168457,306.852814,306.851196,283.404694,283.398285,5.842400,5.829200,10.473700,10.480300,246.582794,246.020004,246.585403,246.014801,212.815506,212.814301,18.000000,18.000000,244.200806,243.637497,273.894592,273.747314,15.264300,5.402600,136.698303,357.867401,337.473999
915.023682,299.988495,3612.541504,3615.319580,306.852509,306.851288,283.404694,283.398285,5.842900,5.829200,10.473800,10.480200,246.569107,246.007095,246.566498,246.009598,212.815598,212.814407,18.000000,18.000000,244.352005,243.785095,273.900391,273.747986,15.264600,5.402600,136.732605,357.860901,337.474609
915.026184,300.016205,3612.519043,3615.268311,306.852905,306.851196,283.404602,283.398285,5.842400,5.829000,10.473600,10.480200,246.577194,246.019608,246.581604,246.017899,212.815308,212.814102,18.000000,18.000000,244.250702,243.685394,273.894989,273.746613,15.264400,5.402700,136.572403,357.833893,337.474701
915.024170,299.996307,3612.530273,3615.204834,306.852295,306.851288,283.404602,283.398285,5.842900,5.829400,10.473800,10.480200,246.573593,246.008102,246.570801,246.005997,212.815399,212.814194,18.000000,18.000000,244.355499,243.792099,273.900299,273.750305,15.264400,5.402600,136.655304,357.865814,337.475403
915.019592,300.005493,3612.531250,3615.321289,306.853088,306.851410,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.564102,246.002396,246.563004,246.001404,212.815399,212.814194,18.000000,18.000000,244.384094,243.818100,273.902313,273.751892,15.264600,5.402600,136.588104,357.835114,337.475189
915.020813,300.016205,3612.516113,3615.262939,306.853485,306.851410,283.404694,283.398499,5.843200,5.828900,10.473900,10.480200,246.557602,246.007294,246.553802,246.016800,212.815598,212.814407,18.000000,18.000000,244.328400,243.745102,273.903412,273.743805,15.264400,5.402700,136.510895,357.834412,337.474792
915.021118,299.995300,3612.528320,3615.250732,306.852386,306.851196,283.404694,283.398407,5.843000,5.829100,10.473800,10.480200,246.546295,246.032501,246.550995,246.026901,212.815704,212.814499,18.000000,18.000000,244.291107,243.696198,273.899994,273.747406,15.264500,5.402600,136.612396,357.873413,337.475311
915.020081,300.021912,3612.536377,3615.349121,306.852692,306.851410,283.404694,283.398407,5.842300,5.829400,10.473600,10.480300,246.585907,246.004196,246.590302,246.001007,212.815598,212.814407,18.000000,18.000000,244.258194,243.710800,273.894501,273.749908,15.264700,5.402600,136.595306,357.847504,337.475800
915.020508,299.985291,3612.523926,3615.400146,306.853790,306.851593,283.404694,283.398407,5.842900,5.829600,10.473700,10.480300,246.574600,246.001297,246.570999,245.999802,212.815704,212.814499,18.000000,18.000000,244.348495,243.791000,273.900604,273.752014,15.264500,5.402700,136.506607,357.820709,337.475098
915.021301,300.027313,3612.513672,3615.235596,306.853302,306.851410,283.404510,283.398407,5.842700,5.829700,10.473700,10.480300,246.568405,245.995697,246.571793,245.993607,212.815399,212.814194,18.000000,18.000000,244.356903,243.803604,273.897614,273.753296,15.264400,5.402600,136.529404,357.855499,337.475189
915.015320,299.992004,3612.537354,3615.195801,306.852600,306.851410,283.404510,283.398407,5.842500,5.829000,10.473700,10.480100,246.587708,245.995102,246.585693,246.003799,212.815704,212.814499,18.000000,18.000000,244.218201,243.668503,273.896088,273.745087,15.264600,5.402600,136.628098,357.875885,337.476288
915.017578,300.016205,3612.531982,3615.321289,306.852997,306.851410,283.404510,283.398407,5.842900,5.829200,10.473700,10.480100,246.568405,246.022507,246.567200,246.017899,212.815399,212.814194,18.000000,18.000000,244.309204,243.734299,273.899994,273.748901,15.264700,5.402600,136.499405,357.837891,337.476410
915.017883,299.996887,3612.514648,3615.263916,306.853790,306.851410,283.404510,283.398407,5.843000,5.829500,10.473700,10.480200,246.565796,246.005295,246.565094,246.003799,212.815506,212.814301,18.000000,18.000000,244.360001,243.793304,273.901489,273.751099,15.264500,5.402700,136.417892,357.834198,337.475800
915.016785,300.011505,3612.519287,3615.193848,306.853394,306.851288,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.561707,246.000504,246.560898,246.000397,212.815399,212.814194,18.000000,18.000000,244.364899,243.798096,273.901611,273.750885,15.264400,5.402600,136.509399,357.869812,337.475708
915.010315,299.986786,3612.541504,3615.226807,306.852509,306.851196,283.404510,283.398285,5.842300,5.828800,10.473600,10.480000,246.576996,246.012299,246.582504,246.017502,212.815598,212.814301,18.000000,18.000000,244.182907,243.619400,273.893585,273.743500,15.264700,5.402600,136.520905,357.876099,337.476715
915.025085,299.989990,3612.531494,3615.349365,306.852997,306.851288,283.404694,283.398407,5.842900,5.829400,10.473700,10.480100,246.574005,246.013306,246.569397,246.009003,212.815506,212.814301,18.000000,18.000000,244.335602,243.768494,273.901001,273.749786,15.264800,5.402600,136.450806,357.831604,337.476501
915.029419,299.998596,3612.517090,3615.327148,306.853790,306.851288,283.404694,283.398407,5.842900,5.828800,10.473700,10.480000,246.558502,246.018204,246.557404,246.024200,212.815308,212.814102,18.000000,18.000000,244.326202,243.740204,273.899902,273.743500,15.264600,5.402700,136.329193,357.831085,337.476013
915.026123,299.982605,3612.524170,3615.238037,306.852600,306.851105,283.404694,283.398285,5.842400,5.829300,10.473600,10.480100,246.579697,246.014603,246.584793,246.008301,212.815399,212.814194,18.000000,18.000000,244.254105,243.696396,273.895294,273.749115,15.264500,5.402600,136.427902,357.868195,337.476288
915.024170,300.001587,3612.541992,3615.252197,306.852600,306.851288,283.404785,283.398407,5.842900,5.829400,10.473600,10.480200,246.572693,246.003799,246.570206,246.003204,212.815308,212.814102,18.000000,18.000000,244.369507,243.808594,273.899506,273.750610,15.264700,5.402600,136.480804,357.872101,337.477295
915.025330,299.983612,3612.541260,3615.408936,306.853394,306.851501,283.404785,283.398590,5.842400,5.829600,10.473600,10.480200,246.580902,245.996994,246.586304,245.993500,212.815506,212.814301,18.000000,18.000000,244.290298,243.746902,273.894592,273.752411,15.264900,5.402600,136.370697,357.836395,337.476898
915.028076,300.003296,3612.523193,3615.347900,306.853302,306.851501,283.404785,283.398590,5.842800,5.829600,10.473700,10.480200,246.581604,245.989700,246.577606,245.991196,212.815399,212.814301,18.000000,18.000000,244.349899,243.803497,273.899292,273.751190,15.264700,5.402700,136.277695,357.826813,337.476410
915.014771,299.986908,3612.512695,3615.231934,306.853088,306.851501,283.404694,283.398499,5.843000,5.828700,10.473800,10.480000,246.564407,246.020798,246.559402,246.028900,212.815598,212.814407,18.000000,18.000000,244.267197,243.680603,273.901611,273.743011,15.264600,5.402600,136.314896,357.856995,337.476196
915.010925,299.997498,3612.531250,3615.248047,306.853088,306.851593,283.404694,283.398499,5.842400,5.829400,10.473600,10.480100,246.569504,246.011200,246.578598,246.003799,212.815598,212.814407,18.000000,18.000000,244.296707,243.737198,273.894287,273.749603,15.264700,5.402600,136.383499,357.876312,337.476715
915.015991,299.989105,3612.537354,3615.328613,306.853607,306.851593,283.404785,283.398499,5.842800,5.828800,10.473700,10.480000,246.578400,246.016296,246.571198,246.022903,212.815506,212.814301,18.000000,18.000000,244.275803,243.702194,273.899689,273.743896,15.265000,5.402600,136.377808,357.844788,337.477295
915.018616,299.990692,3612.520996,3615.290527,306.853302,306.851593,283.404785,283.398499,5.843000,5.829300,10.473700,10.480100,246.563995,246.014099,246.563293,246.010193,212.815506,212.814301,18.000000,18.000000,244.367905,243.795303,273.900391,273.748901,15.264900,5.402600,136.224792,357.842896,337.476898
915.015686,299.998413,3612.532227,3615.275391,306.852814,306.851410,283.404785,283.398499,5.842400,5.828900,10.473600,10.480000,246.571304,246.013397,246.576202,246.016693,212.815399,212.814194,18.000000,18.000000,244.247803,243.680496,273.894806,273.744598,15.264600,5.402600,136.197601,357.873413,337.477203
915.016113,299.983185,3612.538086,3615.315186,306.852692,306.851410,283.404907,283.398590,5.842900,5.829400,10.473700,10.480100,246.576797,246.010895,246.572998,246.006805,212.815399,212.814194,18.000000,18.000000,244.348099,243.785599,273.900085,273.750702,15.264900,5.402600,136.292007,357.858307,337.477509
915.018005,300.002502,3612.517578,3615.290283,306.853088,306.851410,283.404999,283.398590,5.842800,5.829600,10.473600,10.480200,246.567703,246.000595,246.569397,245.998795,212.815399,212.814194,18.000000,18.000000,244.359894,243.802795,273.897705,273.751892,15.265000,5.402700,136.158997,357.832214,337.477386
915.018921,299.988190,3612.510986,3615.199951,306.854095,306.851501,283.404907,283.398712,5.842500,5.829000,10.473600,10.480000,246.583099,245.999298,246.583496,246.006104,212.815506,212.814407,18.000000,18.000000,244.238007,243.680603,273.896606,273.744293,15.264700,5.402600,136.040207,357.858185,337.477203
915.018372,299.995514,3612.528809,3615.212646,306.853210,306.851501,283.404785,283.398590,5.842900,5.829200,10.473700,10.480100,246.569397,246.021194,246.567307,246.017197,212.815506,212.814301,18.000000,18.000000,244.328400,243.755203,273.900085,273.749207,15.264700,5.402600,136.118896,357.888885,337.477386
915.009827,299.989990,3612.542969,3615.317871,306.852905,306.851593,283.404907,283.398712,5.843000,5.829300,10.473700,10.480100,246.564194,246.005997,246.562393,246.006195,212.815506,212.814301,18.000000,18.000000,244.366806,243.794495,273.901886,273.747589,15.265000,5.402600,136.201904,357.855988,337.477997
915.017273,299.997498,3612.521240,3615.323242,306.853790,306.851593,283.404999,283.398712,5.842900,5.828900,10.473600,10.480000,246.554703,246.023804,246.556198,246.026505,212.815598,212.814301,18.000000,18.000000,244.283203,243.696106,273.898285,273.745514,15.265100,5.402700,136.054504,357.828888,337.477905
915.018921,299.990509,3612.515625,3615.229492,306.854095,306.851593,283.404907,283.398590,5.842500,5.829300,10.473500,10.480100,246.579498,246.009796,246.583206,246.005600,212.815598,212.814407,18.000000,18.000000,244.282593,243.727707,273.897003,273.749695,15.264800,5.402600,135.953003,357.854797,337.477600
915.013977,299.990601,3612.533447,3615.230469,306.852814,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.572296,246.002197,246.569595,246.001801,212.815598,212.814407,18.000000,18.000000,244.361893,243.800797,273.900696,273.751190,15.264700,5.402600,136.071701,357.871094,337.478302
915.015015,299.999695,3612.535889,3615.348389,306.853485,306.851715,283.404999,283.398712,5.842700,5.829600,10.473600,10.480200,246.567307,245.998703,246.570297,245.996796,212.815506,212.814301,18.000000,18.000000,244.334503,243.780304,273.896912,273.752502,15.265000,5.402600,136.054504,357.843689,337.478607
915.020081,299.989807,3612.520752,3615.328613,306.854401,306.851593,283.405212,283.398712,5.842500,5.829700,10.473600,10.480200,246.587006,245.988693,246.587906,245.987198,212.815704,212.814499,18.000000,18.000000,244.290604,243.752808,273.897400,273.752502,15.265200,5.402600,135.897202,357.826813,337.477905
915.016174,300.000214,3612.513428,3615.239258,306.854095,306.851593,283.404999,283.398712,5.842900,5.828800,10.473600,10.479900,246.572495,246.005203,246.567307,246.015900,212.815704,212.814499,18.000000,18.000000,244.274597,243.698593,273.900299,273.743195,15.264800,5.402600,135.842804,357.855011,337.477600
915.013794,299.986786,3612.533447,3615.246582,306.852600,306.851410,283.404785,283.398407,5.843000,5.829300,10.473600,10.480000,246.559799,246.021194,246.559906,246.014893,212.815704,212.814499,18.000000,18.000000,244.343704,243.765793,273.902008,273.749908,15.264700,5.402500,135.935806,357.881287,337.478302
915.011230,300.000610,3612.541260,3615.382568,306.853210,306.851593,283.404999,283.398407,5.843100,5.829000,10.473600,10.479900,246.557297,246.011002,246.555099,246.016296,212.815598,212.814407,18.000000,18.000000,244.325195,243.740799,273.900604,273.744293,15.265000,5.402600,136.001602,357.845093,337.478790
915.013306,299.990814,3612.520264,3615.382080,306.853912,306.851715,283.404999,283.398590,5.842300,5.829200,10.473400,10.480000,246.572601,246.020798,246.580704,246.014694,212.815598,212.814407,18.000000,18.000000,244.234406,243.673096,273.895111,273.748505,15.265100,5.402600,135.822800,357.828491,337.478302
915.013428,299.990112,3612.329834,3615.446045,306.846191,306.846100,283.402008,283.395386,5.842900,5.829400,10.473500,10.480000,246.574203,246.004898,246.569595,246.003799,212.815598,212.814407,18.000000,18.000000,244.360306,243.798004,273.900085,273.750793,15.252800,5.404400,137.758301,357.633698,337.475494
915.262817,299.999115,3612.172607,3615.262939,306.832611,306.832611,283.394287,283.387909,5.842400,5.829600,10.473400,10.480100,246.576294,245.996994,246.582993,245.994003,212.815399,212.814301,18.000000,18.000000,244.297104,243.754303,273.893890,273.752411,15.218200,5.406400,153.967407,357.210205,337.446899
915.375610,299.987793,3612.007080,3615.092529,306.821411,306.821411,283.387604,283.381714,5.842800,5.828800,10.473500,10.479700,246.582397,245.999802,246.573898,246.011902,212.815506,212.814407,18.000000,18.000000,244.265305,243.695908,273.898804,273.741608,15.186500,5.407600,170.733002,356.798706,337.400208
914.986389,299.997711,3611.827881,3614.926270,306.813690,306.813690,283.382813,283.377289,5.842200,5.829000,10.473200,10.479800,246.571793,246.029602,246.580200,246.022507,212.815399,212.814194,18.000000,18.000000,244.234207,243.669601,273.891602,273.746887,15.157400,5.408300,187.276794,356.408905,337.342987
914.229919,299.980286,3611.654297,3614.752441,306.808197,306.808197,283.379608,283.374512,5.842400,5.829200,10.473100,10.479600,246.592804,246.006302,246.589905,246.005402,212.815308,212.814102,18.000000,18.000000,244.296600,243.745697,273.894989,273.746002,15.129600,5.408800,204.115402,356.044098,337.280609
913.325684,299.996887,3611.482178,3614.531738,306.802307,306.802185,283.377106,283.372314,5.842500,5.828300,10.473100,10.479400,246.577698,246.028503,246.574203,246.037994,212.815094,212.813904,18.000000,18.000000,244.247101,243.660904,273.895905,273.738007,15.102700,5.409200,221.514694,355.688385,337.215912
912.422913,299.978607,3611.317627,3614.350586,306.793213,306.793213,283.374908,283.370392,5.842300,5.828800,10.472900,10.479500,246.572693,246.034897,246.576599,246.029297,212.815094,212.813904,18.000000,18.000000,244.285400,243.711502,273.891296,273.743408,15.076200,5.409400,239.654999,355.339813,337.150513
911.586914,299.990204,3611.148193,3614.124756,306.778809,306.778809,283.372589,283.368195,5.841700,5.828500,10.472800,10.479400,246.613495,246.014603,246.612701,246.018600,212.814896,212.813705,18.000000,18.000000,244.202301,243.662292,273.886414,273.740997,15.043300,5.409500,263.518799,354.978088,337.081390
910.833984,299.978912,3610.984619,3613.963867,306.761200,306.761200,283.370514,283.366302,5.841800,5.828000,10.472800,10.479200,246.592804,246.046997,246.593094,246.050201,212.814896,212.813705,18.000000,18.000000,244.214401,243.636993,273.888611,273.734314,15.017100,5.409400,283.604614,354.632813,337.016602
910.141785,299.977997,3610.817871,3613.778809,306.741089,306.741089,283.368500,283.364594,5.841300,5.828200,10.472700,10.479300,246.614807,246.035599,246.618896,246.033798,212.814697,212.813507,18.000000,18.000000,244.206207,243.654205,273.882385,273.737488,14.991000,5.409200,304.653198,354.289398,336.952087
909.498474,299.980286,3610.652344,3613.570557,306.719604,306.719604,283.366486,283.362701,5.841400,5.827600,10.472700,10.479100,246.606003,246.051605,246.605804,246.057693,212.814499,212.813400,18.000000,18.000000,244.227707,243.655396,273.884186,273.730103,14.964800,5.408900,326.607208,353.949799,336.888306
908.874512,299.968201,3610.489502,3613.372314,306.697815,306.697815,283.364014,283.360291,5.840800,5.827900,10.472600,10.479200,246.629807,246.050201,246.634903,246.045807,212.814499,212.813293,18.000000,18.000000,244.167603,243.617096,273.876892,273.733704,14.938800,5.408500,349.455414,353.611389,336.824799
908.267578,299.977814,3610.336426,3613.218994,306.676605,306.676697,283.360596,283.356903,5.841100,5.827100,10.472600,10.478900,246.627304,246.055099,246.622604,246.065598,212.814301,212.813202,18.000000,18.000000,244.223099,243.660904,273.880188,273.725403,14.912900,5.408000,373.188995,353.268188,336.761414
907.656311,299.962006,3610.167236,3613.094238,306.656006,306.656006,283.355988,283.352692,5.840200,5.827700,10.472300,10.479300,246.631500,246.055603,246.644699,246.048798,212.814407,212.813202,18.000000,18.000000,244.217697,243.667603,273.871307,273.731689,14.887000,5.407400,397.842407,352.919708,336.698486
907.043884,299.975189,3610.001953,3613.159180,306.635803,306.635895,283.350708,283.346191,5.840000,5.827100,10.472200,10.479200,246.670197,246.058502,246.669098,246.059204,212.814194,212.813004,18.000000,18.000000,244.101593,243.571198,273.867615,273.724792,14.861500,5.406500,423.399902,352.370789,336.640289
906.461670,299.951691,3609.844482,3612.723145,306.615906,306.615906,283.344391,283.336700,5.840200,5.826700,10.472200,10.479100,246.657196,246.074402,246.654495,246.081100,212.814301,212.813095,18.000000,18.000000,244.178802,243.626099,273.869812,273.719910,14.836200,5.405600,449.492493,352.465790,336.575714
905.791321,299.967712,3609.860107,3613.269531,306.595306,306.595306,283.337494,283.318115,5.839000,5.826600,10.471800,10.479000,246.662094,246.087097,246.678299,246.083405,212.814102,212.812897,18.000000,18.000000,244.132004,243.582794,273.857910,273.718597,14.808800,5.405100,450.000000,352.033600,336.516388
905.224609,299.949707,3609.993164,3611.894775,306.574097,306.574005,283.329987,283.300812,5.838600,5.826500,10.471700,10.479100,246.730301,246.039597,246.726105,246.054504,212.814102,212.812897,18.000000,18.000000,244.037796,243.538300,273.851715,273.718597,14.785500,5.404000,450.000000,351.713593,336.455414
904.687500,299.947510,3609.879395,3611.962402,306.551605,306.551605,283.322113,283.291901,5.838000,5.826400,10.471500,10.479100,246.714096,246.082596,246.723999,246.079605,212.813904,212.812805,18.000000,18.000000,244.108002,243.599701,273.846985,273.716614,14.758600,5.403200,450.000000,351.272491,336.394714
904.208313,299.950195,3609.623047,3612.248779,306.527191,306.526703,283.314301,283.285004,5.837400,5.825900,10.471400,10.479000,246.765198,246.054001,246.768600,246.053497,212.813797,212.812698,18.000000,18.000000,244.016296,243.539398,273.838593,273.712585,14.732700,5.401500,450.000000,350.962402,336.339386
903.858887,299.929108,3609.134033,3613.171875,306.498413,306.498596,283.305603,283.263489,5.836900,5.826100,10.471300,10.479000,246.761398,246.083298,246.772293,246.069595,212.813797,212.812698,18.000000,18.000000,244.062393,243.587006,273.832611,273.711792,14.706600,5.400200,1350.000122,350.539703,336.274200
903.653503,299.946014,3609.385742,3612.193359,306.474792,306.473511,283.296906,283.225006,5.836100,5.825400,10.471200,10.479000,246.802795,246.078201,246.810898,246.071396,212.813705,212.812607,18.000000,18.000000,243.981003,243.532898,273.824402,273.706512,14.682400,5.398300,1350.000122,350.423889,336.228485
903.380371,299.916412,3609.434814,3612.430176,306.450592,306.450500,283.287689,283.188599,5.835900,5.825600,10.471200,10.479500,246.808594,246.085205,246.813797,246.080994,212.813797,212.812805,18.000000,18.000000,244.064194,243.626694,273.820801,273.708191,14.656500,5.397300,1350.000122,350.141815,336.178192
903.044983,299.939606,3608.907471,3613.292969,306.436188,306.428101,283.278107,283.167786,5.834500,5.825000,10.471000,10.479700,246.856293,246.067307,246.866196,246.061600,212.813797,212.812698,18.000000,18.000000,243.942398,243.544403,273.806488,273.701111,14.634500,5.395800,1350.000122,349.582794,336.127991
902.695923,299.909393,3609.117920,3612.551514,306.402802,306.403595,283.268585,283.153687,5.834600,5.825200,10.471100,10.479800,246.866196,246.070694,246.871201,246.080093,212.814102,212.813095,18.000000,18.000000,244.011200,243.621506,273.806702,273.702789,14.608800,5.394200,1350.000122,349.421814,336.077087
902.452271,299.925415,3609.031006,3612.988770,306.378998,306.375305,283.258301,283.136810,5.832900,5.825300,10.470800,10.479800,246.897003,246.076096,246.895706,246.072296,212.814194,212.813202,18.000000,18.000000,243.923294,243.577606,273.788086,273.703003,14.586100,5.392400,1350.000122,349.148102,336.031311
902.560608,299.910492,3608.895020,3613.043213,306.349487,306.347595,283.247406,283.116394,5.832700,5.824800,10.470900,10.479800,246.878998,246.082001,246.881805,246.086105,212.814606,212.813705,18.000000,18.000000,243.917206,243.593002,273.787201,273.697693,14.561500,5.390400,1350.000122,348.824890,335.979614
902.768921,299.904114,3608.890137,3612.425781,306.324188,306.323090,283.236115,283.089111,5.831700,5.825000,10.470700,10.479700,246.898499,246.099106,246.903000,246.091293,212.814804,212.813904,18.000000,18.000000,243.900101,243.585007,273.773590,273.701813,14.538200,5.388500,1350.000122,348.283813,335.928497
902.818420,299.912903,3608.921143,3612.262939,306.300995,306.301086,283.224701,283.053986,5.830600,5.824600,10.470600,10.479800,246.912598,246.080704,246.898499,246.091904,212.815201,212.814301,18.000000,18.000000,243.827606,243.576508,273.763397,273.698486,14.513800,5.387300,1350.000122,348.145996,335.872711
902.756470,299.884491,3608.541260,3613.248779,306.287415,306.282013,283.212311,283.030090,5.830100,5.824800,10.470600,10.479800,246.900696,246.102600,246.915802,246.085907,212.815704,212.814804,18.000000,18.000000,243.878098,243.632599,273.755890,273.696686,14.491300,5.385400,1350.000122,347.634003,335.825989
902.552124,299.910095,3608.504883,3613.443115,306.267487,306.264099,283.200012,283.017212,5.828500,5.823900,10.470300,10.479600,246.923203,246.087296,246.914795,246.100403,212.815994,212.815201,18.000000,18.000000,243.760605,243.572403,273.739807,273.688904,14.466600,5.384200,1350.000122,347.393005,335.773499
902.351318,299.870697,3608.664063,3612.315186,306.247986,306.243988,283.186890,282.996185,5.828300,5.824100,10.470400,10.479600,246.913406,246.084900,246.939697,246.097504,212.816696,212.815994,18.000000,18.000000,243.832901,243.658203,273.736908,273.691895,14.443500,5.382700,1350.000122,347.190796,335.717499
902.209106,299.913300,3608.696777,3612.594727,306.225311,306.222504,283.173615,282.969391,5.826400,5.823000,10.470100,10.479300,246.938400,246.114304,246.904907,246.118500,212.817001,212.816299,18.000000,18.000000,243.627594,243.482300,273.716187,273.681305,14.419400,5.381000,1350.000122,346.983795,335.670990
902.263428,299.866089,3608.614502,3612.454590,306.202515,306.201111,283.159790,282.951691,5.826300,5.823200,10.470300,10.479200,246.914597,246.106903,246.928696,246.130798,212.817993,212.817398,18.000000,18.000000,243.736206,243.615402,273.715393,273.682800,14.397000,5.379400,1350.000122,346.574310,335.617706
902.233887,299.901001,3608.563721,3612.378418,306.182495,306.180908,283.147186,282.935089,5.824600,5.822900,10.470100,10.479100,246.972305,246.103195,246.965805,246.120804,212.818405,212.817795,18.000000,18.000000,243.682602,243.609695,273.695007,273.676788,14.373300,5.378300,1350.000122,346.365692,335.563385
902.119019,299.863708,3607.904297,3613.791504,306.167114,306.160187,283.135101,282.918793,5.824100,5.823500,10.470400,10.479400,246.919998,246.095001,246.950607,246.111603,212.819305,212.818802,18.000000,18.000000,243.729095,243.701202,273.691589,273.681885,14.351300,5.377300,1350.000122,345.980103,335.510895
902.083374,299.880615,3607.924316,3613.859131,306.141205,306.140289,283.122589,282.909485,5.822900,5.823900,10.470300,10.479800,246.944305,246.140198,246.962601,246.121994,212.820007,212.819504,18.000000,18.000000,243.708496,243.700806,273.675995,273.687714,14.328400,5.375900,1350.000122,345.605804,335.468292
902.007813,299.872009,3608.262939,3612.491455,306.123199,306.122009,283.109894,282.906708,5.821600,5.823000,10.470300,10.479800,246.930099,246.151001,246.906693,246.136093,212.820801,212.820404,18.000000,18.000000,243.548294,243.587494,273.663605,273.681305,14.306000,5.374300,1350.000122,345.539093,335.419800
901.875793,299.851501,3608.318115,3612.325439,306.104095,306.104401,283.097107,282.902405,5.821000,5.822200,10.470400,10.479400,246.979507,246.137497,246.961395,246.157196,212.822006,212.821701,18.000000,18.000000,243.602005,243.651901,273.655090,273.670898,14.283600,5.373700,1350.000122,345.101898,335.367798
901.765320,299.878296,3608.122314,3612.365967,306.088196,306.087891,283.084015,282.896912,5.819400,5.823500,10.470300,10.479900,246.970596,246.130096,246.993393,246.114304,212.822693,212.822403,18.000000,18.000000,243.633301,243.777405,273.638489,273.684113,14.260100,5.372100,1350.000122,344.806885,335.320099
901.613525,299.835907,3608.054443,3612.432373,306.073395,306.073395,283.070709,282.881805,5.818900,5.822300,10.470500,10.479900,246.976105,246.138596,246.958801,246.153503,212.824005,212.823807,18.000000,18.000000,243.551895,243.699203,273.631805,273.671509,14.237200,5.370800,1350.000122,344.504700,335.271606
913.427673,299.877899,3608.058350,3612.577637,306.059906,306.059906,283.056702,282.851105,5.817200,5.822500,10.470400,10.479800,246.953201,246.158401,246.958099,246.156403,212.824799,212.824707,18.000000,18.000000,243.505493,243.705307,273.614014,273.673004,14.214600,5.369400,1350.000122,344.232391,335.223389
912.715271,299.822113,3607.799316,3612.769775,306.041412,306.041412,283.041992,282.816589,5.816600,5.821300,10.470500,10.479200,246.942200,246.181793,246.928604,246.197098,212.826294,212.826202,18.000000,18.000000,243.430405,243.634399,273.605103,273.659302,14.191900,5.368600,1350.000122,343.878113,335.168091
908.766418,299.862213,3607.687988,3612.882324,306.087311,306.087311,283.028412,282.797211,5.815200,5.821400,10.470400,10.479000,246.924194,246.187103,246.931503,246.197906,212.827194,212.827194,18.000000,18.000000,243.450302,243.693604,273.590607,273.661285,14.170500,5.368700,1350.000122,343.563507,335.113098
905.539612,299.818298,3607.674561,3612.880859,306.137299,306.137299,283.015900,282.785187,5.814400,5.820600,10.470500,10.478600,246.956100,246.206604,246.946304,246.218903,212.828293,212.828400,18.000000,18.000000,243.410294,243.673706,273.580811,273.649597,14.149900,5.369100,1350.000122,343.296600,335.059509
903.750122,299.841492,3607.716553,3612.789795,306.147614,306.147614,283.003815,282.777008,5.813300,5.820200,10.470600,10.478700,246.911102,246.216797,246.913101,246.214996,212.829407,212.829498,18.000000,18.000000,243.391998,243.672607,273.569305,273.649597,14.129000,5.369200,1350.000122,343.074005,335.010010
914.725708,299.818787,3607.796631,3612.671143,306.124207,306.124207,282.992188,282.770294,5.812600,5.820500,10.470900,10.479000,246.962906,246.235306,246.972794,246.231400,212.830505,212.830597,18.000000,18.000000,243.485107,243.807297,273.561493,273.651611,14.107500,5.368700,1350.000122,342.857391,334.964813
915.851379,299.818390,3607.545898,3612.482910,306.079803,306.079803,282.982788,282.766388,5.811800,5.819600,10.471400,10.479200,246.970795,246.237198,246.956696,246.252106,212.831696,212.831894,18.000000,18.000000,243.424698,243.756393,273.553406,273.639191,14.085200,5.368200,1350.000122,342.547485,334.916901
912.916016,299.830505,3607.308105,3612.323242,306.095093,306.095001,282.978912,282.767914,5.811300,5.819800,10.472000,10.479800,246.937805,246.277298,246.955093,246.267807,212.832901,212.833099,18.000000,18.000000,243.497406,243.843201,273.547607,273.644806,14.063700,5.368300,1350.000122,342.232788,334.864990
910.293884,299.804504,3607.158691,3612.122803,306.136688,306.136688,282.978302,282.772308,5.810500,5.819400,10.472400,10.480100,246.990402,246.249496,246.980392,246.258408,212.834503,212.834702,18.000000,18.000000,243.466599,243.839294,273.538208,273.636597,14.043000,5.368900,1350.000122,341.967499,334.812592
908.680786,299.839813,3607.050049,3611.927979,306.154602,306.154694,282.976013,282.774994,5.809800,5.819000,10.472700,10.480400,246.940598,246.294296,246.942993,246.294998,212.835693,212.835999,18.000000,18.000000,243.455200,243.835297,273.531311,273.635986,14.022600,5.369400,1350.000122,341.730713,334.762604
918.314880,299.795593,3607.060303,3611.846924,306.149414,306.149292,282.969208,282.773193,5.809100,5.819300,10.472800,10.480600,246.971695,246.279907,246.971802,246.278503,212.837494,212.837799,18.000000,18.000000,243.478195,243.895599,273.522797,273.637695,14.001800,5.369600,1350.000122,341.511292,334.714905
920.683472,299.844086,3606.842529,3611.562744,306.125000,306.125000,282.959412,282.768005,5.808600,5.819200,10.473000,10.480700,246.979401,246.273193,246.987106,246.272202,212.838699,212.839096,18.000000,18.000000,243.518906,243.961594,273.517487,273.634308,13.976800,5.370100,1350.000122,341.204803,334.666412
917.222290,299.803314,3606.609863,3611.442383,306.149811,306.149811,282.952606,282.765900,5.808000,5.818200,10.473300,10.480700,246.959198,246.306396,246.938705,246.313400,212.840393,212.840805,18.000000,18.000000,243.412903,243.840698,273.511505,273.625885,13.953100,5.371100,1350.000122,340.880615,334.609100
913.528503,299.834198,3606.478760,3611.274902,306.206512,306.206512,282.950104,282.767487,5.807600,5.818700,10.473500,10.481000,246.945404,246.287094,246.963196,246.296494,212.841904,212.842300,18.000000,18.000000,243.531693,243.988800,273.506805,273.631592,13.931100,5.372300,1350.000122,340.607910,334.549011
910.838623,299.818604,3606.404541,3611.065186,306.231812,306.231812,282.948395,282.769897,5.807000,5.818800,10.473700,10.481100,246.996399,246.288803,246.992401,246.288605,212.843307,212.843704,18.000000,18.000000,243.530899,244.017899,273.500092,273.631287,13.909600,5.373300,1350.000122,340.384796,334.490295
917.888977,299.830994,3606.402832,3610.878174,306.223694,306.223694,282.945007,282.770386,5.806700,5.817800,10.474000,10.481000,246.962997,246.279099,246.949402,246.274902,212.844803,212.845200,18.000000,18.000000,243.462204,243.936996,273.497986,273.621399,13.887600,5.373500,1350.000122,340.182312,334.434814
922.779297,299.832794,3606.196045,3610.617432,306.190399,306.190399,282.940887,282.769989,5.807000,5.818600,10.474400,10.481400,246.964996,246.277405,246.988998,246.287201,212.846405,212.846802,18.000000,18.000000,243.639694,244.120407,273.500793,273.629700,13.864800,5.373500,1350.000122,339.916107,334.377808
919.928284,299.831787,3605.892090,3610.412354,306.190399,306.190399,282.940186,282.772705,5.807000,5.818000,10.474900,10.481600,247.004303,246.288101,246.995804,246.273804,212.847900,212.848297,18.000000,18.000000,243.625793,244.094894,273.501007,273.623688,13.842500,5.373900,1350.000122,339.614410,334.316711
916.211914,299.858612,3605.673096,3610.250488,306.237610,306.237488,282.943390,282.779114,5.805900,5.818600,10.474900,10.482100,247.003601,246.216507,247.009003,246.193604,212.849396,212.849792,18.000000,18.000000,243.566605,244.080200,273.485687,273.630493,13.821300,5.374700,1350.000122,339.338104,334.254395
913.438782,299.830902,3605.544678,3610.019287,306.264496,306.264496,282.946594,282.785309,5.805900,5.818700,10.475300,10.482200,246.979996,246.129395,246.979599,246.125305,212.851501,212.852005,18.000000,18.000000,243.587906,244.130203,273.489990,273.632385,13.800400,5.375600,1350.000122,339.114105,334.194305
917.468018,299.872803,3605.489990,3609.794678,306.262207,306.262207,282.946014,282.787994,5.805700,5.818900,10.475300,10.482200,247.018494,246.142303,247.024704,246.141495,212.852997,212.853500,18.000000,18.000000,243.644501,244.193298,273.484100,273.632690,13.779100,5.375900,1350.000122,338.914795,334.137512
926.356628,299.845703,3605.361816,3609.553711,306.236389,306.236389,282.942688,282.787689,5.805100,5.818100,10.475400,10.482000,246.981705,246.114594,246.954803,246.101898,212.854706,212.855194,18.000000,18.000000,243.491592,244.042801,273.482391,273.626007,13.757000,5.375800,1350.000122,338.684509,334.081390
924.049194,299.872406,3605.026367,3609.372803,306.225800,306.225708,282.940887,282.788788,5.805700,5.819000,10.475700,10.482300,246.970795,246.115402,246.997604,246.134506,212.856400,212.856796,18.000000,18.000000,243.703705,244.259903,273.485596,273.635193,13.735000,5.376200,1350.000122,338.376495,334.020691
919.624390,299.867615,3604.799072,3609.240479,306.279785,306.279785,282.942993,282.793701,5.805000,5.819200,10.475800,10.482400,247.019302,246.135605,247.007996,246.116196,212.857498,212.858002,18.000000,18.000000,243.626205,244.212997,273.478088,273.636993,13.714200,5.377300,1350.000122,338.094788,333.958405
916.112000,299.881104,3604.665039,3609.005615,306.322113,306.322113,282.946503,282.799713,5.805400,5.819200,10.476100,10.482400,246.979202,246.082794,246.984100,246.089600,212.858902,212.859497,18.000000,18.000000,243.668503,244.254593,273.483093,273.635712,13.693900,5.378400,1350.000122,337.875488,333.897888
916.616882,299.886688,3604.601563,3608.765625,306.329010,306.329010,282.947388,282.803497,5.804700,5.819000,10.476000,10.482300,246.963898,246.082901,246.949600,246.067902,212.860596,212.861099,18.000000,18.000000,243.563995,244.147903,273.475586,273.633789,13.668100,5.379100,1350.000122,337.678894,333.838013
929.385925,299.881592,3604.553467,3608.563477,306.304810,306.304810,282.945892,282.804413,5.805300,5.819600,10.476300,10.482400,246.960999,246.083603,246.977203,246.099503,212.861801,212.862396,18.000000,18.000000,243.692505,244.293396,273.482086,273.640594,13.646600,5.379100,1350.000122,337.480988,333.784485
927.808289,299.904388,3604.150879,3608.344482,306.276794,306.276703,282.945892,282.806610,5.805500,5.819900,10.476600,10.482600,246.993301,246.098404,246.990799,246.091705,212.862595,212.863205,18.000000,18.000000,243.743195,244.348801,273.483612,273.644104,13.624700,5.379400,1350.000122,337.164215,333.725006
922.971985,299.899200,3603.869873,3608.155273,306.330597,306.330505,282.950714,282.813690,5.805600,5.820100,10.477000,10.482800,246.989700,246.060898,246.987000,246.047607,212.863693,212.864304,18.000000,18.000000,243.745300,244.353607,273.485413,273.647095,13.604200,5.380500,1350.000122,336.881012,333.663300
919.085083,299.922394,3603.692627,3607.934814,306.381500,306.381409,282.957703,282.822815,5.805700,5.820400,10.477200,10.483000,246.984299,246.015198,246.982803,246.007202,212.864899,212.865402,18.000000,18.000000,243.748703,244.361801,273.487000,273.649414,13.584400,5.381900,1350.000122,336.661102,333.603210
917.286377,299.915710,3603.599609,3607.698975,306.394714,306.394714,282.962189,282.829407,5.805300,5.820600,10.477200,10.482900,246.975403,245.981705,246.968201,245.968796,212.866104,212.866699,18.000000,18.000000,243.701904,244.325699,273.482910,273.651794,13.564300,5.382800,1350.000122,336.479309,333.547089
932.816101,299.932495,3603.589600,3607.449219,306.375885,306.375885,282.963013,282.832001,5.805700,5.820900,10.477300,10.482900,246.943802,245.951294,246.946396,245.960205,212.867203,212.867706,18.000000,18.000000,243.699402,244.341904,273.486115,273.654907,13.543400,5.382900,1350.000122,336.321198,333.495087
931.854614,299.930389,3603.141602,3607.216309,306.338989,306.338989,282.963593,282.834595,5.806100,5.821300,10.477600,10.483000,246.969498,245.982895,246.968796,245.979294,212.867996,212.868500,18.000000,18.000000,243.783401,244.419907,273.490387,273.659393,13.521900,5.383300,1350.000122,336.005493,333.436493
926.511414,299.946289,3602.979248,3606.790527,306.396088,306.395905,282.968903,282.842010,5.806400,5.819900,10.477800,10.482000,246.886307,246.034195,246.851501,246.005005,212.868607,212.869095,18.000000,18.000000,243.596497,244.162796,273.493988,273.641998,13.502700,5.385100,1350.000122,335.774109,333.374207
922.075684,299.939514,3602.938965,3605.899902,306.458893,306.458801,282.977692,282.862000,5.806600,5.819800,10.477900,10.481200,246.926895,246.108398,246.907394,246.128296,212.869095,212.869705,18.000000,18.000000,243.754303,244.334503,273.496704,273.643585,13.484500,5.387400,1350.000122,335.640686,333.309296
919.466187,299.951599,3602.515869,3606.139648,306.480286,306.480286,282.985596,282.894989,5.806900,5.820600,10.478000,10.481400,246.906998,246.100098,246.925598,246.098602,212.869003,212.869598,18.000000,18.000000,243.814102,244.401993,273.499512,273.652893,13.464500,5.389200,1350.000122,335.324097,333.250092
918.322021,299.960602,3602.601074,3605.095947,306.464294,306.464386,282.989410,282.927399,5.807200,5.820500,10.478100,10.481500,246.900101,246.108200,246.882996,246.119598,212.869202,212.869705,18.000000,18.000000,243.766693,244.338593,273.502686,273.650604,13.444900,5.389800,1350.000122,335.234192,333.201294
