热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
30.075001,0.000000,3619.302002,3619.235840,282.223602,282.184906,281.255005,281.225494,6.272500,6.260600,9.853900,9.864200,12.476600,12.584700,12.430600,12.538100,164.394608,164.395096,18.000000,18.000000,12.650600,12.608400,278.534393,278.408813,11.190900,4.006600,1350.000122,314.397186,319.772614
30.024799,0.000000,3619.544189,3619.406006,282.199493,282.155914,281.220306,281.194885,6.269900,6.258200,9.853100,9.864100,12.294300,12.400000,12.249400,12.354500,164.327606,164.328003,18.000000,18.000000,12.709800,12.667400,278.507507,278.383392,11.180200,4.002100,1350.000122,314.327606,319.702087
29.974899,0.000000,3619.932617,3619.656250,282.183685,282.128510,281.194397,281.163513,6.267800,6.255700,9.852600,9.863700,12.116100,12.219400,12.072100,12.174800,164.261398,164.261902,18.000000,18.000000,12.787200,12.747300,278.486115,278.357208,11.169600,3.997200,1350.000122,314.229614,319.632294
29.925600,0.000000,3619.825684,3619.895752,282.145203,282.103790,281.178497,281.131714,6.265200,6.253200,9.851900,9.863200,11.941600,12.042700,11.898600,11.999100,164.196198,164.196701,18.000000,18.000000,12.844900,12.819300,278.456512,278.330505,11.158600,3.992700,1350.000122,314.161987,319.559814
29.876699,0.000000,3620.019287,3620.117432,282.131805,282.077301,281.148895,281.099792,6.263200,6.250600,9.851600,9.862700,11.771000,11.869900,11.728800,11.827300,164.131897,164.132294,18.000000,18.000000,12.920800,12.895800,278.435913,278.303406,11.147700,3.987900,1350.000122,314.066895,319.486206
29.828199,0.000000,3619.936768,3620.361084,282.095795,282.047791,281.118195,281.068115,6.260400,6.248000,9.851300,9.862200,11.604000,11.700800,11.562800,11.659100,164.068405,164.068802,18.000000,18.000000,12.970700,12.945400,278.410797,278.275391,11.137000,3.982900,1350.000122,314.082397,319.422791
29.780199,0.000000,3620.495361,3620.633789,282.058197,282.019501,281.087311,281.037506,6.258600,6.245300,9.851300,9.861700,11.440300,11.535400,11.399900,11.494600,164.005707,164.006195,18.000000,18.000000,13.061600,13.035400,278.385803,278.247314,11.126200,3.978400,1350.000122,313.924591,319.345093
29.732599,0.000000,3620.774658,3620.873779,282.045807,281.991486,281.057098,281.008698,6.256200,6.242600,9.851600,9.861400,11.280300,11.373500,11.240800,11.333600,163.943893,163.944397,18.000000,18.000000,13.097400,13.070600,278.363586,278.218414,11.115600,3.973700,1350.000122,313.811890,319.272491
29.685400,0.000000,3620.241943,3621.039307,282.004608,281.959503,281.027008,280.980499,6.253300,6.239200,9.852000,9.861300,11.084900,11.176000,11.046400,11.137200,163.867798,163.868301,18.000000,18.000000,13.144100,13.116400,278.338104,278.189606,11.102500,3.968400,1350.000122,313.865814,319.206085
29.638599,0.000000,3620.683105,3621.234863,281.964111,281.928802,281.007385,280.955902,6.251100,6.236400,9.852800,9.861400,10.932100,11.021800,10.894400,10.983700,163.807907,163.808395,18.000000,18.000000,13.207000,13.178200,278.315491,278.160309,11.091500,3.963900,1350.000122,313.715912,319.127106
29.592199,0.000000,3621.173828,3621.333984,281.954407,281.898102,280.981110,280.932892,6.249700,6.233600,9.854200,9.861800,10.782400,10.870800,10.745400,10.833500,163.748703,163.749298,18.000000,18.000000,13.266100,13.235900,278.300201,278.130707,11.080300,3.959100,1350.000122,313.569885,319.050293
29.546200,0.000000,3621.459229,3621.471924,281.911896,281.868011,280.937103,280.910614,6.247100,6.230700,9.855200,9.862400,10.635900,10.722900,10.599700,10.686400,163.690399,163.690903,18.000000,18.000000,13.286200,13.254500,278.272705,278.100708,11.070600,3.954400,1350.000122,313.573608,318.990601
29.500500,0.000000,3621.168457,3621.694092,281.878693,281.839996,280.897888,280.888885,6.245000,6.227900,9.856500,9.863300,10.492300,10.578100,10.456900,10.542400,163.632797,163.633408,18.000000,18.000000,13.305000,13.271900,278.250702,278.070892,11.060000,3.949500,1350.000122,313.553009,318.923706
29.455299,0.000000,3621.854004,3621.031982,281.886200,281.813904,280.884003,280.867493,6.244300,6.225500,9.858600,9.864500,10.351500,10.436300,10.316600,10.401200,163.575897,163.576508,18.000000,18.000000,13.370300,13.335300,278.242615,278.043793,11.048300,3.943700,1350.000122,313.464508,318.849304
29.410299,0.000000,3622.359863,3621.265137,281.821991,281.785614,280.845886,280.845215,6.243800,6.223500,9.861300,9.866400,10.212800,10.296900,10.178600,10.262600,163.519699,163.520401,18.000000,18.000000,13.547700,13.509900,278.238098,278.023590,11.037000,3.939100,1350.000122,313.298889,318.763885
29.365801,0.000000,3623.427979,3621.463623,281.838409,281.755096,280.744995,280.813202,6.239100,6.222800,9.861700,9.869200,10.077500,10.160200,10.044400,10.126400,163.464401,163.465103,18.000000,18.000000,13.532400,13.493300,278.189209,278.015289,11.026400,3.933300,1350.000122,313.251312,318.702606
29.321600,0.000000,3624.110840,3622.628906,281.780914,281.726105,280.694702,280.753510,6.237800,6.221900,9.862700,9.872400,9.945600,10.025500,9.913000,9.992200,163.409698,163.410294,18.000000,18.000000,13.568800,13.531100,278.174286,278.007294,11.015200,3.928500,1350.000122,313.040405,318.621002
29.277700,0.000000,3622.616455,3623.655273,281.740814,281.699585,280.731110,280.649689,6.234800,6.217900,9.863700,9.873500,9.816200,9.894000,9.784200,9.861600,163.355606,163.356293,18.000000,18.000000,13.506600,13.469900,278.142609,277.964996,11.005300,3.923500,1350.000122,313.139404,318.562500
29.234100,0.000000,3623.236084,3624.289063,281.740204,281.662598,280.738190,280.595001,6.234600,6.216000,9.865400,9.874700,9.689100,9.765500,9.657500,9.733700,163.302200,163.302902,18.000000,18.000000,13.475700,13.438800,278.139893,277.945007,10.992400,3.918300,1350.000122,312.879791,318.476593
29.190901,0.000000,3623.409180,3623.334717,281.681793,281.613586,280.706085,280.619812,6.231200,6.214700,9.866200,9.876400,9.564100,9.639400,9.533400,9.608100,163.249496,163.250198,18.000000,18.000000,13.516000,13.478100,278.106903,277.930206,10.980300,3.912900,1350.000122,312.872406,318.414795
29.148001,0.000000,3623.631836,3623.632568,281.612396,281.568115,280.626709,280.621704,6.228300,6.214400,9.865900,9.878700,9.442500,9.515100,9.412500,9.484400,163.197495,163.198196,18.000000,18.000000,13.481200,13.444700,278.074585,277.927704,10.968500,3.908100,1350.000122,312.756897,318.329193
29.105400,0.000000,3623.660889,3624.337402,281.601288,281.528015,280.615295,280.539612,6.226300,6.210600,9.866300,9.879000,9.323200,9.393500,9.293700,9.363600,163.146103,163.146698,18.000000,18.000000,13.419400,13.385100,278.051910,277.883606,10.957700,3.902100,1350.000122,312.698700,318.256287
29.063101,0.000000,3623.894775,3625.023926,281.553314,281.501709,280.625702,280.468811,6.226700,6.207500,9.868100,9.878400,9.205600,9.275000,9.176400,9.245800,163.095398,163.095993,18.000000,18.000000,13.381100,13.346000,278.054993,277.852386,10.945900,3.897300,1350.000122,312.499786,318.164612
29.021099,0.000000,3624.515381,3624.146973,281.530304,281.477203,280.555908,280.486298,6.222900,6.205700,9.867900,9.878300,9.090000,9.158800,9.061700,9.130100,163.045197,163.045898,18.000000,18.000000,13.331400,13.294700,278.012299,277.833893,10.935500,3.892300,1350.000122,312.507507,318.095093
28.979500,0.000000,3624.507813,3624.833740,281.521088,281.443207,280.477386,280.501099,6.219800,6.205100,9.866900,9.879100,8.977700,9.044600,8.950000,9.016200,162.995697,162.996399,18.000000,18.000000,13.210200,13.174500,277.983185,277.829102,10.924700,3.886400,1350.000122,312.465302,318.023712
28.938000,0.000000,3624.389160,3624.882568,281.428894,281.406891,280.488098,280.449493,6.217300,6.203200,9.866400,9.879400,8.867300,8.931900,8.840100,8.904200,162.947006,162.947601,18.000000,18.000000,13.236000,13.202000,277.955200,277.804688,10.914000,3.882000,1350.000122,312.366608,317.941895
28.896900,0.000000,3624.357178,3625.864746,281.451202,281.375214,280.501709,280.349915,6.216200,6.199400,9.866700,9.877900,8.759100,8.822200,8.732300,8.795200,162.898804,162.899399,18.000000,18.000000,13.085700,13.052800,277.946106,277.765411,10.903100,3.876400,1350.000122,312.267792,317.865906
28.856100,0.000000,3624.842041,3626.196289,281.367310,281.343292,280.466705,280.322510,6.214800,6.196500,9.867300,9.876500,8.652300,8.714900,8.625900,8.688400,162.851196,162.851898,18.000000,18.000000,13.040500,13.006200,277.927704,277.734497,10.892600,3.872300,1350.000122,312.133606,317.783508
28.815500,0.000000,3625.616211,3625.917725,281.357086,281.314392,280.383911,280.347809,6.210900,6.194500,9.866200,9.875800,8.548000,8.609600,8.522300,8.583500,162.804199,162.804901,18.000000,18.000000,12.869900,12.835200,277.887085,277.713409,10.882300,3.868000,1350.000122,312.034790,317.707489
28.775101,0.000000,3625.898926,3625.759033,281.350800,281.284393,280.351105,280.357513,6.209000,6.192300,9.865700,9.875300,8.446000,8.506100,8.420700,8.480500,162.757797,162.758499,18.000000,18.000000,12.766000,12.731600,277.867615,277.691498,10.872500,3.862700,1350.000122,312.007813,317.645111
28.735100,0.000000,3625.263672,3625.628174,281.302704,281.250000,280.381195,280.336212,6.207800,6.190000,9.866300,9.874900,8.345500,8.404400,8.320600,8.379400,162.711899,162.712601,18.000000,18.000000,12.750000,12.715600,277.857513,277.665710,10.861000,3.857600,1350.000122,311.936493,317.563599
28.695299,0.000000,3625.553467,3625.840820,281.251587,281.218597,280.359985,280.303009,6.207300,6.188200,9.867600,9.874800,8.246300,8.304700,8.221800,8.280100,162.666504,162.667206,18.000000,18.000000,12.786000,12.750200,277.848907,277.645813,10.850000,3.853500,1350.000122,311.788788,317.474915
28.655701,0.000000,3626.677734,3625.582764,281.256989,281.190796,280.266907,280.274506,6.202800,6.186700,9.866900,9.875400,8.149400,8.206800,8.125600,8.182500,162.621597,162.622299,18.000000,18.000000,12.601400,12.565500,277.802094,277.632904,10.840300,3.848200,1350.000122,311.794098,317.415802
28.616400,0.000000,3627.055176,3626.620117,281.230499,281.173401,280.225006,280.241394,6.201600,6.186800,9.867100,9.877100,8.054600,8.110100,8.031100,8.086200,162.577301,162.578003,18.000000,18.000000,12.564100,12.529700,277.788605,277.631989,10.828500,3.843700,1350.000122,311.537292,317.319794
28.577400,0.000000,3626.190918,3627.240723,281.209412,281.157715,280.260712,280.158295,6.199000,6.183500,9.867500,9.877300,7.961500,8.015200,7.938500,7.991900,162.533401,162.534103,18.000000,18.000000,12.428900,12.396500,277.763306,277.595703,10.819400,3.838600,1350.000122,311.631805,317.260986
28.538500,0.000000,3626.564453,3627.353760,281.173706,281.126495,280.259491,280.089508,6.199200,6.180900,9.869300,9.877200,7.869800,7.922700,7.847000,7.899900,162.490005,162.490707,18.000000,18.000000,12.290900,12.258400,277.766113,277.570190,10.808500,3.833700,1350.000122,311.556610,317.183197
28.499901,0.000000,3627.109375,3626.743164,281.105194,281.086792,280.208710,280.115692,6.197300,6.179300,9.870400,9.877900,7.779200,7.831800,7.756900,7.809300,162.447098,162.447800,18.000000,18.000000,12.236900,12.203100,277.742004,277.553009,10.798500,3.829600,1350.000122,311.519287,317.111389
28.461500,0.000000,3627.158936,3627.237793,281.106995,281.053802,280.126495,280.146515,6.194000,6.179400,9.870200,9.879800,7.691000,7.742200,7.669300,7.720000,162.404602,162.405304,18.000000,18.000000,12.049400,12.016400,277.709595,277.555511,10.787900,3.824700,1350.000122,311.401215,317.034607
28.423401,0.000000,3627.186279,3627.423584,281.052612,281.022003,280.129211,280.114807,6.192600,6.178200,9.870700,9.881300,7.604400,7.653700,7.583000,7.631900,162.362701,162.363403,18.000000,18.000000,12.006100,11.974900,277.693909,277.539490,10.777900,3.820500,1350.000122,311.314911,316.962494
28.385500,0.000000,3626.983643,3628.215332,281.036102,280.994293,280.170898,280.030304,6.192800,6.174900,9.872600,9.881200,7.519100,7.567400,7.497800,7.546200,162.321198,162.321793,18.000000,18.000000,11.829600,11.799200,277.698212,277.505402,10.767100,3.816200,1350.000122,311.171814,316.880798
28.347799,0.000000,3626.961670,3628.931641,280.998199,280.970490,280.138092,280.019012,6.191400,6.173700,9.873700,9.881600,7.434700,7.482900,7.413900,7.461900,162.280106,162.280807,18.000000,18.000000,11.723000,11.691300,277.679291,277.492615,10.757500,3.812600,1350.000122,311.035797,316.806702
28.310301,0.000000,3628.014404,3627.300537,280.986786,280.947296,280.056610,280.061005,6.187800,6.172300,9.872900,9.882600,7.352500,7.399700,7.332200,7.379100,162.239502,162.240204,18.000000,18.000000,11.449900,11.418800,277.642700,277.480011,10.747600,3.808200,1350.000122,311.084595,316.744507
28.273001,0.000000,3627.296143,3627.583740,280.940094,280.926605,280.052887,280.057587,6.186200,6.172700,9.872700,9.884100,7.271900,7.317600,7.252000,7.297200,162.199402,162.199997,18.000000,18.000000,11.342700,11.313200,277.626312,277.481903,10.736500,3.804500,1350.000122,311.018188,316.659912
28.236000,0.000000,3627.033691,3628.287109,280.949493,280.903503,280.096588,279.989197,6.185600,6.169800,9.873400,9.883800,7.192600,7.236900,7.172900,7.217100,162.159698,162.160294,18.000000,18.000000,11.168100,11.140100,277.621796,277.446503,10.726800,3.799700,1350.000122,310.918213,316.587494
28.199100,0.000000,3627.334229,3628.572266,280.886414,280.881500,280.084900,279.943207,6.185900,6.167700,9.874600,9.883200,7.114200,7.158200,7.094800,7.138700,162.120300,162.121002,18.000000,18.000000,11.020000,10.991300,277.621887,277.426697,10.716500,3.796600,1350.000122,310.795990,316.508606
28.162399,0.000000,3628.207764,3628.255371,280.886200,280.863800,279.997589,279.969391,6.182800,6.166600,9.873700,9.883300,7.037100,7.080700,7.018200,7.061600,162.081406,162.082108,18.000000,18.000000,10.797300,10.768300,277.583313,277.417389,10.707200,3.793100,1350.000122,310.738708,316.442505
28.125999,0.000000,3628.648438,3628.094238,280.857513,280.850708,279.958099,279.992310,6.180500,6.165600,9.872600,9.883400,6.962100,7.004500,6.943600,6.985600,162.042892,162.043594,18.000000,18.000000,10.600000,10.572200,277.563202,277.404602,10.697300,3.790100,1350.000122,310.637299,316.368286
28.089701,0.000000,3627.948975,3628.136963,280.843903,280.833588,279.997101,279.975189,6.178700,6.163700,9.871900,9.882800,6.888300,6.929500,6.870100,6.911100,162.004898,162.005493,18.000000,18.000000,10.451900,10.425200,277.546509,277.383514,10.688000,3.786900,1350.000122,310.627899,316.306213
28.053600,0.000000,3627.482910,3627.976807,280.819794,280.810699,280.033295,279.954712,6.177400,6.162400,9.871500,9.882400,6.815700,6.856000,6.797700,6.837800,161.967194,161.967804,18.000000,18.000000,10.345400,10.319300,277.530212,277.371887,10.678300,3.783700,1350.000122,310.533112,316.231995
28.017700,0.000000,3627.201660,3628.387207,280.808807,280.788788,280.035614,279.955688,6.176300,6.161700,9.871400,9.882500,6.744300,6.783700,6.726600,6.765800,161.929901,161.930496,18.000000,18.000000,10.266800,10.241300,277.517792,277.366394,10.668300,3.780400,1350.000122,310.443207,316.159912
27.982000,0.000000,3627.574951,3628.294189,280.793304,280.778015,280.013306,279.941803,6.175300,6.161100,9.871600,9.882600,6.674000,6.712400,6.656600,6.694700,161.893005,161.893600,18.000000,18.000000,10.203600,10.178800,277.507507,277.352905,10.658600,3.777400,1350.000122,310.338898,316.087708
27.946501,0.000000,3628.043213,3628.621338,280.803894,280.775299,279.986206,279.911987,6.173900,6.159500,9.871900,9.882700,6.604900,6.642500,6.587700,6.625200,161.856506,161.857101,18.000000,18.000000,10.051200,10.027000,277.494110,277.345398,10.649800,3.773700,1350.000122,310.330811,316.034210
27.911100,0.000000,3627.917480,3628.685791,280.782288,280.774689,279.958313,279.904388,6.172800,6.158600,9.872400,9.882800,6.536900,6.573500,6.520000,6.556500,161.820404,161.820999,18.000000,18.000000,10.103300,10.079500,277.485107,277.327515,10.639700,3.770700,1350.000122,310.279602,315.961304
27.875999,0.000000,3628.017090,3628.854004,280.772186,280.769501,279.946686,279.889008,6.171800,6.157400,9.873100,9.883100,6.469900,6.506000,6.453300,6.489300,161.784607,161.785202,18.000000,18.000000,10.138400,10.114400,277.469696,277.320404,10.629900,3.768100,1350.000122,310.132385,315.882111
27.841000,0.000000,3628.393555,3628.413330,280.770386,280.754913,279.928986,279.871002,6.170900,6.155800,9.874000,9.883500,6.404100,6.439500,6.387800,6.423100,161.749298,161.749893,18.000000,18.000000,10.202500,10.178400,277.461304,277.300415,10.620000,3.765100,1350.000122,310.087799,315.811310
27.806101,0.000000,3628.242920,3628.721924,280.764496,280.735809,279.912598,279.873505,6.169600,6.155500,9.875100,9.884700,6.339500,6.374200,6.323500,6.358000,161.714294,161.714905,18.000000,18.000000,10.263300,10.239100,277.451111,277.297302,10.610300,3.761400,1350.000122,310.070313,315.749603
27.771500,0.000000,3627.746094,3628.571289,280.727112,280.718811,279.905090,279.874298,6.168500,6.154600,9.876500,9.886000,6.275800,6.309900,6.260100,6.293900,161.679703,161.680298,18.000000,18.000000,10.355200,10.330900,277.437897,277.290009,10.600600,3.758100,1350.000122,310.058197,315.684998
27.737000,0.000000,3628.779053,3627.668457,280.717285,280.702087,279.895294,279.850006,6.168600,6.153400,9.878500,9.887400,6.213200,6.246600,6.197700,6.231000,161.645401,161.646103,18.000000,18.000000,10.457600,10.433000,277.436890,277.278992,10.590400,3.754700,1350.000122,309.960510,315.607788
27.702700,0.000000,3628.917236,3628.760010,280.694885,280.686615,279.825409,279.817200,6.166900,6.152700,9.880000,9.889000,6.151600,6.184300,6.136400,6.169000,161.611603,161.612198,18.000000,18.000000,10.503600,10.479000,277.421906,277.267700,10.581200,3.751600,1350.000122,309.952789,315.547089
27.668600,0.000000,3628.840088,3629.778320,280.685486,280.674988,279.794586,279.773895,6.165800,6.152400,9.881400,9.890900,6.091100,6.123200,6.076100,6.108000,161.578003,161.578598,18.000000,18.000000,10.561400,10.536800,277.406891,277.265686,10.571500,3.748600,1350.000122,309.820709,315.468994
27.634600,0.000000,3629.409180,3629.854736,280.705109,280.663391,279.777008,279.735992,6.165600,6.151200,9.883200,9.892400,6.031600,6.063000,6.016800,6.048100,161.544800,161.545395,18.000000,18.000000,10.620300,10.595900,277.408600,277.255310,10.562300,3.744300,1350.000122,309.853912,315.415985
27.600700,0.000000,3630.238281,3629.504150,280.640900,280.641907,279.749115,279.698212,6.166000,6.150200,9.885400,9.893700,5.972800,6.003700,5.958200,5.989100,161.511902,161.512497,18.000000,18.000000,10.751200,10.726000,277.410492,277.241486,10.551900,3.741700,1350.000122,309.713104,315.330292
27.566999,0.000000,3630.721680,3630.154541,280.633301,280.607788,279.668610,279.666595,6.163200,6.150200,9.885700,9.895500,5.915000,5.945600,5.900800,5.931100,161.479294,161.479904,18.000000,18.000000,10.738400,10.713000,277.377502,277.245087,10.542700,3.738100,1350.000122,309.686890,315.268097
27.533501,0.000000,3631.197266,3631.119385,280.590088,280.574188,279.610413,279.623291,6.162200,6.150700,9.885900,9.897300,5.858500,5.888000,5.844600,5.873800,161.447098,161.447693,18.000000,18.000000,10.794200,10.770000,277.366913,277.246399,10.532500,3.735500,1350.000122,309.518585,315.182800
27.500099,0.000000,3630.871826,3631.793945,280.563812,280.542694,279.628998,279.538910,6.160700,6.147800,9.886300,9.897200,5.803000,5.831500,5.789300,5.817700,161.415100,161.415695,18.000000,18.000000,10.734300,10.711400,277.356598,277.213287,10.523800,3.732100,1350.000122,309.565491,315.130798
27.466900,0.000000,3631.213379,3632.680176,280.526703,280.505493,279.624207,279.485992,6.161500,6.147100,9.887400,9.897100,5.748200,5.776400,5.734600,5.762700,161.383499,161.384094,18.000000,18.000000,10.811400,10.788000,277.364685,277.206299,10.513700,3.729300,1350.000122,309.362091,315.046814
27.433800,0.000000,3631.849854,3631.882568,280.473389,280.460297,279.555389,279.507202,6.159600,6.145800,9.887100,9.897000,5.694100,5.722100,5.680700,5.708600,161.352097,161.352707,18.000000,18.000000,10.814500,10.790300,277.335510,277.197815,10.505000,3.726400,1350.000122,309.426605,314.994904
