热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.018188,299.994507,3612.518311,3615.234619,306.852386,306.851105,283.404388,283.397888,5.843000,5.829300,10.474000,10.480400,246.552505,246.029099,246.555206,246.022003,212.815704,212.814499,18.000000,18.000000,244.311203,243.727203,273.899994,273.749603,15.263800,5.402700,136.600998,357.844513,337.470001
915.018921,300.011200,3612.531250,3615.190186,306.852600,306.851013,283.404297,283.397888,5.842300,5.829100,10.473800,10.480300,246.579407,246.006500,246.584793,246.008408,212.815704,212.814499,18.000000,18.000000,244.233597,243.676300,273.895203,273.745087,15.263600,5.402700,136.659607,357.867401,337.470490
915.021179,300.005310,3612.528809,3615.376465,306.852600,306.851105,283.404388,283.397888,5.842900,5.829100,10.473900,10.480300,246.572006,246.020996,246.568100,246.019302,212.815399,212.814194,18.000000,18.000000,244.326202,243.751999,273.899689,273.748108,15.263900,5.402700,136.751205,357.826599,337.470398
915.019775,299.995087,3612.515869,3615.345459,306.853790,306.851105,283.404297,283.397888,5.842400,5.829400,10.473800,10.480400,246.575699,246.007904,246.581696,246.003998,212.815506,212.814301,18.000000,18.000000,244.288605,243.736404,273.894714,273.750214,15.264000,5.402700,136.592407,357.819885,337.469788
915.021973,300.020813,3612.516602,3615.198975,306.852386,306.851013,283.404205,283.397888,5.842800,5.829000,10.473900,10.480300,246.581100,246.005005,246.575302,246.011002,212.815201,212.813995,18.000000,18.000000,244.318207,243.751801,273.899200,273.744904,15.263700,5.402700,136.612396,357.853699,337.470093
915.022522,299.982513,3612.531738,3615.217285,306.852600,306.851013,283.404205,283.397888,5.842900,5.829100,10.474000,10.480400,246.565308,246.023102,246.564102,246.020493,212.815506,212.814301,18.000000,18.000000,244.317093,243.738297,273.901001,273.748108,15.263600,5.402700,136.706802,357.872314,337.470215
915.023804,300.029205,3612.541016,3615.270020,306.852203,306.851013,283.404388,283.398102,5.843100,5.829400,10.474000,10.480500,246.562500,246.011505,246.561600,246.009705,212.815308,212.814102,18.000000,18.000000,244.387604,243.813797,273.902496,273.750214,15.263900,5.402700,136.802704,357.856903,337.471405
915.026489,299.985107,3612.529541,3615.335693,306.853088,306.850891,283.404510,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.295898,243.738495,273.895386,273.751709,15.264100,5.402700,136.759796,357.826599,337.470886
915.025574,300.027588,3612.513428,3615.284180,306.852997,306.851013,283.404602,283.398285,5.842600,5.829600,10.474000,10.480500,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.308594,243.768295,273.898285,273.752411,15.264000,5.402700,136.695404,357.830505,337.470398
915.034119,299.989594,3612.526855,3615.262207,306.852386,306.851105,283.404510,283.398285,5.842700,5.828800,10.473900,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.250000,243.677704,273.896912,273.742706,15.263700,5.402700,136.714005,357.862793,337.470886
915.020020,300.014893,3612.536377,3615.367188,306.852692,306.851105,283.404510,283.398285,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.288696,243.725906,273.897797,273.749390,15.264100,5.402700,136.805496,357.833313,337.471191
915.015930,299.998199,3612.517090,3615.295410,306.852600,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.371597,243.811005,273.900513,273.751404,15.263900,5.402700,136.686798,357.832886,337.470886
915.022278,300.008301,3612.531006,3615.254395,306.852600,306.851288,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.367996,243.807907,273.901703,273.753113,15.263900,5.402600,136.751205,357.863403,337.471313
915.013977,300.016205,3612.534424,3615.402344,306.852997,306.851288,283.404602,283.398285,5.842900,5.828900,10.473900,10.480200,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.268600,243.690598,273.897614,273.742310,15.264100,5.402700,136.807007,357.830597,337.471497
915.009216,299.992615,3612.516113,3615.360596,306.853912,306.851288,283.404694,283.398285,5.842400,5.829200,10.473900,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.228104,243.664902,273.897308,273.749298,15.264100,5.402700,136.669601,357.820404,337.471008
915.017883,300.017395,3612.529785,3615.259766,306.852203,306.851105,283.404510,283.398193,5.843000,5.829500,10.473900,10.480300,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.395401,243.831497,273.901703,273.750885,15.263900,5.402700,136.702499,357.859894,337.471802
915.021729,299.993988,3612.541992,3615.341553,306.852295,306.851105,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.249603,243.677307,273.895294,273.743591,15.264100,5.402700,136.839905,357.846985,337.472595
915.022278,300.017303,3612.517578,3615.326904,306.852509,306.851105,283.404388,283.398193,5.842800,5.829400,10.473900,10.480300,246.580704,246.012802,246.576004,246.009094,212.815308,212.814102,18.000000,18.000000,244.303894,243.741806,273.899200,273.749512,15.263900,5.402700,136.742599,357.830109,337.471802
915.021729,299.989410,3612.532471,3615.251465,306.852386,306.851105,283.404388,283.398102,5.843000,5.829500,10.473900,10.480400,246.567993,246.003601,246.567001,246.002197,212.815399,212.814301,18.000000,18.000000,244.365005,243.801300,273.901001,273.751312,15.264100,5.402700,136.815598,357.862396,337.472504
915.020386,300.021912,3612.536133,3615.290771,306.852509,306.851196,283.404510,283.398285,5.842600,5.829700,10.473800,10.480500,246.568497,245.997498,246.574493,245.994202,212.815399,212.814194,18.000000,18.000000,244.350601,243.794693,273.897491,273.753204,15.264200,5.402600,136.732605,357.850189,337.473206
915.019287,299.997101,3612.525146,3615.313721,306.853394,306.851196,283.404510,283.398407,5.842600,5.828800,10.473900,10.480200,246.588104,246.000198,246.582703,246.012299,212.815598,212.814499,18.000000,18.000000,244.223206,243.672104,273.896393,273.743805,15.264100,5.402700,136.628098,357.824097,337.472504
915.015991,300.008392,3612.514160,3615.265625,306.852905,306.851288,283.404602,283.398407,5.842900,5.829300,10.473900,10.480300,246.565796,246.025497,246.564896,246.019196,212.815506,212.814301,18.000000,18.000000,244.304306,243.724396,273.900604,273.748108,15.264100,5.402700,136.731094,357.841614,337.471985
915.021423,300.003387,3612.525146,3615.197021,306.852203,306.851013,283.404297,283.398102,5.842900,5.829500,10.473900,10.480400,246.562698,246.007004,246.564407,246.003601,212.815506,212.814301,18.000000,18.000000,244.378799,243.809601,273.900787,273.751404,15.264200,5.402600,136.784103,357.870087,337.472687
915.023682,300.006500,3612.543457,3615.302002,306.852386,306.851105,283.404510,283.398193,5.842400,5.829600,10.473800,10.480400,246.584198,245.993698,246.589493,245.990997,212.815506,212.814301,18.000000,18.000000,244.281204,243.739304,273.894104,273.752686,15.264400,5.402600,136.801300,357.868011,337.473206
915.024475,300.010712,3612.543945,3615.379395,306.853394,306.851288,283.404602,283.398285,5.842900,5.828800,10.473900,10.480100,246.575104,246.009506,246.568893,246.019897,212.815598,212.814407,18.000000,18.000000,244.281799,243.715195,273.899597,273.743286,15.264300,5.402700,136.682495,357.834503,337.473602
915.021423,299.995789,3612.525146,3615.380371,306.853607,306.851288,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.561707,246.020706,246.560806,246.014297,212.815598,212.814407,18.000000,18.000000,244.330597,243.750198,273.902100,273.749695,15.264100,5.402700,136.655304,357.820892,337.472809
915.021973,300.017212,3612.528320,3615.263184,306.852386,306.851288,283.404510,283.398102,5.843200,5.829500,10.474000,10.480300,246.557999,246.005203,246.557693,246.003494,212.815506,212.814301,18.000000,18.000000,244.395401,243.822601,273.903290,273.751587,15.264200,5.402600,136.782700,357.864014,337.473114
915.020508,299.999298,3612.534424,3615.388672,306.853088,306.851288,283.404694,283.398285,5.842600,5.828900,10.473800,10.480200,246.556396,246.010406,246.564102,246.016006,212.815704,212.814499,18.000000,18.000000,244.289307,243.712296,273.897491,273.744904,15.264400,5.402700,136.696793,357.834503,337.473389
915.019714,300.016998,3612.516113,3615.338867,306.853790,306.851288,283.404694,283.398285,5.842600,5.829300,10.473700,10.480300,246.587296,246.018005,246.584793,246.012802,212.815598,212.814407,18.000000,18.000000,244.209793,243.649902,273.896210,273.748199,15.264100,5.402700,136.655304,357.826813,337.472992
915.021179,299.989899,3612.528076,3615.242920,306.852203,306.851196,283.404602,283.398102,5.842800,5.829500,10.473700,10.480300,246.568405,246.004700,246.569794,246.002396,212.815598,212.814407,18.000000,18.000000,244.355103,243.793701,273.898193,273.750793,15.264200,5.402600,136.764099,357.869202,337.473389
915.025330,300.019501,3612.539795,3615.321533,306.852509,306.851288,283.404510,283.398102,5.842500,5.828900,10.473700,10.480100,246.584000,246.006805,246.583298,246.013306,212.815308,212.814102,18.000000,18.000000,244.249802,243.690704,273.895996,273.744202,15.264500,5.402600,136.782700,357.851013,337.473999
915.019470,299.993286,3612.527588,3615.346436,306.852814,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.570297,246.017899,246.568695,246.013596,212.815399,212.814194,18.000000,18.000000,244.325500,243.754196,273.900085,273.748993,15.264200,5.402700,136.646805,357.831207,337.473785
915.017212,300.009705,3612.529053,3615.257324,306.852295,306.851288,283.404388,283.398285,5.843100,5.829400,10.473900,10.480300,246.564407,246.007401,246.562607,246.005997,212.815308,212.814102,18.000000,18.000000,244.381805,243.811798,273.902313,273.750702,15.264200,5.402600,136.699707,357.866608,337.474091
915.017029,300.008911,3612.536377,3615.273193,306.852386,306.851410,283.404694,283.398285,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.368103,243.795807,273.903503,273.749695,15.264500,5.402600,136.742599,357.859314,337.474915
915.017090,300.003510,3612.533691,3615.344482,306.853485,306.851288,283.404694,283.398407,5.842300,5.828800,10.473700,10.480200,246.565506,246.019501,246.574997,246.022003,212.815598,212.814407,18.000000,18.000000,244.195206,243.622299,273.893188,273.743896,15.264600,5.402600,136.588104,357.834412,337.474487
915.010925,300.011902,3612.522217,3615.371582,306.853607,306.851288,283.404785,283.398407,5.842900,5.829400,10.473800,10.480300,246.581696,246.009598,246.574905,246.007095,212.815506,212.814301,18.000000,18.000000,244.328796,243.767395,273.900696,273.749695,15.264300,5.402700,136.550903,357.824707,337.473785
915.023682,299.991089,3612.526611,3615.257080,306.852295,306.851288,283.404602,283.398285,5.842500,5.828900,10.473700,10.480100,246.567505,246.013702,246.571701,246.017593,212.815506,212.814301,18.000000,18.000000,244.276703,243.705505,273.895386,273.744202,15.264300,5.402600,136.681107,357.866791,337.474701
915.026184,300.021088,3612.539307,3615.346680,306.852386,306.851196,283.404510,283.398285,5.842800,5.829300,10.473700,10.480200,246.581894,246.013901,246.578293,246.010101,212.815308,212.814102,18.000000,18.000000,244.316803,243.755005,273.898987,273.749115,15.264600,5.402600,136.678207,357.845490,337.475006
915.024170,299.983307,3612.520020,3615.265625,306.852509,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.568207,246.004807,246.565704,246.003693,212.815506,212.814301,18.000000,18.000000,244.367599,243.802200,273.901611,273.751190,15.264300,5.402600,136.580902,357.846710,337.474915
915.019592,300.028595,3612.533691,3615.258057,306.852386,306.851288,283.404602,283.398407,5.843100,5.829400,10.473900,10.480300,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.386398,243.817902,273.902893,273.749786,15.264500,5.402600,136.669601,357.872314,337.475098
915.020813,299.991486,3612.536621,3615.338867,306.852997,306.851410,283.404694,283.398590,5.843300,5.828700,10.474000,10.480100,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.277298,243.677902,273.904510,273.743103,15.264700,5.402600,136.592407,357.841095,337.475494
915.021118,300.019196,3612.519043,3615.310547,306.853088,306.851288,283.404785,283.398407,5.842300,5.829300,10.473600,10.480300,246.561996,246.018005,246.575302,246.009903,212.815598,212.814407,18.000000,18.000000,244.273102,243.706207,273.893311,273.749207,15.264400,5.402700,136.496597,357.837006,337.475311
915.020081,299.974701,3612.534912,3615.260742,306.852386,306.851288,283.404602,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.302795,243.751999,273.899414,273.750397,15.264400,5.402600,136.572403,357.872589,337.475586
915.020508,300.007507,3612.546387,3615.354736,306.853088,306.851410,283.404510,283.398407,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.374603,243.816101,273.900696,273.752594,15.264700,5.402600,136.630997,357.852295,337.476013
915.021301,299.989899,3612.525146,3615.328369,306.853790,306.851501,283.404602,283.398499,5.842400,5.829500,10.473600,10.480200,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.284607,243.741699,273.894196,273.750885,15.264700,5.402700,136.476501,357.823486,337.475800
915.015320,299.993713,3612.524414,3615.248291,306.853088,306.851410,283.404510,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.233704,243.662994,273.899200,273.744110,15.264400,5.402600,136.440796,357.858704,337.475891
915.017578,299.996002,3612.539307,3615.232910,306.852509,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.361496,243.792404,273.900787,273.750397,15.264600,5.402600,136.582397,357.873993,337.476501
915.017883,299.986389,3612.546387,3615.367920,306.853210,306.851410,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.358200,243.791794,273.902191,273.751709,15.264700,5.402700,136.507996,357.840393,337.476898
915.016785,300.009888,3612.525391,3615.322266,306.854095,306.851410,283.404694,283.398407,5.842600,5.829100,10.473600,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.290604,243.725403,273.895599,273.746002,15.264700,5.402700,136.364899,357.827087,337.476196
915.010315,299.975311,3612.514893,3615.248047,306.853607,306.851288,283.404694,283.398407,5.842700,5.829100,10.473700,10.480100,246.583496,246.019897,246.579803,246.017899,212.815598,212.814407,18.000000,18.000000,244.218094,243.652802,273.898499,273.747711,15.264500,5.402600,136.352097,357.850494,337.475708
915.025085,300.005890,3612.536621,3615.237793,306.852112,306.851105,283.404510,283.398285,5.843000,5.829100,10.473700,10.480000,246.565796,246.007996,246.562393,246.011597,212.815399,212.814194,18.000000,18.000000,244.371704,243.797501,273.902008,273.746185,15.264500,5.402500,136.505096,357.881104,337.476593
915.029419,299.981812,3612.542480,3615.367432,306.852692,306.851105,283.404602,283.398285,5.842400,5.829000,10.473500,10.480100,246.561798,246.025803,246.570496,246.021698,212.815399,212.814194,18.000000,18.000000,244.255005,243.678299,273.894592,273.746613,15.264800,5.402600,136.496597,357.848297,337.476715
915.026123,299.997803,3612.523682,3615.380127,306.852997,306.851288,283.404785,283.398407,5.842800,5.829400,10.473600,10.480100,246.583405,246.005402,246.578094,246.004196,212.815308,212.814102,18.000000,18.000000,244.326599,243.769897,273.899597,273.750000,15.264700,5.402700,136.383499,357.827698,337.476410
915.024170,299.989594,3612.508301,3615.218018,306.853912,306.851501,283.404907,283.398590,5.842600,5.829500,10.473600,10.480200,246.571198,246.001602,246.575302,245.999405,212.815399,212.814194,18.000000,18.000000,244.336594,243.781204,273.896210,273.751099,15.264500,5.402600,136.329193,357.851715,337.476105
915.025330,299.993988,3612.529541,3615.184570,306.852692,306.851410,283.404785,283.398499,5.842600,5.829700,10.473700,10.480300,246.588196,245.991302,246.585800,245.990707,212.815399,212.814301,18.000000,18.000000,244.322403,243.781403,273.898499,273.753601,15.264600,5.402600,136.412094,357.877594,337.476898
915.028076,299.997406,3612.541016,3615.321289,306.853607,306.851501,283.404694,283.398590,5.842900,5.828900,10.473800,10.480000,246.573395,245.997894,246.568695,246.009094,212.815506,212.814301,18.000000,18.000000,244.293503,243.722305,273.900085,273.742706,15.264900,5.402600,136.439301,357.845703,337.477203
915.014771,299.987396,3612.525879,3615.347656,306.854309,306.851593,283.404785,283.398590,5.842800,5.829200,10.473700,10.480100,246.557404,246.028900,246.561096,246.021500,212.815598,212.814407,18.000000,18.000000,244.298798,243.721603,273.897186,273.750000,15.264900,5.402600,136.322006,357.826813,337.476990
915.010925,299.999207,3612.519531,3615.221191,306.853302,306.851593,283.404785,283.398407,5.842500,5.829000,10.473600,10.480000,246.584396,246.002899,246.584106,246.008102,212.815506,212.814301,18.000000,18.000000,244.266296,243.706696,273.897308,273.743896,15.264700,5.402600,136.220505,357.849487,337.476715
915.015991,299.983093,3612.533936,3615.269775,306.852509,306.851593,283.404785,283.398499,5.842900,5.829200,10.473700,10.480100,246.566605,246.024002,246.564896,246.019806,212.815506,212.814301,18.000000,18.000000,244.335403,243.758408,273.901001,273.749115,15.264600,5.402600,136.304901,357.870209,337.477203
915.018616,300.001007,3612.540283,3615.349854,306.852905,306.851501,283.404785,283.398590,5.842700,5.829100,10.473600,10.480000,246.563995,246.009094,246.566803,246.010406,212.815399,212.814194,18.000000,18.000000,244.320602,243.750793,273.896698,273.745789,15.264900,5.402600,136.316299,357.849487,337.477386
915.015686,299.986511,3612.521729,3615.374268,306.853607,306.851593,283.404999,283.398590,5.842600,5.829100,10.473600,10.480100,246.579498,246.018295,246.579605,246.015900,212.815399,212.814194,18.000000,18.000000,244.273697,243.709793,273.898285,273.749115,15.264900,5.402600,136.169006,357.828094,337.476898
915.016113,299.993805,3612.527100,3615.255127,306.852814,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.570404,246.003906,246.568497,246.001907,212.815399,212.814194,18.000000,18.000000,244.378006,243.815903,273.900391,273.751312,15.264700,5.402600,136.154694,357.866791,337.477295
915.018005,299.997406,3612.545654,3615.240723,306.852692,306.851288,283.404785,283.398590,5.842500,5.829400,10.473600,10.480100,246.573700,245.996506,246.578995,245.996094,212.815399,212.814301,18.000000,18.000000,244.294693,243.744904,273.894714,273.748688,15.264800,5.402600,136.216202,357.876892,337.478302
915.018921,299.988708,3612.541992,3615.394043,306.853485,306.851593,283.404999,283.398712,5.842800,5.828800,10.473700,10.480000,246.579498,246.014297,246.573502,246.020401,212.815598,212.814407,18.000000,18.000000,244.259201,243.686493,273.899200,273.745392,15.265000,5.402600,136.181793,357.837891,337.478210
915.018372,299.995697,3612.524414,3615.386230,306.854401,306.851593,283.404999,283.398712,5.843000,5.829400,10.473700,10.480100,246.566803,246.011902,246.565796,246.008408,212.815506,212.814301,18.000000,18.000000,244.371201,243.801605,273.901398,273.750397,15.265000,5.402600,136.028793,357.825592,337.477112
915.009827,299.990387,3612.527344,3615.226563,306.852905,306.851501,283.404785,283.398590,5.843100,5.828900,10.473700,10.480000,246.560196,246.010193,246.556900,246.017105,212.815598,212.814407,18.000000,18.000000,244.323807,243.738693,273.902100,273.743713,15.264700,5.402600,136.001602,357.872406,337.477600
915.017273,299.999115,3612.544922,3615.284180,306.852814,306.851501,283.404785,283.398499,5.842500,5.829200,10.473500,10.480100,246.562302,246.023499,246.571304,246.016693,212.815598,212.814301,18.000000,18.000000,244.265396,243.697693,273.894592,273.748688,15.264700,5.402600,136.134598,357.877411,337.478302
915.018921,299.984314,3612.531250,3615.307129,306.853088,306.851501,283.404999,283.398590,5.842800,5.829400,10.473600,10.480100,246.581497,246.003494,246.576599,246.002899,212.815598,212.814407,18.000000,18.000000,244.334198,243.776505,273.899902,273.750610,15.265100,5.402600,136.087402,357.837311,337.478210
915.013977,300.000702,3612.521973,3615.255371,306.852905,306.851593,283.404907,283.398590,5.842900,5.829500,10.473600,10.480100,246.567795,246.000900,246.566803,245.999802,212.815506,212.814301,18.000000,18.000000,244.367599,243.806396,273.900299,273.751801,15.264800,5.402600,135.954407,357.857086,337.477997
915.015015,299.991394,3612.526611,3615.218750,306.852814,306.851501,283.404999,283.398590,5.842400,5.829600,10.473500,10.480200,246.575897,245.994095,246.582199,245.991394,212.815598,212.814407,18.000000,18.000000,244.285294,243.743698,273.894714,273.753296,15.264800,5.402500,135.950104,357.880890,337.477814
915.020081,299.996613,3612.546143,3615.253174,306.853088,306.851501,283.404999,283.398590,5.842800,5.829300,10.473600,10.480000,246.584305,245.988907,246.578400,245.995193,212.815704,212.814499,18.000000,18.000000,244.301300,243.747894,273.899292,273.746704,15.265000,5.402500,136.000198,357.877411,337.478607
915.016174,299.993988,3612.539063,3615.343994,306.853485,306.851593,283.404999,283.398590,5.843000,5.828900,10.473600,10.479900,246.563202,246.023697,246.560699,246.025299,212.815704,212.814499,18.000000,18.000000,244.290604,243.706406,273.901306,273.747101,15.265200,5.402600,136.013000,357.836487,337.478607
915.013794,299.990509,3612.514893,3615.259033,306.853607,306.851593,283.404785,283.398407,5.843100,5.829300,10.473600,10.480000,246.559906,246.010101,246.559402,246.008606,212.815704,212.814499,18.000000,18.000000,244.359299,243.782806,273.902802,273.747894,15.264900,5.402600,135.869995,357.840393,337.478302
915.011230,300.001312,3612.529541,3615.238037,306.852692,306.851501,283.404785,283.398407,5.842600,5.828800,10.473400,10.479900,246.556595,246.021500,246.563202,246.023499,212.815598,212.814407,18.000000,18.000000,244.246704,243.667801,273.894806,273.745087,15.264800,5.402600,135.882904,357.875702,337.478699
915.013306,299.983704,3612.546875,3615.295166,306.852997,306.851501,283.404999,283.398407,5.842700,5.829300,10.473500,10.480000,246.583496,246.009201,246.580093,246.006302,212.815598,212.814407,18.000000,18.000000,244.306595,243.748093,273.899811,273.749908,15.265000,5.402600,135.945801,357.865997,337.479187
915.013428,300.000092,3612.540771,3615.459229,306.853912,306.851593,283.405090,283.398590,5.842700,5.829500,10.473400,10.480000,246.568298,246.002396,246.570496,246.000107,212.815506,212.814301,18.000000,18.000000,244.344894,243.787506,273.896698,273.750397,15.265100,5.402600,135.841400,357.825989,337.478912
915.013611,299.989594,3612.521484,3615.344727,306.853485,306.851410,283.405090,283.398590,5.842500,5.828800,10.473500,10.479900,246.582001,246.008499,246.579895,246.015793,212.815506,212.814301,18.000000,18.000000,244.236206,243.669800,273.897797,273.743988,15.265000,5.402700,135.738403,357.831696,337.478485
915.011414,299.992004,3612.510742,3615.186279,306.854187,306.851410,283.404999,283.398712,5.842900,5.829300,10.473500,10.480000,246.567795,246.016098,246.566299,246.011307,212.815399,212.814194,18.000000,18.000000,244.356400,243.785400,273.900787,273.749603,15.264800,5.402600,135.669693,357.859314,337.478394
915.020813,299.995514,3612.533691,3615.222656,306.852692,306.851410,283.404907,283.398499,5.843000,5.829500,10.473600,10.480100,246.562698,246.004501,246.562607,246.002899,212.815399,212.814194,18.000000,18.000000,244.368195,243.802002,273.900085,273.751312,15.264700,5.402600,135.789902,357.884491,337.479095
915.027710,299.993713,3612.538330,3615.355225,306.852814,306.851501,283.405090,283.398712,5.842400,5.829600,10.473500,10.480100,246.577805,245.995193,246.584595,245.992096,212.815506,212.814301,18.000000,18.000000,244.274506,243.732300,273.894897,273.751404,15.265000,5.402600,135.825607,357.849701,337.479492
915.016418,299.995789,3612.520996,3615.396484,306.854492,306.851593,283.405212,283.398804,5.842900,5.828800,10.473600,10.479900,246.569702,246.015305,246.564896,246.022003,212.815598,212.814407,18.000000,18.000000,244.277298,243.703796,273.900085,273.743713,15.264900,5.402600,135.588196,357.824585,337.478485
915.010315,299.987915,3612.521729,3615.237793,306.853302,306.851593,283.404999,283.398590,5.843000,5.829300,10.473600,10.480000,246.561996,246.014008,246.561798,246.010101,212.815598,212.814301,18.000000,18.000000,244.343994,243.768097,273.901306,273.749512,15.265000,5.402600,135.679703,357.869110,337.478790
915.010925,299.999207,3612.536865,3615.205322,306.852814,306.851593,283.404999,283.398499,5.842800,5.828900,10.473500,10.479900,246.557999,246.015701,246.560699,246.019699,212.815506,212.814301,18.000000,18.000000,244.319504,243.738403,273.899414,273.744598,15.265200,5.402600,135.708298,357.881409,337.479706
915.020813,299.988708,3612.285156,3615.510742,306.842285,306.842407,283.399811,283.393311,5.842600,5.829300,10.473400,10.480000,246.579803,246.013901,246.580795,246.009399,212.815506,212.814301,18.000000,18.000000,244.251099,243.689102,273.896088,273.748505,15.235400,5.405200,144.587494,357.499298,337.471710
915.174072,299.992615,3612.067139,3615.288574,306.826385,306.826294,283.390686,283.384491,5.842900,5.829400,10.473500,10.480000,246.569794,246.005493,246.568100,246.004303,212.815506,212.814301,18.000000,18.000000,244.355392,243.791595,273.900208,273.750214,15.194800,5.407400,164.713394,356.972900,337.432007
915.439880,299.994904,3611.863770,3615.014404,306.813995,306.813995,283.383209,283.377411,5.842300,5.828700,10.473300,10.479700,246.569702,246.011200,246.574997,246.017395,212.815506,212.814301,18.000000,18.000000,244.273407,243.705002,273.894592,273.743195,15.158300,5.408700,184.541702,356.506805,337.373413
915.204224,299.989288,3611.658447,3614.806152,306.805389,306.805389,283.377899,283.372589,5.842500,5.828900,10.473200,10.479700,246.588303,246.025208,246.585098,246.022003,212.815399,212.814194,18.000000,18.000000,244.206696,243.641602,273.894989,273.744690,15.124400,5.409500,204.352905,356.054993,337.303802
914.437988,299.986694,3611.444092,3614.567627,306.798798,306.798798,283.374390,283.369385,5.842100,5.828600,10.472900,10.479400,246.578003,246.018997,246.582504,246.022507,212.815308,212.814102,18.000000,18.000000,244.289307,243.721695,273.892395,273.741913,15.091800,5.410100,224.607498,355.623810,337.229004
913.403687,299.988586,3611.240967,3614.332031,306.791107,306.791107,283.371613,283.367096,5.842000,5.828500,10.472800,10.479300,246.600494,246.033600,246.598907,246.033401,212.815002,212.813797,18.000000,18.000000,244.173492,243.610901,273.889587,273.739594,15.059900,5.410500,245.618805,355.203094,337.151794
912.316711,299.978485,3611.048340,3614.125244,306.779388,306.779388,283.368988,283.364594,5.841900,5.828700,10.472700,10.479300,246.587906,246.028198,246.591904,246.025101,212.814896,212.813705,18.000000,18.000000,244.297394,243.732300,273.890106,273.742493,15.028600,5.410700,267.558594,354.794403,337.074005
911.295715,299.987610,3610.860352,3613.874756,306.762512,306.762512,283.366302,283.362305,5.841400,5.828000,10.472600,10.479100,246.615601,246.027100,246.616196,246.035202,212.814697,212.813507,18.000000,18.000000,244.169800,243.621597,273.883301,273.734894,14.997400,5.410800,290.506897,354.389191,336.996796
910.365295,299.974213,3610.667236,3613.675537,306.741211,306.741211,283.364014,283.360199,5.841700,5.828300,10.472700,10.479200,246.601196,246.049606,246.602295,246.044296,212.814606,212.813400,18.000000,18.000000,244.235596,243.664902,273.886810,273.737213,14.966300,5.410700,314.560913,353.980194,336.920013
909.515808,299.979004,3610.464600,3613.419434,306.717010,306.717010,283.361786,283.358093,5.841000,5.827700,10.472500,10.479000,246.621094,246.038406,246.625595,246.044693,212.814499,212.813293,18.000000,18.000000,244.188797,243.637695,273.878815,273.731598,14.935200,5.410400,339.673615,353.572693,336.843811
908.727722,299.974396,3610.254883,3613.200928,306.690002,306.690002,283.359100,283.355591,5.841200,5.827600,10.472600,10.479000,246.619202,246.064301,246.617493,246.063004,212.814407,212.813202,18.000000,18.000000,244.204102,243.633408,273.881989,273.730713,14.904300,5.410000,365.880493,353.145691,336.763306
907.980225,299.965698,3610.064453,3612.979248,306.664215,306.664215,283.355804,283.352600,5.840600,5.827300,10.472400,10.478900,246.619507,246.058807,246.627197,246.061905,212.814301,212.813095,18.000000,18.000000,244.196793,243.632904,273.873810,273.725586,14.873500,5.409400,393.131714,352.746094,336.688110
907.256287,299.976410,3609.851807,3612.898926,306.639099,306.639191,283.351715,283.348511,5.840300,5.827700,10.472300,10.479200,246.659195,246.049698,246.661499,246.043198,212.814102,212.812897,18.000000,18.000000,244.165298,243.630707,273.871490,273.731293,14.842700,5.408800,421.434387,352.326202,336.613892
906.534607,299.951813,3609.962158,3611.969971,306.614685,306.614685,283.346100,283.342285,5.839800,5.827000,10.472100,10.479100,246.651199,246.067307,246.657806,246.069702,212.814194,212.813004,18.000000,18.000000,244.139206,243.594696,273.864990,273.723511,14.812100,5.407800,450.000000,352.028992,336.542786
905.802917,299.974091,3609.465332,3612.517090,306.591003,306.591003,283.339508,283.333405,5.839300,5.827000,10.471900,10.479100,246.690598,246.052597,246.692703,246.054001,212.813904,212.812805,18.000000,18.000000,244.114395,243.595596,273.860809,273.722992,14.781700,5.407300,450.000000,351.536896,336.465607
905.054810,299.940002,3609.474365,3612.275391,306.566803,306.566803,283.331512,283.317291,5.839300,5.826500,10.471800,10.479000,246.683502,246.075806,246.684006,246.078705,212.813995,212.812897,18.000000,18.000000,244.144501,243.612900,273.859314,273.718689,14.751200,5.406400,450.000000,351.134796,336.393097
904.357117,299.966614,3609.361816,3612.682129,306.542206,306.542206,283.323303,283.304810,5.837900,5.826400,10.471400,10.479100,246.716400,246.073196,246.733002,246.059097,212.813797,212.812607,18.000000,18.000000,244.032501,243.533096,273.844696,273.717499,14.722400,5.405400,450.000000,350.773499,336.321991
903.674622,299.934601,3609.205078,3611.989746,306.516815,306.516815,283.314606,283.290985,5.838100,5.826000,10.471400,10.479000,246.738098,246.078903,246.736801,246.079300,212.813904,212.812805,18.000000,18.000000,244.069000,243.573395,273.846497,273.714813,14.690900,5.404500,450.000000,350.415405,336.247589
902.987915,299.948303,3609.297852,3611.221191,306.488586,306.488586,283.305115,283.281097,5.838000,5.825900,10.471400,10.479000,246.733597,246.086197,246.733902,246.088196,212.813705,212.812607,18.000000,18.000000,244.147003,243.645798,273.844086,273.712494,14.659900,5.403000,1350.000122,350.051514,336.184113
902.440979,299.942596,3609.056641,3611.646729,306.463898,306.460602,283.296295,283.266693,5.835800,5.825900,10.470900,10.479200,246.783905,246.074600,246.814804,246.038300,212.813904,212.812698,18.000000,18.000000,243.907196,243.461105,273.820313,273.712708,14.629700,5.401200,1350.000122,349.648499,336.128693
901.991821,299.923706,3609.031006,3611.225586,306.431488,306.432098,283.286591,283.238586,5.836200,5.825700,10.471000,10.479100,246.807007,246.060593,246.815399,246.068100,212.813995,212.812897,18.000000,18.000000,244.023895,243.592102,273.825287,273.709686,14.602000,5.399900,1350.000122,349.312592,336.065491
901.562927,299.939209,3608.616211,3611.782959,306.408386,306.404205,283.276215,283.202209,5.834500,5.825400,10.470600,10.479300,246.833405,246.079193,246.854202,246.068802,212.813797,212.812805,18.000000,18.000000,243.944397,243.539505,273.806213,273.707489,14.570500,5.398300,1350.000122,349.104706,335.998688
901.235413,299.910004,3608.687012,3611.893555,306.378906,306.377686,283.265289,283.171814,5.834400,5.825100,10.470700,10.479400,246.842697,246.050797,246.857498,246.067200,212.813995,212.813004,18.000000,18.000000,243.953293,243.582108,273.805206,273.700989,14.545000,5.396800,1350.000122,348.487000,335.939789
900.874512,299.939514,3608.291260,3612.337402,306.354187,306.348389,283.253387,283.153412,5.833100,5.825200,10.470500,10.479500,246.888794,246.068802,246.903397,246.063904,212.813904,212.812897,18.000000,18.000000,243.948502,243.600098,273.790100,273.702209,14.514500,5.394700,1350.000122,348.075409,335.871887
900.474670,299.912506,3608.375977,3612.422607,306.321594,306.317993,283.241608,283.126587,5.832400,5.825000,10.470500,10.479600,246.868805,246.060196,246.869797,246.066193,212.814194,212.813293,18.000000,18.000000,243.862396,243.555893,273.783203,273.701294,14.488100,5.392800,1350.000122,347.745789,335.812500
900.191895,299.928406,3608.518066,3611.451904,306.287689,306.287506,283.229401,283.099487,5.832200,5.824600,10.470500,10.479600,246.910995,246.067902,246.921997,246.077606,212.814407,212.813507,18.000000,18.000000,243.947800,243.640305,273.779785,273.697510,14.458200,5.390800,1350.000122,347.465790,335.752014
900.163574,299.909607,3608.173096,3612.214355,306.258911,306.257904,283.216705,283.077606,5.829900,5.824700,10.470100,10.479600,246.915894,246.077896,246.894806,246.074097,212.814804,212.813904,18.000000,18.000000,243.757706,243.515198,273.755310,273.695709,14.430600,5.389200,1350.000122,347.030487,335.691010
900.161804,299.907715,3608.062500,3611.982666,306.233002,306.230408,283.203705,283.059387,5.829900,5.824500,10.470200,10.479300,246.869995,246.050293,246.903198,246.077301,212.815399,212.814697,18.000000,18.000000,243.852097,243.635696,273.755402,273.692993,14.402000,5.387500,1350.000122,346.678192,335.624603
900.117615,299.901703,3608.024902,3611.697754,306.212494,306.204010,283.190491,283.039490,5.828000,5.824000,10.469900,10.479100,246.902298,246.087097,246.905807,246.079803,212.815704,212.815002,18.000000,18.000000,243.716705,243.531006,273.734009,273.690399,14.372400,5.385300,1350.000122,346.402588,335.564911
899.996887,299.889404,3608.155762,3610.885254,306.181000,306.179413,283.175903,283.015289,5.827800,5.824300,10.470000,10.479300,246.903198,246.069107,246.928604,246.087997,212.816299,212.815704,18.000000,18.000000,243.793503,243.653595,273.731689,273.693115,14.344800,5.383500,1350.000122,346.142792,335.501404
899.927124,299.896912,3608.088379,3611.535400,306.158905,306.157593,283.161102,282.984192,5.826000,5.823000,10.469700,10.479000,246.943497,246.106003,246.910294,246.115906,212.816696,212.816101,18.000000,18.000000,243.610397,243.478302,273.710297,273.680389,14.317800,5.381800,1350.000122,345.596100,335.444397
899.796021,299.872192,3608.002441,3611.496826,306.138214,306.136688,283.145905,282.955902,5.825400,5.823700,10.469800,10.479100,246.905807,246.061203,246.930298,246.102295,212.817795,212.817200,18.000000,18.000000,243.705505,243.643005,273.705597,273.685394,14.289000,5.380300,1350.000122,345.348389,335.378601
899.574707,299.884491,3607.779053,3612.018799,306.120300,306.115509,283.130890,282.931000,5.824000,5.824200,10.469600,10.479700,246.946198,246.106598,246.967896,246.092697,212.818298,212.817795,18.000000,18.000000,243.720200,243.689102,273.688293,273.693115,14.262500,5.378300,1350.000122,344.894409,335.324799
899.246277,299.871399,3607.670166,3611.941895,306.092712,306.092194,283.115814,282.908295,5.822600,5.824000,10.469700,10.480000,246.950195,246.089401,246.937500,246.096298,212.819107,212.818695,18.000000,18.000000,243.602707,243.651398,273.674988,273.689209,14.232800,5.376100,1350.000122,344.732697,335.264496
899.018372,299.868011,3607.597900,3612.323975,306.067108,306.066986,283.100891,282.873810,5.822000,5.823400,10.469800,10.480000,246.941895,246.112396,246.948303,246.115906,212.820099,212.819794,18.000000,18.000000,243.618607,243.667206,273.666504,273.682892,14.206200,5.374500,1350.000122,344.179596,335.205811
898.852783,299.866913,3607.511475,3612.543945,306.038910,306.038788,283.084900,282.836487,5.820100,5.822900,10.469700,10.479600,246.924606,246.130203,246.911804,246.122604,212.821106,212.820801,18.000000,18.000000,243.458496,243.564804,273.645996,273.676788,14.178800,5.372700,1350.000122,343.802399,335.142487
898.782104,299.844696,3607.429443,3612.600830,306.012909,306.012787,283.070190,282.813110,5.819900,5.822400,10.469800,10.479000,246.908905,246.145203,246.923706,246.156693,212.822205,212.822006,18.000000,18.000000,243.537994,243.646698,273.640015,273.671387,14.151500,5.371000,1350.000122,343.456085,335.083313
909.706116,299.859314,3607.281982,3612.563965,305.983307,305.983307,283.055511,282.798615,5.817700,5.821900,10.469600,10.478600,246.932007,246.162292,246.920197,246.148407,212.822906,212.822693,18.000000,18.000000,243.393204,243.552597,273.617798,273.665192,14.124200,5.369400,1350.000122,343.088409,335.024414
910.312683,299.825989,3607.076904,3612.457764,305.973297,305.973297,283.040802,282.787994,5.817400,5.821400,10.469800,10.478200,246.898697,246.154297,246.907394,246.169403,212.824097,212.824005,18.000000,18.000000,243.461807,243.630707,273.615906,273.659393,14.097300,5.368700,1350.000122,342.712311,334.959503
907.139587,299.844391,3606.976074,3612.370850,306.018494,306.018494,283.025787,282.778809,5.815500,5.820600,10.469500,10.477900,246.937897,246.200806,246.934204,246.190796,212.824905,212.824799,18.000000,18.000000,243.351898,243.551193,273.589600,273.651215,14.071600,5.368800,1350.000122,342.374695,334.893402
904.521179,299.815399,3606.977051,3612.268799,306.053986,306.053986,283.010590,282.769897,5.814400,5.820100,10.469600,10.477800,246.881500,246.154007,246.878799,246.163300,212.826202,212.826202,18.000000,18.000000,243.320404,243.557297,273.583893,273.645599,14.046600,5.369100,1350.000122,342.069611,334.830109
903.008911,299.817596,3607.007080,3612.175293,306.056885,306.056885,282.994812,282.760590,5.813500,5.819500,10.469600,10.477700,246.919800,246.221100,246.929901,246.228302,212.827393,212.827499,18.000000,18.000000,243.367599,243.610794,273.567688,273.638214,14.021300,5.369100,1350.000122,341.777802,334.770599
912.281982,299.814392,3606.927246,3612.058350,306.032501,306.032410,282.979187,282.751495,5.812000,5.819100,10.469800,10.478000,246.905701,246.205093,246.896896,246.205597,212.828506,212.828598,18.000000,18.000000,243.304901,243.595001,273.557098,273.635803,13.994700,5.368900,1350.000122,341.431000,334.712097
914.461121,299.791992,3606.725830,3611.837402,306.014008,306.014008,282.966400,282.744995,5.811800,5.819200,10.470400,10.478600,246.935699,246.258896,246.958603,246.263397,212.830002,212.830093,18.000000,18.000000,243.461807,243.768799,273.549988,273.637085,13.963800,5.369300,1350.000122,341.065094,334.649506
911.384277,299.816498,3606.530518,3611.604248,306.049103,306.049011,282.959686,282.744202,5.810200,5.819100,10.470800,10.479100,246.967194,246.259506,246.957901,246.263901,212.830994,212.831100,18.000000,18.000000,243.387405,243.748306,273.535492,273.631500,13.935200,5.370100,1350.000122,340.721802,334.578796
908.230286,299.783295,3606.385010,3611.371826,306.083405,306.083405,282.955688,282.745911,5.810100,5.817500,10.471500,10.479300,246.917603,246.306702,246.911102,246.301498,212.832703,212.832993,18.000000,18.000000,243.348694,243.671799,273.533203,273.618713,13.908100,5.370800,1350.000122,340.410492,334.506592
906.067078,299.807495,3606.295654,3611.150391,306.087006,306.087006,282.950287,282.746002,5.808400,5.818000,10.471600,10.479700,246.930801,246.294205,246.937698,246.304092,212.834305,212.834503,18.000000,18.000000,243.363602,243.743896,273.515289,273.621399,13.881200,5.371100,1350.000122,340.122009,334.436005
913.127319,299.783203,3606.182617,3610.968262,306.062592,306.062592,282.942291,282.742889,5.808500,5.817000,10.472200,10.479800,246.925995,246.337494,246.923004,246.346695,212.835907,212.836197,18.000000,18.000000,243.399902,243.767899,273.517303,273.612000,13.853900,5.370900,1350.000122,339.810303,334.367188
917.699585,299.796112,3605.949463,3610.739746,306.041107,306.041107,282.934387,282.740112,5.808300,5.817400,10.472600,10.480200,246.955902,246.340500,246.979095,246.330795,212.837402,212.837708,18.000000,18.000000,243.537506,243.913605,273.511200,273.616394,13.826500,5.370900,1350.000122,339.466400,334.294708
914.810730,299.802185,3605.722900,3610.511963,306.070313,306.070313,282.930298,282.740509,5.806200,5.817400,10.472600,10.480600,246.986298,246.324203,246.961700,246.330704,212.838898,212.839294,18.000000,18.000000,243.368896,243.816696,273.491699,273.614410,13.799800,5.371300,1350.000122,339.138092,334.218811
911.039185,299.786804,3605.569092,3610.274658,306.112610,306.112610,282.928192,282.742889,5.806600,5.816300,10.473100,10.480500,246.922394,246.343094,246.926300,246.348907,212.840897,212.841293,18.000000,18.000000,243.411499,243.830704,273.495087,273.603394,13.774000,5.372100,1350.000122,338.849091,334.143890
908.218506,299.807190,3605.473145,3610.073975,306.124603,306.124603,282.924286,282.743286,5.805100,5.816500,10.473000,10.480700,246.949997,246.343597,246.952194,246.337296,212.842499,212.842896,18.000000,18.000000,243.393707,243.852600,273.478394,273.607208,13.748100,5.372500,1350.000122,338.581787,334.072388
911.943604,299.784088,3605.401123,3609.895996,306.103210,306.103210,282.917694,282.740601,5.805200,5.816600,10.473300,10.480800,246.944199,246.332993,246.952301,246.342896,212.844299,212.844803,18.000000,18.000000,243.485504,243.966202,273.480988,273.606812,13.721800,5.372300,1350.000122,338.292511,334.004089
920.127991,299.815704,3605.193604,3609.687744,306.072998,306.072998,282.910797,282.737915,5.805000,5.815700,10.473600,10.480700,246.971207,246.370499,246.964096,246.378799,212.845703,212.846207,18.000000,18.000000,243.478394,243.932907,273.475800,273.596588,13.694900,5.372000,1350.000122,337.965790,333.934601
917.794312,299.793488,3604.925781,3609.437744,306.084595,306.084595,282.907806,282.738586,5.803700,5.816100,10.473700,10.481100,246.944397,246.322601,246.938293,246.307098,212.847595,212.848099,18.000000,18.000000,243.405197,243.908203,273.464691,273.602295,13.668200,5.372400,1350.000122,337.641388,333.859985
913.586426,299.811493,3604.732666,3609.214844,306.131012,306.131012,282.907990,282.742188,5.804000,5.815700,10.474100,10.481100,246.956497,246.320801,246.967407,246.331604,212.849396,212.849899,18.000000,18.000000,243.513702,244.010406,273.466003,273.595398,13.642700,5.373100,1350.000122,337.343689,333.785797
910.372986,299.810089,3604.616943,3608.975098,306.150604,306.150604,282.906708,282.744385,5.802800,5.815600,10.474100,10.481300,246.957993,246.309494,246.947495,246.289001,212.850906,212.851395,18.000000,18.000000,243.413498,243.934906,273.453308,273.597687,13.617500,5.373600,1350.000122,337.086090,333.715210
910.992920,299.807587,3604.533203,3608.774658,306.133911,306.133911,282.902588,282.743500,5.803000,5.815500,10.474300,10.481200,246.946594,246.289093,246.954605,246.304092,212.852905,212.853394,18.000000,18.000000,243.505600,244.035797,273.455505,273.593109,13.591800,5.373600,1350.000122,336.813599,333.647888
923.067078,299.825195,3604.337891,3608.594482,306.099487,306.099487,282.896912,282.741089,5.802100,5.815200,10.474400,10.481400,246.952698,246.310593,246.944107,246.296997,212.854294,212.854797,18.000000,18.000000,243.447098,243.985397,273.446411,273.593597,13.565300,5.373200,1350.000122,336.503815,333.580994
921.477783,299.807800,3604.041504,3608.372314,306.098389,306.098297,282.894104,282.741302,5.802500,5.815600,10.474800,10.481700,246.949997,246.291702,246.964096,246.300400,212.856094,212.856705,18.000000,18.000000,243.579193,244.130905,273.450012,273.597107,13.539000,5.373500,1350.000122,336.167908,333.507599
916.803772,299.841888,3603.816162,3608.116455,306.154907,306.154785,282.895111,282.745087,5.801500,5.815700,10.474900,10.481900,246.989197,246.279297,246.981995,246.260193,212.857498,212.858002,18.000000,18.000000,243.519897,244.105103,273.439087,273.598389,13.513900,5.374400,1350.000122,335.877594,333.433807
911.305176,299.820892,3603.692871,3607.880127,306.188690,306.188690,282.895996,282.748993,5.801700,5.815000,10.475300,10.481800,246.959503,246.232803,246.954803,246.237000,212.859894,212.860504,18.000000,18.000000,243.521393,244.102097,273.441986,273.590607,13.483300,5.375200,1350.000122,335.610901,333.359314
925.993225,299.846710,3603.608398,3607.659912,306.178802,306.178802,282.893585,282.749512,5.800900,5.815100,10.475200,10.481800,246.923401,246.214294,246.922897,246.207901,212.861496,212.862106,18.000000,18.000000,243.449997,244.022507,273.433594,273.590515,13.458000,5.375400,1350.000122,335.361298,333.293213
924.894226,299.830597,3603.393555,3607.544189,306.141205,306.141205,282.889099,282.747406,5.801300,5.815400,10.475500,10.481900,246.948807,246.236694,246.959305,246.244293,212.863205,212.863800,18.000000,18.000000,243.581207,244.178604,273.437195,273.595001,13.431500,5.375100,1350.000122,335.083710,333.228088
919.852173,299.852509,3603.091553,3607.229492,306.137299,306.137207,282.887512,282.748199,5.801400,5.815000,10.475900,10.482000,246.961197,246.245895,246.956894,246.240097,212.864395,212.865005,18.000000,18.000000,243.604996,244.188904,273.438385,273.590515,13.406200,5.375500,1350.000122,334.725891,333.156403
915.722412,299.856598,3602.852051,3606.971436,306.199005,306.198914,282.890594,282.753693,5.801500,5.815600,10.476300,10.482300,246.961594,246.207794,246.968597,246.201706,212.865906,212.866501,18.000000,18.000000,243.646896,244.231796,273.439514,273.596008,13.382100,5.376600,1350.000122,334.450287,333.083801
913.427673,299.858704,3602.700439,3606.768311,306.238190,306.238098,282.894592,282.759796,5.800400,5.815500,10.476200,10.482400,246.970306,246.159698,246.960907,246.139496,212.867401,212.867996,18.000000,18.000000,243.576004,244.188797,273.428589,273.596313,13.358200,5.377600,1350.000122,334.202911,333.014709
928.533386,299.877686,3602.605225,3606.527832,306.232697,306.232697,282.895111,282.762604,5.800600,5.815100,10.476300,10.482300,246.905701,246.110596,246.900894,246.112793,212.869095,212.869705,18.000000,18.000000,243.487793,244.108902,273.429504,273.591003,13.333500,5.378000,1350.000122,333.968292,332.949707
928.004578,299.854309,3602.373291,3606.309082,306.195313,306.195313,282.892487,282.762207,5.800600,5.815800,10.476500,10.482400,246.945496,246.140900,246.955795,246.147003,212.870499,212.871094,18.000000,18.000000,243.640106,244.264099,273.430695,273.598602,13.307700,5.377800,1350.000122,333.689301,332.885895
922.828430,299.898285,3602.066406,3606.056641,306.189606,306.189514,282.892090,282.763885,5.800600,5.816000,10.476700,10.482600,246.952896,246.126495,246.950104,246.121002,212.871307,212.871994,18.000000,18.000000,243.640106,244.286606,273.429596,273.600800,13.282800,5.378300,1350.000122,333.361694,332.816010
918.434570,299.870209,3601.813232,3605.823486,306.254486,306.254395,282.897186,282.770905,5.800900,5.816200,10.477100,10.482800,246.957703,246.100906,246.956100,246.089706,212.872696,212.873306,18.000000,18.000000,243.677002,244.320602,273.433411,273.603485,13.259100,5.379600,1350.000122,333.082703,332.744690
