热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.021179,300.005310,3612.528809,3615.376465,306.852600,306.851105,283.404388,283.397888,5.842900,5.829100,10.473900,10.480300,246.572006,246.020996,246.568100,246.019302,212.815399,212.814194,18.000000,18.000000,244.326202,243.751999,273.899689,273.748108,15.263900,5.402700,136.751205,357.826599,337.470398
915.019775,299.995087,3612.515869,3615.345459,306.853790,306.851105,283.404297,283.397888,5.842400,5.829400,10.473800,10.480400,246.575699,246.007904,246.581696,246.003998,212.815506,212.814301,18.000000,18.000000,244.288605,243.736404,273.894714,273.750214,15.264000,5.402700,136.592407,357.819885,337.469788
915.021973,300.020813,3612.516602,3615.198975,306.852386,306.851013,283.404205,283.397888,5.842800,5.829000,10.473900,10.480300,246.581100,246.005005,246.575302,246.011002,212.815201,212.813995,18.000000,18.000000,244.318207,243.751801,273.899200,273.744904,15.263700,5.402700,136.612396,357.853699,337.470093
915.022522,299.982513,3612.531738,3615.217285,306.852600,306.851013,283.404205,283.397888,5.842900,5.829100,10.474000,10.480400,246.565308,246.023102,246.564102,246.020493,212.815506,212.814301,18.000000,18.000000,244.317093,243.738297,273.901001,273.748108,15.263600,5.402700,136.706802,357.872314,337.470215
915.023804,300.029205,3612.541016,3615.270020,306.852203,306.851013,283.404388,283.398102,5.843100,5.829400,10.474000,10.480500,246.562500,246.011505,246.561600,246.009705,212.815308,212.814102,18.000000,18.000000,244.387604,243.813797,273.902496,273.750214,15.263900,5.402700,136.802704,357.856903,337.471405
915.026489,299.985107,3612.529541,3615.335693,306.853088,306.850891,283.404510,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.295898,243.738495,273.895386,273.751709,15.264100,5.402700,136.759796,357.826599,337.470886
915.025574,300.027588,3612.513428,3615.284180,306.852997,306.851013,283.404602,283.398285,5.842600,5.829600,10.474000,10.480500,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.308594,243.768295,273.898285,273.752411,15.264000,5.402700,136.695404,357.830505,337.470398
915.034119,299.989594,3612.526855,3615.262207,306.852386,306.851105,283.404510,283.398285,5.842700,5.828800,10.473900,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.250000,243.677704,273.896912,273.742706,15.263700,5.402700,136.714005,357.862793,337.470886
915.020020,300.014893,3612.536377,3615.367188,306.852692,306.851105,283.404510,283.398285,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.288696,243.725906,273.897797,273.749390,15.264100,5.402700,136.805496,357.833313,337.471191
915.015930,299.998199,3612.517090,3615.295410,306.852600,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.371597,243.811005,273.900513,273.751404,15.263900,5.402700,136.686798,357.832886,337.470886
915.022278,300.008301,3612.531006,3615.254395,306.852600,306.851288,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.367996,243.807907,273.901703,273.753113,15.263900,5.402600,136.751205,357.863403,337.471313
915.013977,300.016205,3612.534424,3615.402344,306.852997,306.851288,283.404602,283.398285,5.842900,5.828900,10.473900,10.480200,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.268600,243.690598,273.897614,273.742310,15.264100,5.402700,136.807007,357.830597,337.471497
915.009216,299.992615,3612.516113,3615.360596,306.853912,306.851288,283.404694,283.398285,5.842400,5.829200,10.473900,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.228104,243.664902,273.897308,273.749298,15.264100,5.402700,136.669601,357.820404,337.471008
915.017883,300.017395,3612.531494,3615.244629,306.852112,306.851105,283.404510,283.398193,5.843000,5.829500,10.473900,10.480300,246.568298,246.002899,246.565598,246.002594,212.815399,212.814301,18.000000,18.000000,244.395401,243.831497,273.901703,273.750885,15.264100,5.402600,136.841293,357.865509,337.471893
915.021729,299.993988,3612.536865,3615.370605,306.852509,306.851105,283.404510,283.398193,5.842400,5.828800,10.473800,10.480200,246.568298,246.016006,246.574005,246.020493,212.815506,212.814301,18.000000,18.000000,244.249603,243.677307,273.895294,273.743591,15.264200,5.402700,136.746902,357.835388,337.472412
915.022278,300.017303,3612.517578,3615.326904,306.852509,306.851105,283.404388,283.398193,5.842800,5.829400,10.473900,10.480300,246.580704,246.012802,246.576004,246.009094,212.815308,212.814102,18.000000,18.000000,244.303894,243.741806,273.899200,273.749512,15.263900,5.402700,136.742599,357.830109,337.471802
915.021729,299.989410,3612.532471,3615.251465,306.852386,306.851105,283.404388,283.398102,5.843000,5.829500,10.473900,10.480400,246.567993,246.003601,246.567001,246.002197,212.815399,212.814301,18.000000,18.000000,244.365005,243.801300,273.901001,273.751312,15.264100,5.402700,136.815598,357.862396,337.472504
915.020386,300.021912,3612.536133,3615.290771,306.852509,306.851196,283.404510,283.398285,5.842600,5.829700,10.473800,10.480500,246.568497,245.997498,246.574493,245.994202,212.815399,212.814194,18.000000,18.000000,244.350601,243.794693,273.897491,273.753204,15.264200,5.402600,136.732605,357.850189,337.473206
915.019287,299.997101,3612.525146,3615.313721,306.853394,306.851196,283.404510,283.398407,5.842600,5.828800,10.473900,10.480200,246.588104,246.000198,246.582703,246.012299,212.815598,212.814499,18.000000,18.000000,244.223206,243.672104,273.896393,273.743805,15.264100,5.402700,136.628098,357.824097,337.472504
915.015991,300.008392,3612.514160,3615.265625,306.852905,306.851288,283.404602,283.398407,5.842900,5.829300,10.473900,10.480300,246.565796,246.025497,246.564896,246.019196,212.815506,212.814301,18.000000,18.000000,244.304306,243.724396,273.900604,273.748108,15.264100,5.402700,136.731094,357.841614,337.471985
915.021423,300.003387,3612.525146,3615.197021,306.852203,306.851013,283.404297,283.398102,5.842900,5.829500,10.473900,10.480400,246.562698,246.007004,246.564407,246.003601,212.815506,212.814301,18.000000,18.000000,244.378799,243.809601,273.900787,273.751404,15.264200,5.402600,136.784103,357.870087,337.472687
915.023682,300.006500,3612.543457,3615.302002,306.852386,306.851105,283.404510,283.398193,5.842400,5.829600,10.473800,10.480400,246.584198,245.993698,246.589493,245.990997,212.815506,212.814301,18.000000,18.000000,244.281204,243.739304,273.894104,273.752686,15.264400,5.402600,136.801300,357.868011,337.473206
915.024475,300.010712,3612.543945,3615.379395,306.853394,306.851288,283.404602,283.398285,5.842900,5.828800,10.473900,10.480100,246.575104,246.009506,246.568893,246.019897,212.815598,212.814407,18.000000,18.000000,244.281799,243.715195,273.899597,273.743286,15.264300,5.402700,136.682495,357.834503,337.473602
915.021423,299.995789,3612.525146,3615.380371,306.853607,306.851288,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.561707,246.020706,246.560806,246.014297,212.815598,212.814407,18.000000,18.000000,244.330597,243.750198,273.902100,273.749695,15.264100,5.402700,136.655304,357.820892,337.472809
915.021973,300.017212,3612.528320,3615.263184,306.852386,306.851288,283.404510,283.398102,5.843200,5.829500,10.474000,10.480300,246.557999,246.005203,246.557693,246.003494,212.815506,212.814301,18.000000,18.000000,244.395401,243.822601,273.903290,273.751587,15.264200,5.402600,136.782700,357.864014,337.473114
915.020508,299.999298,3612.522461,3615.305176,306.853302,306.851288,283.404694,283.398285,5.842600,5.828900,10.473800,10.480200,246.556396,246.010406,246.564102,246.016006,212.815704,212.814499,18.000000,18.000000,244.254501,243.678497,273.895508,273.743896,15.264400,5.402700,136.696793,357.829407,337.473602
915.019714,300.016998,3612.511719,3615.241943,306.853790,306.851288,283.404694,283.398285,5.842600,5.829300,10.473800,10.480300,246.587296,246.018005,246.584793,246.012802,212.815598,212.814407,18.000000,18.000000,244.240601,243.681396,273.897797,273.749115,15.264100,5.402600,136.655304,357.840515,337.472992
915.021179,299.989899,3612.528076,3615.242920,306.852203,306.851196,283.404602,283.398102,5.842800,5.829500,10.473700,10.480300,246.568405,246.004700,246.569794,246.002396,212.815598,212.814407,18.000000,18.000000,244.355103,243.793701,273.898193,273.750793,15.264200,5.402600,136.764099,357.869202,337.473389
915.025330,300.019501,3612.539795,3615.321533,306.852509,306.851288,283.404510,283.398102,5.842500,5.828900,10.473700,10.480100,246.584000,246.006805,246.583298,246.013306,212.815308,212.814102,18.000000,18.000000,244.249802,243.690704,273.895996,273.744202,15.264500,5.402600,136.782700,357.851013,337.473999
915.019470,299.993286,3612.527588,3615.346436,306.852814,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.570297,246.017899,246.568695,246.013596,212.815399,212.814194,18.000000,18.000000,244.325500,243.754196,273.900085,273.748993,15.264200,5.402700,136.646805,357.831207,337.473785
915.017212,300.009705,3612.529053,3615.257324,306.852295,306.851288,283.404388,283.398285,5.843100,5.829400,10.473900,10.480300,246.564407,246.007401,246.562607,246.005997,212.815308,212.814102,18.000000,18.000000,244.381805,243.811798,273.902313,273.750702,15.264200,5.402600,136.699707,357.866608,337.474091
915.017029,300.008911,3612.536377,3615.273193,306.852386,306.851410,283.404694,283.398285,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.368103,243.795807,273.903503,273.749695,15.264500,5.402600,136.742599,357.859314,337.474915
915.017090,300.003510,3612.533691,3615.344482,306.853485,306.851288,283.404694,283.398407,5.842300,5.828800,10.473700,10.480200,246.565506,246.019501,246.574997,246.022003,212.815598,212.814407,18.000000,18.000000,244.195206,243.622299,273.893188,273.743896,15.264600,5.402600,136.588104,357.834412,337.474487
915.010925,300.011902,3612.522217,3615.371582,306.853607,306.851288,283.404785,283.398407,5.842900,5.829400,10.473800,10.480300,246.581696,246.009598,246.574905,246.007095,212.815506,212.814301,18.000000,18.000000,244.328796,243.767395,273.900696,273.749695,15.264300,5.402700,136.550903,357.824707,337.473785
915.023682,299.991089,3612.526611,3615.257080,306.852295,306.851288,283.404602,283.398285,5.842500,5.828900,10.473700,10.480100,246.567505,246.013702,246.571701,246.017593,212.815506,212.814301,18.000000,18.000000,244.276703,243.705505,273.895386,273.744202,15.264300,5.402600,136.681107,357.866791,337.474701
915.026184,300.021088,3612.539307,3615.346680,306.852386,306.851196,283.404510,283.398285,5.842800,5.829300,10.473700,10.480200,246.581894,246.013901,246.578293,246.010101,212.815308,212.814102,18.000000,18.000000,244.316803,243.755005,273.898987,273.749115,15.264600,5.402600,136.678207,357.845490,337.475006
915.024170,299.979004,3612.521484,3615.207764,306.852509,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.568207,246.004807,246.565704,246.003693,212.815506,212.814301,18.000000,18.000000,244.367599,243.802200,273.901611,273.751190,15.264300,5.402600,136.580902,357.857391,337.475098
915.019592,300.014404,3612.535400,3615.236572,306.852295,306.851288,283.404602,283.398407,5.843100,5.829400,10.473900,10.480300,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.386398,243.817902,273.902893,273.749786,15.264500,5.402600,136.669601,357.872498,337.475494
915.020813,299.976288,3612.533203,3615.325684,306.853088,306.851288,283.404694,283.398590,5.843300,5.828700,10.473900,10.480100,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.277298,243.677902,273.904510,273.743103,15.264700,5.402700,136.592407,357.833405,337.475494
915.021118,300.012695,3612.518555,3615.278076,306.852997,306.851288,283.404694,283.398285,5.842300,5.829300,10.473600,10.480300,246.561996,246.018005,246.575302,246.009903,212.815598,212.814407,18.000000,18.000000,244.273102,243.706207,273.893311,273.749207,15.264400,5.402600,136.496597,357.846008,337.475189
915.020081,299.974701,3612.534912,3615.260742,306.852386,306.851288,283.404602,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.302795,243.751999,273.899414,273.750397,15.264400,5.402600,136.572403,357.872589,337.475586
915.020508,300.007507,3612.546387,3615.354736,306.853088,306.851410,283.404510,283.398407,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.374603,243.816101,273.900696,273.752594,15.264700,5.402600,136.630997,357.852295,337.476013
915.021301,299.989899,3612.525146,3615.328369,306.853790,306.851501,283.404602,283.398499,5.842400,5.829500,10.473600,10.480200,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.284607,243.741699,273.894196,273.750885,15.264700,5.402700,136.476501,357.823486,337.475800
915.015320,299.993713,3612.524414,3615.248291,306.853088,306.851410,283.404510,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.233704,243.662994,273.899200,273.744110,15.264400,5.402600,136.440796,357.858704,337.475891
915.017578,299.996002,3612.539307,3615.232910,306.852509,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.361496,243.792404,273.900787,273.750397,15.264600,5.402600,136.582397,357.873993,337.476501
915.017883,299.986389,3612.546387,3615.367920,306.853210,306.851410,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.358200,243.791794,273.902191,273.751709,15.264700,5.402700,136.507996,357.840393,337.476898
915.016785,300.009888,3612.521484,3615.337891,306.854187,306.851410,283.404694,283.398407,5.842600,5.829100,10.473600,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.259201,243.694702,273.894287,273.744812,15.264700,5.402700,136.364899,357.829193,337.475800
915.010315,299.975311,3612.515381,3615.163818,306.853210,306.851196,283.404694,283.398407,5.842700,5.829100,10.473700,10.480100,246.583496,246.019897,246.579803,246.017899,212.815598,212.814407,18.000000,18.000000,244.248703,243.682800,273.899597,273.748810,15.264500,5.402600,136.352097,357.864899,337.476105
915.025085,300.005890,3612.544434,3615.204590,306.852203,306.851196,283.404510,283.398285,5.843000,5.829100,10.473700,10.480000,246.565796,246.007996,246.562393,246.011597,212.815399,212.814194,18.000000,18.000000,244.366592,243.789001,273.902100,273.745087,15.264500,5.402600,136.505096,357.877899,337.476990
915.029419,299.981812,3612.532227,3615.343262,306.852997,306.851105,283.404694,283.398407,5.842400,5.829000,10.473500,10.480100,246.561798,246.025803,246.570496,246.021698,212.815399,212.814194,18.000000,18.000000,244.245697,243.674393,273.894012,273.747589,15.264800,5.402600,136.496597,357.837494,337.476715
915.026123,299.997803,3612.516602,3615.281982,306.852997,306.851288,283.404785,283.398407,5.842800,5.829400,10.473700,10.480100,246.583405,246.005402,246.578094,246.004196,212.815308,212.814102,18.000000,18.000000,244.344299,243.786102,273.900085,273.750214,15.264700,5.402700,136.383499,357.832489,337.476410
915.024170,299.989594,3612.516357,3615.219971,306.853607,306.851410,283.404785,283.398499,5.842600,5.829500,10.473600,10.480200,246.571198,246.001602,246.575302,245.999405,212.815399,212.814194,18.000000,18.000000,244.321899,243.769196,273.895386,273.751404,15.264500,5.402600,136.329193,357.864899,337.476196
915.025330,299.993988,3612.529541,3615.184570,306.852692,306.851410,283.404785,283.398499,5.842600,5.829700,10.473700,10.480300,246.588196,245.991302,246.585800,245.990707,212.815399,212.814301,18.000000,18.000000,244.322403,243.781403,273.898499,273.753601,15.264600,5.402600,136.412094,357.877594,337.476898
915.028076,299.997406,3612.541016,3615.321289,306.853607,306.851501,283.404694,283.398590,5.842900,5.828900,10.473800,10.480000,246.573395,245.997894,246.568695,246.009094,212.815506,212.814301,18.000000,18.000000,244.293503,243.722305,273.900085,273.742706,15.264900,5.402600,136.439301,357.845703,337.477203
915.014771,299.987396,3612.525879,3615.347656,306.854309,306.851593,283.404785,283.398590,5.842800,5.829200,10.473700,10.480100,246.557404,246.028900,246.561096,246.021500,212.815598,212.814407,18.000000,18.000000,244.298798,243.721603,273.897186,273.750000,15.264900,5.402600,136.322006,357.826813,337.476990
915.010925,299.999207,3612.519531,3615.221191,306.853302,306.851593,283.404785,283.398407,5.842500,5.829000,10.473600,10.480000,246.584396,246.002899,246.584106,246.008102,212.815506,212.814301,18.000000,18.000000,244.266296,243.706696,273.897308,273.743896,15.264700,5.402600,136.220505,357.849487,337.476715
915.015991,299.983093,3612.533936,3615.269775,306.852509,306.851593,283.404785,283.398499,5.842900,5.829200,10.473700,10.480100,246.566605,246.024002,246.564896,246.019806,212.815506,212.814301,18.000000,18.000000,244.335403,243.758408,273.901001,273.749115,15.264600,5.402600,136.304901,357.870209,337.477203
915.018616,300.001007,3612.540283,3615.349854,306.852905,306.851501,283.404785,283.398590,5.842700,5.829100,10.473600,10.480000,246.563995,246.009094,246.566803,246.010406,212.815399,212.814194,18.000000,18.000000,244.320602,243.750793,273.896698,273.745789,15.264900,5.402600,136.316299,357.849487,337.477386
915.015686,299.986511,3612.521729,3615.374268,306.853607,306.851593,283.404999,283.398590,5.842600,5.829100,10.473600,10.480100,246.579498,246.018295,246.579605,246.015900,212.815399,212.814194,18.000000,18.000000,244.273697,243.709793,273.898285,273.749115,15.264900,5.402600,136.169006,357.828094,337.476898
915.016113,299.993805,3612.527100,3615.255127,306.852814,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.570404,246.003906,246.568497,246.001907,212.815399,212.814194,18.000000,18.000000,244.378006,243.815903,273.900391,273.751312,15.264700,5.402600,136.154694,357.866791,337.477295
915.018005,299.997406,3612.545654,3615.240723,306.852692,306.851288,283.404785,283.398590,5.842500,5.829400,10.473600,10.480100,246.573700,245.996506,246.578995,245.996094,212.815399,212.814301,18.000000,18.000000,244.294693,243.744904,273.894714,273.748688,15.264800,5.402600,136.216202,357.876892,337.478302
915.018921,299.988708,3612.541992,3615.394043,306.853485,306.851593,283.404999,283.398712,5.842800,5.828800,10.473700,10.480000,246.579498,246.014297,246.573502,246.020401,212.815598,212.814407,18.000000,18.000000,244.259201,243.686493,273.899200,273.745392,15.265000,5.402600,136.181793,357.837891,337.478210
915.018372,299.995697,3612.524414,3615.386230,306.854401,306.851593,283.404999,283.398712,5.843000,5.829400,10.473700,10.480100,246.566803,246.011902,246.565796,246.008408,212.815506,212.814301,18.000000,18.000000,244.371201,243.801605,273.901398,273.750397,15.265000,5.402600,136.028793,357.825592,337.477112
915.009827,299.990387,3612.527344,3615.226563,306.852905,306.851501,283.404785,283.398590,5.843100,5.828900,10.473700,10.480000,246.560196,246.010193,246.556900,246.017105,212.815598,212.814407,18.000000,18.000000,244.323807,243.738693,273.902100,273.743713,15.264700,5.402600,136.001602,357.872406,337.477600
915.017273,299.999115,3612.544922,3615.284180,306.852814,306.851501,283.404785,283.398499,5.842500,5.829200,10.473500,10.480100,246.562302,246.023499,246.571304,246.016693,212.815598,212.814301,18.000000,18.000000,244.265396,243.697693,273.894592,273.748688,15.264700,5.402600,136.134598,357.877411,337.478302
915.018921,299.984314,3612.531250,3615.307129,306.853088,306.851501,283.404999,283.398590,5.842800,5.829400,10.473600,10.480100,246.581497,246.003494,246.576599,246.002899,212.815598,212.814407,18.000000,18.000000,244.334198,243.776505,273.899902,273.750610,15.265100,5.402600,136.087402,357.837311,337.478210
915.013977,300.000702,3612.521973,3615.255371,306.852905,306.851593,283.404907,283.398590,5.842900,5.829500,10.473600,10.480100,246.567795,246.000900,246.566803,245.999802,212.815506,212.814301,18.000000,18.000000,244.367599,243.806396,273.900299,273.751801,15.264800,5.402600,135.954407,357.857086,337.477997
915.015015,299.991394,3612.526611,3615.218750,306.852814,306.851501,283.404999,283.398590,5.842400,5.829600,10.473500,10.480200,246.575897,245.994095,246.582199,245.991394,212.815598,212.814407,18.000000,18.000000,244.285294,243.743698,273.894714,273.753296,15.264800,5.402500,135.950104,357.880890,337.477814
915.020081,299.996613,3612.546143,3615.253174,306.853088,306.851501,283.404999,283.398590,5.842800,5.829300,10.473600,10.480000,246.584305,245.988907,246.578400,245.995193,212.815704,212.814499,18.000000,18.000000,244.301300,243.747894,273.899292,273.746704,15.265000,5.402500,136.000198,357.877411,337.478607
915.016174,299.993988,3612.539063,3615.343994,306.853485,306.851593,283.404999,283.398590,5.843000,5.828900,10.473600,10.479900,246.563202,246.023697,246.560699,246.025299,212.815704,212.814499,18.000000,18.000000,244.290604,243.706406,273.901306,273.747101,15.265200,5.402600,136.013000,357.836487,337.478607
915.013794,299.990509,3612.514893,3615.259033,306.853607,306.851593,283.404785,283.398407,5.843100,5.829300,10.473600,10.480000,246.559906,246.010101,246.559402,246.008606,212.815704,212.814499,18.000000,18.000000,244.359299,243.782806,273.902802,273.747894,15.264900,5.402600,135.869995,357.840393,337.478302
915.011230,300.001312,3612.532959,3615.270508,306.852692,306.851501,283.404785,283.398285,5.842400,5.829000,10.473400,10.479900,246.563202,246.023499,246.572601,246.020798,212.815598,212.814407,18.000000,18.000000,244.246704,243.667801,273.894806,273.745087,15.265100,5.402600,135.971603,357.876312,337.478790
915.013306,299.983704,3612.546143,3615.361328,306.853302,306.851593,283.404999,283.398499,5.842900,5.829400,10.473500,10.480000,246.580093,246.006302,246.574203,246.004898,212.815598,212.814407,18.000000,18.000000,244.306595,243.748093,273.899811,273.749908,15.265200,5.402600,135.825607,357.851593,337.479095
915.013428,300.000092,3612.520508,3615.340820,306.854187,306.851593,283.405090,283.398712,5.842500,5.829400,10.473400,10.480000,246.570496,246.000107,246.575302,245.999100,212.815399,212.814301,18.000000,18.000000,244.344894,243.787506,273.896698,273.750397,15.264900,5.402600,135.757004,357.818695,337.478912
915.013611,299.989594,3612.516846,3615.320313,306.853394,306.851410,283.404999,283.398590,5.842700,5.828900,10.473500,10.479900,246.579895,246.015793,246.574997,246.020599,212.815506,212.814301,18.000000,18.000000,244.236206,243.669800,273.897797,273.743988,15.264800,5.402700,135.791306,357.836090,337.478302
915.011414,299.992004,3612.521973,3615.225098,306.853790,306.851410,283.404999,283.398590,5.843000,5.829400,10.473500,10.480000,246.566299,246.011307,246.565002,246.008301,212.815399,212.814194,18.000000,18.000000,244.356400,243.785400,273.900787,273.749603,15.264900,5.402600,135.845703,357.872711,337.478394
915.020813,299.995514,3612.540527,3615.266113,306.852692,306.851288,283.404907,283.398590,5.842900,5.829500,10.473500,10.480100,246.562607,246.002899,246.565002,246.000900,212.815399,212.814194,18.000000,18.000000,244.368195,243.802002,273.900085,273.751312,15.265200,5.402500,135.858597,357.881012,337.479309
915.027710,299.993713,3612.531006,3615.325195,306.852905,306.851501,283.405090,283.398712,5.842400,5.829500,10.473500,10.480100,246.584595,245.992096,246.587097,245.992096,212.815506,212.814301,18.000000,18.000000,244.274506,243.732300,273.894897,273.751404,15.265000,5.402600,135.708298,357.841095,337.479401
915.016418,299.995789,3612.520996,3615.396484,306.854492,306.851593,283.405212,283.398804,5.842900,5.828800,10.473600,10.479900,246.569702,246.015305,246.564896,246.022003,212.815598,212.814407,18.000000,18.000000,244.277298,243.703796,273.900085,273.743713,15.264900,5.402600,135.588196,357.824585,337.478485
915.010315,299.987915,3612.521729,3615.237793,306.853302,306.851593,283.404999,283.398590,5.843000,5.829300,10.473600,10.480000,246.561996,246.014008,246.561798,246.010101,212.815598,212.814301,18.000000,18.000000,244.343994,243.768097,273.901306,273.749512,15.265000,5.402600,135.679703,357.869110,337.478790
915.010925,299.999207,3612.536865,3615.205322,306.852814,306.851593,283.404999,283.398499,5.842800,5.828900,10.473500,10.479900,246.557999,246.015701,246.560699,246.019699,212.815506,212.814301,18.000000,18.000000,244.319504,243.738403,273.899414,273.744598,15.265200,5.402600,135.708298,357.881409,337.479706
915.020813,299.988708,3612.549561,3615.366943,306.854004,306.851715,283.405212,283.398590,5.842600,5.829300,10.473400,10.480000,246.579803,246.013901,246.580704,246.009293,212.815506,212.814301,18.000000,18.000000,244.251404,243.689407,273.896210,273.748505,15.265300,5.402600,135.538101,357.849609,337.480011
915.007385,299.992615,3612.521240,3615.328125,306.853912,306.851715,283.405212,283.398712,5.843000,5.829400,10.473500,10.480000,246.568695,246.004898,246.566498,246.003799,212.815506,212.814301,18.000000,18.000000,244.363403,243.799103,273.900787,273.750397,15.264900,5.402600,135.430801,357.827301,337.479095
915.008118,299.995514,3612.514893,3615.192383,306.853485,306.851593,283.405090,283.398590,5.843100,5.829300,10.473600,10.480000,246.562393,246.001495,246.559601,246.004395,212.815598,212.814407,18.000000,18.000000,244.368103,243.799500,273.902588,273.749512,15.264900,5.402600,135.570999,357.863007,337.478912
915.009827,299.995514,3612.539063,3615.305664,306.852905,306.851593,283.405212,283.398712,5.842500,5.828900,10.473400,10.479900,246.561798,246.021393,246.569504,246.021896,212.815704,212.814499,18.000000,18.000000,244.227097,243.650299,273.894806,273.745087,15.265200,5.402600,135.589600,357.870209,337.479889
915.010925,299.991913,3612.523193,3615.321289,306.853302,306.851501,283.405304,283.398712,5.842900,5.829400,10.473500,10.480000,246.580399,246.006897,246.574799,246.005402,212.815598,212.814499,18.000000,18.000000,244.320206,243.760101,273.900085,273.749786,15.265100,5.402600,135.442307,357.834808,337.479797
915.014221,299.990509,3612.514648,3615.198486,306.852814,306.851501,283.405090,283.398590,5.842900,5.829600,10.473500,10.480000,246.564697,246.001404,246.565506,245.999298,212.815598,212.814407,18.000000,18.000000,244.369598,243.807297,273.899689,273.752014,15.265000,5.402600,135.443695,357.866791,337.479706
915.015320,300.001312,3612.536377,3615.242676,306.853088,306.851501,283.405090,283.398712,5.842400,5.829400,10.473400,10.479900,246.582306,245.991302,246.585693,245.993393,212.815598,212.814407,18.000000,18.000000,244.275406,243.731506,273.895111,273.748688,15.265200,5.402500,135.499496,357.887909,337.479889
915.015991,299.987305,3612.536621,3615.340820,306.853607,306.851593,283.405212,283.398804,5.842900,5.828900,10.473500,10.479800,246.569595,246.020996,246.565399,246.023895,212.815598,212.814499,18.000000,18.000000,244.264404,243.685699,273.899994,273.745392,15.265300,5.402600,135.369293,357.846100,337.480194
915.019409,299.996613,3612.520020,3615.294189,306.853394,306.851715,283.405212,283.398712,5.843000,5.829400,10.473500,10.479900,246.563004,246.009399,246.562195,246.006393,212.815598,212.814301,18.000000,18.000000,244.372498,243.801193,273.901611,273.750488,15.265100,5.402600,135.263397,357.835785,337.479797
915.004395,299.991913,3612.519775,3615.235107,306.853485,306.851593,283.404999,283.398590,5.843000,5.829600,10.473500,10.480000,246.558701,246.001999,246.559494,245.999802,212.815598,212.814407,18.000000,18.000000,244.368500,243.800903,273.901215,273.751892,15.265000,5.402600,135.323502,357.873291,337.479614
915.005005,300.000702,3612.283691,3615.507324,306.845215,306.844696,283.401215,283.394714,5.842300,5.828800,10.473300,10.479800,246.577606,246.005905,246.581604,246.012802,212.815598,212.814407,18.000000,18.000000,244.201401,243.640793,273.894287,273.743408,15.243900,5.404900,140.127197,357.572296,337.476013
915.078674,299.987488,3612.060303,3615.275879,306.827087,306.826996,283.391205,283.384888,5.842900,5.829300,10.473400,10.479800,246.570694,246.017395,246.567795,246.012497,212.815598,212.814407,18.000000,18.000000,244.316895,243.746307,273.899689,273.749207,15.198700,5.407500,161.727905,356.999390,337.437988
915.451172,299.993103,3611.844727,3615.052734,306.812408,306.812500,283.382385,283.376587,5.842200,5.829400,10.473100,10.479800,246.579193,246.000397,246.586700,245.997101,212.815399,212.814194,18.000000,18.000000,244.288696,243.742599,273.892487,273.750793,15.157800,5.409100,183.534607,356.471985,337.377014
915.361816,300.000305,3611.615479,3614.805176,306.802185,306.802185,283.376190,283.370911,5.842600,5.829200,10.473100,10.479600,246.589798,245.993301,246.584106,245.998505,212.815399,212.814194,18.000000,18.000000,244.300705,243.754196,273.896393,273.746613,15.120000,5.410000,205.164001,355.974701,337.302612
914.634277,300.004211,3611.368896,3614.542969,306.794586,306.794586,283.371796,283.367188,5.841800,5.828300,10.472800,10.479300,246.585602,246.031998,246.592194,246.036407,212.815308,212.814102,18.000000,18.000000,244.125793,243.556702,273.887787,273.738403,15.084000,5.410700,227.188095,355.467285,337.216187
913.547302,299.993011,3611.149170,3614.296143,306.786591,306.786591,283.368805,283.364410,5.842200,5.828800,10.472800,10.479200,246.595901,246.021805,246.591995,246.019608,212.815002,212.813797,18.000000,18.000000,244.287994,243.729599,273.893097,273.743286,15.049100,5.411200,249.977600,355.007111,337.131805
912.353882,299.996490,3610.937988,3614.046387,306.774414,306.774414,283.365906,283.361786,5.842300,5.828000,10.472800,10.478900,246.580505,246.039307,246.577301,246.048096,212.814896,212.813705,18.000000,18.000000,244.248703,243.660004,273.893890,273.734100,15.014600,5.411500,273.741302,354.558685,337.046814
911.208191,299.998291,3610.722412,3613.801758,306.756714,306.756714,283.363190,283.359100,5.842200,5.828300,10.472600,10.479100,246.574005,246.049103,246.577194,246.044998,212.814697,212.813507,18.000000,18.000000,244.292099,243.702805,273.891113,273.738312,14.980500,5.411600,298.582092,354.114899,336.962097
910.163574,299.987213,3610.515137,3613.544678,306.733887,306.733887,283.360504,283.356689,5.840900,5.828000,10.472400,10.479000,246.619003,246.030502,246.628693,246.032806,212.814697,212.813507,18.000000,18.000000,244.117706,243.574600,273.878510,273.733704,14.946400,5.411500,324.591614,353.672089,336.878113
909.212097,299.993011,3610.296875,3613.284912,306.707611,306.707611,283.358093,283.354401,5.841500,5.827600,10.472500,10.478900,246.610901,246.060196,246.605804,246.062698,212.814499,212.813293,18.000000,18.000000,244.208206,243.631104,273.884399,273.730988,14.912400,5.411200,351.799988,353.231903,336.794800
908.336182,299.975586,3610.085449,3613.058838,306.679688,306.679688,283.355408,283.352112,5.840500,5.827800,10.472200,10.478900,246.629898,246.048401,246.639694,246.045898,212.814407,212.813202,18.000000,18.000000,244.155701,243.611206,273.873688,273.731293,14.878600,5.410700,380.184204,352.794006,336.712006
907.515991,299.990601,3609.947021,3612.630615,306.651611,306.651611,283.352112,283.348907,5.840900,5.827200,10.472300,10.478900,246.633896,246.066193,246.628906,246.072906,212.814102,212.812897,18.000000,18.000000,244.183304,243.617096,273.877899,273.727905,14.844800,5.410100,409.715698,352.373505,336.630402
906.716370,299.967987,3609.668213,3612.578857,306.623993,306.623993,283.347504,283.344513,5.840000,5.827300,10.472000,10.479000,246.644806,246.047806,246.654297,246.051407,212.814102,212.812897,18.000000,18.000000,244.173096,243.636597,273.866913,273.724701,14.811200,5.409500,440.496002,351.925110,336.548004
905.927673,299.985687,3609.801270,3611.333496,306.595490,306.595490,283.341095,283.336487,5.839800,5.826600,10.472000,10.479000,246.678207,246.048706,246.674393,246.059692,212.813904,212.812698,18.000000,18.000000,244.113998,243.575500,273.866486,273.722809,14.777500,5.408000,450.000000,351.400787,336.464813
905.132629,299.958099,3609.239258,3612.252930,306.569702,306.569611,283.334015,283.322601,5.839700,5.826700,10.471800,10.478800,246.664001,246.081406,246.665695,246.081696,212.813904,212.812805,18.000000,18.000000,244.147705,243.600403,273.861603,273.717590,14.742900,5.407400,450.000000,351.127289,336.382111
904.362183,299.976990,3609.364014,3611.422607,306.543304,306.543304,283.325714,283.302094,5.838300,5.826200,10.471400,10.478800,246.705307,246.064606,246.723907,246.044601,212.813705,212.812607,18.000000,18.000000,244.014206,243.505402,273.848297,273.717194,14.711400,5.406100,450.000000,350.868011,336.303894
903.506287,299.949310,3609.004639,3612.359375,306.516205,306.516205,283.316315,283.279785,5.838500,5.826400,10.471300,10.478900,246.725204,246.068207,246.722000,246.073395,212.813705,212.812500,18.000000,18.000000,244.120895,243.614594,273.850098,273.715393,14.678800,5.405400,450.000000,350.115997,336.224213
902.765015,299.961914,3609.035889,3611.803467,306.487488,306.487488,283.306610,283.262390,5.837100,5.826100,10.470900,10.479100,246.738602,246.077698,246.755402,246.071396,212.813507,212.812393,18.000000,18.000000,244.017105,243.543900,273.833496,273.712402,14.644600,5.403600,1350.000122,349.557709,336.154510
902.021301,299.948395,3608.950928,3610.871094,306.458313,306.456085,283.296600,283.247498,5.836900,5.825900,10.471000,10.479300,246.793304,246.039597,246.787399,246.061996,212.813507,212.812393,18.000000,18.000000,244.047897,243.598206,273.833588,273.712097,14.609400,5.402100,1350.000122,349.551605,336.081909
901.368774,299.942200,3608.810059,3611.899902,306.423492,306.423492,283.287109,283.222504,5.836100,5.825900,10.470700,10.479300,246.789398,246.067902,246.800995,246.066895,212.813599,212.812500,18.000000,18.000000,244.009293,243.577301,273.819611,273.708710,14.580300,5.400600,1350.000122,349.138489,336.020111
900.905396,299.951385,3608.607178,3611.350830,306.390900,306.389313,283.276215,283.197906,5.835000,5.825700,10.470700,10.479300,246.845398,246.027298,246.831696,246.032700,212.813507,212.812393,18.000000,18.000000,243.948395,243.554001,273.813812,273.707611,14.547400,5.399000,1350.000122,348.409088,335.946106
900.629883,299.918091,3608.531982,3611.260254,306.357697,306.357513,283.265503,283.174896,5.834600,5.825200,10.470500,10.479100,246.854202,246.068604,246.860199,246.072098,212.813797,212.812805,18.000000,18.000000,243.945694,243.552597,273.803986,273.702087,14.515500,5.397200,1350.000122,348.223602,335.879486
900.347717,299.949493,3608.522217,3610.792236,306.331085,306.325897,283.253998,283.158905,5.833200,5.824800,10.470300,10.479000,246.863007,246.050705,246.857300,246.067902,212.813705,212.812698,18.000000,18.000000,243.856995,243.506607,273.792114,273.701508,14.484300,5.394900,1350.000122,347.748291,335.813599
900.057312,299.899689,3608.250977,3611.326416,306.299286,306.295990,283.241791,283.130188,5.833000,5.825000,10.470300,10.478900,246.864197,246.063202,246.881104,246.079498,212.814102,212.813202,18.000000,18.000000,243.928894,243.593399,273.786987,273.700409,14.452300,5.392800,1350.000122,347.288300,335.745514
899.864624,299.939392,3607.830811,3612.491943,306.268799,306.266510,283.227814,283.087891,5.831200,5.824800,10.470000,10.478800,246.871597,246.069794,246.867996,246.035400,212.813995,212.813095,18.000000,18.000000,243.799301,243.509094,273.768494,273.694702,14.421500,5.390700,1350.000122,346.861298,335.679108
899.615784,299.889008,3608.046387,3611.651611,306.240997,306.239899,283.213287,283.039215,5.831000,5.823700,10.470000,10.478800,246.873398,246.065308,246.879593,246.088303,212.814606,212.813797,18.000000,18.000000,243.810806,243.522705,273.766602,273.687714,14.389800,5.388300,1350.000122,346.518005,335.608490
899.358704,299.916595,3608.154785,3611.661377,306.213898,306.213501,283.198090,282.995514,5.829300,5.824200,10.469600,10.479400,246.899902,246.066193,246.911606,246.091400,212.814896,212.814102,18.000000,18.000000,243.777695,243.551407,273.744385,273.694611,14.360200,5.386600,1350.000122,346.128998,335.540100
898.985779,299.891602,3608.050293,3611.625488,306.187714,306.184204,283.183197,282.964600,5.828500,5.823800,10.469700,10.479700,246.909195,246.075607,246.908707,246.099701,212.815308,212.814606,18.000000,18.000000,243.747406,243.561203,273.740112,273.688385,14.328900,5.384600,1350.000122,345.631195,335.470215
898.631470,299.889587,3607.900879,3611.526367,306.153503,306.151001,283.168610,282.948792,5.827200,5.824100,10.469500,10.480100,246.920593,246.079697,246.934998,246.092194,212.815994,212.815308,18.000000,18.000000,243.725998,243.585800,273.720612,273.692596,14.297300,5.382900,1350.000122,345.402100,335.401093
898.444580,299.897614,3607.789307,3611.338867,306.118103,306.115295,283.154114,282.941986,5.826000,5.823700,10.469500,10.479900,246.926102,246.083694,246.929306,246.097000,212.816406,212.815903,18.000000,18.000000,243.675095,243.584793,273.712189,273.686890,14.266900,5.381200,1350.000122,345.030212,335.332489
898.586914,299.862701,3607.500732,3611.512939,306.081604,306.080200,283.139404,282.936188,5.825000,5.823000,10.469500,10.479300,246.927399,246.087494,246.938995,246.107895,212.817398,212.816895,18.000000,18.000000,243.606995,243.535400,273.696289,273.675690,14.235300,5.379200,1350.000122,344.697998,335.265686
898.885986,299.894592,3607.005127,3612.890625,306.051208,306.050507,283.124786,282.924591,5.823600,5.823800,10.469400,10.478800,246.886002,246.050995,246.912796,246.071899,212.817993,212.817596,18.000000,18.000000,243.629898,243.614899,273.684296,273.675507,14.207300,5.377700,1350.000122,344.088409,335.201599
899.165283,299.839203,3607.268066,3611.649902,306.027496,306.027588,283.109009,282.902710,5.822500,5.822500,10.469300,10.478200,246.880997,246.113098,246.872192,246.067596,212.819107,212.818604,18.000000,18.000000,243.500198,243.482193,273.669708,273.678894,14.176200,5.375600,1350.000122,343.983887,335.137695
899.243408,299.877686,3607.195068,3611.803223,306.011292,306.011200,283.091888,282.876801,5.821100,5.822700,10.469100,10.478100,246.947006,246.122101,246.963699,246.123703,212.819702,212.819397,18.000000,18.000000,243.577393,243.638397,273.654907,273.670013,14.145500,5.374000,1350.000122,343.398193,335.071014
899.004883,299.831604,3607.110107,3611.981201,305.998505,305.998413,283.074005,282.843201,5.819800,5.821600,10.469100,10.478200,246.901398,246.134796,246.893600,246.105301,212.820694,212.820404,18.000000,18.000000,243.418106,243.487106,273.640289,273.665710,14.115700,5.372500,1350.000122,343.012909,335.003906
907.937500,299.851013,3607.002197,3612.132080,305.981812,305.981812,283.055786,282.810913,5.818500,5.821600,10.469000,10.478200,246.915405,246.130905,246.926498,246.148407,212.821701,212.821503,18.000000,18.000000,243.465897,243.589493,273.625488,273.660004,14.086100,5.371100,1350.000122,342.616486,334.937714
909.397827,299.827911,3606.839111,3612.171631,305.976715,305.976715,283.037811,282.784698,5.817100,5.820300,10.469000,10.478000,246.907501,246.154007,246.894302,246.140701,212.822693,212.822601,18.000000,18.000000,243.339600,243.469101,273.611206,273.649200,14.056700,5.370400,1350.000122,342.224304,334.867401
905.982117,299.818787,3606.745361,3612.137939,306.016296,306.016296,283.021210,282.768890,5.815900,5.820500,10.469000,10.478100,246.900604,246.141998,246.914398,246.158997,212.824097,212.824005,18.000000,18.000000,243.410995,243.590805,273.597290,273.651215,14.028300,5.370400,1350.000122,341.859406,334.795807
900.906372,299.826202,3606.701416,3612.154053,306.044891,306.044891,283.005188,282.757813,5.814300,5.818900,10.469200,10.477800,246.921097,246.197495,246.903107,246.184402,212.825394,212.825302,18.000000,18.000000,243.317093,243.513504,273.582794,273.633606,13.992500,5.370700,1350.000122,341.483307,334.721191
908.116577,299.794098,3606.664551,3611.885986,306.033508,306.033508,282.990204,282.748688,5.813300,5.819200,10.469400,10.478000,246.892899,246.168503,246.910599,246.187897,212.826996,212.826996,18.000000,18.000000,243.339996,243.560104,273.571686,273.636414,13.959000,5.371000,1350.000122,341.128296,334.655609
912.885986,299.815887,3606.549561,3611.666016,305.993988,305.993988,282.976288,282.740906,5.812200,5.818100,10.469800,10.478100,246.940002,246.242004,246.931900,246.240204,212.828094,212.828094,18.000000,18.000000,243.366104,243.613693,273.559509,273.625214,13.926300,5.370500,1350.000122,340.759186,334.585602
910.669678,299.784393,3606.298828,3611.448486,305.963196,305.963196,282.965698,282.736694,5.811400,5.818300,10.470300,10.478700,246.919601,246.229507,246.930603,246.242096,212.829697,212.829803,18.000000,18.000000,243.373703,243.642105,273.550415,273.626892,13.894500,5.370100,1350.000122,340.353302,334.507996
907.594604,299.798706,3606.050781,3611.167725,305.985687,305.985687,282.959686,282.736786,5.810300,5.817700,10.470800,10.479000,246.961105,246.281296,246.956207,246.289795,212.830902,212.831100,18.000000,18.000000,243.412094,243.715607,273.538788,273.620392,13.864200,5.370300,1350.000122,339.981110,334.425201
905.258972,299.786713,3605.875977,3610.952148,306.020905,306.020905,282.954803,282.737701,5.809400,5.817000,10.471200,10.479200,246.919907,246.270905,246.914902,246.268097,212.832703,212.832794,18.000000,18.000000,243.312302,243.620697,273.528015,273.612488,13.835000,5.370700,1350.000122,339.635101,334.342285
909.021729,299.783295,3605.784668,3610.722656,306.032288,306.032288,282.946991,282.735596,5.808400,5.816800,10.471300,10.479300,246.939804,246.300095,246.944305,246.312805,212.834305,212.834503,18.000000,18.000000,243.371506,243.715805,273.516693,273.610901,13.805800,5.370900,1350.000122,339.319000,334.261688
916.626099,299.785889,3605.703369,3610.525391,306.015808,306.015808,282.935394,282.729614,5.807500,5.816000,10.471400,10.479300,246.921707,246.312897,246.914505,246.307907,212.835907,212.836197,18.000000,18.000000,243.299698,243.650696,273.506500,273.600586,13.776100,5.370700,1350.000122,338.989594,334.183807
914.163818,299.771698,3605.514404,3610.348877,305.994202,305.994202,282.923798,282.723297,5.806700,5.816300,10.471600,10.479600,246.935806,246.333694,246.948105,246.347000,212.837601,212.837906,18.000000,18.000000,243.388397,243.768799,273.498688,273.603912,13.746100,5.370500,1350.000122,338.621399,334.104401
909.965881,299.788086,3605.304199,3610.134766,306.014191,306.014099,282.915985,282.720490,5.805900,5.816000,10.471900,10.479800,246.970001,246.344299,246.969101,246.348602,212.839096,212.839401,18.000000,18.000000,243.420593,243.837494,273.489288,273.601501,13.717000,5.370800,1350.000122,338.264709,334.021088
906.717712,299.774414,3605.132324,3609.904053,306.057312,306.057312,282.911499,282.720886,5.805200,5.814800,10.472300,10.479800,246.917206,246.385498,246.909897,246.362000,212.840897,212.841293,18.000000,18.000000,243.301895,243.704895,273.481415,273.587708,13.688700,5.371500,1350.000122,337.938293,333.938904
907.239624,299.781586,3605.051025,3609.677246,306.071198,306.071198,282.906891,282.721008,5.804500,5.815300,10.472400,10.480200,246.932007,246.382202,246.950195,246.387497,212.842697,212.843094,18.000000,18.000000,243.398697,243.833694,273.473297,273.593109,13.660200,5.371800,1350.000122,337.641296,333.860199
918.572876,299.776306,3604.954102,3609.427734,306.048615,306.048615,282.900299,282.718689,5.803800,5.814200,10.472700,10.480100,246.935593,246.412598,246.919403,246.420898,212.844299,212.844803,18.000000,18.000000,243.348907,243.790207,273.465790,273.581299,13.631000,5.371600,1350.000122,337.341705,333.784790
916.969421,299.781311,3604.712891,3609.210938,306.006805,306.006805,282.892609,282.715515,5.803400,5.814700,10.473000,10.480600,246.928604,246.414398,246.947906,246.412796,212.845993,212.846497,18.000000,18.000000,243.438797,243.902100,273.460114,273.586914,13.601100,5.371000,1350.000122,336.956604,333.704315
912.606079,299.781006,3604.426270,3608.953857,306.010986,306.010986,282.888702,282.715515,5.802700,5.814800,10.473400,10.480900,246.973907,246.399597,246.973206,246.398804,212.847702,212.848206,18.000000,18.000000,243.468994,243.964294,273.453186,273.587708,13.572100,5.371100,1350.000122,336.592804,333.623291
909.151794,299.790985,3604.223389,3608.702393,306.056793,306.056793,282.887787,282.718414,5.802200,5.814300,10.473700,10.481000,246.978195,246.360794,246.973297,246.359207,212.849503,212.850098,18.000000,18.000000,243.442001,243.954895,273.446991,273.580505,13.544100,5.371700,1350.000122,336.276093,333.542114
907.582886,299.790985,3604.084229,3608.480713,306.079193,306.079193,282.885712,282.720001,5.801500,5.813300,10.473800,10.480900,246.919601,246.331894,246.906906,246.319702,212.851700,212.852203,18.000000,18.000000,243.315002,243.805298,273.440002,273.571808,13.516400,5.372200,1350.000122,335.979614,333.464294
921.552917,299.786407,3604.016113,3608.264648,306.065094,306.065094,282.879913,282.717712,5.801100,5.813700,10.473800,10.481000,246.939194,246.337906,246.952194,246.354996,212.853699,212.854202,18.000000,18.000000,243.441101,243.964294,273.434814,273.575287,13.488000,5.372100,1350.000122,335.693604,333.389893
920.289612,299.797485,3603.791016,3608.009521,306.026093,306.026093,282.871887,282.713013,5.800600,5.812900,10.473900,10.480900,246.936005,246.373795,246.923599,246.369003,212.855301,212.855804,18.000000,18.000000,243.381699,243.900497,273.429413,273.566711,13.458400,5.371500,1350.000122,335.404694,333.316010
915.306030,299.792603,3603.529785,3607.858398,306.028107,306.028107,282.866791,282.711212,5.800700,5.813400,10.474300,10.481200,246.934998,246.368896,246.949905,246.380997,212.857101,212.857605,18.000000,18.000000,243.511993,244.043198,273.430786,273.571808,13.430300,5.371800,1350.000122,334.989899,333.236694
911.347595,299.805206,3603.317383,3607.600342,306.084503,306.084412,282.865997,282.713409,5.799500,5.812700,10.474400,10.481200,246.963593,246.374893,246.944107,246.354004,212.858505,212.859100,18.000000,18.000000,243.404404,243.948700,273.417389,273.563812,13.403000,5.372600,1350.000122,334.681000,333.156708
909.149719,299.803986,3603.190186,3607.389404,306.114685,306.114685,282.865906,282.716187,5.799700,5.812900,10.474700,10.481400,246.910599,246.315308,246.924698,246.324005,212.860504,212.861099,18.000000,18.000000,243.460007,244.014801,273.419586,273.566803,13.376000,5.373300,1350.000122,334.403290,333.080200
923.566895,299.806000,3603.102539,3607.150146,306.102509,306.102509,282.862701,282.715790,5.798900,5.813100,10.474700,10.481600,246.962006,246.337799,246.960999,246.326904,212.862198,212.862701,18.000000,18.000000,243.483597,244.062195,273.409698,273.568512,13.348300,5.373400,1350.000122,334.133087,333.007690
922.908630,299.821198,3602.859619,3606.915527,306.059906,306.059906,282.857086,282.713104,5.798800,5.813100,10.475000,10.481700,246.943405,246.297607,246.945999,246.298203,212.863800,212.864502,18.000000,18.000000,243.501404,244.105103,273.410797,273.569000,13.319400,5.372900,1350.000122,333.824493,332.936096
917.975830,299.815186,3602.552979,3606.665283,306.060394,306.060394,282.854187,282.713287,5.799000,5.812200,10.475500,10.481700,246.949493,246.306396,246.938400,246.298706,212.865494,212.866196,18.000000,18.000000,243.499298,244.070496,273.412201,273.558990,13.291600,5.373200,1350.000122,333.436493,332.853790
