热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
913.875916,299.828400,3602.304443,3606.418457,306.117493,306.117401,282.856506,282.718109,5.798900,5.812800,10.475700,10.482100,246.940704,246.269608,246.957001,246.267593,212.867203,212.867798,18.000000,18.000000,243.572296,244.143005,273.409393,273.565186,13.264700,5.374200,1350.000122,333.119812,332.775513
911.379517,299.823486,3602.163818,3606.132080,306.149109,306.149109,282.859100,282.722992,5.797600,5.812800,10.475700,10.482200,246.952606,246.211700,246.934998,246.190094,212.869003,212.869598,18.000000,18.000000,243.443695,244.069199,273.397186,273.565399,13.238500,5.374800,1350.000122,332.868286,332.699707
925.632996,299.838898,3602.098145,3605.858643,306.141113,306.141113,282.858887,282.725006,5.798200,5.812100,10.476000,10.482000,246.922897,246.208694,246.926300,246.219101,212.870697,212.871399,18.000000,18.000000,243.509003,244.106201,273.403503,273.557404,13.215500,5.373900,1350.000122,332.682892,332.618591
925.880920,299.830688,3601.864258,3605.651367,306.102295,306.102295,282.856415,282.724792,5.797800,5.812600,10.476000,10.482200,246.934097,246.220398,246.944702,246.218506,212.872299,212.872894,18.000000,18.000000,243.554901,244.157806,273.398102,273.563812,13.194800,5.371700,1350.000122,332.446808,332.531189
920.939697,299.852386,3601.631592,3605.474609,306.109100,306.109009,282.856903,282.727112,5.797600,5.812900,10.476300,10.482400,246.933502,246.186996,246.931000,246.182297,212.873596,212.874298,18.000000,18.000000,243.548401,244.188004,273.397705,273.566315,13.176900,5.369800,1350.000122,332.229797,332.437103
916.587280,299.845398,3601.453857,3605.345947,306.173004,306.172913,282.862213,282.734314,5.797800,5.812800,10.476600,10.482600,246.960999,246.186798,246.963104,246.179596,212.875107,212.875793,18.000000,18.000000,243.619202,244.250198,273.398590,273.565491,13.161000,5.368400,1350.000122,332.037506,332.342804
913.919678,299.867615,3601.340820,3605.154297,306.213104,306.213104,282.868103,282.741913,5.797300,5.812600,10.476800,10.482600,246.925201,246.125305,246.912292,246.109497,212.876602,212.877197,18.000000,18.000000,243.508408,244.145905,273.394196,273.563690,13.145500,5.366900,1350.000122,331.895813,332.253113
927.312988,299.856506,3601.296875,3604.944336,306.210602,306.210602,282.870209,282.745514,5.797800,5.813100,10.477000,10.482700,246.936295,246.117294,246.947296,246.123505,212.878204,212.878799,18.000000,18.000000,243.638306,244.279907,273.398712,273.568512,13.129600,5.364700,1350.000122,331.780914,332.168488
929.546875,299.880402,3601.098877,3604.784668,306.173615,306.173615,282.869293,282.746094,5.797900,5.813300,10.477300,10.482900,246.949402,246.112900,246.951599,246.107498,212.879395,212.880005,18.000000,18.000000,243.673492,244.316895,273.400604,273.571594,13.113200,5.361800,1350.000122,331.583893,332.084015
925.179810,299.882111,3600.823730,3604.638184,306.179413,306.179413,282.871490,282.749695,5.798200,5.813600,10.477700,10.483200,246.959198,246.085907,246.958893,246.074799,212.880600,212.881195,18.000000,18.000000,243.699799,244.346802,273.403503,273.574493,13.097800,5.359400,1350.000122,331.369385,331.988495
762.043213,0.000000,3601.097900,3606.661133,306.246094,306.246002,282.878601,282.758087,5.811000,5.825200,10.468500,10.472800,243.715698,242.830093,241.128204,240.263901,212.821594,212.822205,18.000000,18.000000,67.417000,67.846298,273.810699,273.961212,13.083800,5.360400,1350.000122,330.736908,331.881195
126.846397,0.000000,3604.794434,3611.480225,306.355408,306.354889,282.890289,282.775604,5.980400,5.995700,10.369900,10.372500,231.568802,230.770798,227.621201,226.834106,211.871902,211.872498,18.000000,18.000000,58.838699,59.191601,275.799103,275.971313,13.079200,5.376400,1350.000122,329.840088,331.709595
75.033699,0.000000,3611.855713,3612.475098,306.020599,306.010315,282.996185,282.898987,6.110700,6.124200,10.212500,10.210700,216.253403,215.523102,212.591797,211.885101,210.967499,210.968201,18.000000,18.000000,71.225098,71.454903,276.942993,277.083008,13.087700,5.383900,1350.000122,331.684814,331.739502
70.707703,0.000000,3613.250244,3606.377686,304.586090,303.873993,283.423401,283.372314,6.147300,6.159000,10.051800,10.045500,201.926407,201.304703,198.461197,197.865005,209.962402,209.962997,18.000000,18.000000,52.680302,53.070400,277.266296,277.388397,12.961000,5.343700,1350.000122,329.824005,332.025513
67.325203,0.000000,3604.107666,3594.133301,300.555786,298.967712,284.310303,284.284210,6.186800,6.196900,9.916800,9.907300,187.886200,187.360306,184.197906,183.694504,208.975800,208.976303,18.000000,18.000000,40.310101,40.645100,277.761993,277.867310,12.740000,5.258800,1350.000122,327.413605,331.851410
64.745201,0.000000,3593.070557,3581.975342,296.788391,294.868195,285.200195,285.161102,6.250900,6.260300,9.816300,9.804500,173.242096,172.813400,169.767593,169.354797,208.035706,208.036194,18.000000,18.000000,40.330101,40.633999,278.441193,278.537903,12.553300,5.153700,1350.000122,325.563995,331.223694
62.640301,0.000000,3582.845947,3574.063965,293.556091,291.677399,285.894012,285.843903,6.305400,6.312600,9.742400,9.727800,159.031296,158.666306,155.375702,155.028702,207.056702,207.057205,18.000000,18.000000,38.154301,38.407398,278.971405,279.037903,12.428600,5.049800,1350.000122,324.449188,330.383209
60.899601,0.000000,3575.623047,3569.159180,291.393097,289.724701,286.415192,286.320313,6.339900,6.341700,9.681500,9.663100,144.266296,143.984100,140.524994,140.268494,206.398697,206.399002,18.000000,18.000000,34.416000,34.474602,279.295898,279.300293,12.352200,4.957600,1350.000122,323.825195,329.571686
59.428600,0.000000,3571.550049,3568.443359,290.084412,288.760712,286.695099,286.481110,6.357700,6.352300,9.626200,9.603700,140.106003,145.460602,143.254105,147.472107,205.582504,205.583603,18.000000,18.000000,30.392000,30.406099,279.448700,279.377411,12.309000,4.882100,1350.000122,323.528687,328.852814
58.160301,0.000000,3571.304443,3571.771484,289.382294,288.366791,286.662506,286.262604,6.361400,6.350600,9.573800,9.548900,148.073502,153.236298,149.680206,154.980194,204.736603,204.737701,18.000000,18.000000,25.002800,24.993900,279.462006,279.341705,12.284900,4.822500,1350.000122,323.392914,328.281708
57.045101,0.000000,3574.870361,3579.007080,288.994507,288.263000,286.384705,285.773407,6.352400,6.338500,9.520900,9.495100,154.152496,160.041199,155.620499,161.663605,204.001495,204.002502,18.000000,18.000000,18.793501,18.774300,279.338501,279.190796,12.272200,4.777900,1350.000122,323.376190,327.814789
56.044701,0.000000,3580.023926,3587.489258,288.713013,288.261688,286.008392,285.221100,6.330700,6.318200,9.465300,9.440900,160.076706,166.395798,161.687500,168.031799,203.081100,203.082108,18.000000,18.000000,12.225000,12.207300,279.099915,278.975708,12.271200,4.747600,1350.000122,323.474487,327.453094
55.132401,0.000000,3584.327393,3594.825684,288.376892,288.207703,285.741089,284.838013,6.308300,6.297800,9.411800,9.388300,167.207794,173.514999,169.251007,175.540405,202.110596,202.111496,18.000000,18.000000,8.389000,8.375600,278.871613,278.763611,12.282200,4.731800,1350.000122,323.705688,327.176392
54.291698,0.000000,3584.432617,3596.161621,288.008514,288.015411,285.766815,284.796112,6.288100,6.278300,9.364600,9.340800,175.680603,182.409393,178.345093,183.844604,201.237503,201.238495,18.000000,18.000000,6.741000,6.730100,278.665894,278.566010,12.301200,4.726200,1350.000122,323.960907,327.037415
53.512001,0.000000,3581.523926,3587.269531,287.989685,287.688690,286.146606,285.159485,6.286500,6.282700,9.357000,9.333700,183.591095,190.394394,185.317993,191.881897,200.174698,200.175797,18.000000,18.000000,7.486400,7.475500,278.722900,278.723694,12.286800,4.711500,1350.000122,323.755310,327.110504
52.785599,0.000000,3576.313965,3583.416504,287.873413,287.315399,286.464996,285.564392,6.329600,6.326700,9.408800,9.384300,187.607193,194.363403,187.415604,194.337708,199.087708,199.088806,18.000000,18.000000,12.496400,12.484400,279.211914,279.176300,12.247100,4.687400,1350.000122,323.405914,326.981110
52.103401,0.000000,3575.570313,3583.455811,287.294891,287.036285,286.245087,285.430786,6.354600,6.349700,9.500800,9.475200,183.417603,190.740906,181.412003,188.148804,198.176193,198.177307,18.000000,18.000000,16.527800,16.514200,279.427094,279.374390,12.232200,4.669400,1350.000122,323.297485,326.819214
51.456600,0.000000,3582.244141,3588.283447,287.320404,286.961090,285.583191,284.948212,6.362900,6.357500,9.617200,9.591800,171.751602,179.512802,168.769699,175.885498,197.162994,197.164001,18.000000,18.000000,17.249001,17.234900,279.484711,279.428497,12.213300,4.650100,1350.000122,323.145111,326.694611
50.835701,0.000000,3587.796143,3591.006348,287.435211,287.083313,285.142487,284.761292,6.361400,6.355900,9.740200,9.716300,159.311493,166.173706,156.048904,162.958496,196.239395,196.240204,18.000000,18.000000,16.890499,16.876400,279.462097,279.403809,12.194200,4.631000,1350.000122,323.000092,326.561096
50.235298,0.000000,3590.392822,3592.104492,287.476013,287.177002,284.941803,284.688995,6.356800,6.351200,9.853900,9.832600,146.000000,153.020294,142.569504,149.615005,195.542099,195.542801,18.000000,18.000000,15.170900,15.157900,279.409485,279.351105,12.179100,4.614000,1350.000122,322.906311,326.419189
49.658699,0.000000,3592.280029,3593.742432,287.277802,287.030792,284.776611,284.549408,6.353500,6.348600,9.948800,9.931100,132.065506,139.146500,128.499695,135.578293,194.756195,194.756805,18.000000,18.000000,12.876800,12.865900,279.385315,279.335785,12.168400,4.599500,1350.000122,322.857513,326.290894
49.111198,0.000000,3593.849854,3595.731934,286.922089,286.734100,284.653107,284.415100,6.352000,6.347500,10.020400,10.007200,117.655403,124.686302,114.006599,121.008102,194.094498,194.095001,18.000000,18.000000,12.090100,12.080300,279.363800,279.318390,12.161500,4.588100,1350.000122,322.854309,326.177094
48.589901,0.000000,3594.482666,3597.136719,286.587708,286.481110,284.634094,284.376801,6.346600,6.342700,10.066500,10.058600,103.068604,109.894798,102.834396,105.996399,193.388504,193.388901,18.000000,18.000000,11.477600,11.468900,279.297607,279.258392,12.160000,4.580700,1350.000122,322.914795,326.074799
48.089802,0.000000,3591.722168,3595.559570,286.285889,286.284210,284.765900,284.486603,6.336100,6.333000,10.088800,10.085400,101.406898,102.992104,100.920097,102.329201,192.850906,192.850906,18.000000,18.000000,10.371100,10.363900,279.216888,279.162811,12.166100,4.577400,1350.000122,323.015503,326.010986
47.608799,0.000000,3589.800781,3585.229980,286.342987,286.103790,285.045807,284.754211,6.373400,6.351700,10.106300,10.101600,98.798103,100.242897,98.252502,99.705399,192.149597,192.149597,18.000000,18.000000,11.474500,11.463000,279.565887,279.343414,12.142600,4.564100,1350.000122,322.804688,326.128387
47.145699,0.000000,3586.727783,3590.063721,286.172791,285.972992,285.197296,284.976593,6.386200,6.381000,10.097400,10.102700,96.611603,98.043999,96.078499,97.495903,191.529907,191.529800,18.000000,18.000000,16.080999,16.057100,279.731598,279.673187,12.136600,4.554000,1350.000122,322.821198,325.870087
46.698502,0.000000,3589.331543,3590.864502,285.993500,285.926086,284.913605,284.744507,6.364600,6.362200,10.055400,10.067200,94.542297,95.913902,94.051201,95.408600,191.027100,191.026993,18.000000,18.000000,16.230801,16.211201,279.515900,279.491211,12.138600,4.549100,1350.000122,322.894409,325.871399
46.265099,0.000000,3592.359619,3590.635742,286.307709,285.977203,284.591888,284.362091,6.361000,6.352900,10.005400,10.018600,92.610199,93.937698,92.128403,93.449402,190.536606,190.536499,18.000000,18.000000,12.390200,12.377800,279.455505,279.373688,12.114400,4.533600,1350.000122,322.660400,325.979706
45.843300,0.000000,3593.413330,3593.959229,286.566101,286.093506,284.510010,284.283295,6.382400,6.374000,9.957900,9.972600,90.670097,91.970703,90.180901,91.474197,190.026901,190.026794,18.000000,18.000000,12.670900,12.657200,279.677185,279.590210,12.086700,4.511900,1350.000122,322.415588,325.833710
45.431400,0.000000,3596.001465,3595.158691,286.492096,286.130493,284.201691,284.077606,6.392000,6.383700,9.903100,9.919000,88.724403,89.995003,88.244904,89.507797,189.467606,189.467499,18.000000,18.000000,14.402600,14.385900,279.783386,279.697601,12.070100,4.492800,1350.000122,322.289001,325.702789
45.032902,0.000000,3601.781006,3602.594727,286.372803,285.983185,283.577301,283.501099,6.398500,6.382200,9.845000,9.858900,86.824203,88.070099,86.356697,87.601997,189.029297,189.029205,18.000000,18.000000,15.359300,15.339100,279.850800,279.689392,12.055000,4.473900,1350.000122,322.182190,325.580414
44.650101,0.000000,3607.413086,3606.019531,286.184296,285.797394,283.163208,283.076813,6.403700,6.377400,9.788700,9.796800,84.973900,86.229599,84.519402,85.778503,188.500793,188.500702,18.000000,18.000000,14.709800,14.680800,279.905487,279.634491,12.039000,4.454600,1350.000122,322.058105,325.504395
44.280102,0.000000,3610.665283,3608.155273,285.986511,285.630096,282.980499,282.904999,6.399200,6.379700,9.732500,9.742000,83.180199,84.438599,82.745201,83.996201,188.078995,188.078903,18.000000,18.000000,13.732200,13.695100,279.867889,279.657013,12.027100,4.436800,1350.000122,321.989899,325.359894
43.921398,0.000000,3609.690674,3607.764160,285.648987,285.339905,282.944214,282.951691,6.391600,6.381900,9.679000,9.693600,87.167503,86.096001,89.074203,88.047997,187.568405,187.568207,18.000000,18.000000,12.608100,12.574500,279.781891,279.680695,12.017600,4.420900,1350.000122,321.939911,325.288513
43.577000,0.000000,3608.733643,3607.348145,285.272614,284.951385,283.049896,282.960114,6.394900,6.383000,9.638500,9.651400,94.933701,93.505997,96.757301,95.304001,187.091003,187.090805,18.000000,18.000000,12.293100,12.264700,279.814697,279.693390,12.008500,4.405400,1350.000122,321.898987,325.189301
43.246101,0.000000,3606.052246,3607.615723,284.875397,284.617493,283.274506,282.944702,6.395100,6.381500,9.607000,9.616400,101.724899,100.412804,103.196198,101.979401,186.495102,186.494995,18.000000,18.000000,12.336100,12.309400,279.819305,279.679504,12.003900,4.392700,1350.000122,321.908112,325.101410
42.925999,0.000000,3604.806885,3607.980713,284.606110,284.409088,283.346313,282.945404,6.391900,6.378600,9.583700,9.589900,107.207497,106.153503,108.422401,107.582901,185.975098,185.975006,18.000000,18.000000,11.933400,11.907700,279.787689,279.647888,12.003700,4.382900,1350.000122,321.965393,325.029205
42.614201,0.000000,3604.710205,3608.189209,284.431091,284.309387,283.355194,282.972687,6.390900,6.377900,9.570500,9.573600,111.419098,110.980904,112.207497,111.923698,185.311295,185.311295,18.000000,18.000000,11.540200,11.515800,279.775208,279.639587,12.007600,4.376200,1350.000122,322.075714,324.974915
42.309502,0.000000,3604.371094,3608.297363,284.346588,284.294586,283.387085,283.015289,6.391800,6.376800,9.569100,9.568300,113.884300,114.114700,114.206299,114.622398,184.744400,184.744400,18.000000,18.000000,11.574900,11.550200,279.785400,279.627686,12.015500,4.373300,1350.000122,322.225189,324.948914
42.011299,0.000000,3603.877930,3607.973877,284.333588,284.310913,283.435303,283.062012,6.393000,6.377000,9.576800,9.572200,114.505699,115.457901,114.365196,115.516701,184.154205,184.154205,18.000000,18.000000,11.720000,11.693800,279.798004,279.631287,12.025400,4.372100,1350.000122,322.391998,324.948700
41.719898,0.000000,3603.604248,3607.534668,284.339508,284.320801,283.452698,283.106201,6.393800,6.377800,9.597500,9.587100,113.033798,114.969299,112.268799,114.493401,183.465607,183.465607,18.000000,18.000000,11.917600,11.889700,279.805695,279.639496,12.034600,4.371500,1350.000122,322.549805,324.970612
41.435501,0.000000,3603.868408,3607.275879,284.358887,284.330902,283.420685,283.119385,6.394000,6.378000,9.628000,9.613600,109.045403,112.102997,107.688301,110.995300,182.912903,182.912903,18.000000,18.000000,11.994800,11.966000,279.807587,279.641602,12.042900,4.370800,1350.000122,322.698792,325.004791
41.158199,0.000000,3604.572021,3607.166016,284.398590,284.348602,283.358795,283.116608,6.394100,6.378300,9.664200,9.647600,103.077499,106.855301,101.496399,105.237297,182.276306,182.276306,18.000000,18.000000,11.994500,11.965200,279.808807,279.644104,12.050100,4.369300,1350.000122,322.835907,325.042297
40.887501,0.000000,3605.654541,3607.255371,284.437286,284.369598,283.266907,283.098389,6.394200,6.378500,9.703100,9.685400,96.215599,100.356499,94.341797,98.582001,181.786606,181.786606,18.000000,18.000000,11.977800,11.948400,279.809387,279.646698,12.056700,4.367200,1350.000122,322.966187,325.076904
40.623402,0.000000,3606.876953,3607.671143,284.455414,284.379303,283.168610,283.058197,6.394200,6.378700,9.742800,9.724800,88.469597,92.936401,86.451797,90.968697,181.236404,181.236404,18.000000,18.000000,11.957700,11.928300,279.809692,279.648895,12.063400,4.364800,1350.000122,323.100403,325.107086
40.365898,0.000000,3607.970459,3608.596924,284.445801,284.369690,283.088287,283.013397,6.394300,6.379000,9.781000,9.763700,80.314598,84.900803,78.262398,82.844597,180.824097,180.824097,18.000000,18.000000,11.938800,11.909700,279.810303,279.651398,12.071300,4.363000,1350.000122,322.590912,325.152710
40.115002,0.000000,3608.594238,3609.741211,284.372192,284.332611,283.029694,282.967010,6.394000,6.379200,9.815900,9.800600,72.441597,76.647903,72.310204,74.546997,180.377106,180.377106,18.000000,18.000000,11.912200,11.883400,279.808105,279.653900,12.033700,4.364200,1350.000122,320.791290,325.299103
39.870800,0.000000,3608.543457,3608.825928,284.288605,284.280609,283.013489,282.943787,6.396300,6.380100,9.847200,9.833900,71.257202,72.480400,70.900597,72.046501,179.963501,179.963501,18.000000,18.000000,12.009400,11.980100,279.831696,279.665497,12.007200,4.361700,1350.000122,320.327911,325.187988
39.632900,0.000000,3607.454834,3609.178711,284.214508,284.213593,283.035614,282.953400,6.398400,6.382300,9.874200,9.864300,69.815102,70.956200,69.458397,70.592903,179.563507,179.563599,18.000000,18.000000,12.230800,12.200500,279.854889,279.687012,11.986500,4.358500,1350.000122,320.224609,325.084686
39.401100,0.000000,3607.747070,3608.285645,284.160614,284.153900,283.064514,282.979797,6.401100,6.383800,9.893400,9.885700,68.400299,69.513199,68.051003,69.157402,179.176697,179.176804,18.000000,18.000000,12.433000,12.401700,279.884613,279.703491,11.968800,4.355300,1350.000122,320.067596,324.989685
39.175301,0.000000,3606.709961,3607.624268,284.134613,284.105804,283.089691,282.997589,6.407200,6.386000,9.909100,9.902700,67.011497,68.101601,66.667801,67.753601,178.802994,178.803101,18.000000,18.000000,12.755600,12.721600,279.947906,279.726410,11.950700,4.350600,1350.000122,319.960999,324.892792
38.955101,0.000000,3606.981201,3607.138672,284.091614,284.078186,283.087799,283.020111,6.409800,6.386300,9.915900,9.913100,65.648399,66.722298,65.313400,66.383400,178.440308,178.440399,18.000000,18.000000,13.004200,12.923200,279.970612,279.727814,11.934100,4.346400,1350.000122,319.760406,324.786407
38.740101,0.000000,3607.274414,3606.884766,284.099213,284.071411,282.996887,283.019196,6.406700,6.386800,9.912400,9.916100,64.325500,65.378403,64.001900,65.047600,178.088898,178.089096,18.000000,18.000000,12.646400,12.551600,279.936188,279.733093,11.918200,4.341500,1350.000122,319.701508,324.690704
38.529999,0.000000,3608.536865,3606.866211,284.129395,284.074188,282.870514,282.984497,6.403900,6.387000,9.902500,9.912000,63.046200,64.067200,62.731899,63.744400,177.748199,177.748398,18.000000,18.000000,12.064100,12.022700,279.909088,279.734589,11.902100,4.335500,1350.000122,319.617096,324.594604
38.324699,0.000000,3609.017334,3607.284424,284.153015,284.078186,282.825592,282.911591,6.403000,6.386100,9.888600,9.901900,61.800201,62.788300,61.493301,62.473801,177.415207,177.415405,18.000000,18.000000,11.772000,11.736900,279.899414,279.723999,11.885400,4.328600,1350.000122,319.511597,324.493805
38.124100,0.000000,3609.225830,3608.021973,284.160492,284.068512,282.788391,282.818695,6.399600,6.383000,9.871400,9.887600,60.584801,61.543499,60.286301,61.237900,177.093399,177.093597,18.000000,18.000000,11.420900,11.388200,279.862000,279.689911,11.868500,4.321000,1350.000122,319.395294,324.390289
37.928299,0.000000,3609.823975,3608.921387,284.135712,284.029114,282.711914,282.708588,6.394800,6.378200,9.853000,9.871400,59.403900,60.334801,59.113701,60.038101,176.778793,176.779007,18.000000,18.000000,10.828500,10.798400,279.812897,279.640900,11.851300,4.312700,1350.000122,319.275909,324.284302
37.737301,0.000000,3610.709961,3609.999756,284.088409,283.969086,282.614594,282.588013,6.391900,6.375700,9.832900,9.853000,58.253201,59.158199,57.969501,58.868099,176.471802,176.472000,18.000000,18.000000,10.479400,10.450900,279.780090,279.613190,11.834100,4.303300,1350.000122,319.134094,324.169006
37.551102,0.000000,3611.459717,3610.929688,284.033997,283.908905,282.534698,282.486206,6.389300,6.373400,9.813700,9.834200,57.127998,58.007599,56.850601,57.724098,176.173294,176.173599,18.000000,18.000000,10.454200,10.426400,279.752106,279.587891,11.816800,4.294300,1350.000122,318.987488,324.058197
37.369301,0.000000,3611.982666,3611.739502,283.961792,283.838104,282.473785,282.400299,6.386300,6.370600,9.795000,9.814900,56.028000,56.883400,55.651501,56.608398,175.881195,175.881393,18.000000,18.000000,10.408000,10.380800,279.721191,279.558014,11.799700,4.285200,1350.000122,318.830688,323.945709
37.191898,0.000000,3612.291748,3612.382568,283.871796,283.753693,282.431396,282.330688,6.383300,6.367600,9.777600,9.796200,54.598900,55.619202,54.247101,55.266701,175.597397,175.597702,18.000000,18.000000,10.331000,10.304300,279.689514,279.526489,11.782900,4.276400,1350.000122,318.664886,323.833008
37.018799,0.000000,3612.428467,3612.879150,283.772003,283.663605,282.404388,282.276703,6.380200,6.364400,9.762400,9.778800,53.234100,54.232601,52.900398,53.895500,175.321594,175.321793,18.000000,18.000000,10.254200,10.228000,279.657196,279.493591,11.766400,4.267900,1350.000122,318.497711,323.720398
36.849998,0.000000,3612.451660,3613.301025,283.671814,283.577606,282.387085,282.233307,6.377200,6.361200,9.749700,9.763500,53.529499,52.863300,54.105202,52.527302,175.051804,175.052002,18.000000,18.000000,10.197200,10.171200,279.627808,279.459503,11.750400,4.260100,1350.000122,318.323395,323.608887
36.685001,0.000000,3612.367920,3613.542480,283.578491,283.501587,282.379608,282.201813,6.375500,6.357800,9.739800,9.750900,55.452301,53.013699,55.849098,53.655399,174.780502,174.780807,18.000000,18.000000,10.213900,10.187400,279.613403,279.425293,11.734900,4.253000,1350.000122,318.154999,323.499207
36.523800,0.000000,3612.246582,3613.837402,283.494812,283.437805,282.380188,282.182404,6.374600,6.355300,9.732800,9.741400,56.780399,55.019199,57.014099,55.421299,174.499802,174.500198,18.000000,18.000000,10.313200,10.285100,279.604706,279.402008,11.719900,4.246700,1350.000122,317.988190,323.391693
36.366199,0.000000,3612.080811,3614.008057,283.421600,283.386414,282.384705,282.171112,6.373800,6.354000,9.729000,9.735200,57.548000,56.469898,57.678001,56.680901,174.213898,174.214203,18.000000,18.000000,10.509800,10.479700,279.596100,279.389801,11.705500,4.241400,1350.000122,317.823700,323.286987
36.211899,0.000000,3611.868164,3614.056396,283.358795,283.345612,282.394409,282.169403,6.372900,6.352900,9.728600,9.732000,57.869701,57.159100,57.861698,57.254700,173.925003,173.925400,18.000000,18.000000,10.687400,10.655500,279.585388,279.377899,11.691700,4.237000,1350.000122,317.668793,323.185394
36.060902,0.000000,3611.561035,3614.082764,283.314911,283.315308,282.409698,282.177704,6.371600,6.351700,9.731500,9.732200,57.607399,57.333401,57.449299,57.291302,173.634903,173.635300,18.000000,18.000000,10.783900,10.750900,279.572693,279.365814,11.678300,4.233400,1350.000122,317.526611,323.086609
35.912998,0.000000,3611.153564,3613.918213,283.294098,283.294006,282.428192,282.196411,6.370400,6.350500,9.737400,9.735600,56.750999,56.937500,56.451599,56.749001,173.347198,173.347504,18.000000,18.000000,10.834600,10.801000,279.560394,279.353699,11.665200,4.230400,1350.000122,317.406311,322.989288
35.768200,0.000000,3610.890869,3613.468262,283.280487,283.280487,282.439392,282.226105,6.369300,6.349400,9.746100,9.741900,55.052101,55.820400,54.517502,55.391899,173.065598,173.065994,18.000000,18.000000,10.872200,10.838200,279.548706,279.342712,11.651800,4.227600,1350.000122,317.304504,322.894012
35.626400,0.000000,3610.802979,3612.999268,283.274292,283.274200,282.434692,282.256104,6.368100,6.348500,9.756800,9.750900,52.606800,53.890701,51.907799,53.314800,172.793594,172.793900,18.000000,18.000000,10.903300,10.869100,279.536194,279.333191,11.638100,4.225000,1350.000122,317.196991,322.799286
35.487301,0.000000,3610.867676,3612.655518,283.275085,283.275085,282.418610,282.273712,6.366900,6.347600,9.769000,9.761900,49.626301,51.344799,48.820301,50.624001,172.535507,172.535904,18.000000,18.000000,10.924500,10.890300,279.522797,279.323914,11.624100,4.222300,1350.000122,317.090790,322.705109
35.351101,0.000000,3611.035156,3612.454346,283.281586,283.281586,282.395111,282.281097,6.365500,6.346700,9.781600,9.774400,46.293201,48.283100,45.426498,47.455299,172.293396,172.293701,18.000000,18.000000,10.933800,10.899900,279.508698,279.314514,11.610100,4.219600,1350.000122,316.983795,322.610992
35.217602,0.000000,3610.347656,3612.377686,283.290405,283.289886,282.369995,282.279785,6.364600,6.345800,9.794600,9.787400,42.787998,44.863098,41.900799,43.975700,172.068497,172.068893,18.000000,18.000000,10.955500,10.922000,279.507507,279.304504,11.595900,4.216300,1350.000122,316.993286,322.524109
35.086700,0.000000,3611.049072,3612.280762,283.297211,283.294403,282.347107,282.272797,6.365600,6.344700,9.807300,9.800200,41.213001,41.582401,40.902100,41.405300,171.858994,171.859497,18.000000,18.000000,11.112000,11.077300,279.513214,279.293488,11.581000,4.213400,1350.000122,316.812286,322.422913
34.958401,0.000000,3611.700195,3611.657959,283.301086,283.292786,282.308807,282.264496,6.366100,6.344100,9.818700,9.812600,40.213902,40.707001,39.978100,40.491699,171.655106,171.655502,18.000000,18.000000,11.213500,11.177300,279.518585,279.293488,11.566800,4.209300,1350.000122,316.821014,322.342285
34.832699,0.000000,3612.318359,3612.028320,283.287689,283.284607,282.255096,282.256989,6.367000,6.344500,9.828600,9.824400,39.284401,39.778099,39.056599,39.547199,171.455200,171.455597,18.000000,18.000000,11.414000,11.376000,279.526398,279.293091,11.552000,4.206100,1350.000122,316.518005,322.234314
34.709599,0.000000,3611.764893,3612.228516,283.274597,283.272095,282.210907,282.240295,6.365400,6.344700,9.835500,9.834700,38.381802,38.860500,38.160801,38.634998,171.260895,171.261505,18.000000,18.000000,11.427300,11.388700,279.510895,279.296509,11.538100,4.202100,1350.000122,316.558197,322.150513
34.588902,0.000000,3613.011719,3612.226074,283.264801,283.255188,282.176788,282.218414,6.365400,6.345000,9.840400,9.842900,37.507000,37.968899,37.292301,37.750198,171.071594,171.072098,18.000000,18.000000,11.438100,11.399900,279.510101,279.297211,11.523300,4.198200,1350.000122,316.359497,322.052094
34.470699,0.000000,3612.807861,3611.797607,283.236115,283.232391,282.185394,282.197113,6.364300,6.343100,9.842600,9.847600,36.657799,37.104801,36.449699,36.893200,170.885605,170.886093,18.000000,18.000000,11.352000,11.314200,279.493500,279.279297,11.509600,4.194300,1350.000122,316.292206,321.962708
34.354801,0.000000,3612.736084,3612.178467,283.236298,283.205505,282.168793,282.179108,6.362500,6.343700,9.842500,9.850900,35.835701,36.267101,35.633900,36.061401,170.703506,170.703995,18.000000,18.000000,11.223400,11.186700,279.480286,279.284485,11.494800,4.189600,1350.000122,316.178406,321.868988
34.241199,0.000000,3612.503418,3612.140137,283.197113,283.176208,282.165009,282.167297,6.361800,6.342700,9.840900,9.851200,35.037399,35.453400,34.841499,35.254002,170.525696,170.526199,18.000000,18.000000,11.219200,11.183400,279.469208,279.269897,11.480400,4.185000,1350.000122,316.075714,321.775787
34.129902,0.000000,3612.451416,3612.328125,283.184814,283.152100,282.151489,282.129211,6.359500,6.340700,9.837100,9.849200,34.263100,34.665199,34.073299,34.472000,170.351898,170.352402,18.000000,18.000000,11.041000,11.006400,279.444305,279.250885,11.465900,4.180000,1350.000122,315.975586,321.681488
34.020699,0.000000,3612.639160,3612.529785,283.170013,283.131104,282.118988,282.090790,6.357100,6.339200,9.831900,9.845700,33.328400,33.713200,33.145500,33.526901,170.139801,170.140305,18.000000,18.000000,10.903800,10.870300,279.425293,279.238800,11.447400,4.174400,1350.000122,315.864899,321.580292
33.913502,0.000000,3612.868896,3612.791504,283.156006,283.112915,282.086487,282.049408,6.355300,6.337600,9.826300,9.840900,32.605000,32.976501,32.427502,32.795799,169.974197,169.974701,18.000000,18.000000,10.851400,10.818800,279.406403,279.222809,11.432600,4.168900,1350.000122,315.758392,321.484100
33.808300,0.000000,3613.147949,3613.194336,283.139587,283.093811,282.049408,281.999298,6.353100,6.335800,9.820300,9.835300,31.902800,32.261600,31.730400,32.086201,169.812103,169.812607,18.000000,18.000000,10.774700,10.743100,279.384308,279.203613,11.417800,4.163300,1350.000122,315.644104,321.387085
33.705101,0.000000,3613.454834,3613.658936,283.114288,283.067505,282.010895,281.946411,6.351000,6.333900,9.814300,9.829100,31.220900,31.567801,31.053499,31.397499,169.653503,169.654007,18.000000,18.000000,10.691100,10.660300,279.362396,279.183411,11.403000,4.157700,1350.000122,315.523407,321.289612
33.603699,0.000000,3613.716309,3614.072021,283.081299,283.035797,281.976898,281.897186,6.349000,6.332000,9.808600,9.823000,30.558500,30.894100,30.395901,30.728701,169.497696,169.498199,18.000000,18.000000,10.634100,10.603900,279.341400,279.163605,11.388300,4.152200,1350.000122,315.406097,321.191589
33.504299,0.000000,3613.889404,3614.444336,283.041992,282.999298,281.951202,281.856110,6.347100,6.330200,9.803700,9.817200,29.914801,30.239599,29.756800,30.078899,169.344696,169.345200,18.000000,18.000000,10.605900,10.576200,279.321289,279.144409,11.373800,4.146700,1350.000122,315.282501,321.093811
33.406601,0.000000,3613.956055,3614.698242,282.996613,282.958588,281.934692,281.824585,6.345200,6.328300,9.799600,9.811900,29.289200,29.603701,29.135500,29.447500,169.195099,169.195602,18.000000,18.000000,10.595100,10.565800,279.301605,279.125488,11.359300,4.141400,1350.000122,315.156403,320.996185
33.310699,0.000000,3613.925781,3614.865234,282.947998,282.916107,281.925995,281.802307,6.343300,6.326600,9.796700,9.807600,28.681000,28.985701,28.531601,28.833900,169.048599,169.049103,18.000000,18.000000,10.591000,10.561900,279.282288,279.106903,11.345100,4.136500,1350.000122,315.032593,320.899200
33.216599,0.000000,3613.826904,3614.968262,282.900208,282.875885,281.923401,281.788208,6.341500,6.324800,9.794900,9.804200,28.089600,28.384899,27.944300,28.237301,168.905106,168.905594,18.000000,18.000000,10.592100,10.563200,279.263092,279.088715,11.331100,4.131800,1350.000122,314.906708,320.802887
33.124100,0.000000,3613.687988,3614.992920,282.857697,282.840698,281.924286,281.780090,6.339600,6.323100,9.794300,9.802000,27.514500,27.800699,27.373301,27.657200,168.764297,168.764801,18.000000,18.000000,10.593900,10.565200,279.243713,279.070709,11.317300,4.127500,1350.000122,314.782196,320.707703
33.033100,0.000000,3613.537598,3614.971191,282.821198,282.812103,281.926208,281.776398,6.337800,6.321400,9.795000,9.801000,26.955299,27.232700,26.817900,27.093201,168.626297,168.626801,18.000000,18.000000,10.592800,10.564300,279.224091,279.052887,11.303700,4.123600,1350.000122,314.666290,320.614014
32.943699,0.000000,3613.398193,3614.939697,282.792206,282.790497,281.927704,281.775604,6.335900,6.319700,9.796700,9.801300,26.411400,26.680300,26.277800,26.544600,168.490799,168.491302,18.000000,18.000000,10.588300,10.560000,279.204193,279.035095,11.290400,4.120000,1350.000122,314.548096,320.521515
32.855801,0.000000,3613.266113,3614.882813,282.774200,282.774200,281.927094,281.776794,6.333900,6.318000,9.799500,9.802800,25.882401,26.143000,25.752399,26.011000,168.358002,168.358505,18.000000,18.000000,10.578600,10.550700,279.181305,279.015015,11.277100,4.116400,1350.000122,314.432404,320.424103
32.769299,0.000000,3613.151123,3614.795410,282.763702,282.763702,281.923798,281.778992,6.332000,6.316300,9.802900,9.805300,25.367800,25.620300,25.241301,25.491899,168.227707,168.228195,18.000000,18.000000,10.568900,10.541300,279.161102,278.997192,11.263900,4.113300,1350.000122,314.327789,320.332489
32.684101,0.000000,3613.109131,3614.672363,282.756287,282.756287,281.915588,281.782013,6.330100,6.314600,9.806900,9.808700,24.867100,25.111799,24.743999,24.986799,168.099899,168.100296,18.000000,18.000000,10.560800,10.533600,279.141113,278.979492,11.250500,4.110300,1350.000122,314.232391,320.241608
32.600300,0.000000,3613.152832,3614.530762,282.751007,282.751007,281.901794,281.785797,6.328200,6.313000,9.811300,9.812700,24.379801,24.617001,24.260000,24.495399,167.974304,167.974792,18.000000,18.000000,10.556900,10.530000,279.121185,278.962189,11.237200,4.107300,1350.000122,314.133911,320.151398
32.517799,0.000000,3612.695801,3614.408203,282.746613,282.746399,281.884613,281.788300,6.326700,6.311400,9.816100,9.817300,23.905500,24.135401,23.788799,24.017000,167.851105,167.851593,18.000000,18.000000,10.563600,10.537100,279.108093,278.945587,11.223600,4.104100,1350.000122,314.097504,320.064697
32.436600,0.000000,3613.328369,3614.235352,282.743408,282.741608,281.865997,281.787109,6.326400,6.309800,9.821300,9.822100,23.442801,23.666599,23.328899,23.551399,167.730103,167.730606,18.000000,18.000000,10.667300,10.640300,279.102814,278.929108,11.209900,4.101000,1350.000122,313.949188,319.970703
32.356602,0.000000,3612.978027,3614.183350,282.739990,282.735809,281.839111,281.783386,6.325000,6.308100,9.825900,9.827000,22.992201,23.210199,22.881399,23.098101,167.611496,167.612000,18.000000,18.000000,10.680000,10.652500,279.089111,278.911407,11.196500,4.097300,1350.000122,313.947906,319.889404
32.277901,0.000000,3613.770264,3614.104980,282.729614,282.728210,281.806793,281.777313,6.324000,6.306500,9.830100,9.831800,22.553101,22.766001,22.445200,22.656700,167.495102,167.495605,18.000000,18.000000,10.713000,10.684700,279.076996,278.894287,11.182600,4.094300,1350.000122,313.753113,319.791107
32.200298,0.000000,3614.271484,3614.088867,282.739594,282.719299,281.778503,281.770111,6.323000,6.304900,9.833500,9.836100,22.125799,22.333401,22.020500,22.226999,167.380600,167.381195,18.000000,18.000000,10.704500,10.675500,279.068115,278.877502,11.169200,4.090400,1350.000122,313.644897,319.707611
32.123901,0.000000,3614.215332,3614.007324,282.707703,282.707489,281.745605,281.760406,6.321400,6.303300,9.835900,9.839900,21.709200,21.912001,21.606800,21.808399,167.267807,167.268295,18.000000,18.000000,10.717500,10.687600,279.050201,278.861298,11.155000,4.086900,1350.000122,313.548309,319.613190
32.048599,0.000000,3614.536133,3613.969238,282.711914,282.691986,281.718506,281.746887,6.319900,6.301800,9.837400,9.842900,21.304001,21.501600,21.204300,21.400600,167.156799,167.157303,18.000000,18.000000,10.671700,10.641500,279.035492,278.845490,11.141300,4.082900,1350.000122,313.446899,319.524597
31.974501,0.000000,3614.492676,3613.941406,282.684814,282.673401,281.699097,281.727509,6.318300,6.300400,9.838000,9.845200,20.909201,21.101700,20.812099,21.003300,167.047699,167.048294,18.000000,18.000000,10.668800,10.638200,279.018188,278.830597,11.127500,4.078700,1350.000122,313.377289,319.429108
31.901400,0.000000,3614.290771,3614.064209,282.671997,282.653900,281.688599,281.704498,6.316100,6.298900,9.837500,9.846500,20.525000,20.712000,20.430500,20.616100,166.940903,166.941498,18.000000,18.000000,10.618700,10.588400,278.995514,278.815491,11.113700,4.074400,1350.000122,313.298615,319.339813
31.829500,0.000000,3614.433838,3614.154297,282.658386,282.633392,281.676910,281.676788,6.315200,6.297500,9.837000,9.847000,20.150600,20.332300,20.058399,20.238800,166.836395,166.837006,18.000000,18.000000,10.621200,10.591000,278.985413,278.800690,11.099500,4.069900,1350.000122,313.191986,319.246796
31.758499,0.000000,3614.515137,3614.342285,282.637085,282.612396,281.659210,281.645813,6.313200,6.296000,9.835500,9.846800,19.785500,19.962200,19.695801,19.871099,166.733795,166.734299,18.000000,18.000000,10.620600,10.590500,278.963898,278.785309,11.085800,4.065400,1350.000122,313.093201,319.157288
31.688499,0.000000,3614.739502,3614.566650,282.620087,282.592712,281.626495,281.612396,6.311000,6.294500,9.833500,9.846000,19.430201,19.601500,19.342800,19.512699,166.632706,166.633301,18.000000,18.000000,10.559600,10.530000,278.941498,278.769501,11.071900,4.060700,1350.000122,312.992401,319.066010
31.619499,0.000000,3614.896240,3614.797119,282.601013,282.572296,281.603912,281.577789,6.309200,6.293100,9.831500,9.844700,19.083900,19.249901,18.998699,19.163401,166.533096,166.533707,18.000000,18.000000,10.529300,10.500400,278.922607,278.754089,11.058000,4.056000,1350.000122,312.891907,318.974091
31.551500,0.000000,3614.966797,3615.042480,282.580109,282.550690,281.586914,281.543610,6.307300,6.291600,9.829400,9.843100,18.746201,18.907101,18.663099,18.822800,166.434799,166.435394,18.000000,18.000000,10.516000,10.487700,278.902710,278.738312,11.044100,4.051300,1350.000122,312.788910,318.881897
31.484301,0.000000,3615.036865,3615.271973,282.553986,282.524902,281.569000,281.510712,6.305400,6.290000,9.827500,9.841200,18.417000,18.572901,18.335899,18.490700,166.338196,166.338699,18.000000,18.000000,10.497400,10.469800,278.882813,278.722107,11.030200,4.046600,1350.000122,312.686798,318.790009
31.418100,0.000000,3615.111572,3615.519287,282.524109,282.496094,281.550903,281.480194,6.303500,6.288400,9.825800,9.839300,18.095900,18.247101,18.016800,18.166901,166.243195,166.243698,18.000000,18.000000,10.478900,10.451800,278.863098,278.705688,11.016400,4.041900,1350.000122,312.578186,318.697693
31.352800,0.000000,3615.168213,3615.726807,282.494293,282.467804,281.534698,281.453186,6.301600,6.286900,9.824600,9.837500,17.782700,17.929300,17.705601,17.851101,166.149704,166.150299,18.000000,18.000000,10.462500,10.436100,278.843414,278.689087,11.002600,4.037300,1350.000122,312.469910,318.605591
31.288300,0.000000,3615.182861,3615.877930,282.459290,282.440094,281.520813,281.429688,6.299700,6.285300,9.823700,9.835900,17.477100,17.619400,17.401899,17.543100,166.057800,166.058395,18.000000,18.000000,10.448600,10.422700,278.823792,278.672302,10.987000,4.033300,1350.000122,312.328003,318.513306
31.224600,0.000000,3615.172363,3616.001953,282.430695,282.411407,281.508514,281.408691,6.297900,6.283900,9.823300,9.834700,17.179001,17.317101,17.105600,17.242599,165.967407,165.967896,18.000000,18.000000,10.441100,10.415900,278.801697,278.658691,10.971900,4.028900,1350.000122,312.192596,318.413300
31.161699,0.000000,3615.155518,3616.072021,282.402496,282.385895,281.498688,281.392303,6.296000,6.283500,9.823500,9.834200,16.888100,17.021601,16.816500,16.948799,165.878403,165.878998,18.000000,18.000000,10.496300,10.471900,278.781799,278.652100,10.957600,4.024700,1350.000122,312.083405,318.317108
31.099600,0.000000,3615.131348,3616.122314,282.376404,282.362701,281.489014,281.378387,6.294000,6.281700,9.824100,9.833800,16.604200,16.733200,16.534300,16.662201,165.791107,165.791504,18.000000,18.000000,10.485200,10.461900,278.760986,278.634613,10.943900,4.020700,1350.000122,311.974487,318.220490
31.038300,0.000000,3615.116943,3616.177979,282.352692,282.341705,281.478912,281.366211,6.292000,6.281000,9.825200,9.834200,16.327200,16.451799,16.259001,16.382401,165.705307,165.705795,18.000000,18.000000,10.493700,10.471600,278.740387,278.627014,10.930400,4.016700,1350.000122,311.866913,318.123810
30.977699,0.000000,3615.119629,3616.198242,282.331909,282.323303,281.467804,281.356293,6.290200,6.279500,9.826800,9.834800,16.056700,16.177000,15.990100,16.109301,165.620895,165.621399,18.000000,18.000000,10.488800,10.468000,278.722687,278.611115,10.917100,4.012900,1350.000122,311.764709,318.028015
30.917801,0.000000,3615.130127,3616.217041,282.313293,282.306885,281.455902,281.347504,6.289400,6.278600,9.828900,9.836000,15.792400,15.908800,15.727200,15.842800,165.537796,165.538300,18.000000,18.000000,10.579900,10.559700,278.714294,278.601196,10.903900,4.009200,1350.000122,311.661987,317.932709
30.858601,0.000000,3615.150391,3616.185791,282.296997,282.291901,281.442902,281.339691,6.287500,6.277100,9.830900,9.837600,15.534000,15.647000,15.470400,15.582500,165.455994,165.456406,18.000000,18.000000,10.711900,10.692100,278.694214,278.585205,10.890700,4.005500,1350.000122,311.565186,317.838287
30.800100,0.000000,3615.183838,3616.198242,282.282410,282.278107,281.429108,281.332214,6.286300,6.275800,9.833300,9.839600,15.281700,15.391400,15.219500,15.328500,165.375000,165.375397,18.000000,18.000000,10.885600,10.866000,278.681610,278.572113,10.877600,4.001900,1350.000122,311.464996,317.743805
30.742300,0.000000,3615.226074,3616.174316,282.269012,282.264801,281.414398,281.324585,6.284400,6.274200,9.835700,9.842000,15.035200,15.141900,14.974600,15.080500,165.295105,165.295502,18.000000,18.000000,11.053900,11.034400,278.660889,278.554688,10.864500,3.998300,1350.000122,311.372986,317.649994
30.684999,0.000000,3615.277100,3616.118896,282.256989,282.252106,281.398590,281.316803,6.282800,6.272700,9.838300,9.844700,14.794700,14.898400,14.735400,14.838500,165.216293,165.216705,18.000000,18.000000,11.212700,11.193400,278.644592,278.538513,10.851400,3.994700,1350.000122,311.279602,317.556488
30.628500,0.000000,3615.109619,3616.120605,282.246887,282.239410,281.381195,281.307709,6.281000,6.271000,9.840800,9.847500,14.559700,14.660700,14.501800,14.602100,165.138596,165.139008,18.000000,18.000000,11.371500,11.352200,278.626404,278.519714,10.838200,3.990900,1350.000122,311.226288,317.465515
30.572500,0.000000,3615.263184,3616.100342,282.234009,282.226715,281.361908,281.297302,6.279700,6.269200,9.843500,9.850400,14.330100,14.428500,14.273500,14.371300,165.062195,165.062607,18.000000,18.000000,11.543700,11.524100,278.611694,278.501190,10.824800,3.987100,1350.000122,311.114594,317.368988
30.517099,0.000000,3615.691895,3616.076172,282.235199,282.213898,281.334290,281.284698,6.278300,6.267300,9.846100,9.853200,14.105600,14.201800,14.050200,14.146000,164.987106,164.987503,18.000000,18.000000,11.710900,11.690800,278.598206,278.480804,10.811600,3.983000,1350.000122,310.988190,317.274414
30.462400,0.000000,3615.808350,3616.065186,282.213013,282.200012,281.295807,281.269592,6.276500,6.265300,9.848200,9.855800,13.886100,13.980400,13.832100,13.925800,164.913300,164.913605,18.000000,18.000000,11.847500,11.826800,278.577911,278.460114,10.798200,3.978900,1350.000122,310.945892,317.182800
30.408100,0.000000,3615.927979,3616.172119,282.204987,282.185303,281.256500,281.251801,6.274800,6.263300,9.849900,9.858200,13.671800,13.764100,13.619000,13.710800,164.839493,164.839905,18.000000,18.000000,11.976700,11.955400,278.561096,278.438599,10.784800,3.974500,1350.000122,310.845490,317.087006
30.354500,0.000000,3616.072510,3616.183105,282.188995,282.168488,281.229706,281.231110,6.273000,6.261200,9.851300,9.860300,13.462400,13.552800,13.410800,13.500700,164.766907,164.767303,18.000000,18.000000,12.102700,12.080500,278.541504,278.416290,10.771000,3.970000,1350.000122,310.774689,316.991486
30.301399,0.000000,3616.582520,3616.261963,282.171600,282.147888,281.201599,281.207886,6.271100,6.259100,9.852200,9.862000,13.257700,13.346300,13.207200,13.295400,164.695297,164.695694,18.000000,18.000000,12.217200,12.194300,278.519989,278.393494,10.757400,3.965500,1350.000122,310.654694,316.894501
30.248899,0.000000,3616.947510,3616.436523,282.159607,282.123505,281.170197,281.182312,6.269100,6.256800,9.852600,9.863200,13.057700,13.144500,13.008400,13.094800,164.624496,164.624893,18.000000,18.000000,12.315900,12.292400,278.500397,278.369904,10.744100,3.960700,1350.000122,310.530487,316.799988
30.196800,0.000000,3617.008057,3616.557373,282.123688,282.097809,281.143707,281.154694,6.266800,6.254600,9.852600,9.864100,12.862200,12.947200,12.814100,12.898600,164.554703,164.555206,18.000000,18.000000,12.411200,12.387400,278.473999,278.345886,10.730400,3.956000,1350.000122,310.453888,316.703705
30.145399,0.000000,3617.152100,3616.723877,282.111786,282.072510,281.120087,281.125488,6.264900,6.252300,9.852500,9.864500,12.671200,12.754400,12.624100,12.706900,164.485703,164.486206,18.000000,18.000000,12.510000,12.485700,278.454712,278.321289,10.716600,3.951000,1350.000122,310.342285,316.605011
30.094400,0.000000,3617.116943,3616.877930,282.078094,282.045807,281.101013,281.095093,6.262200,6.249900,9.851900,9.864600,12.484500,12.565900,12.438500,12.519400,164.417801,164.418304,18.000000,18.000000,12.580700,12.556100,278.426788,278.295990,10.702900,3.945900,1350.000122,310.300507,316.512207
30.043900,0.000000,3617.360352,3617.110352,282.049011,282.018097,281.075897,281.063385,6.260100,6.247400,9.851400,9.864400,12.301900,12.381500,12.256900,12.336100,164.350800,164.351196,18.000000,18.000000,12.667300,12.642200,278.402588,278.270203,10.689200,3.940900,1350.000122,310.168091,316.412811
29.993799,0.000000,3617.596680,3617.348145,282.029999,281.990692,281.052795,281.031006,6.257400,6.244900,9.850700,9.864000,12.123400,12.201200,12.079400,12.156800,164.284607,164.285095,18.000000,18.000000,12.729100,12.703900,278.376312,278.243713,10.675700,3.935700,1350.000122,310.053986,316.316406
29.944300,0.000000,3617.415039,3617.584717,281.995392,281.963287,281.031403,280.997986,6.255000,6.242400,9.850100,9.863500,11.948800,12.024900,11.905700,11.981400,164.219498,164.219894,18.000000,18.000000,12.802900,12.777300,278.349487,278.216797,10.661800,3.930500,1350.000122,309.973511,316.218201
29.895201,0.000000,3617.565674,3617.756836,281.974792,281.936188,281.008911,280.965515,6.252700,6.239800,9.849800,9.862900,11.778000,11.852400,11.735800,11.809800,164.155106,164.155594,18.000000,18.000000,12.873900,12.848000,278.327209,278.189301,10.647900,3.925100,1350.000122,309.910706,316.122986
29.846500,0.000000,3617.341309,3618.092285,281.936615,281.906189,280.982300,280.932007,6.249700,6.236500,9.849700,9.862300,11.569500,11.642000,11.528400,11.600600,164.075897,164.076401,18.000000,18.000000,12.941900,12.915500,278.299988,278.161102,10.630900,3.919600,1350.000122,309.798615,316.018890
29.798300,0.000000,3618.055176,3618.193848,281.911804,281.877899,280.948486,280.901886,6.247600,6.233800,9.850000,9.861800,11.406500,11.477800,11.366300,11.437300,164.013504,164.014008,18.000000,18.000000,13.022100,12.994900,278.278687,278.132599,10.617200,3.914500,1350.000122,309.655212,315.916412
29.750500,0.000000,3618.550781,3618.493652,281.905090,281.849701,280.915009,280.873688,6.245800,6.231000,9.850600,9.861500,11.247000,11.317100,11.207600,11.277500,163.951904,163.952393,18.000000,18.000000,13.078700,13.050600,278.258789,278.103485,10.603200,3.909000,1350.000122,309.483307,315.818512
29.703100,0.000000,3618.062012,3618.629150,281.848785,281.820892,280.881805,280.847198,6.242900,6.228200,9.851100,9.861500,11.090800,11.159800,11.052300,11.121000,163.891205,163.891693,18.000000,18.000000,13.121100,13.091900,278.228485,278.074097,10.589900,3.903900,1350.000122,309.486511,315.725311
29.656200,0.000000,3618.422607,3619.087158,281.822205,281.791199,280.845795,280.816193,6.240900,6.225400,9.852000,9.861600,10.937900,11.005800,10.900200,10.967800,163.831299,163.831802,18.000000,18.000000,13.163800,13.133600,278.207611,278.044586,10.576400,3.898700,1350.000122,309.405487,315.626587
29.609600,0.000000,3619.080811,3619.607422,281.821808,281.760010,280.788086,280.757294,6.239900,6.222600,9.853700,9.862000,10.788000,10.855100,10.750900,10.817900,163.772095,163.772705,18.000000,18.000000,13.233200,13.201500,278.195801,278.014709,10.562700,3.892600,1350.000122,309.320892,315.534485
