热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.018188,299.971313,3612.529785,3615.241211,306.852112,306.851105,283.404388,283.397888,5.842800,5.829400,10.473900,10.480400,246.555206,246.022003,246.561493,246.014206,212.815796,212.814606,18.000000,18.000000,244.295700,243.722107,273.897003,273.749603,15.263700,5.402700,136.651001,357.859985,337.470398
915.018921,300.012604,3612.527344,3615.307861,306.852905,306.851105,283.404388,283.397888,5.842500,5.828900,10.473900,10.480300,246.584793,246.008408,246.584198,246.013306,212.815506,212.814301,18.000000,18.000000,244.247604,243.685196,273.897614,273.744507,15.264000,5.402700,136.751205,357.827393,337.470398
915.021179,299.976196,3612.517334,3615.295654,306.852509,306.851013,283.404297,283.397888,5.842800,5.829200,10.473900,10.480300,246.568100,246.019302,246.567703,246.015594,212.815506,212.814301,18.000000,18.000000,244.324997,243.753693,273.898285,273.748688,15.263800,5.402700,136.633896,357.830414,337.469788
915.019775,300.000305,3612.525391,3615.238281,306.852905,306.851013,283.404205,283.397797,5.842400,5.829400,10.473800,10.480400,246.581696,246.003998,246.585907,246.001205,212.815399,212.814194,18.000000,18.000000,244.296707,243.747406,273.895905,273.749695,15.263600,5.402700,136.595306,357.864014,337.470001
915.021973,299.992004,3612.539307,3615.237793,306.852112,306.851013,283.404205,283.397888,5.842800,5.828900,10.473900,10.480300,246.575302,246.011002,246.570801,246.017395,212.815308,212.814102,18.000000,18.000000,244.303497,243.729599,273.899689,273.744385,15.263800,5.402600,136.733994,357.866791,337.470886
915.022522,299.983490,3612.543457,3615.382080,306.852509,306.851013,283.404297,283.398102,5.843000,5.829200,10.474000,10.480400,246.564102,246.020493,246.563599,246.016693,212.815506,212.814301,18.000000,18.000000,244.340393,243.763397,273.901306,273.748688,15.264100,5.402700,136.802704,357.835693,337.470795
915.023804,300.009094,3612.519287,3615.346924,306.853394,306.851105,283.404510,283.398285,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.383301,243.810196,273.902191,273.750488,15.263900,5.402700,136.672501,357.811096,337.470612
915.026489,299.976715,3612.513428,3615.252686,306.853088,306.851013,283.404510,283.398193,5.842400,5.829600,10.473900,10.480600,246.569702,246.001694,246.578705,245.997803,212.815704,212.814499,18.000000,18.000000,244.266296,243.718201,273.893799,273.752106,15.263800,5.402700,136.615295,357.842987,337.470490
915.025574,300.015411,3612.530273,3615.251465,306.852386,306.851013,283.404510,283.398285,5.842800,5.829600,10.474000,10.480500,246.589203,245.991302,246.583694,245.992493,212.815506,212.814407,18.000000,18.000000,244.332901,243.786499,273.899506,273.750305,15.263700,5.402700,136.698303,357.865692,337.470612
915.034119,299.972107,3612.527588,3615.309814,306.852600,306.851105,283.404510,283.398285,5.842600,5.828700,10.473900,10.480300,246.570007,246.016098,246.571198,246.023407,212.815796,212.814606,18.000000,18.000000,244.216003,243.641205,273.895508,273.743408,15.264000,5.402700,136.811295,357.836914,337.471191
915.020020,300.010498,3612.516846,3615.263672,306.853088,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.580597,246.015305,246.578903,246.009705,212.815506,212.814301,18.000000,18.000000,244.334503,243.773499,273.898895,273.749786,15.263900,5.402700,136.683899,357.833313,337.470886
915.015930,299.976013,3612.535156,3615.251465,306.852203,306.851288,283.404297,283.398010,5.842900,5.829500,10.474000,10.480400,246.571304,246.002396,246.569702,246.001205,212.815598,212.814407,18.000000,18.000000,244.364197,243.803497,273.900787,273.751801,15.263800,5.402600,136.751205,357.867188,337.471313
915.022278,300.009491,3612.532471,3615.319580,306.852814,306.851410,283.404510,283.398193,5.843000,5.829700,10.474000,10.480500,246.566498,245.997894,246.566101,245.996307,212.815399,212.814301,18.000000,18.000000,244.374695,243.813599,273.902313,273.751801,15.264100,5.402700,136.802704,357.835510,337.471405
915.013977,299.989990,3612.513672,3615.310547,306.853394,306.851288,283.404510,283.398285,5.842600,5.828700,10.473900,10.480200,246.561493,246.014603,246.565201,246.023605,212.815598,212.814407,18.000000,18.000000,244.207001,243.627502,273.895111,273.742096,15.264000,5.402700,136.716797,357.829193,337.471100
915.009216,299.990387,3612.524902,3615.232422,306.852814,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.582993,246.018799,246.581207,246.011597,212.815598,212.814407,18.000000,18.000000,244.295898,243.734802,273.899689,273.750214,15.263800,5.402700,136.705399,357.863800,337.471191
915.017883,299.997803,3612.533203,3615.323486,306.852386,306.851105,283.404510,283.398193,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.385696,243.819397,273.901398,273.749512,15.264100,5.402700,136.744003,357.836212,337.472107
915.021729,299.987610,3612.514893,3615.260986,306.852997,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480200,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.214203,243.643799,273.894196,273.744202,15.263800,5.402700,136.709702,357.831512,337.471985
915.022278,299.999603,3612.531006,3615.248047,306.851990,306.851105,283.404388,283.398102,5.842900,5.829400,10.473900,10.480300,246.576004,246.009094,246.572006,246.006897,212.815399,212.814194,18.000000,18.000000,244.343307,243.780502,273.899994,273.750000,15.264100,5.402700,136.821304,357.865387,337.472412
915.021729,299.980408,3612.536865,3615.355469,306.852509,306.851105,283.404388,283.398102,5.843000,5.829600,10.473900,10.480400,246.567001,246.002197,246.565903,246.000702,212.815399,212.814194,18.000000,18.000000,244.366394,243.802902,273.901489,273.751892,15.264200,5.402700,136.752594,357.836304,337.472412
915.020386,300.010895,3612.516602,3615.324463,306.853394,306.851288,283.404694,283.398407,5.842400,5.829700,10.473800,10.480500,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.324905,243.776596,273.895294,273.753204,15.264100,5.402700,136.733994,357.819214,337.472290
915.019287,299.979492,3612.520508,3615.185791,306.853210,306.851288,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.213394,243.649704,273.898285,273.742310,15.264000,5.402700,136.776901,357.858093,337.472504
915.015991,300.002289,3612.533447,3615.249023,306.852203,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.346298,243.769699,273.900909,273.749695,15.264300,5.402600,136.801300,357.872314,337.472595
915.021423,299.984406,3612.547119,3615.298340,306.852509,306.851105,283.404388,283.398193,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.359604,243.795197,273.898804,273.751801,15.264400,5.402600,136.752594,357.857086,337.473511
915.023682,300.002289,3612.528564,3615.336182,306.852997,306.851105,283.404510,283.398285,5.842500,5.829500,10.473800,10.480400,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.280899,243.742096,273.895508,273.751587,15.264100,5.402700,136.648193,357.824493,337.473206
915.024475,299.989410,3612.514893,3615.330566,306.854095,306.851288,283.404602,283.398407,5.842900,5.828800,10.473900,10.480100,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.269501,243.692001,273.900299,273.742889,15.264000,5.402700,136.682495,357.822693,337.472504
915.021423,299.991089,3612.528076,3615.263672,306.852997,306.851196,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.364105,243.786697,273.902710,273.750305,15.264200,5.402700,136.779800,357.863800,337.472900
915.021973,300.000397,3612.536133,3615.334961,306.852509,306.851288,283.404510,283.398193,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.389297,243.816803,273.904114,273.751404,15.264400,5.402700,136.733994,357.844696,337.473511
915.020508,299.990601,3612.518799,3615.305908,306.853210,306.851288,283.404694,283.398285,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.221207,243.647003,273.893799,273.743286,15.264100,5.402700,136.662506,357.833313,337.473114
915.019714,300.000397,3612.530273,3615.263916,306.852905,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.304596,243.744400,273.900208,273.750000,15.264300,5.402600,136.778397,357.867615,337.473297
915.021179,299.979614,3612.539795,3615.342529,306.852692,306.851288,283.404602,283.398193,5.842600,5.829400,10.473700,10.480200,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.329895,243.772400,273.895905,273.749695,15.264500,5.402600,136.765503,357.848114,337.473785
915.025330,300.009094,3612.526123,3615.370361,306.852997,306.851410,283.404510,283.398285,5.842600,5.828900,10.473700,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.255997,243.690308,273.898010,273.744507,15.264300,5.402700,136.633896,357.828308,337.473602
915.019470,299.974701,3612.530273,3615.284668,306.852509,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.341400,243.771500,273.900299,273.749512,15.264200,5.402600,136.739700,357.863098,337.474213
915.017212,300.007202,3612.540283,3615.336914,306.852692,306.851288,283.404510,283.398285,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.389496,243.819199,273.902588,273.750885,15.264600,5.402600,136.751205,357.848511,337.474304
915.017029,299.986298,3612.524170,3615.337158,306.853302,306.851410,283.404785,283.398499,5.843100,5.829200,10.473900,10.480300,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.341003,243.765198,273.902100,273.747314,15.264500,5.402700,136.639603,357.824493,337.474213
915.017090,300.001587,3612.513428,3615.316650,306.853699,306.851288,283.404694,283.398407,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.188293,243.621994,273.893494,273.746002,15.264300,5.402700,136.589493,357.833588,337.473602
915.010925,299.986908,3612.529541,3615.259766,306.852814,306.851196,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352097,243.787003,273.900787,273.748810,15.264200,5.402600,136.685394,357.869293,337.474213
915.023682,299.990692,3612.536377,3615.345459,306.852509,306.851196,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.250900,243.681900,273.894287,273.744812,15.264600,5.402600,136.721100,357.846985,337.474915
915.026184,299.998291,3612.517822,3615.263184,306.852692,306.851196,283.404602,283.398285,5.842900,5.829400,10.473700,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.344101,243.781296,273.899811,273.749786,15.264400,5.402700,136.573807,357.838196,337.474915
915.024170,299.979004,3612.533447,3615.208984,306.852295,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.376205,243.810394,273.901886,273.751404,15.264500,5.402600,136.686798,357.871094,337.475403
915.019592,300.014404,3612.542725,3615.393066,306.852997,306.851410,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.364807,243.790298,273.903290,273.746613,15.264700,5.402600,136.580902,357.837311,337.475311
915.020813,299.976288,3612.514160,3615.274170,306.853210,306.851410,283.404694,283.398499,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.282898,243.681793,273.903290,273.745087,15.264400,5.402700,136.495102,357.833099,337.475006
915.021118,300.021912,3612.531494,3615.201660,306.852386,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.258896,243.704605,273.892792,273.749695,15.264500,5.402600,136.632401,357.871399,337.475891
915.020081,299.985291,3612.543457,3615.378906,306.853088,306.851410,283.404694,283.398407,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.328400,243.773193,273.900299,273.751404,15.264600,5.402600,136.621002,357.841888,337.475891
915.020508,300.027313,3612.520752,3615.321533,306.853912,306.851501,283.404602,283.398499,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.373596,243.816498,273.899689,273.752899,15.264600,5.402700,136.476501,357.826202,337.475586
915.021301,299.992004,3612.521240,3615.228271,306.853302,306.851410,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.244598,243.701508,273.894501,273.747894,15.264300,5.402600,136.482193,357.862701,337.475586
915.015320,300.016205,3612.542480,3615.301514,306.852600,306.851410,283.404388,283.398285,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.268204,243.692596,273.899597,273.746490,15.264600,5.402600,136.609604,357.866699,337.476288
915.017578,299.996887,3612.533691,3615.338135,306.853485,306.851410,283.404510,283.398407,5.843000,5.829400,10.473700,10.480200,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.364502,243.796997,273.901001,273.750610,15.264800,5.402600,136.498001,357.829407,337.476288
915.017883,300.011505,3612.516846,3615.331787,306.854095,306.851410,283.404602,283.398285,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.364807,243.798294,273.902588,273.751892,15.264500,5.402700,136.422195,357.825287,337.475586
915.016785,300.011688,3612.513916,3615.197510,306.853394,306.851288,283.404602,283.398285,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.228699,243.664902,273.893494,273.743896,15.264500,5.402600,136.443604,357.861511,337.475708
915.010315,299.992706,3612.536133,3615.205811,306.852509,306.851196,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.281204,243.714798,273.900299,273.749603,15.264600,5.402600,136.490799,357.875793,337.476593
915.025085,300.017609,3612.540283,3615.349365,306.853210,306.851196,283.404694,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.357498,243.776398,273.901886,273.744202,15.264900,5.402600,136.503693,357.838501,337.476715
915.029419,299.991608,3612.511719,3615.267334,306.853302,306.851288,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.245697,243.684601,273.894287,273.748810,15.264600,5.402600,136.356400,357.838013,337.476105
915.026123,300.014587,3612.527100,3615.245850,306.852509,306.851288,283.404694,283.398285,5.842900,5.829400,10.473700,10.480200,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.366699,243.806198,273.899902,273.750488,15.264500,5.402600,136.397903,357.873596,337.476501
915.024170,299.996704,3612.539063,3615.243652,306.852692,306.851410,283.404694,283.398407,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.297699,243.751297,273.894501,273.752289,15.264700,5.402600,136.479401,357.875702,337.476990
915.025330,300.012604,3612.538330,3615.405762,306.852997,306.851501,283.404785,283.398590,5.842800,5.829700,10.473700,10.480200,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.345901,243.801895,273.899109,273.752594,15.264900,5.402600,136.412094,357.836487,337.476807
915.028076,300.003387,3612.522705,3615.342041,306.854004,306.851593,283.404907,283.398712,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.270706,243.688202,273.901398,273.742096,15.264800,5.402700,136.251907,357.829712,337.476501
915.014771,300.004913,3612.513184,3615.227051,306.854095,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.301407,243.736603,273.894897,273.750305,15.264600,5.402600,136.230499,357.855011,337.476410
915.010925,300.007294,3612.539063,3615.203613,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473700,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.270294,243.701096,273.899109,273.743286,15.264600,5.402600,136.334900,357.876404,337.477386
915.015991,299.997894,3612.539551,3615.345947,306.852905,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.360596,243.786102,273.901215,273.749512,15.264900,5.402700,136.340607,357.842987,337.477509
915.018616,300.013702,3612.520020,3615.347168,306.853485,306.851501,283.404999,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.279999,243.711395,273.895111,273.744507,15.264900,5.402600,136.207596,357.833099,337.476898
915.015686,299.995209,3612.527344,3615.238281,306.852905,306.851410,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.316101,243.753204,273.899506,273.750092,15.264600,5.402600,136.163193,357.872589,337.477203
915.016113,300.011993,3612.539063,3615.305176,306.852692,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.375305,243.814697,273.899414,273.751801,15.264900,5.402600,136.253403,357.857513,337.477814
915.018005,300.004395,3612.528564,3615.352539,306.854401,306.851501,283.404999,283.398712,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.259201,243.707993,273.894989,273.746185,15.265100,5.402600,136.169006,357.825989,337.477600
915.018921,300.004608,3612.510986,3615.338623,306.854187,306.851593,283.405090,283.398804,5.842800,5.829000,10.473700,10.480100,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.293396,243.718704,273.899902,273.747711,15.264900,5.402700,136.081696,357.825989,337.476990
915.018372,300.005188,3612.528564,3615.255371,306.853302,306.851501,283.404785,283.398590,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005997,212.815506,212.814301,18.000000,18.000000,244.376907,243.807205,273.901703,273.749603,15.264700,5.402600,136.045898,357.874908,337.477386
915.009827,300.005890,3612.544189,3615.310303,306.852997,306.851593,283.404785,283.398590,5.843100,5.828800,10.473700,10.480000,246.556900,246.017105,246.554703,246.023804,212.815598,212.814301,18.000000,18.000000,244.301804,243.712601,273.900696,273.743896,15.264900,5.402600,136.176102,357.859985,337.478302
915.017273,300.007813,3612.530273,3615.326416,306.854187,306.851593,283.404999,283.398712,5.842400,5.829300,10.473500,10.480100,246.571304,246.016693,246.579498,246.009796,212.815506,212.814301,18.000000,18.000000,244.267807,243.708893,273.895111,273.749115,15.265100,5.402700,136.130295,357.829987,337.478210
915.018921,299.998413,3612.518799,3615.259277,306.853210,306.851501,283.404999,283.398590,5.842900,5.829400,10.473600,10.480100,246.576599,246.002899,246.572296,246.002197,212.815598,212.814407,18.000000,18.000000,244.352402,243.792603,273.900299,273.750793,15.264800,5.402600,135.961502,357.852905,337.477814
915.013977,300.014099,3612.534424,3615.249512,306.852600,306.851593,283.404907,283.398590,5.842900,5.829600,10.473600,10.480200,246.566803,245.999802,246.567307,245.998703,212.815506,212.814301,18.000000,18.000000,244.356796,243.797897,273.898895,273.752106,15.264800,5.402600,136.058807,357.870209,337.478485
915.015015,300.001709,3612.546143,3615.315918,306.853210,306.851593,283.404999,283.398590,5.842400,5.829700,10.473500,10.480200,246.582199,245.991394,246.587006,245.988693,212.815704,212.814499,18.000000,18.000000,244.280594,243.743195,273.895691,273.753510,15.265100,5.402600,136.024506,357.861298,337.478607
915.020081,300.011902,3612.529541,3615.356201,306.854401,306.851715,283.405090,283.398712,5.842800,5.829000,10.473600,10.479900,246.578400,245.995193,246.572495,246.005203,212.815704,212.814499,18.000000,18.000000,244.288300,243.723206,273.899811,273.743988,15.265200,5.402600,135.934402,357.826385,337.478302
915.016174,300.001801,3612.511230,3615.251709,306.853607,306.851593,283.404907,283.398590,5.843000,5.829200,10.473600,10.480000,246.560699,246.025299,246.559799,246.021194,212.815704,212.814499,18.000000,18.000000,244.318893,243.737198,273.901703,273.749207,15.264900,5.402600,135.824203,357.842194,337.477905
915.013794,300.007904,3612.534668,3615.250488,306.852997,306.851593,283.404785,283.398407,5.843100,5.829200,10.473600,10.479900,246.559402,246.008606,246.557297,246.011002,212.815704,212.814499,18.000000,18.000000,244.350601,243.770203,273.902588,273.745911,15.264700,5.402500,135.905807,357.878387,337.478485
915.011230,300.009186,3612.538818,3615.320801,306.852997,306.851593,283.404999,283.398407,5.842400,5.829000,10.473400,10.479900,246.563202,246.023499,246.572601,246.020798,212.815598,212.814407,18.000000,18.000000,244.226898,243.657196,273.893890,273.747192,15.265100,5.402600,135.971603,357.856293,337.479309
915.013306,299.997711,3612.527100,3615.340576,306.853912,306.851593,283.405090,283.398590,5.842900,5.829400,10.473500,10.480000,246.580093,246.006302,246.574203,246.004898,212.815598,212.814407,18.000000,18.000000,244.342102,243.781097,273.900513,273.750488,15.265200,5.402700,135.825607,357.825195,337.478699
915.013611,300.013794,3612.515869,3615.235596,306.854187,306.851593,283.404999,283.398590,5.842400,5.829200,10.473400,10.479900,246.575302,245.999100,246.579895,246.002106,212.815399,212.814301,18.000000,18.000000,244.311798,243.757095,273.895111,273.748108,15.264800,5.402600,135.851395,357.860992,337.478210
915.011414,299.998688,3612.531494,3615.215332,306.852386,306.851288,283.404907,283.398499,5.842800,5.829100,10.473500,10.479900,246.574997,246.020599,246.570297,246.020401,212.815399,212.814301,18.000000,18.000000,244.257797,243.685898,273.899200,273.745789,15.265000,5.402600,135.854294,357.883911,337.478912
915.020813,300.008209,3612.547363,3615.310547,306.852692,306.851410,283.404999,283.398590,5.843000,5.829400,10.473600,10.480000,246.565002,246.008301,246.564102,246.006195,212.815399,212.814194,18.000000,18.000000,244.371002,243.801102,273.901093,273.750214,15.265200,5.402600,135.815598,357.873505,337.479401
915.027710,300.005310,3612.530029,3615.317871,306.853607,306.851501,283.404999,283.398590,5.842700,5.829500,10.473500,10.480100,246.565002,246.000900,246.570404,245.998596,212.815506,212.814301,18.000000,18.000000,244.345398,243.783600,273.898010,273.751404,15.265000,5.402600,135.659698,357.833710,337.479401
915.016418,300.008698,3612.520996,3615.313965,306.852997,306.851501,283.405090,283.398712,5.842600,5.829300,10.473500,10.480000,246.587097,245.992096,246.583801,245.996902,212.815506,212.814301,18.000000,18.000000,244.273804,243.730392,273.896698,273.749298,15.264900,5.402600,135.699799,357.839111,337.478699
915.010315,300.004700,3612.521484,3615.242188,306.853485,306.851501,283.404999,283.398590,5.842900,5.829000,10.473600,10.479900,246.564896,246.022003,246.562500,246.023102,212.815598,212.814407,18.000000,18.000000,244.281494,243.701599,273.900391,273.744995,15.265000,5.402600,135.719803,357.876404,337.478790
915.010925,300.002991,3612.543457,3615.263916,306.852905,306.851593,283.404999,283.398590,5.843100,5.829300,10.473600,10.480000,246.561798,246.010101,246.560501,246.009399,212.815506,212.814301,18.000000,18.000000,244.358002,243.783401,273.902008,273.748993,15.265200,5.402500,135.684006,357.873505,337.479706
915.020813,300.010590,3612.527832,3615.314453,306.853607,306.851593,283.405212,283.398590,5.842600,5.828900,10.473500,10.479900,246.560699,246.019699,246.566605,246.021301,212.815506,212.814301,18.000000,18.000000,244.281799,243.701508,273.897003,273.744293,15.265100,5.402600,135.566696,357.834991,337.479492
915.007385,299.999390,3612.514648,3615.377441,306.855286,306.851715,283.405212,283.398712,5.842800,5.829300,10.473500,10.480000,246.580704,246.009293,246.576904,246.007004,212.815506,212.814301,18.000000,18.000000,244.284500,243.724594,273.898407,273.749115,15.264900,5.402600,135.489502,357.823395,337.478485
915.008118,300.007813,3612.515625,3615.135498,306.853302,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.480000,246.566498,246.003799,246.564606,246.002899,212.815506,212.814301,18.000000,18.000000,244.372498,243.807098,273.901306,273.750702,15.264900,5.402600,135.618195,357.876709,337.479187
915.009827,300.006104,3612.540771,3615.210693,306.852692,306.851593,283.404999,283.398590,5.843100,5.829100,10.473600,10.479900,246.559601,246.004395,246.557205,246.010101,212.815598,212.814407,18.000000,18.000000,244.352905,243.779495,273.902496,273.747314,15.265200,5.402500,135.602493,357.882111,337.479889
915.010925,300.009308,3612.522461,3615.311035,306.853302,306.851593,283.405212,283.398712,5.842300,5.829100,10.473400,10.479900,246.569504,246.021896,246.577499,246.017593,212.815704,212.814499,18.000000,18.000000,244.219101,243.646103,273.894287,273.746094,15.265100,5.402600,135.450897,357.835785,337.479797
915.014221,300.000610,3612.522217,3615.182617,306.852905,306.851410,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.574799,246.005402,246.570007,246.004196,212.815598,212.814499,18.000000,18.000000,244.348495,243.786301,273.900787,273.750610,15.264900,5.402600,135.465103,357.868591,337.479889
915.015320,300.007904,3612.540771,3615.249756,306.852509,306.851410,283.405090,283.398590,5.842700,5.829600,10.473400,10.480000,246.565506,245.999298,246.569305,245.996994,212.815598,212.814407,18.000000,18.000000,244.352005,243.794006,273.897705,273.752289,15.265200,5.402500,135.496597,357.877014,337.480286
915.015991,300.009705,3612.537109,3615.338379,306.853699,306.851593,283.405212,283.398804,5.842500,5.829100,10.473400,10.479900,246.585693,245.993393,246.583298,246.001404,212.815598,212.814407,18.000000,18.000000,244.255005,243.704803,273.896912,273.745514,15.265400,5.402600,135.345001,357.837799,337.480011
915.019409,300.001312,3612.511719,3615.276855,306.853790,306.851593,283.405212,283.398804,5.842900,5.829100,10.473500,10.479900,246.565399,246.023895,246.563904,246.020599,212.815598,212.814407,18.000000,18.000000,244.294403,243.715302,273.900513,273.747986,15.265000,5.402600,135.270599,357.837708,337.479614
915.004395,300.008911,3612.529297,3615.222412,306.852692,306.851501,283.404999,283.398590,5.843000,5.829500,10.473500,10.479900,246.562195,246.006393,246.561707,246.004303,212.815506,212.814301,18.000000,18.000000,244.376007,243.806000,273.902008,273.750793,15.265000,5.402600,135.337799,357.876495,337.479889
915.005005,300.004913,3612.542969,3615.280762,306.852997,306.851593,283.404999,283.398590,5.842800,5.829500,10.473400,10.480000,246.559494,245.999802,246.563705,245.998596,212.815598,212.814407,18.000000,18.000000,244.341400,243.777405,273.898499,273.750488,15.265400,5.402500,135.372192,357.870697,337.480408
915.005188,300.013397,3612.527832,3615.316650,306.853607,306.851807,283.405304,283.398804,5.842500,5.828800,10.473400,10.479800,246.581604,246.012802,246.580597,246.018707,212.815598,212.814407,18.000000,18.000000,244.196396,243.631500,273.896515,273.743896,15.265300,5.402600,135.244904,357.835388,337.480408
915.005798,299.996094,3612.514160,3615.289063,306.853607,306.851593,283.405212,283.398712,5.843000,5.829400,10.473500,10.479900,246.566299,246.011398,246.564499,246.007401,212.815598,212.814407,18.000000,18.000000,244.355698,243.785599,273.901306,273.749786,15.265000,5.402600,135.160400,357.844910,337.479797
915.006226,300.012085,3612.528320,3615.232666,306.852997,306.851593,283.405090,283.398590,5.842700,5.828900,10.473400,10.479700,246.561096,246.014404,246.564102,246.018707,212.815399,212.814194,18.000000,18.000000,244.294907,243.717194,273.897308,273.744293,15.265100,5.402500,135.223404,357.877899,337.480286
915.010803,300.001495,3612.548584,3615.262451,306.852905,306.851410,283.404999,283.398590,5.842700,5.829400,10.473400,10.479900,246.580093,246.009399,246.579697,246.004196,212.815399,212.814194,18.000000,18.000000,244.293396,243.736298,273.898010,273.750488,15.265400,5.402500,135.217697,357.878113,337.481110
915.009583,300.003113,3612.535156,3615.328857,306.852997,306.851593,283.405212,283.398804,5.843000,5.829500,10.473400,10.479900,246.569702,245.998795,246.567398,245.998093,212.815399,212.814194,18.000000,18.000000,244.373505,243.813507,273.901001,273.751190,15.265400,5.402600,135.070297,357.840302,337.480713
915.010620,300.012512,3612.520508,3615.298584,306.853302,306.851593,283.405090,283.398895,5.843100,5.828800,10.473500,10.479800,246.557098,246.015198,246.553802,246.023102,212.815506,212.814301,18.000000,18.000000,244.309799,243.722107,273.902802,273.743286,15.265100,5.402600,134.995895,357.845215,337.480194
915.012817,299.999512,3612.531250,3615.259033,306.852997,306.851501,283.405212,283.398895,5.843200,5.829300,10.473500,10.479900,246.550293,246.020798,246.550598,246.015503,212.815598,212.814407,18.000000,18.000000,244.350403,243.763107,273.902893,273.749298,15.265200,5.402500,135.091797,357.875214,337.480591
915.013428,300.000000,3612.527832,3615.310547,306.853394,306.851410,283.405304,283.398804,5.842300,5.829500,10.473200,10.480000,246.576401,246.001495,246.585800,245.997299,212.815598,212.814407,18.000000,18.000000,244.260101,243.711899,273.893311,273.751007,15.265400,5.402600,134.984497,357.844391,337.481110
915.010803,299.984894,3612.515869,3615.250000,306.853088,306.851715,283.405304,283.398895,5.842900,5.829100,10.473400,10.479800,246.578201,246.000504,246.570297,246.007797,212.815704,212.814499,18.000000,18.000000,244.304306,243.741394,273.900299,273.745911,15.265300,5.402500,134.903000,357.857391,337.480713
915.010376,300.001709,3612.534424,3615.217041,306.852814,306.851593,283.405090,283.398804,5.842500,5.829200,10.473300,10.479800,246.567398,246.019897,246.573105,246.015503,212.815506,212.814301,18.000000,18.000000,244.274597,243.704697,273.895599,273.747894,15.265300,5.402500,134.910095,357.880402,337.481415
915.009583,299.981995,3612.536377,3615.330322,306.852997,306.851715,283.405212,283.398712,5.842900,5.829400,10.473400,10.479900,246.575607,246.004807,246.570496,246.004105,212.815506,212.814301,18.000000,18.000000,244.342300,243.780594,273.900604,273.750397,15.265500,5.402500,134.845703,357.847687,337.481598
915.009216,300.003296,3612.523682,3615.250488,306.853302,306.851715,283.404999,283.398804,5.843000,5.829000,10.473400,10.479700,246.560806,246.006805,246.559097,246.012100,212.815506,212.814301,18.000000,18.000000,244.342194,243.766098,273.900604,273.745514,15.265200,5.402500,134.735596,357.863312,337.481293
915.005188,299.987793,3612.541748,3615.314209,306.853088,306.851715,283.405090,283.398804,5.842400,5.829100,10.473300,10.479800,246.573898,246.019104,246.580002,246.014404,212.815506,212.814301,18.000000,18.000000,244.233002,243.668396,273.894806,273.747711,15.265500,5.402500,134.787094,357.860504,337.481689
915.007080,299.991486,3612.522461,3615.309082,306.853485,306.851715,283.405304,283.398895,5.842900,5.829400,10.473400,10.479800,246.572205,246.005707,246.568497,246.004807,212.815506,212.814301,18.000000,18.000000,244.353195,243.789398,273.900513,273.750000,15.265500,5.402600,134.638306,357.837799,337.481506
915.010376,299.998810,3612.526123,3615.178467,306.853088,306.851593,283.405090,283.398712,5.843000,5.829500,10.473400,10.479900,246.563400,246.001205,246.562393,246.000107,212.815506,212.814301,18.000000,18.000000,244.379501,243.813995,273.901794,273.751709,15.265300,5.402500,134.584000,357.874786,337.481903
915.011719,299.991486,3612.543701,3615.315186,306.852997,306.851593,283.405212,283.398895,5.842900,5.829600,10.473400,10.480000,246.559692,245.997406,246.562897,245.995300,212.815704,212.814499,18.000000,18.000000,244.343597,243.782303,273.899414,273.753113,15.265500,5.402500,134.636902,357.864594,337.482391
915.013489,300.005096,3612.524170,3615.366699,306.853302,306.851593,283.405304,283.398895,5.842400,5.829700,10.473300,10.480000,246.586807,245.985794,246.589996,245.984207,212.815704,212.814499,18.000000,18.000000,244.266907,243.733398,273.895386,273.753998,15.265500,5.402500,134.513901,357.839294,337.481812
915.013489,299.984406,3612.534424,3615.246338,306.852295,306.851410,283.405090,283.398804,5.842900,5.829800,10.473400,10.479900,246.575897,245.985794,246.572601,245.986206,212.815903,212.814697,18.000000,18.000000,244.342300,243.795898,273.900696,273.754791,15.265400,5.402500,134.499603,357.881714,337.482300
915.016785,300.009613,3612.537842,3615.319580,306.853088,306.851593,283.405090,283.398804,5.843100,5.829700,10.473500,10.479800,246.565994,245.985992,246.564102,245.987701,212.815704,212.814499,18.000000,18.000000,244.354996,243.797806,273.902588,273.751007,15.265600,5.402500,134.533905,357.851105,337.482605
915.018799,299.987793,3612.502441,3615.780273,306.853210,306.851501,283.404999,283.398590,5.842800,5.828700,10.473300,10.479600,246.553299,246.018204,246.556503,246.025894,212.815903,212.814697,18.000000,18.000000,244.195496,243.609894,273.896088,273.743591,15.265500,5.402800,134.369400,357.822601,337.482910
915.094788,299.997314,3612.161865,3615.533691,306.835785,306.835907,283.395905,283.389496,5.842600,5.829500,10.473200,10.479700,246.583099,246.008606,246.583099,246.001907,212.815704,212.814499,18.000000,18.000000,244.288803,243.735794,273.898895,273.751099,15.227100,5.406600,145.975098,357.262787,337.465607
915.535217,299.988312,3611.892822,3615.211914,306.815704,306.815704,283.384399,283.378204,5.842600,5.828900,10.473000,10.479400,246.568604,246.004807,246.570007,246.011307,212.815506,212.814301,18.000000,18.000000,244.264404,243.696503,273.894287,273.742889,15.175000,5.409100,171.960403,356.605591,337.408905
915.427185,299.993011,3611.631592,3614.924072,306.800812,306.800812,283.375214,283.369690,5.842300,5.828900,10.472900,10.479400,246.586395,246.022507,246.587097,246.019699,212.815308,212.814102,18.000000,18.000000,244.229904,243.667999,273.895294,273.746002,15.128000,5.410600,197.423492,356.005005,337.329895
914.569824,299.984802,3611.357422,3614.609131,306.790192,306.790192,283.368805,283.364014,5.842500,5.829100,10.472800,10.479300,246.577896,246.012802,246.578094,246.011002,212.815094,212.813904,18.000000,18.000000,244.312393,243.752701,273.893890,273.747406,15.084200,5.411600,222.903702,355.438507,337.238892
913.292725,299.990692,3611.091797,3614.323730,306.782013,306.782013,283.364685,283.360413,5.841700,5.829200,10.472500,10.479200,246.600006,246.002396,246.608200,245.999298,212.815002,212.813797,18.000000,18.000000,244.217606,243.688995,273.886902,273.748199,15.042400,5.412300,248.963394,354.891296,337.141998
911.899780,299.985504,3610.837646,3614.030762,306.771515,306.771393,283.361511,283.357513,5.842000,5.828200,10.472500,10.478800,246.604507,246.009094,246.597900,246.023605,212.814896,212.813705,18.000000,18.000000,244.196793,243.635498,273.890411,273.733704,15.001600,5.412700,275.954315,354.357391,337.042908
910.560913,299.979095,3610.586670,3613.755371,306.755096,306.755005,283.358093,283.354492,5.842100,5.828100,10.472400,10.478800,246.583893,246.057297,246.583603,246.055405,212.814804,212.813599,18.000000,18.000000,244.216599,243.628906,273.889313,273.737000,14.961400,5.413000,304.131012,353.827789,336.943390
909.335815,299.981689,3610.338867,3613.436035,306.732300,306.732300,283.354889,283.351410,5.841000,5.828400,10.472100,10.478800,246.610596,246.034805,246.622803,246.029602,212.814499,212.813400,18.000000,18.000000,244.175400,243.635696,273.878510,273.739014,14.921400,5.413000,333.548096,353.315613,336.844513
908.221680,299.970886,3610.102295,3613.124512,306.704193,306.704193,283.351898,283.348694,5.841400,5.827500,10.472300,10.478500,246.625305,246.034607,246.617599,246.047302,212.814407,212.813202,18.000000,18.000000,244.184097,243.620102,273.883514,273.726807,14.881600,5.412800,364.395599,352.805511,336.746704
907.195923,299.977295,3609.845215,3612.645020,306.672791,306.672791,283.348785,283.345612,5.840800,5.827600,10.472100,10.478800,246.617905,246.053802,246.626205,246.051697,212.814194,212.813004,18.000000,18.000000,244.167999,243.612198,273.874115,273.727905,14.841500,5.411900,396.543488,352.180786,336.650513
906.223877,299.962799,3609.448730,3613.076660,306.640106,306.640106,283.345795,283.336609,5.840600,5.827500,10.472100,10.478700,246.647003,246.055496,246.647705,246.048996,212.813995,212.812897,18.000000,18.000000,244.160294,243.609894,273.875793,273.725311,14.802000,5.411500,430.323608,351.758087,336.556702
905.272583,299.967499,3609.369385,3611.981689,306.607086,306.607086,283.341187,283.322510,5.840400,5.827000,10.471900,10.478700,246.634293,246.072495,246.638107,246.074905,212.813797,212.812698,18.000000,18.000000,244.157593,243.594894,273.868591,273.721588,14.760000,5.409700,450.000000,351.541687,336.462799
904.357727,299.959106,3609.063965,3612.588379,306.575012,306.575012,283.335205,283.300690,5.839300,5.827000,10.471700,10.478800,246.676605,246.057800,246.687698,246.045197,212.813705,212.812500,18.000000,18.000000,244.081100,243.553406,273.861603,273.720612,14.722900,5.409300,450.000000,350.744110,336.365387
903.392517,299.952087,3609.180908,3611.210693,306.542999,306.542999,283.327606,283.281403,5.839500,5.826400,10.471600,10.479000,246.679794,246.072296,246.677094,246.079895,212.813599,212.812500,18.000000,18.000000,244.145706,243.609406,273.860596,273.720612,14.681900,5.407400,450.000000,350.491608,336.274109
902.463989,299.955902,3608.607910,3612.361084,306.510315,306.510315,283.319000,283.264099,5.838100,5.826600,10.471100,10.479100,246.704803,246.075500,246.723007,246.061096,212.813507,212.812302,18.000000,18.000000,244.028793,243.531097,273.845306,273.717010,14.645600,5.406800,450.000000,349.829193,336.175690
901.551392,299.937897,3608.684814,3612.032715,306.475006,306.475006,283.309387,283.246613,5.838100,5.826200,10.471000,10.479000,246.742905,246.052795,246.738495,246.066101,212.813507,212.812302,18.000000,18.000000,244.077194,243.587204,273.845703,273.712799,14.607100,5.405200,1350.000122,349.385986,336.097412
900.869202,299.947510,3608.655762,3610.967773,306.437988,306.437988,283.298492,283.231110,5.836800,5.826100,10.470600,10.479200,246.755096,246.067902,246.770004,246.064407,212.813400,212.812302,18.000000,18.000000,244.006302,243.547302,273.830109,273.715088,14.567600,5.403700,1350.000122,348.761292,336.011993
900.311401,299.928009,3608.202881,3611.654297,306.400909,306.400909,283.287415,283.210388,5.836400,5.826100,10.470600,10.479100,246.804092,246.050705,246.805405,246.052399,212.813400,212.812302,18.000000,18.000000,244.012894,243.578293,273.828186,273.710693,14.529400,5.401900,1350.000122,348.230988,335.930786
899.839111,299.934204,3608.172363,3611.149414,306.365601,306.363800,283.275696,283.182404,5.835300,5.825300,10.470200,10.479100,246.815704,246.065308,246.830093,246.064606,212.813293,212.812195,18.000000,18.000000,243.927795,243.512299,273.811890,273.706299,14.492000,5.399600,1350.000122,347.666412,335.849396
899.402405,299.920013,3608.064209,3611.339844,306.328613,306.328705,283.263092,283.149811,5.834600,5.825600,10.470200,10.479100,246.833496,246.032104,246.839203,246.051895,212.813400,212.812393,18.000000,18.000000,243.933899,243.556503,273.807892,273.706787,14.455500,5.398100,1350.000122,347.363800,335.766907
898.928284,299.916290,3607.891357,3611.189941,306.292999,306.292786,283.248993,283.123596,5.833000,5.825300,10.469800,10.479100,246.875305,246.071503,246.868103,246.062103,212.813400,212.812393,18.000000,18.000000,243.889893,243.535095,273.791687,273.705414,14.409300,5.395800,1350.000122,346.886597,335.681305
898.486328,299.915192,3607.783936,3610.784668,306.261993,306.259491,283.234894,283.105286,5.832400,5.825600,10.469800,10.479200,246.847305,246.046906,246.851395,246.047394,212.813705,212.812805,18.000000,18.000000,243.823807,243.512299,273.783813,273.705688,14.371500,5.393600,1350.000122,346.397614,335.598999
898.038818,299.894501,3607.147705,3612.257324,306.224487,306.224792,283.220001,283.077301,5.831000,5.825200,10.469500,10.479100,246.898697,246.070602,246.892593,246.070297,212.813904,212.813004,18.000000,18.000000,243.857895,243.578796,273.769806,273.703705,14.337400,5.391800,1350.000122,345.838196,335.515991
897.720276,299.911285,3607.599609,3610.701904,306.190308,306.190308,283.204315,283.042694,5.830000,5.824500,10.469400,10.479100,246.870102,246.064896,246.856293,246.058594,212.814102,212.813293,18.000000,18.000000,243.712097,243.476700,273.756989,273.694611,14.300600,5.389500,1350.000122,345.632385,335.435791
897.466125,299.874115,3607.593750,3610.548340,306.158112,306.157898,283.188385,283.014893,5.829300,5.824400,10.469400,10.479100,246.914795,246.079193,246.912506,246.089905,212.814804,212.813995,18.000000,18.000000,243.806702,243.589905,273.750092,273.694000,14.262800,5.387800,1350.000122,345.061707,335.352509
897.159973,299.901001,3607.438232,3610.547852,306.127502,306.125885,283.172089,282.990814,5.827200,5.824600,10.469000,10.479200,246.902893,246.070908,246.885406,246.065994,212.815002,212.814301,18.000000,18.000000,243.652695,243.513596,273.726501,273.696198,14.228200,5.385700,1350.000122,344.679108,335.271912
896.815125,299.862305,3607.292480,3610.594971,306.093292,306.093109,283.156006,282.968811,5.826900,5.824200,10.469100,10.479200,246.911804,246.088699,246.908997,246.098404,212.815796,212.815201,18.000000,18.000000,243.709396,243.591599,273.723389,273.691498,14.191000,5.384000,1350.000122,344.178497,335.190887
896.565918,299.881989,3607.014648,3610.815674,306.061493,306.060486,283.139496,282.950287,5.824600,5.822900,10.468800,10.478600,246.916794,246.098495,246.880798,246.094299,212.816193,212.815704,18.000000,18.000000,243.529800,243.457001,273.697998,273.677704,14.154500,5.382100,1350.000122,343.620514,335.109589
896.396179,299.852814,3606.256836,3612.865723,306.029388,306.029205,283.122498,282.927399,5.824400,5.823800,10.468900,10.478500,246.884506,246.052200,246.934204,246.089798,212.817398,212.816895,18.000000,18.000000,243.682602,243.662399,273.694885,273.691101,14.118500,5.380400,1350.000122,342.894196,335.031311
896.208374,299.853912,3606.751465,3611.349609,305.999298,305.999207,283.105286,282.899689,5.822000,5.823000,10.468600,10.478100,246.872604,246.100998,246.867905,246.037796,212.817902,212.817398,18.000000,18.000000,243.423401,243.403702,273.669403,273.677490,14.083100,5.378200,1350.000122,342.799805,334.958099
895.915405,299.855713,3606.595215,3611.046143,305.970306,305.970398,283.087402,282.878815,5.821600,5.823100,10.468700,10.478300,246.925995,246.108994,246.949600,246.111099,212.818893,212.818604,18.000000,18.000000,243.600800,243.671097,273.663605,273.681305,14.048100,5.376100,1350.000122,342.315613,334.877899
906.516113,299.845490,3606.493408,3611.162598,305.943604,305.943512,283.069489,282.849609,5.819400,5.822000,10.468500,10.478200,246.903503,246.137497,246.891403,246.090805,212.819595,212.819305,18.000000,18.000000,243.388794,243.459000,273.640411,273.667297,14.012200,5.374200,1350.000122,341.835510,334.800110
906.825378,299.835693,3606.216309,3611.235596,305.909302,305.909302,283.050415,282.816498,5.818500,5.821700,10.468500,10.478000,246.873596,246.091400,246.884003,246.113998,212.820496,212.820297,18.000000,18.000000,243.375397,243.511398,273.629395,273.665100,13.972800,5.373200,1350.000122,341.342712,334.718689
903.376404,299.803894,3606.000732,3611.318848,305.922394,305.922394,283.029297,282.782593,5.817000,5.820400,10.468400,10.477400,246.889893,246.139008,246.886597,246.124496,212.820999,212.820908,18.000000,18.000000,243.312607,243.436401,273.609406,273.649597,13.933700,5.373000,1350.000122,340.812286,334.624115
900.339417,299.828186,3605.905273,3611.300781,305.963715,305.963715,283.010406,282.762909,5.815300,5.820400,10.468300,10.477300,246.871902,246.103699,246.876007,246.118393,212.822006,212.821899,18.000000,18.000000,243.285995,243.484695,273.593201,273.650513,13.896700,5.373200,1350.000122,340.367798,334.528992
898.351318,299.823303,3605.870605,3611.171387,305.974396,305.974396,282.992493,282.748413,5.814500,5.819400,10.468400,10.476900,246.916199,246.183701,246.921997,246.195908,212.823303,212.823303,18.000000,18.000000,243.345703,243.555298,273.581696,273.636688,13.860700,5.373100,1350.000122,339.968414,334.434113
907.270691,299.814209,3605.865479,3610.972900,305.952087,305.952087,282.974915,282.736511,5.812400,5.818100,10.468400,10.476800,246.838196,246.115097,246.813095,246.090393,212.824097,212.824097,18.000000,18.000000,243.052094,243.279205,273.560699,273.625793,13.824400,5.372400,1350.000122,339.586090,334.341492
909.471985,299.770508,3605.642334,3610.707520,305.904785,305.904785,282.959015,282.726715,5.812100,5.818300,10.468900,10.477100,246.874802,246.169800,246.909698,246.210693,212.824600,212.824600,18.000000,18.000000,243.344299,243.598495,273.556488,273.625397,13.787700,5.371400,1350.000122,339.152588,334.247498
906.595703,299.857910,3605.372314,3610.480225,305.895691,305.895691,282.947693,282.721588,5.810200,5.817100,10.469200,10.477400,246.901306,246.211197,246.877502,246.189804,212.824600,212.824707,18.000000,18.000000,243.169601,243.445297,273.536804,273.613800,13.751800,5.370900,1350.000122,338.701508,334.149994
903.642212,299.713409,3605.150391,3610.234863,305.926086,305.925995,282.940796,282.720795,5.810000,5.817300,10.469900,10.478000,246.872604,246.200302,246.889404,246.224106,212.825699,212.825897,18.000000,18.000000,243.282501,243.582993,273.533386,273.614594,13.717000,5.370900,1350.000122,338.278809,334.051086
901.598511,299.807098,3604.992676,3609.989990,305.938812,305.938812,282.933807,282.719696,5.808000,5.815900,10.469900,10.478000,246.905701,246.250198,246.892395,246.240494,212.825302,212.825500,18.000000,18.000000,243.188599,243.509201,273.510986,273.599213,13.682500,5.371000,1350.000122,337.893402,333.954712
