热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
908.613525,299.744690,3604.916260,3609.705566,305.927399,305.927490,282.923096,282.714813,5.807700,5.816000,10.470400,10.478400,246.879303,246.241104,246.892395,246.261993,212.827698,212.827896,18.000000,18.000000,243.273499,243.617203,273.508514,273.600494,13.647800,5.370600,1350.000122,337.526886,333.861389
913.034302,299.772888,3604.720947,3609.472412,305.894897,305.894897,282.909393,282.706787,5.805900,5.814700,10.470400,10.478400,246.912796,246.298096,246.899307,246.285294,212.829407,212.829697,18.000000,18.000000,243.192993,243.547607,273.488007,273.585785,13.612400,5.370000,1350.000122,337.126190,333.768402
909.961975,299.747406,3604.460449,3609.283203,305.889587,305.889587,282.897614,282.700287,5.805500,5.815000,10.470800,10.478800,246.877197,246.272507,246.890793,246.294601,212.831696,212.832001,18.000000,18.000000,243.263107,243.651505,273.484711,273.589691,13.577500,5.369800,1350.000122,336.685913,333.672394
906.000671,299.728210,3604.263916,3609.041260,305.930786,305.930695,282.889191,282.697113,5.804200,5.814000,10.471000,10.478900,246.932297,246.351395,246.928894,246.354401,212.833405,212.833694,18.000000,18.000000,243.276001,243.680496,273.468597,273.577209,13.543800,5.370200,1350.000122,336.284790,333.575714
902.981018,299.745605,3604.129150,3608.801025,305.955688,305.955597,282.881592,282.694611,5.803300,5.813300,10.471300,10.479100,246.877197,246.320602,246.872803,246.319794,212.835602,212.835999,18.000000,18.000000,243.191101,243.605103,273.460388,273.571991,13.510300,5.370500,1350.000122,335.898987,333.475708
906.512817,299.723511,3604.069580,3608.551270,305.945496,305.945496,282.872498,282.690186,5.802700,5.813100,10.471500,10.479200,246.911606,246.375397,246.923203,246.390701,212.838501,212.838898,18.000000,18.000000,243.310806,243.738602,273.451813,273.567291,13.476500,5.370300,1350.000122,335.560303,333.385803
914.536987,299.773712,3603.929199,3608.270508,305.907715,305.907806,282.861786,282.683990,5.801300,5.812200,10.471700,10.479300,246.897202,246.376205,246.884201,246.369705,212.840500,212.841003,18.000000,18.000000,243.199905,243.649307,273.438202,273.559204,13.441900,5.369600,1350.000122,335.196686,333.297211
912.207825,299.695801,3603.592529,3608.006836,305.879486,305.879486,282.853302,282.679596,5.801500,5.812400,10.472300,10.479700,246.908997,246.412598,246.922501,246.434799,212.843704,212.844193,18.000000,18.000000,243.367294,243.824707,273.440002,273.559998,13.407100,5.369100,1350.000122,334.769714,333.205292
908.064575,299.795685,3603.333984,3607.794189,305.911285,305.911194,282.848785,282.679199,5.799900,5.811300,10.472300,10.479800,246.933899,246.459305,246.922302,246.445206,212.845306,212.845795,18.000000,18.000000,243.274704,243.740295,273.420197,273.548889,13.373600,5.369200,1350.000122,334.357208,333.111603
904.858276,299.692902,3603.151367,3607.540771,305.937592,305.937592,282.845612,282.679596,5.799500,5.811500,10.472700,10.480200,246.877594,246.415802,246.880600,246.428604,212.848495,212.849106,18.000000,18.000000,243.261093,243.760696,273.417694,273.550690,13.340700,5.369500,1350.000122,333.989410,333.019409
905.445129,299.786591,3603.051758,3607.271484,305.934601,305.934601,282.839294,282.677094,5.798600,5.810800,10.472700,10.480000,246.922699,246.482193,246.932297,246.491592,212.850403,212.850998,18.000000,18.000000,243.344803,243.849792,273.406403,273.541290,13.307600,5.369400,1350.000122,333.666595,332.930908
917.357178,299.718201,3602.979980,3607.009277,305.903900,305.903992,282.829712,282.671112,5.797700,5.810000,10.472900,10.480100,246.868896,246.452301,246.848602,246.438705,212.852798,212.853394,18.000000,18.000000,243.167603,243.682907,273.397705,273.534790,13.273800,5.368700,1350.000122,333.338409,332.844910
915.629089,299.754486,3602.617920,3606.719482,305.866486,305.866486,282.820190,282.665100,5.797400,5.810300,10.473000,10.480300,246.888000,246.492996,246.912399,246.512802,212.855103,212.855698,18.000000,18.000000,243.369400,243.898804,273.393005,273.537689,13.239600,5.368100,1350.000122,332.919708,332.755188
910.832214,299.757599,3602.395264,3606.532715,305.902405,305.902405,282.815491,282.663788,5.796300,5.809200,10.473300,10.480300,246.909805,246.531601,246.886993,246.523895,212.856598,212.857300,18.000000,18.000000,243.257294,243.805405,273.382507,273.524811,13.210800,5.367100,1350.000122,332.578796,332.652893
906.961975,299.728790,3602.255859,3606.317627,305.949585,305.949585,282.814087,282.665588,5.796200,5.809400,10.473500,10.480600,246.858795,246.490997,246.876297,246.493195,212.859207,212.859894,18.000000,18.000000,243.335800,243.882294,273.378296,273.527893,13.187200,5.365500,1350.000122,332.319489,332.536285
905.110596,299.786591,3602.225098,3606.130127,305.958008,305.958099,282.811310,282.665588,5.794900,5.808800,10.473500,10.480500,246.916595,246.509506,246.906998,246.508194,212.860794,212.861496,18.000000,18.000000,243.280594,243.859802,273.365997,273.517212,13.165600,5.363000,1350.000122,332.135590,332.429108
919.680115,299.717712,3602.281494,3605.945068,305.933289,305.933289,282.805389,282.662201,5.795100,5.808100,10.473900,10.480600,246.843796,246.491699,246.843597,246.489700,212.863297,212.863998,18.000000,18.000000,243.286697,243.838699,273.367401,273.515411,13.144600,5.359500,1350.000122,331.984100,332.325592
918.716797,299.796906,3601.943115,3605.715088,305.888092,305.888092,282.799286,282.658386,5.794100,5.808500,10.474000,10.480900,246.903305,246.510696,246.914597,246.512405,212.864899,212.865601,18.000000,18.000000,243.373703,243.966599,273.355591,273.515808,13.123800,5.355700,1350.000122,331.722412,332.217712
913.859802,299.730194,3601.728516,3605.650879,305.927704,305.927612,282.797791,282.658997,5.794100,5.807600,10.474600,10.481100,246.888702,246.486801,246.877396,246.473999,212.867096,212.867905,18.000000,18.000000,243.328506,243.907700,273.357788,273.507904,13.105100,5.352700,1350.000122,331.463593,332.107086
910.046570,0.000000,3601.733887,3605.855957,305.979614,305.979614,282.799103,282.662415,5.794600,5.808600,10.472700,10.479000,246.024597,245.591705,243.641998,243.234299,212.871094,212.871796,18.000000,18.000000,98.756203,99.162201,273.453796,273.607910,13.087600,5.350200,1350.000122,331.248199,331.998993
458.278107,0.000000,3600.968018,3612.685059,305.997101,305.997009,282.799713,282.664886,5.928000,5.939600,10.401000,10.403900,235.023407,234.715393,231.473007,231.207199,212.275497,212.276306,18.000000,18.000000,52.097000,52.555599,275.269287,275.388885,13.073800,5.363800,1350.000122,329.118103,331.788513
76.784897,0.000000,3607.942627,3613.787109,306.144501,306.143799,282.853210,282.724213,6.086400,6.096500,10.252200,10.250900,219.838303,219.591797,216.166901,215.953598,211.202393,211.203094,18.000000,18.000000,70.598602,70.790298,276.733398,276.836212,13.084500,5.376200,1350.000122,330.575897,331.714294
72.705002,0.000000,3613.914795,3609.604492,304.281708,303.891113,283.162903,283.065094,6.135800,6.144300,10.088100,10.082700,205.347397,205.240494,201.848694,201.772705,210.106598,210.107300,18.000000,18.000000,59.174000,59.441002,277.139893,277.228699,13.009500,5.350900,1350.000122,330.447388,331.984985
68.557098,0.000000,3609.361572,3599.175293,301.997406,300.706299,283.950897,283.898407,6.167200,6.174700,9.945000,9.936600,191.408798,191.408005,187.814896,187.837601,209.135300,209.135895,18.000000,18.000000,41.240002,41.490101,277.537201,277.615295,12.806200,5.279200,1350.000122,328.076813,331.991913
65.740700,0.000000,3597.434326,3587.229736,297.688995,295.980194,284.880096,284.820313,6.227600,6.234900,9.835700,9.825300,176.613800,176.642807,173.204605,173.247101,208.192795,208.193298,18.000000,18.000000,39.979099,40.205200,278.198792,278.275085,12.607200,5.181000,1350.000122,326.079803,331.445892
63.453602,0.000000,3586.976807,3577.269775,294.380188,292.486694,285.616089,285.550995,6.285200,6.291400,9.756100,9.743500,162.626801,162.705994,159.008194,159.100403,207.312302,207.312805,18.000000,18.000000,38.766201,38.967999,278.769104,278.829315,12.462800,5.077100,1350.000122,324.747406,330.648285
61.577702,0.000000,3578.957031,3571.533691,291.934906,290.212189,286.165405,286.076691,6.324400,6.326900,9.693100,9.677300,147.972595,148.111404,144.248093,144.405899,206.526703,206.527100,18.000000,18.000000,35.044800,35.105099,279.144012,279.157715,12.370600,4.981800,1350.000122,323.958099,329.831207
60.005501,0.000000,3573.863037,3569.507324,290.366913,288.951111,286.506805,286.333710,6.347200,6.343200,9.637700,9.617700,137.431198,142.829895,140.838699,145.820099,205.728104,205.729004,18.000000,18.000000,31.577200,31.592100,279.348785,279.292511,12.314900,4.901400,1350.000122,323.541107,329.071899
58.660099,0.000000,3572.606689,3571.062500,289.476990,288.395905,286.594513,286.256195,6.355100,6.344800,9.585600,9.562500,147.062607,151.715805,148.797607,153.531204,205.024506,205.025497,18.000000,18.000000,26.626801,26.618900,279.402008,279.287598,12.283700,4.837500,1350.000122,323.346893,328.442810
57.485298,0.000000,3574.293701,3577.089600,289.015289,288.206696,286.420807,285.879700,6.349700,6.336100,9.533800,9.509400,153.332901,158.653793,154.812897,160.278595,204.140701,204.141495,18.000000,18.000000,20.768400,20.748199,279.316803,279.170502,12.264900,4.788500,1350.000122,323.268494,327.936005
56.438900,0.000000,3578.644531,3584.978027,288.680786,288.168213,286.095398,285.360291,6.329800,6.316300,9.478800,9.455100,159.162506,165.010300,160.653198,166.566696,203.225601,203.226395,18.000000,18.000000,13.942000,13.922000,279.089294,278.954498,12.258600,4.754200,1350.000122,323.314209,327.529205
55.489899,0.000000,3583.115479,3592.839355,288.367493,288.131287,285.803192,284.928986,6.306400,6.295200,9.424500,9.401800,165.703796,171.653000,167.620499,173.563202,202.427795,202.428604,18.000000,18.000000,9.080200,9.065300,278.849701,278.734497,12.263800,4.734300,1350.000122,323.487488,327.211487
54.618000,0.000000,3584.385010,3596.162354,287.995392,287.995087,285.747009,284.784912,6.285500,6.275100,9.375000,9.352300,173.767807,180.315201,176.030502,182.503296,201.416199,201.417099,18.000000,18.000000,6.982900,6.971100,278.636902,278.528992,12.279800,4.726900,1350.000122,323.733887,327.017395
53.810501,0.000000,3578.700928,3589.730469,287.865997,287.728607,286.045807,285.041809,6.274700,6.269300,9.353200,9.330000,181.412292,188.701294,183.886505,190.439499,200.361298,200.362305,18.000000,18.000000,6.862800,6.851600,278.605591,278.554108,12.275200,4.715200,1350.000122,323.614105,327.066498
53.059502,0.000000,3574.478516,3584.626465,287.900085,287.382111,286.417694,285.478210,6.310200,6.308800,9.391600,9.367500,187.468994,194.122803,187.883698,194.434402,199.434601,199.435699,18.000000,18.000000,11.025500,11.012900,279.043915,279.005096,12.232500,4.690900,1350.000122,323.207489,326.995392
52.357101,0.000000,3574.678223,3582.932129,287.329712,287.083710,286.321198,285.482391,6.343400,6.337800,9.474900,9.448900,185.656998,192.693100,183.663300,190.880493,198.353104,198.354202,18.000000,18.000000,15.859200,15.843900,279.318512,279.256805,12.211000,4.672100,1350.000122,323.074097,326.747314
51.694698,0.000000,3580.715820,3587.408691,287.314514,286.955902,285.696289,284.995087,6.355300,6.348900,9.586200,9.560000,175.664307,183.124298,172.130402,179.678604,197.325302,197.326294,18.000000,18.000000,17.185801,17.169300,279.411194,279.344788,12.189800,4.652500,1350.000122,322.897186,326.617889
51.063301,0.000000,3587.233154,3591.086914,287.386414,287.037415,285.147491,284.712189,6.355100,6.348700,9.708600,9.683600,162.909302,169.497604,159.692902,166.329498,196.516403,196.517197,18.000000,18.000000,16.932800,16.916100,279.398590,279.330994,12.167400,4.632600,1350.000122,322.717285,326.470215
50.454601,0.000000,3590.451660,3592.320801,287.460388,287.154205,284.907898,284.642090,6.350100,6.343600,9.832300,9.810000,146.378403,153.163605,142.946106,149.754593,195.421402,195.421997,18.000000,18.000000,15.716700,15.701000,279.354187,279.286591,12.144100,4.613300,1350.000122,322.575195,326.297791
49.867401,0.000000,3592.267090,3593.700439,287.293915,287.039886,284.746887,284.520905,6.346800,6.341200,9.930700,9.912100,132.435104,139.274796,128.866394,135.702896,194.650101,194.650696,18.000000,18.000000,13.323500,13.310200,279.317505,279.258514,12.130400,4.597700,1350.000122,322.489990,326.147888
49.307598,0.000000,3593.766602,3595.564453,286.935486,286.738708,284.623108,284.388397,6.345400,6.340200,10.006400,9.992500,118.011902,124.799698,114.359200,121.117798,194.001907,194.002304,18.000000,18.000000,12.217100,12.205400,279.304596,279.249695,12.120700,4.585000,1350.000122,322.448700,326.012512
48.776600,0.000000,3594.461426,3597.021729,286.582703,286.463104,284.589813,284.335388,6.340000,6.335400,10.057000,10.048600,103.373199,109.995697,102.989700,106.101303,193.410294,193.410706,18.000000,18.000000,11.728500,11.717900,279.250793,279.202087,12.116300,4.576200,1350.000122,322.465790,325.889008
48.268902,0.000000,3593.606689,3597.164307,286.269196,286.257202,284.698700,284.420502,6.329500,6.325800,10.082400,10.079600,101.570702,103.080902,101.082497,102.415604,192.757004,192.757004,18.000000,18.000000,10.661700,10.652900,279.142700,279.104095,12.119400,4.572600,1350.000122,322.563599,325.781708
47.780800,0.000000,3583.932129,3593.400391,286.241089,286.085785,284.946198,284.648987,6.353900,6.334000,10.099400,10.096000,99.494797,100.855904,98.956299,100.325996,192.234299,192.234299,18.000000,18.000000,10.745600,10.735400,279.362213,279.169891,12.103500,4.562700,1350.000122,322.419708,325.832611
47.311001,0.000000,3586.853027,3591.654053,286.347595,285.946991,285.163605,284.911499,6.382000,6.373400,10.100800,10.104800,97.307800,98.680000,96.764099,98.123802,191.610397,191.610306,18.000000,18.000000,15.071700,15.047600,279.683105,279.586304,12.082100,4.547900,1350.000122,322.271210,325.664612
46.858002,0.000000,3588.314697,3590.085449,285.890808,285.884186,284.973114,284.805786,6.364800,6.361400,10.065100,10.077200,95.192001,96.507698,94.689697,95.990700,191.122406,191.122299,18.000000,18.000000,16.785200,16.761101,279.517914,279.481506,12.083700,4.543000,1350.000122,322.342285,325.595612
46.419601,0.000000,3590.359375,3589.393311,286.096588,285.915314,284.595001,284.379089,6.350700,6.342900,10.014800,10.029500,93.233704,94.499001,92.753098,94.011703,190.604294,190.604294,18.000000,18.000000,13.200700,13.185500,279.353485,279.275604,12.065500,4.530900,1350.000122,322.176697,325.660400
45.993900,0.000000,3592.811279,3592.456787,286.531891,286.026215,284.465302,284.227814,6.371200,6.362000,9.968100,9.984300,91.298599,92.538300,90.808998,92.041801,190.131104,190.131104,18.000000,18.000000,12.188500,12.174100,279.557800,279.462799,12.030800,4.508200,1350.000122,321.859100,325.567902
45.578499,0.000000,3594.873047,3594.372803,286.457611,286.099213,284.268005,284.119507,6.384000,6.375300,9.915600,9.933300,89.343102,90.554298,88.859200,90.062897,189.566406,189.566299,18.000000,18.000000,14.059800,14.041900,279.700012,279.608704,12.010600,4.488300,1350.000122,321.698700,325.397003
45.174099,0.000000,3600.368164,3600.851807,286.376801,285.986511,283.660187,283.582794,6.390700,6.377400,9.858100,9.875400,87.426102,88.610001,86.954498,88.134598,189.119705,189.119705,18.000000,18.000000,15.218500,15.197800,279.769989,279.638489,11.990200,4.468700,1350.000122,321.533386,325.272308
44.785099,0.000000,3606.844971,3605.129639,286.129791,285.776398,283.159698,283.077209,6.396200,6.370400,9.798100,9.808900,85.558601,86.745598,85.099800,86.291199,188.586304,188.586197,18.000000,18.000000,14.892500,14.863200,279.834198,279.562286,11.970400,4.448500,1350.000122,321.357788,325.156311
44.410702,0.000000,3610.484375,3608.042480,285.968597,285.609406,282.938690,282.852295,6.394200,6.372200,9.742000,9.753100,83.745598,84.942596,83.305000,84.497299,188.162994,188.162796,18.000000,18.000000,13.787900,13.750500,279.800110,279.582703,11.953700,4.430100,1350.000122,321.243713,324.995087
44.047699,0.000000,3609.697510,3607.891846,285.655304,285.346405,282.886993,282.882599,6.386300,6.374800,9.687800,9.703600,85.301598,83.806198,87.503304,85.930702,187.655106,187.654907,18.000000,18.000000,12.694100,12.659500,279.729095,279.609589,11.940700,4.413200,1350.000122,321.156403,324.897186
43.697300,0.000000,3608.765869,3607.295654,285.283905,284.961700,282.988190,282.904907,6.389600,6.376400,9.646000,9.660200,93.333000,91.589996,95.202103,93.450401,187.113007,187.112793,18.000000,18.000000,12.453200,12.422700,279.763489,279.625214,11.927900,4.396800,1350.000122,321.079315,324.772003
43.361301,0.000000,3606.065186,3607.488037,284.871796,284.609100,283.210297,282.888397,6.390200,6.375500,9.612900,9.623700,100.348396,98.703598,101.888802,100.328598,186.600906,186.600800,18.000000,18.000000,12.456000,12.426900,279.766113,279.613312,11.919700,4.382900,1350.000122,321.054901,324.658203
43.037498,0.000000,3604.818604,3607.877441,284.579803,284.376312,283.277313,282.882599,6.387100,6.372100,9.587800,9.595300,105.953003,104.733803,107.306198,106.016701,186.046402,186.046295,18.000000,18.000000,12.002700,11.974700,279.732513,279.578400,11.915800,4.371800,1350.000122,321.078094,324.560394
42.722900,0.000000,3604.736572,3608.085205,284.403290,284.266388,283.280212,282.900085,6.384900,6.371100,9.572700,9.577400,110.598198,109.760902,111.501900,110.800102,185.492599,185.492493,18.000000,18.000000,11.523700,11.497100,279.712799,279.569611,11.916400,4.364100,1350.000122,321.151215,324.483307
42.415901,0.000000,3604.526611,3608.275879,284.306793,284.241699,283.306793,282.936798,6.385700,6.370300,9.568800,9.569600,113.546600,113.326103,113.993896,113.958298,184.812698,184.812698,18.000000,18.000000,11.515100,11.488800,279.721588,279.560089,11.920900,4.359800,1350.000122,321.268188,324.431610
42.115398,0.000000,3603.977783,3608.066895,284.272797,284.252594,283.353790,282.979187,6.386800,6.369900,9.573600,9.571100,114.648697,115.168297,114.645699,115.345100,184.231094,184.231094,18.000000,18.000000,11.647200,11.619600,279.734009,279.557709,11.927500,4.357900,1350.000122,321.402313,324.417389
41.821602,0.000000,3603.575439,3607.642334,284.270691,284.257507,283.382690,283.023590,6.387900,6.370800,9.590700,9.582300,113.816299,115.214600,113.229897,114.911903,183.653000,183.653000,18.000000,18.000000,11.847600,11.818200,279.743896,279.567291,11.933600,4.356900,1350.000122,321.528595,324.425293
41.534801,0.000000,3603.686523,3607.330078,284.279205,284.261810,283.360413,283.045288,6.388100,6.371200,9.618900,9.605900,110.518402,113.061897,109.314102,112.126503,182.975800,182.975800,18.000000,18.000000,11.968900,11.938400,279.746185,279.570587,11.938700,4.356000,1350.000122,321.643311,324.444000
41.255001,0.000000,3604.240479,3607.128906,284.310699,284.274689,283.307495,283.045898,6.388300,6.371400,9.653700,9.638100,104.935997,108.447304,103.376503,106.957603,182.424301,182.424301,18.000000,18.000000,11.982200,11.951200,279.747986,279.573090,11.942400,4.354500,1350.000122,321.741089,324.467590
40.982101,0.000000,3605.172363,3607.094482,284.348999,284.293610,283.224792,283.036194,6.388300,6.371700,9.691900,9.675000,98.380501,102.217697,96.579201,100.513199,181.816299,181.816406,18.000000,18.000000,11.969100,11.937900,279.748688,279.575989,11.945200,4.352400,1350.000122,321.829712,324.487915
40.715698,0.000000,3606.398193,3607.394287,284.372314,284.306213,283.122314,283.001190,6.388400,6.372000,9.733800,9.716500,90.869797,95.056900,88.892700,93.137901,181.359802,181.359802,18.000000,18.000000,11.951500,11.920300,279.748993,279.578796,11.947900,4.349600,1350.000122,321.924408,324.504303
40.455799,0.000000,3607.275146,3609.591553,284.359497,284.300507,283.038696,282.958099,6.388400,6.372200,9.772200,9.755500,82.835503,87.176102,80.796402,85.141800,180.844696,180.844696,18.000000,18.000000,11.931000,11.900000,279.749298,279.581207,11.941700,4.350800,1350.000122,318.834198,324.629395
40.202599,0.000000,3607.921387,3609.117920,284.337311,284.267487,282.971588,282.908295,6.388500,6.372400,9.807700,9.792700,74.701202,78.981697,72.696297,76.929604,180.383499,180.383606,18.000000,18.000000,11.913400,11.882800,279.749786,279.583588,11.904300,4.348100,1350.000122,318.994385,324.578888
39.956001,0.000000,3607.834717,3608.686279,284.225494,284.219208,282.944305,282.877686,6.389100,6.372700,9.839300,9.826600,71.750999,72.777901,71.390900,72.524696,180.035706,180.035797,18.000000,18.000000,11.908900,11.878500,279.759186,279.587311,11.878100,4.344000,1350.000122,319.059387,324.452515
39.715599,0.000000,3607.437012,3608.439697,284.198700,284.159790,282.959991,282.877594,6.395400,6.374700,9.868000,9.856400,70.304802,71.356003,69.943497,70.986099,179.631302,179.631393,18.000000,18.000000,12.238500,12.206200,279.827087,279.608398,11.857100,4.338600,1350.000122,318.950012,324.333588
39.481602,0.000000,3606.885986,3607.857910,284.113098,284.099487,282.986786,282.904388,6.400600,6.376700,9.890000,9.879800,68.866997,69.900398,68.512001,69.542198,179.240097,179.240204,18.000000,18.000000,12.754000,12.716600,279.878815,279.629303,11.837100,4.333600,1350.000122,318.795685,324.210205
39.253601,0.000000,3607.223877,3607.947754,284.077087,284.047089,282.933502,282.925812,6.404400,6.379600,9.906300,9.898500,67.459503,68.479599,67.112801,68.128700,178.862396,178.862595,18.000000,18.000000,13.001500,12.959100,279.917206,279.660614,11.818500,4.328200,1350.000122,318.610291,324.091614
39.031300,0.000000,3608.466064,3606.731445,284.031708,284.012299,282.840698,282.942108,6.403200,6.384900,9.913100,9.913700,66.088303,67.085197,65.752800,66.740501,178.495895,178.496094,18.000000,18.000000,13.087200,13.043100,279.899689,279.716309,11.800000,4.322900,1350.000122,318.461914,323.973114
38.814499,0.000000,3608.607910,3607.283447,284.040588,283.999512,282.782013,282.929901,6.399700,6.387500,9.910900,9.919800,64.763199,65.718300,64.438499,65.382202,178.140900,178.141098,18.000000,18.000000,12.796700,12.757700,279.864410,279.739288,11.781300,4.317100,1350.000122,318.271912,323.851196
38.602699,0.000000,3608.502197,3607.477539,284.029785,283.992188,282.794891,282.823212,6.398400,6.385600,9.903000,9.916200,63.476501,64.389603,63.159698,64.064102,177.796906,177.797104,18.000000,18.000000,12.287900,12.255400,279.851898,279.717987,11.763100,4.310900,1350.000122,318.206696,323.737610
38.395699,0.000000,3607.879395,3608.694092,284.033813,283.968597,282.820801,282.683197,6.397300,6.382900,9.889400,9.905000,62.220402,63.102901,61.910999,62.786999,177.460907,177.461105,18.000000,18.000000,11.731900,11.703300,279.837891,279.688599,11.744300,4.303300,1350.000122,318.093811,323.613007
38.193600,0.000000,3608.032471,3608.993896,284.017700,283.936188,282.775513,282.639496,6.394500,6.380700,9.872800,9.890700,60.994801,61.851799,60.693501,61.544201,177.136002,177.136093,18.000000,18.000000,11.348400,11.321600,279.804291,279.661407,11.725100,4.295500,1350.000122,317.956390,323.493103
37.996498,0.000000,3608.812256,3609.089600,283.992188,283.896912,282.681305,282.597595,6.389900,6.375800,9.854500,9.874100,59.802502,60.634800,59.509701,60.336201,176.818695,176.818893,18.000000,18.000000,10.820500,10.795700,279.755798,279.609100,11.705700,4.287000,1350.000122,317.822601,323.370789
37.804100,0.000000,3609.765137,3609.563965,283.955688,283.849487,282.577606,282.520813,6.386400,6.372600,9.835700,9.856400,58.642101,59.451801,58.356201,59.160301,176.509094,176.509293,18.000000,18.000000,10.447200,10.423600,279.722687,279.580811,11.686100,4.278000,1350.000122,317.672089,323.246307
37.616299,0.000000,3610.678711,3610.360840,283.911102,283.799011,282.484100,282.427185,6.383700,6.370200,9.816500,9.837300,57.508099,58.295502,57.228500,58.010502,176.207993,176.208206,18.000000,18.000000,10.369400,10.346500,279.694214,279.554413,11.666600,4.268800,1350.000122,317.510010,323.119812
37.432999,0.000000,3611.386719,3611.204590,283.856415,283.744293,282.407806,282.335693,6.380600,6.367200,9.797600,9.817500,56.399399,57.165501,56.126301,56.887199,175.913605,175.913803,18.000000,18.000000,10.333600,10.311000,279.661987,279.522186,11.647100,4.259600,1350.000122,317.338806,322.991608
37.254002,0.000000,3611.878906,3611.966553,283.784302,283.676300,282.349396,282.254486,6.377400,6.363900,9.779900,9.798200,55.047199,56.019798,54.709900,55.615700,175.627106,175.627304,18.000000,18.000000,10.255800,10.233700,279.628815,279.488403,11.627900,4.250500,1350.000122,317.157898,322.862793
37.079300,0.000000,3612.162598,3612.570068,283.696503,283.596497,282.309204,282.189911,6.374200,6.360600,9.764100,9.780200,53.678299,54.578999,53.340900,54.231300,175.348694,175.348907,18.000000,18.000000,10.180000,10.158000,279.595215,279.453491,11.608900,4.241800,1350.000122,316.972992,322.734192
36.908798,0.000000,3612.286377,3613.062500,283.599487,283.512085,282.282715,282.139008,6.371000,6.357200,9.750900,9.764200,53.342098,53.202301,54.189098,52.856899,175.077103,175.077301,18.000000,18.000000,10.122000,10.100200,279.563599,279.417786,11.590400,4.233600,1350.000122,316.787994,322.606415
36.742298,0.000000,3612.266846,3613.406738,283.502899,283.431396,282.270386,282.104401,6.369100,6.353700,9.740400,9.751000,55.555099,53.002899,55.997101,53.824100,174.804703,174.804993,18.000000,18.000000,10.133900,10.111500,279.546509,279.382294,11.572300,4.226100,1350.000122,316.600098,322.479889
36.579700,0.000000,3612.116211,3613.598877,283.412201,283.359589,282.270203,282.085388,6.368100,6.350900,9.732900,9.741000,56.958900,55.245499,57.213100,55.690601,174.522705,174.522995,18.000000,18.000000,10.231300,10.207400,279.536987,279.355804,11.554800,4.219400,1350.000122,316.411987,322.355499
36.420799,0.000000,3611.882813,3613.676758,283.331207,283.299713,282.277802,282.078400,6.367300,6.349400,9.728400,9.734400,57.817001,56.736000,57.965000,56.953300,174.234894,174.235306,18.000000,18.000000,10.396500,10.370600,279.528290,279.342590,11.537800,4.213600,1350.000122,316.230011,322.233612
36.265301,0.000000,3611.596436,3613.693604,283.262207,283.252106,282.292206,282.082214,6.366400,6.348300,9.727400,9.730900,58.217098,57.473701,58.232201,57.582500,173.944000,173.944397,18.000000,18.000000,10.553200,10.525700,279.518311,279.330994,11.521300,4.208800,1350.000122,316.049591,322.114807
36.113201,0.000000,3611.235107,3613.603516,283.216888,283.217407,282.311096,282.094696,6.365200,6.347200,9.729800,9.730800,58.086498,57.734901,57.963200,57.716099,173.651596,173.651993,18.000000,18.000000,10.733600,10.704700,279.506104,279.319092,11.505400,4.204800,1350.000122,315.885986,321.998108
35.964298,0.000000,3610.775146,3613.399170,283.194885,283.194885,282.333801,282.117615,6.363900,6.345900,9.735200,9.734000,57.348202,57.412498,57.072800,57.236599,173.360901,173.361298,18.000000,18.000000,10.792800,10.763200,279.492798,279.305908,11.489600,4.201600,1350.000122,315.747101,321.882111
35.818401,0.000000,3610.441650,3612.927490,283.182709,283.182709,282.347412,282.147003,6.362800,6.344700,9.743400,9.740200,56.023300,56.495701,55.414200,56.130402,173.075699,173.076096,18.000000,18.000000,10.825600,10.795500,279.480591,279.293915,11.473700,4.198600,1350.000122,315.622498,321.768494
35.675499,0.000000,3610.319092,3612.446289,283.179108,283.179108,282.344910,282.177399,6.361500,6.343700,9.753800,9.749000,53.598900,54.617802,52.909000,54.034500,172.799103,172.799393,18.000000,18.000000,10.856400,10.826000,279.467712,279.283600,11.457400,4.195600,1350.000122,315.495911,321.655914
35.535500,0.000000,3610.368652,3612.097412,283.182800,283.182709,282.327606,282.192291,6.360200,6.342800,9.765800,9.760100,50.684700,52.078899,49.889801,51.354599,172.536301,172.536697,18.000000,18.000000,10.877300,10.846900,279.453888,279.273285,11.440800,4.192700,1350.000122,315.373810,321.544098
35.398300,0.000000,3610.528320,3611.885498,283.191986,283.191986,282.303314,282.197296,6.358800,6.341800,9.778500,9.772700,47.385799,49.008400,46.522099,48.175098,172.289307,172.289597,18.000000,18.000000,10.885400,10.855200,279.439514,279.262909,11.424000,4.189800,1350.000122,315.243805,321.432190
35.263802,0.000000,3609.841553,3611.835205,283.202087,283.201996,282.277191,282.193909,6.357900,6.340700,9.791500,9.785900,43.883999,45.563599,42.991402,44.665501,172.059692,172.060104,18.000000,18.000000,10.909100,10.879100,279.437897,279.252014,11.407200,4.186300,1350.000122,315.235413,321.327515
35.131901,0.000000,3610.527588,3611.738037,283.208893,283.207214,282.254303,282.186310,6.358900,6.339600,9.804500,9.798900,41.623299,41.977402,41.369400,41.599300,171.847397,171.847702,18.000000,18.000000,11.062500,11.031500,279.443115,279.240204,11.389700,4.183100,1350.000122,315.036407,321.209808
35.002701,0.000000,3610.812500,3612.029541,283.216614,283.205292,282.215912,282.177185,6.359400,6.339700,9.816200,9.811900,40.615501,40.997200,40.362999,40.789700,171.641495,171.641998,18.000000,18.000000,11.196700,11.164100,279.450989,279.245087,11.373200,4.178700,1350.000122,314.945709,321.111206
34.876099,0.000000,3611.973877,3611.645508,283.206696,283.196289,282.163513,282.169006,6.360100,6.340000,9.826400,9.824100,39.661098,40.073101,39.428501,39.843102,171.439896,171.440308,18.000000,18.000000,11.402400,11.368300,279.454498,279.246490,11.356400,4.174900,1350.000122,314.686615,320.994690
34.751999,0.000000,3611.682861,3611.747070,283.187500,283.182892,282.122803,282.147888,6.359000,6.340600,9.833900,9.834800,38.745899,39.147900,38.521900,38.920200,171.244095,171.244598,18.000000,18.000000,11.461300,11.426800,279.442810,279.250702,11.338700,4.170900,1350.000122,314.596191,320.880188
34.630501,0.000000,3611.974609,3612.144775,283.179108,283.164307,282.091888,282.112610,6.358800,6.339700,9.839600,9.843400,37.641899,38.027199,37.425999,37.808102,171.005997,171.006500,18.000000,18.000000,11.436500,11.402100,279.442596,279.244507,11.317500,4.166200,1350.000122,314.463104,320.762909
34.511398,0.000000,3611.728271,3612.365967,283.158203,283.140594,282.092407,282.080688,6.357100,6.339600,9.841800,9.849000,36.789299,37.161301,36.580200,36.948700,170.819199,170.819702,18.000000,18.000000,11.334000,11.300200,279.424408,279.242706,11.301200,4.161500,1350.000122,314.399506,320.661011
34.394699,0.000000,3611.922119,3611.886963,283.116486,283.113190,282.078613,282.070892,6.355600,6.338300,9.841900,9.851600,35.962700,36.321098,35.759998,36.115200,170.636703,170.637207,18.000000,18.000000,11.246500,11.213800,279.409790,279.229797,11.284200,4.157100,1350.000122,314.269501,320.547607
34.280300,0.000000,3611.745850,3611.778809,283.101715,283.083191,282.078796,282.051300,6.353800,6.336600,9.840000,9.851500,35.161201,35.507198,34.964699,35.307701,170.458603,170.459106,18.000000,18.000000,11.077300,11.045800,279.390594,279.211212,11.267400,4.152200,1350.000122,314.170197,320.439087
34.168201,0.000000,3611.664063,3611.735352,283.080505,283.055389,282.067291,282.034088,6.352000,6.335500,9.836400,9.849700,34.383900,34.717800,34.193199,34.524101,170.284393,170.284897,18.000000,18.000000,10.950200,10.919600,279.372711,279.200287,11.250400,4.147000,1350.000122,314.055389,320.329498
34.058201,0.000000,3611.721924,3611.741211,283.064514,283.033386,282.046387,282.012787,6.350400,6.334200,9.831800,9.846300,33.629398,33.951500,33.444302,33.763500,170.113907,170.114395,18.000000,18.000000,10.904000,10.874300,279.355591,279.186890,11.233300,4.141500,1350.000122,313.933197,320.218506
33.950401,0.000000,3611.935791,3611.942383,283.050415,283.015106,282.010986,281.972504,6.348400,6.332500,9.826200,9.841500,32.896999,33.207901,32.717300,33.025501,169.947006,169.947495,18.000000,18.000000,10.833600,10.804800,279.334686,279.169006,11.216200,4.135800,1350.000122,313.810913,320.106812
33.844501,0.000000,3612.276367,3612.335693,283.035706,282.997711,281.967499,281.919891,6.346200,6.330600,9.820200,9.835700,32.186199,32.486401,32.011700,32.309299,169.783905,169.784302,18.000000,18.000000,10.740200,10.712300,279.312500,279.149200,11.199100,4.129900,1350.000122,313.684601,319.994385
33.740601,0.000000,3612.632080,3612.818604,283.017395,282.978394,281.924011,281.865112,6.344100,6.328600,9.814200,9.829500,31.496000,31.786100,31.326599,31.614201,169.623993,169.624496,18.000000,18.000000,10.655400,10.628200,279.290314,279.128296,11.182000,4.124100,1350.000122,313.549408,319.881287
33.638599,0.000000,3612.910645,3613.211914,282.991211,282.952789,281.886810,281.814301,6.342000,6.326600,9.808500,9.823200,30.825600,31.106199,30.660999,30.939199,169.466995,169.467407,18.000000,18.000000,10.596200,10.569600,279.268585,279.107788,11.165000,4.118300,1350.000122,313.414703,319.768097
33.538399,0.000000,3613.092285,3613.567871,282.953491,282.917786,281.858490,281.771393,6.340000,6.324700,9.803500,9.817300,30.174299,30.445700,30.014299,30.283600,169.313004,169.313507,18.000000,18.000000,10.563600,10.537300,279.247711,279.087585,11.148100,4.112500,1350.000122,313.279510,319.654999
33.440102,0.000000,3613.185059,3613.887695,282.907593,282.876007,281.839508,281.738007,6.338100,6.322800,9.799300,9.811900,29.541201,29.804001,29.385700,29.646500,169.162399,169.162796,18.000000,18.000000,10.548900,10.522900,279.227509,279.067688,11.131400,4.107000,1350.000122,313.134186,319.541809
33.343601,0.000000,3613.144043,3614.013916,282.857605,282.831696,281.829590,281.715088,6.336200,6.321000,9.796300,9.807400,28.925800,29.180401,28.774599,29.027201,169.014893,169.015305,18.000000,18.000000,10.545400,10.519600,279.207794,279.048492,11.114800,4.101800,1350.000122,312.996185,319.429291
33.248901,0.000000,3613.033447,3614.119873,282.805786,282.787109,281.827789,281.701813,6.334300,6.319200,9.794300,9.803800,28.327400,28.574200,28.180500,28.425301,168.870407,168.870804,18.000000,18.000000,10.551400,10.525700,279.185913,279.027893,11.098500,4.096500,1350.000122,312.845215,319.310486
33.155800,0.000000,3612.858887,3614.116943,282.761688,282.750488,281.829498,281.695007,6.332500,6.317500,9.793700,9.801600,27.745701,27.984699,27.602699,27.840000,168.728699,168.729095,18.000000,18.000000,10.557500,10.532000,279.166412,279.009613,11.082300,4.092000,1350.000122,312.705597,319.200104
33.064301,0.000000,3612.671631,3614.074707,282.724304,282.720703,281.833099,281.693390,6.330600,6.315800,9.794300,9.800700,27.179899,27.411600,27.040899,27.270800,168.589706,168.590103,18.000000,18.000000,10.559200,10.533800,279.146515,278.991394,11.066400,4.087800,1350.000122,312.568787,319.090790
32.974400,0.000000,3612.496094,3613.993164,282.698486,282.698792,281.835785,281.694214,6.328700,6.314000,9.796000,9.801000,26.629700,26.854200,26.494499,26.717300,168.453400,168.453903,18.000000,18.000000,10.554600,10.529400,279.126404,278.973114,11.050700,4.083900,1350.000122,312.437408,318.982513
32.886002,0.000000,3612.354736,3613.888916,282.683502,282.683502,281.835602,281.696014,6.326700,6.312200,9.798600,9.802500,26.094601,26.312099,25.963100,26.178900,168.319702,168.320206,18.000000,18.000000,10.545400,10.520500,279.105896,278.954712,11.035100,4.080400,1350.000122,312.313995,318.874115
32.799000,0.000000,3612.227295,3613.790771,282.673615,282.673615,281.832214,281.698212,6.324700,6.310500,9.801900,9.805000,25.573999,25.784800,25.446100,25.655199,168.188599,168.189102,18.000000,18.000000,10.535200,10.510700,279.085388,278.936310,11.019500,4.077000,1350.000122,312.194885,318.766205
32.713402,0.000000,3612.165283,3613.668457,282.667389,282.667297,281.823914,281.700989,6.322800,6.308700,9.805900,9.808400,25.067600,25.271799,24.943100,25.145700,168.059906,168.060394,18.000000,18.000000,10.526800,10.502500,279.065186,278.918091,11.003700,4.073800,1350.000122,312.076904,318.658997
32.629101,0.000000,3612.182129,3613.503418,282.662415,282.662415,281.809814,281.704193,6.320900,6.307000,9.810200,9.812500,24.574800,24.772600,24.453600,24.649900,167.933594,167.934097,18.000000,18.000000,10.521900,10.497900,279.045105,278.900299,10.985700,4.071000,1350.000122,311.927185,318.551208
32.546101,0.000000,3612.219971,3613.288330,282.657898,282.657898,281.791901,281.704895,6.319600,6.305400,9.815000,9.817100,24.095100,24.286800,23.976999,24.167400,167.809601,167.810104,18.000000,18.000000,10.536300,10.512600,279.032593,278.883087,10.968100,4.067700,1350.000122,311.823212,318.445313
32.464500,0.000000,3611.968506,3613.233643,282.653107,282.653107,281.773285,281.702606,6.318700,6.303800,9.820100,9.822000,23.627399,23.813900,23.512300,23.697701,167.688004,167.688400,18.000000,18.000000,10.610800,10.586800,279.023193,278.865997,10.951000,4.064400,1350.000122,311.704102,318.331787
32.383999,0.000000,3611.931396,3613.072998,282.648895,282.647308,281.747711,281.697906,6.318200,6.302100,9.825100,9.826900,23.171600,23.353600,23.059500,23.240499,167.568695,167.569199,18.000000,18.000000,10.668300,10.643500,279.018097,278.848206,10.934600,4.060400,1350.000122,311.660614,318.223907
32.304798,0.000000,3612.654053,3613.013428,282.640594,282.639587,281.719086,281.691498,6.317500,6.300300,9.829600,9.831800,22.727100,22.905500,22.617901,22.795401,167.451508,167.451996,18.000000,18.000000,10.735500,10.709300,279.008911,278.829987,10.918200,4.057100,1350.000122,311.440613,318.102600
32.226898,0.000000,3612.647949,3612.901855,282.636810,282.629608,281.679810,281.684601,6.315600,6.298600,9.832900,9.836500,22.295000,22.469299,22.188700,22.362000,167.336304,167.336807,18.000000,18.000000,10.671500,10.644600,278.990692,278.811707,10.902100,4.052500,1350.000122,311.407806,317.991089
32.150101,0.000000,3613.157227,3612.829102,282.617401,282.617188,281.650604,281.674713,6.314700,6.297000,9.835500,9.840300,21.873899,22.044399,21.770399,21.939899,167.222595,167.223206,18.000000,18.000000,10.682500,10.654700,278.980713,278.795197,10.885700,4.048800,1350.000122,311.204712,317.869507
32.074402,0.000000,3612.827881,3612.750977,282.606903,282.602203,281.632904,281.661591,6.312400,6.295500,9.836700,9.843300,21.464199,21.630501,21.363600,21.528700,167.110992,167.111496,18.000000,18.000000,10.635200,10.606900,278.957001,278.779205,10.869500,4.044400,1350.000122,311.144806,317.760315
31.999901,0.000000,3613.296875,3612.730469,282.590393,282.584290,281.609894,281.643890,6.311400,6.294000,9.837500,9.845500,21.065399,21.227301,20.967199,21.128099,167.001404,167.001999,18.000000,18.000000,10.625900,10.597300,278.946411,278.763885,10.853200,4.040100,1350.000122,310.996490,317.644501
31.926500,0.000000,3613.269043,3612.799805,282.576385,282.564087,281.601715,281.620697,6.309400,6.292500,9.837100,9.846900,20.676701,20.834299,20.581200,20.737600,166.894302,166.894806,18.000000,18.000000,10.618000,10.589200,278.924194,278.748596,10.837200,4.035500,1350.000122,310.879486,317.531891
31.854099,0.000000,3613.291748,3612.948242,282.560699,282.544891,281.584412,281.592987,6.307200,6.291000,9.836000,9.847400,20.298599,20.451401,20.205601,20.357201,166.789200,166.789795,18.000000,18.000000,10.555800,10.527500,278.902008,278.733002,10.821000,4.030800,1350.000122,310.769012,317.418396
31.782801,0.000000,3613.305908,3613.105713,282.544098,282.525299,281.569885,281.561615,6.305500,6.289600,9.834500,9.847200,19.930201,20.078199,19.839500,19.986401,166.685898,166.686493,18.000000,18.000000,10.533800,10.505900,278.883789,278.717896,10.804800,4.025900,1350.000122,310.651611,317.304413
31.712500,0.000000,3613.359375,3613.290771,282.526886,282.505707,281.551697,281.527893,6.303600,6.288100,9.832700,9.846300,19.571100,19.714500,19.482700,19.625000,166.584305,166.584793,18.000000,18.000000,10.525400,10.498100,278.864288,278.702393,10.788600,4.020900,1350.000122,310.542297,317.190186
31.643200,0.000000,3613.471436,3613.522949,282.507904,282.485413,281.528412,281.493011,6.301700,6.286600,9.830700,9.844900,19.221100,19.359900,19.135000,19.272699,166.483902,166.484406,18.000000,18.000000,10.505900,10.479200,278.843994,278.686188,10.772400,4.015900,1350.000122,310.423309,317.075592
31.574800,0.000000,3613.612793,3613.785400,282.486511,282.463104,281.503387,281.458313,6.299800,6.285000,9.828700,9.843200,18.879900,19.014400,18.796000,18.929300,166.385101,166.385696,18.000000,18.000000,10.482600,10.456500,278.823792,278.669800,10.756300,4.010800,1350.000122,310.299408,316.960388
31.507299,0.000000,3613.749023,3614.027588,282.460602,282.437408,281.478607,281.423004,6.297800,6.283500,9.826700,9.841200,18.547300,18.677500,18.465401,18.594601,166.287994,166.288498,18.000000,18.000000,10.461800,10.436400,278.801300,278.651611,10.740200,4.005400,1350.000122,310.173004,316.838013
31.440800,0.000000,3613.834961,3614.237549,282.433105,282.410889,281.458710,281.392609,6.295900,6.281900,9.825100,9.839300,18.222900,18.349001,18.143000,18.268101,166.192505,166.192993,18.000000,18.000000,10.448600,10.423800,278.781403,278.635010,10.724100,4.000300,1350.000122,310.049713,316.723206
31.375099,0.000000,3613.884521,3614.391846,282.403015,282.382599,281.442291,281.365997,6.294000,6.280300,9.823900,9.837400,17.906401,18.028601,17.828600,17.949800,166.098602,166.099106,18.000000,18.000000,10.433000,10.408800,278.761597,278.618011,10.708000,3.995300,1350.000122,309.931091,316.608307
31.310400,0.000000,3613.895264,3614.538818,282.371704,282.353485,281.428894,281.343201,6.292200,6.278700,9.823100,9.835800,17.597799,17.716200,17.521799,17.639299,166.006195,166.006699,18.000000,18.000000,10.418200,10.394600,278.741791,278.601105,10.692100,3.990400,1350.000122,309.808105,316.493805
31.246401,0.000000,3613.876709,3614.647705,282.340698,282.325195,281.417908,281.323914,6.290300,6.277300,9.822800,9.834700,17.296600,17.411400,17.222500,17.336300,165.915298,165.915802,18.000000,18.000000,10.413900,10.390800,278.721985,278.589386,10.676200,3.985500,1350.000122,309.684814,316.379486
31.183300,0.000000,3613.836670,3614.708252,282.311005,282.298798,281.408386,281.307709,6.288400,6.276900,9.822900,9.834100,17.002800,17.113600,16.930401,17.040199,165.826004,165.826508,18.000000,18.000000,10.469500,10.447300,278.701996,278.582397,10.660500,3.980900,1350.000122,309.563385,316.265808
31.120899,0.000000,3613.793213,3614.770996,282.284698,282.274994,281.399200,281.294098,6.286400,6.275100,9.823600,9.833700,16.716000,16.822901,16.645399,16.751400,165.738403,165.738800,18.000000,18.000000,10.459200,10.438100,278.681213,278.564697,10.644800,3.976300,1350.000122,309.433990,316.152496
31.059299,0.000000,3613.758301,3614.797852,282.260712,282.253906,281.389587,281.282288,6.284400,6.274400,9.824700,9.834000,16.436199,16.539301,16.367300,16.469400,165.652206,165.652603,18.000000,18.000000,10.463500,10.443500,278.660706,278.557098,10.629300,3.971900,1350.000122,309.318695,316.040100
30.998501,0.000000,3613.734619,3614.800049,282.239594,282.235413,281.378906,281.272308,6.282600,6.272800,9.826300,9.834600,16.163099,16.262300,16.095800,16.194099,165.567398,165.567902,18.000000,18.000000,10.470800,10.452000,278.644104,278.540710,10.613800,3.967700,1350.000122,309.200714,315.928314
30.938400,0.000000,3613.726563,3614.788330,282.221313,282.219086,281.366791,281.263092,6.281900,6.271900,9.828400,9.835800,15.896000,15.992100,15.830200,15.925500,165.483994,165.484406,18.000000,18.000000,10.547600,10.529400,278.635010,278.530609,10.598400,3.963500,1350.000122,309.084412,315.817108
30.879000,0.000000,3613.741455,3614.791992,282.205200,282.204193,281.353088,281.254486,6.280000,6.270400,9.830400,9.837300,15.635100,15.728200,15.570800,15.663200,165.401505,165.401901,18.000000,18.000000,10.654800,10.637100,278.615509,278.514313,10.583100,3.959500,1350.000122,308.972412,315.706696
30.820200,0.000000,3613.992432,3615.281738,282.190796,282.190491,281.333893,281.225189,6.278800,6.269100,9.832800,9.839300,15.380300,15.470700,15.317500,15.407200,165.320007,165.320404,18.000000,18.000000,10.821600,10.804000,278.602814,278.501190,10.567800,3.955600,1350.000122,308.873291,315.596985
30.762199,0.000000,3614.523438,3615.592773,282.176910,282.176910,281.269806,281.183289,6.276900,6.267500,9.835100,9.841600,15.131400,15.219200,15.070200,15.157300,165.239594,165.240005,18.000000,18.000000,10.986900,10.969400,278.582397,278.483704,10.553000,3.951900,1350.000122,308.785400,315.488007
30.704700,0.000000,3614.997314,3615.909424,282.163391,282.163300,281.227112,281.150604,6.275300,6.266000,9.837600,9.844300,14.888500,14.973800,14.828700,14.913400,165.160400,165.160797,18.000000,18.000000,11.147300,11.130000,278.566101,278.467590,10.538100,3.948300,1350.000122,308.694305,315.378510
30.647900,0.000000,3615.251709,3616.239746,282.147400,282.147400,281.184601,281.117188,6.273400,6.264200,9.839900,9.847100,14.651200,14.734200,14.592800,14.675200,165.082504,165.082794,18.000000,18.000000,11.303000,11.285700,278.545502,278.448700,10.523100,3.944900,1350.000122,308.613800,315.269501
30.591499,0.000000,3615.785889,3616.503174,282.118286,282.118286,281.141602,281.083008,6.272100,6.262500,9.842600,9.849900,14.419500,14.500300,14.362300,14.442700,165.005905,165.006195,18.000000,18.000000,11.474600,11.457100,278.532410,278.430206,10.507800,3.941400,1350.000122,308.504303,315.159302
30.535700,0.000000,3616.372559,3616.847412,282.082611,282.082489,281.094086,281.048004,6.270500,6.260600,9.845000,9.852800,14.192900,14.271900,14.137100,14.215600,164.930603,164.930893,18.000000,18.000000,11.635200,11.617400,278.515289,278.409912,10.493000,3.937900,1350.000122,308.404999,315.053314
30.480600,0.000000,3616.622314,3617.142578,282.045502,282.045410,281.035889,281.010986,6.268700,6.258600,9.847000,9.855400,13.971500,14.048800,13.917000,13.993800,164.856506,164.856796,18.000000,18.000000,11.771000,11.752700,278.496185,278.389191,10.477800,3.934500,1350.000122,308.365112,314.946289
30.426001,0.000000,3617.459961,3617.499268,282.007813,282.007690,280.979187,280.971985,6.267100,6.256600,9.848800,9.857800,13.755300,13.830800,13.701900,13.777200,164.782700,164.783096,18.000000,18.000000,11.912100,11.893200,278.478302,278.367615,10.462700,3.931200,1350.000122,308.214386,314.836212
30.372101,0.000000,3617.859375,3617.853760,281.968903,281.968811,280.923615,280.929810,6.265500,6.254500,9.850300,9.859900,13.543800,13.618000,13.491700,13.565500,164.709702,164.710098,18.000000,18.000000,12.046500,12.026900,278.461700,278.344910,10.447400,3.927900,1350.000122,308.108093,314.725311
30.318701,0.000000,3618.219238,3618.228027,281.926910,281.926910,280.861298,280.882813,6.263100,6.252300,9.851000,9.861600,13.337200,13.409900,13.286300,13.358700,164.637695,164.638107,18.000000,18.000000,12.146400,12.126100,278.435791,278.321411,10.432300,3.924700,1350.000122,308.062286,314.617493
30.265900,0.000000,3618.777832,3618.677246,281.881989,281.881989,280.802307,280.830414,6.260900,6.249900,9.851200,9.862800,13.135500,13.206700,13.085800,13.156600,164.566696,164.567093,18.000000,18.000000,12.234300,12.213400,278.413086,278.296814,10.417100,3.921500,1350.000122,307.970795,314.508514
30.213600,0.000000,3619.519531,3619.194824,281.835297,281.835297,280.756012,280.773285,6.259200,6.247600,9.851600,9.863600,12.938400,13.008100,12.889700,12.959100,164.496506,164.496902,18.000000,18.000000,12.343900,12.322500,278.396393,278.271393,10.402100,3.918200,1350.000122,307.842194,314.401886
30.161800,0.000000,3619.832764,3619.751221,281.786102,281.786102,280.702087,280.712708,6.257000,6.245000,9.851500,9.864000,12.745300,12.813900,12.697800,12.766100,164.427307,164.427704,18.000000,18.000000,12.451500,12.429100,278.370300,278.244690,10.387100,3.915300,1350.000122,307.752014,314.291504
30.059700,0.000000,3620.578857,3620.409668,281.730408,281.730408,280.625092,280.646088,6.253400,6.241800,9.850500,9.864000,12.510600,12.577400,12.464500,12.530900,164.342102,164.342606,18.000000,18.000000,12.491700,12.468800,278.339386,278.217285,10.368400,3.912400,1350.000122,307.654510,314.175903
30.009399,0.000000,3621.037354,3621.060791,281.677185,281.677185,280.569000,280.582214,6.250900,6.239100,9.849800,9.863700,12.327700,12.393000,12.282500,12.347500,164.275101,164.275497,18.000000,18.000000,12.547300,12.524200,278.313507,278.189087,10.353200,3.909400,1350.000122,307.546112,314.069214
