热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
29.959600,0.000000,3621.184570,3621.660156,281.627808,281.623413,280.525085,280.518097,6.249500,6.236400,9.849600,9.863200,12.148500,12.212600,12.104300,12.168100,164.208893,164.209396,18.000000,18.000000,12.649000,12.625200,278.297302,278.160095,10.338000,3.905700,1350.000122,307.503815,313.968292
29.910200,0.000000,3622.058838,3622.213867,281.564514,281.564911,280.456604,280.453491,6.248400,6.233500,9.850200,9.862500,11.972500,12.036200,11.929100,11.992700,164.143707,164.144104,18.000000,18.000000,12.818300,12.792700,278.286987,278.129486,10.323000,3.903400,1350.000122,307.346405,313.849487
29.861200,0.000000,3623.184814,3622.835205,281.503510,281.503510,280.340607,280.389191,6.243700,6.230400,9.849000,9.861900,11.801000,11.863800,11.758800,11.821200,164.079300,164.079803,18.000000,18.000000,12.801500,12.774500,278.238190,278.097504,10.308300,3.901200,1350.000122,307.244812,313.740601
29.812700,0.000000,3624.132813,3623.457031,281.443695,281.443695,280.257202,280.325592,6.241000,6.227500,9.848100,9.861200,11.633700,11.695000,11.592400,11.653400,164.015793,164.016296,18.000000,18.000000,12.775300,12.748000,278.208588,278.066193,10.293500,3.899200,1350.000122,307.137512,313.630402
29.764700,0.000000,3623.774170,3624.074707,281.384308,281.384308,280.239105,280.263702,6.238300,6.224400,9.847700,9.860600,11.470000,11.530000,11.429600,11.489300,163.953201,163.953705,18.000000,18.000000,12.807100,12.779700,278.179291,278.033691,10.278700,3.896500,1350.000122,307.135986,313.531799
29.716999,0.000000,3624.404785,3624.614990,281.316498,281.316498,280.219086,280.202911,6.237600,6.221300,9.848800,9.860100,11.309200,11.368500,11.269400,11.328600,163.891296,163.891907,18.000000,18.000000,12.937300,12.908700,278.171692,278.000702,10.263000,3.894100,1350.000122,306.922699,313.417603
29.669800,0.000000,3624.890625,3625.199951,281.241608,281.241608,280.140900,280.142914,6.234800,6.217900,9.849800,9.859900,11.151300,11.210400,11.112500,11.171500,163.830399,163.830902,18.000000,18.000000,13.046100,13.015100,278.144012,277.965607,10.248500,3.893000,1350.000122,306.809814,313.302490
29.622999,0.000000,3626.275879,3624.873535,281.175415,281.175415,280.008209,280.082886,6.230600,6.215300,9.849600,9.860200,10.997500,11.055800,10.959700,11.017600,163.770203,163.770798,18.000000,18.000000,12.983800,12.951600,278.099701,277.936615,10.234000,3.891100,1350.000122,306.850891,313.201385
29.576599,0.000000,3626.737061,3625.801758,281.121185,281.121185,279.953888,280.022797,6.228800,6.213600,9.850400,9.861600,10.847100,10.903900,10.809900,10.866300,163.710800,163.711395,18.000000,18.000000,13.053200,13.020800,278.079498,277.918793,10.218000,3.888000,1350.000122,306.723297,313.101288
29.530500,0.000000,3626.927979,3627.271973,281.066986,281.066986,279.937500,279.937988,6.227700,6.212700,9.852600,9.864000,10.699200,10.754500,10.662600,10.717500,163.652298,163.652802,18.000000,18.000000,13.281700,13.248900,278.068207,277.910004,10.202400,3.886200,1350.000122,306.451508,312.980408
29.484800,0.000000,3627.671631,3628.526367,280.997986,280.998108,279.843597,279.795593,6.224200,6.208400,9.854000,9.865100,10.554100,10.608200,10.518500,10.572300,163.594406,163.595001,18.000000,18.000000,13.343300,13.310400,278.032410,277.866211,10.188600,3.885800,1350.000122,306.385986,312.866302
29.439501,0.000000,3628.773193,3629.367432,280.919495,280.919312,279.720703,279.674286,6.220500,6.205600,9.854700,9.866100,10.412900,10.465800,10.378100,10.430600,163.537399,163.537994,18.000000,18.000000,13.126200,13.093700,277.989105,277.832214,10.174300,3.883500,1350.000122,306.433990,312.771393
29.394600,0.000000,3629.131836,3629.695557,280.856110,280.856110,279.687103,279.651093,6.218900,6.204300,9.856500,9.868300,10.274400,10.325800,10.240100,10.291200,163.481094,163.481705,18.000000,18.000000,13.229800,13.197500,277.973297,277.818909,10.158000,3.881400,1350.000122,306.267395,312.656311
29.350000,0.000000,3629.094238,3630.596191,280.783112,280.783112,279.644501,279.598602,6.217100,6.202700,9.858700,9.870600,10.138200,10.188200,10.104500,10.154200,163.425598,163.426102,18.000000,18.000000,13.387200,13.355000,277.953613,277.800690,10.142800,3.880300,1350.000122,306.082214,312.539612
29.305700,0.000000,3630.331543,3631.037109,280.687286,280.687408,279.534393,279.477600,6.214700,6.198100,9.860400,9.871200,10.004600,10.053600,9.971700,10.020600,163.370605,163.371201,18.000000,18.000000,13.340500,13.308200,277.927307,277.751312,10.128600,3.879400,1350.000122,306.060913,312.433685
29.261801,0.000000,3631.400635,3632.057861,280.603088,280.603088,279.428101,279.397003,6.212400,6.195900,9.862000,9.872100,9.873900,9.922500,9.841600,9.890000,163.316406,163.317001,18.000000,18.000000,13.253300,13.220000,277.903900,277.729889,10.113400,3.877700,1350.000122,305.960388,312.330902
29.218300,0.000000,3632.329102,3632.184326,280.543213,280.543304,279.343109,279.378387,6.210000,6.194400,9.863200,9.874000,9.745700,9.793300,9.714100,9.761400,163.262802,163.263504,18.000000,18.000000,13.311100,13.277200,277.877686,277.712402,10.098400,3.876500,1350.000122,305.844696,312.221588
29.174999,0.000000,3632.946777,3633.068604,280.472412,280.472412,279.267792,279.303192,6.207300,6.192300,9.864000,9.875400,9.620200,9.666500,9.589200,9.635200,163.210007,163.210602,18.000000,18.000000,13.314200,13.280600,277.850006,277.690094,10.083600,3.875700,1350.000122,305.700592,312.111511
29.132099,0.000000,3633.724609,3634.347656,280.383911,280.384003,279.196503,279.187286,6.203800,6.188600,9.864100,9.875700,9.497300,9.542400,9.467000,9.511900,163.157806,163.158401,18.000000,18.000000,13.222700,13.189700,277.810211,277.648895,10.069400,3.877200,1350.000122,305.520294,311.986908
29.089500,0.000000,3634.147217,3634.977539,280.303497,280.303589,279.131714,279.093414,6.199600,6.185000,9.863200,9.875300,9.377500,9.421500,9.347900,9.391600,163.106201,163.106903,18.000000,18.000000,12.970200,12.938200,277.767792,277.613403,10.054800,3.876700,1350.000122,305.507111,311.893097
29.047100,0.000000,3634.317627,3635.292725,280.231812,280.231903,279.103607,279.055115,6.197500,6.183300,9.863100,9.875700,9.259800,9.302500,9.230700,9.273100,163.055405,163.056000,18.000000,18.000000,12.988700,12.957300,277.744995,277.594604,10.039300,3.876800,1350.000122,305.396393,311.780609
29.005100,0.000000,3634.582764,3635.739502,280.154205,280.154205,279.058807,279.000793,6.194500,6.180800,9.863000,9.875900,9.144300,9.185700,9.115700,9.156900,163.005203,163.005798,18.000000,18.000000,13.000100,12.969300,277.713715,277.567596,10.024400,3.877100,1350.000122,305.286102,311.671387
28.963400,0.000000,3635.427979,3636.813721,280.071991,280.072113,278.961609,278.898407,6.191500,6.178100,9.862600,9.875800,9.031000,9.071200,9.003000,9.042900,162.955597,162.956207,18.000000,18.000000,12.950900,12.921100,277.681091,277.539215,10.009400,3.877700,1350.000122,305.158813,311.560608
28.921900,0.000000,3636.410156,3637.843262,280.000702,280.000885,278.864990,278.800690,6.188400,6.175400,9.862300,9.875600,8.920000,8.958900,8.892500,8.931200,162.906693,162.907303,18.000000,18.000000,12.861700,12.832800,277.648010,277.510010,9.993300,3.879100,1350.000122,304.998505,311.448486
28.880800,0.000000,3637.256104,3638.690186,279.940094,279.940186,278.774506,278.710510,6.185300,6.172600,9.861900,9.875300,8.811100,8.848900,8.784200,8.821700,162.858398,162.858994,18.000000,18.000000,12.781700,12.753700,277.614594,277.480591,9.975400,3.881200,1350.000122,304.846405,311.328094
28.839899,0.000000,3637.936279,3639.319336,279.871887,279.872009,278.698395,278.634705,6.182000,6.169700,9.861500,9.874800,8.704300,8.741000,8.677900,8.714400,162.810806,162.811295,18.000000,18.000000,12.675400,12.648400,277.579895,277.449585,9.959200,3.883100,1350.000122,304.716797,311.208313
28.799200,0.000000,3638.514648,3639.872314,279.789093,279.789215,278.627411,278.563599,6.178800,6.166800,9.861200,9.874400,8.599600,8.635200,8.573700,8.609100,162.763596,162.764206,18.000000,18.000000,12.574900,12.548800,277.545685,277.418793,9.943700,3.885200,1350.000122,304.595093,311.085999
28.758900,0.000000,3639.000732,3640.420410,279.703400,279.703613,278.559204,278.495697,6.175500,6.163800,9.860900,9.874000,8.496900,8.531500,8.471600,8.505900,162.716995,162.717499,18.000000,18.000000,12.461200,12.436100,277.510315,277.386993,9.928500,3.887400,1350.000122,304.475800,310.962311
28.718800,0.000000,3639.480469,3640.891113,279.621490,279.621613,278.494293,278.430786,6.172200,6.160900,9.860900,9.873600,8.396200,8.429800,8.371300,8.404600,162.671005,162.671494,18.000000,18.000000,12.351100,12.326900,277.475708,277.355591,9.913500,3.890000,1350.000122,304.358795,310.838287
28.678900,0.000000,3639.915039,3641.377686,279.544098,279.544189,278.432587,278.369507,6.168900,6.157900,9.860900,9.873300,8.297400,8.329900,8.272900,8.305300,162.625595,162.626099,18.000000,18.000000,12.233900,12.210500,277.440491,277.323792,9.898500,3.892800,1350.000122,304.239014,310.713715
28.639299,0.000000,3640.328613,3641.837891,279.470703,279.470886,278.372894,278.310394,6.165600,6.154900,9.861100,9.873200,8.200400,8.232000,8.176400,8.207800,162.580597,162.580994,18.000000,18.000000,12.114600,12.092100,277.405487,277.291687,9.883600,3.895900,1350.000122,304.116791,310.588989
28.600000,0.000000,3640.756104,3642.283936,279.400391,279.400604,278.312286,278.250397,6.162300,6.151900,9.861500,9.873200,8.105200,8.135900,8.081700,8.112200,162.536102,162.536606,18.000000,18.000000,11.986900,11.965200,277.370514,277.259186,9.868600,3.899400,1350.000122,304.001495,310.464111
28.560900,0.000000,3641.158691,3642.799805,279.333496,279.333710,278.249512,278.188690,6.159100,6.148800,9.862000,9.873300,8.011800,8.041700,7.988700,8.018400,162.492096,162.492599,18.000000,18.000000,11.856000,11.835000,277.335907,277.226410,9.853700,3.903400,1350.000122,303.868713,310.337097
28.521999,0.000000,3641.614746,3643.317627,279.270386,279.270508,278.184814,278.125488,6.155800,6.145700,9.862600,9.873600,7.920000,7.949100,7.897400,7.926300,162.448593,162.449005,18.000000,18.000000,11.718500,11.698200,277.301300,277.193512,9.838900,3.907700,1350.000122,303.735992,310.211212
28.483299,0.000000,3642.101563,3643.799805,279.203613,279.203796,278.115509,278.058197,6.152600,6.142600,9.863400,9.874000,7.830000,7.858300,7.807700,7.835900,162.405502,162.406006,18.000000,18.000000,11.558000,11.538400,277.262787,277.156311,9.824000,3.912700,1350.000122,303.619385,310.078003
28.444901,0.000000,3642.566895,3644.294189,279.140991,279.141205,278.050812,277.995789,6.149400,6.139500,9.864200,9.874400,7.741500,7.769200,7.719600,7.747200,162.363007,162.363403,18.000000,18.000000,11.412200,11.393100,277.229095,277.123199,9.809000,3.917600,1350.000122,303.500000,309.952789
28.406700,0.000000,3643.018555,3644.757813,279.077789,279.077911,277.987396,277.934814,6.146300,6.136400,9.865000,9.875000,7.654600,7.681700,7.633200,7.660000,162.320999,162.321396,18.000000,18.000000,11.261100,11.242400,277.195709,277.090393,9.793900,3.922800,1350.000122,303.382599,309.827606
28.368700,0.000000,3643.458740,3645.200684,279.013794,279.014008,277.925201,277.875305,6.143200,6.133400,9.865800,9.875700,7.569300,7.595700,7.548200,7.574500,162.279297,162.279694,18.000000,18.000000,11.110300,11.092100,277.162903,277.058411,9.778800,3.928200,1350.000122,303.268585,309.702515
28.330900,0.000000,3643.884521,3645.646973,278.949707,278.949890,277.864502,277.817200,6.140100,6.130500,9.866600,9.876500,7.485500,7.511300,7.464700,7.490400,162.238205,162.238602,18.000000,18.000000,10.956400,10.938600,277.130188,277.027191,9.763600,3.933800,1350.000122,303.147308,309.577301
28.293400,0.000000,3644.302002,3646.087646,278.885986,278.886292,277.804810,277.760315,6.137100,6.127600,9.867300,9.877300,7.403100,7.428300,7.382700,7.407800,162.197403,162.197906,18.000000,18.000000,10.797400,10.780100,277.098206,276.996613,9.748400,3.939600,1350.000122,303.030396,309.452087
28.256001,0.000000,3644.713623,3646.469482,278.823212,278.823395,277.745789,277.703796,6.134100,6.124800,9.867900,9.878100,7.322200,7.346800,7.302200,7.326600,162.157196,162.157593,18.000000,18.000000,10.632300,10.615500,277.066010,276.966400,9.733200,3.945500,1350.000122,302.915497,309.326996
28.218901,0.000000,3645.121826,3646.899170,278.761597,278.761810,277.686890,277.647400,6.131100,6.122000,9.868300,9.878900,7.242700,7.266700,7.223000,7.246800,162.117294,162.117706,18.000000,18.000000,10.459600,10.443400,277.034302,276.936798,9.717900,3.951700,1350.000122,302.796509,309.201813
28.181900,0.000000,3645.530029,3647.316650,278.700989,278.701202,277.627899,277.590790,6.128200,6.119300,9.868500,9.879600,7.164500,7.187900,7.145200,7.168500,162.077896,162.078201,18.000000,18.000000,10.280000,10.264300,277.002808,276.907501,9.702700,3.958100,1350.000122,302.676605,309.076691
28.145201,0.000000,3645.941162,3647.721680,278.641388,278.641510,277.568787,277.533691,6.125300,6.116600,9.868600,9.880100,7.087700,7.110600,7.068800,7.091400,162.038803,162.039200,18.000000,18.000000,10.103000,10.087800,276.971893,276.878815,9.687400,3.964600,1350.000122,302.554291,308.951813
28.108700,0.000000,3646.357178,3648.149658,278.582306,278.582489,277.509613,277.476288,6.122400,6.113900,9.868500,9.880500,7.012300,7.034500,6.993600,7.015700,162.000198,162.000595,18.000000,18.000000,9.959500,9.944800,276.940887,276.850006,9.672100,3.971300,1350.000122,302.430115,308.826904
28.072300,0.000000,3646.769043,3648.589844,278.523590,278.523712,277.450592,277.418793,6.119500,6.111200,9.868300,9.880700,6.938100,6.959800,6.919800,6.941300,161.962006,161.962402,18.000000,18.000000,9.828700,9.814600,276.910095,276.821411,9.656900,3.978200,1350.000122,302.297913,308.701996
28.036200,0.000000,3647.182617,3649.023926,278.464905,278.465088,277.392212,277.361511,6.116700,6.108600,9.868000,9.880800,0.056000,0.059600,0.000000,0.000000,161.938293,161.938705,18.000000,18.000000,9.697500,9.683900,276.879089,276.792511,9.641600,3.985300,1350.000122,302.172913,308.577087
28.000299,0.000000,3647.586182,3649.417236,278.406311,278.406403,277.334595,277.304688,6.113600,6.105700,9.867100,9.880200,0.000000,0.000000,0.000000,0.000000,161.937805,161.938202,18.000000,18.000000,9.540400,9.527300,276.846497,276.761993,9.626300,3.992500,1350.000122,302.046814,308.452698
27.964500,0.000000,3647.979980,3649.823242,278.347504,278.347809,277.277893,277.248505,6.110700,6.103000,9.865900,9.879300,0.000000,0.000000,0.000000,0.000000,161.694397,161.694702,18.000000,18.000000,9.383200,9.370600,276.814697,276.732513,9.611100,3.999900,1350.000122,301.923004,308.328186
27.928900,0.000000,3648.365723,3650.261719,278.289001,278.289215,277.222412,277.193115,6.107900,6.100400,9.864700,9.878300,0.000000,0.000000,0.000000,0.000000,161.485992,161.486404,18.000000,18.000000,9.259600,9.247500,276.785187,276.705414,9.595900,4.007600,1350.000122,301.790100,308.203613
27.893499,0.000000,3648.738037,3650.641357,278.230713,278.230896,277.167694,277.138214,6.105000,6.097700,9.863500,9.877200,0.000000,0.000000,0.000000,0.000000,161.302399,161.302704,18.000000,18.000000,9.234500,9.222700,276.754608,276.676300,9.580700,4.015300,1350.000122,301.666107,308.079315
27.858299,0.000000,3649.102295,3651.025879,278.172913,278.173187,277.113495,277.084106,6.102300,6.095000,9.862600,9.876200,0.000000,0.000000,0.000000,0.000000,161.143204,161.143600,18.000000,18.000000,9.258600,9.247000,276.725189,276.647308,9.565400,4.023300,1350.000122,301.542786,307.955292
27.823299,0.000000,3649.474121,3651.423584,278.115814,278.115997,277.058807,277.030792,6.099400,6.092200,9.862000,9.875400,0.000000,0.000000,0.000000,0.000000,161.008698,161.009003,18.000000,18.000000,9.298100,9.286600,276.694000,276.616791,9.550300,4.031400,1350.000122,301.415314,307.831512
27.788401,0.000000,3649.850830,3651.814697,278.059387,278.059692,277.004211,276.978088,6.096600,6.089300,9.861800,9.874800,0.000000,0.000000,0.000000,0.000000,160.898804,160.899094,18.000000,18.000000,9.333500,9.322200,276.663513,276.585693,9.535100,4.039700,1350.000122,301.289398,307.707794
27.753799,0.000000,3650.226318,3652.204102,278.003693,278.003815,276.949188,276.925415,6.093600,6.086500,9.861900,9.874600,0.000000,0.000000,0.000000,0.000000,160.813507,160.813797,18.000000,18.000000,9.371900,9.360600,276.631714,276.555695,9.520000,4.048100,1350.000122,301.163788,307.584290
27.719299,0.000000,3650.609375,3652.580078,277.948395,277.948608,276.894012,276.872101,6.090700,6.083700,9.862300,9.874700,0.000000,0.000000,0.000000,0.000000,160.752808,160.753098,18.000000,18.000000,9.410300,9.399100,276.600189,276.524994,9.504800,4.056700,1350.000122,301.036102,307.461212
27.684900,0.000000,3650.990479,3652.971680,277.893402,277.893707,276.838593,276.818390,6.087700,6.080800,9.863000,9.875200,0.000000,0.000000,0.000000,0.000000,160.716705,160.716995,18.000000,18.000000,9.443100,9.432000,276.567596,276.493988,9.489700,4.065400,1350.000122,300.917511,307.338287
27.650700,0.000000,3651.362549,3653.385742,277.838806,277.839111,276.783295,276.764404,6.084600,6.077800,9.863900,9.875800,0.000000,0.000000,0.000000,0.000000,160.704895,160.705307,18.000000,18.000000,9.471200,9.460200,276.535004,276.462402,9.474600,4.074500,1350.000122,300.752411,307.214294
27.616699,0.000000,3651.782715,3653.769531,277.780914,277.781097,276.724915,276.707001,6.080700,6.074100,9.865000,9.876700,0.000000,0.000000,0.000000,0.000000,160.704300,160.704605,18.000000,18.000000,9.494500,9.483600,276.501404,276.430389,9.456100,4.084400,1350.000122,300.653412,307.085602
27.582899,0.000000,3652.165527,3654.189697,277.726013,277.726288,276.670105,276.652893,6.077600,6.071100,9.866100,9.877600,0.000000,0.000000,0.000000,0.000000,160.703796,160.704102,18.000000,18.000000,9.513500,9.502800,276.467712,276.397797,9.441200,4.093900,1350.000122,300.520691,306.964111
27.549200,0.000000,3652.533691,3654.564941,277.671112,277.671387,276.615692,276.599091,6.074400,6.068000,9.867100,9.878600,0.000000,0.000000,0.000000,0.000000,160.703400,160.703705,18.000000,18.000000,9.529300,9.518700,276.433197,276.364899,9.426300,4.103500,1350.000122,300.401611,306.842804
27.515699,0.000000,3652.910889,3654.954346,277.616089,277.616302,276.561493,276.545288,6.071100,6.064900,9.868000,9.879500,0.000000,0.000000,0.000000,0.000000,160.702896,160.703094,18.000000,18.000000,9.539700,9.529400,276.398407,276.331085,9.411500,4.113200,1350.000122,300.283600,306.721893
27.482300,0.000000,3653.279297,3655.367920,277.561005,277.561310,276.507385,276.491699,6.067800,6.061700,9.868700,9.880300,0.000000,0.000000,0.000000,0.000000,160.702393,160.702698,18.000000,18.000000,9.548000,9.537900,276.362793,276.296906,9.396600,4.123100,1350.000122,300.161011,306.601105
27.449100,0.000000,3653.644775,3655.746338,277.506104,277.506287,276.453400,276.438202,6.064500,6.058500,9.869200,9.880900,0.000000,0.000000,0.000000,0.000000,160.701904,160.702194,18.000000,18.000000,9.551300,9.541400,276.326599,276.261810,9.381700,4.133100,1350.000122,300.037201,306.480499
27.416000,0.000000,3654.018066,3656.136475,277.451385,277.451691,276.399414,276.384613,6.061100,6.055200,9.869500,9.881300,0.000000,0.000000,0.000000,0.000000,160.701401,160.701706,18.000000,18.000000,9.553000,9.543200,276.289886,276.226410,9.366900,4.143200,1350.000122,299.919891,306.360413
27.383101,0.000000,3654.387695,3656.499023,277.396790,277.397095,276.345215,276.331085,6.057600,6.051900,9.869600,9.881500,0.000000,0.000000,0.000000,0.000000,160.701004,160.701202,18.000000,18.000000,9.549900,9.540300,276.252502,276.190308,9.352100,4.153500,1350.000122,299.803802,306.240387
27.350401,0.000000,3654.760498,3656.910645,277.342407,277.342712,276.290985,276.277496,6.054100,6.048500,9.869400,9.881600,0.000000,0.000000,0.000000,0.000000,160.700500,160.700699,18.000000,18.000000,9.544700,9.535300,276.214813,276.153687,9.337300,4.163900,1350.000122,299.682587,306.120789
27.317699,0.000000,3655.138672,3657.282471,277.287994,277.288208,276.236511,276.224091,6.050600,6.045100,9.869100,9.881400,0.000000,0.000000,0.000000,0.000000,160.699997,160.700302,18.000000,18.000000,9.535900,9.526700,276.176514,276.116608,9.322500,4.174400,1350.000122,299.561798,306.001312
27.285299,0.000000,3655.515869,3657.672119,277.233612,277.233795,276.182007,276.170807,6.047000,6.041600,9.868600,9.881000,0.000000,0.000000,0.000000,0.000000,160.699493,160.699799,18.000000,18.000000,9.524800,9.515800,276.137909,276.079193,9.307800,4.185000,1350.000122,299.445496,305.882294
27.253000,0.000000,3655.889160,3658.042480,277.179199,277.179413,276.127808,276.117310,6.043400,6.038100,9.868000,9.880500,0.000000,0.000000,0.000000,0.000000,160.699097,160.699295,18.000000,18.000000,9.512600,9.503700,276.098907,276.041412,9.293100,4.195800,1350.000122,299.328094,305.763611
27.220800,0.000000,3656.279053,3658.448730,277.121307,277.121613,276.070587,276.060211,6.039800,6.034600,9.867200,9.879900,0.000000,0.000000,0.000000,0.000000,160.698593,160.698807,18.000000,18.000000,9.495500,9.486800,276.054688,275.998413,9.278500,4.207300,1350.000122,299.201904,305.637512
27.188700,0.000000,3656.647705,3658.829590,277.066986,277.067200,276.016815,276.006409,6.036100,6.031000,9.866500,9.879200,0.000000,0.000000,0.000000,0.000000,160.698105,160.698395,18.000000,18.000000,9.479300,9.470800,276.015198,275.959808,9.263800,4.218300,1350.000122,299.088501,305.519409
27.156799,0.000000,3657.013916,3659.229492,277.012512,277.012787,275.963196,275.952606,6.032500,6.027500,9.865800,9.878600,0.000000,0.000000,0.000000,0.000000,160.697693,160.697906,18.000000,18.000000,9.461200,9.452900,275.975494,275.921204,9.249300,4.229400,1350.000122,298.967712,305.401489
27.125099,0.000000,3657.383545,3659.627930,276.958191,276.958496,275.909485,275.899200,6.028800,6.023900,9.865100,9.877900,0.000000,0.000000,0.000000,0.000000,160.697205,160.697403,18.000000,18.000000,9.441000,9.432900,275.935699,275.882202,9.234700,4.240600,1350.000122,298.852814,305.283905
27.093500,0.000000,3657.748047,3659.994629,276.903900,276.904114,275.855804,275.845886,6.025100,6.020300,9.864600,9.877300,0.000000,0.000000,0.000000,0.000000,160.696701,160.697006,18.000000,18.000000,9.420700,9.412700,275.895691,275.843109,9.220200,4.252000,1350.000122,298.735107,305.166504
27.062000,0.000000,3658.120361,3660.381104,276.849487,276.849915,275.802094,275.792908,6.021400,6.016600,9.864100,9.876700,0.000000,0.000000,0.000000,0.000000,160.696304,160.696503,18.000000,18.000000,9.397600,9.389700,275.855713,275.803986,9.205700,4.263500,1350.000122,298.621796,305.049500
27.030600,0.000000,3658.491699,3660.758057,276.795288,276.795685,275.748291,275.739990,6.017700,6.013000,9.863800,9.876300,0.000000,0.000000,0.000000,0.000000,160.695801,160.695999,18.000000,18.000000,9.372300,9.364600,275.815704,275.764587,9.191200,4.275000,1350.000122,298.505890,304.932709
26.999399,0.000000,3658.864014,3661.153076,276.741302,276.741608,275.694489,275.687012,6.014000,6.009400,9.863600,9.876000,0.000000,0.000000,0.000000,0.000000,160.695404,160.695602,18.000000,18.000000,9.345300,9.337800,275.775604,275.725403,9.176800,4.286700,1350.000122,298.389801,304.816498
26.968300,0.000000,3659.229736,3661.528320,276.687195,276.687500,275.640594,275.633911,6.010300,6.005700,9.863500,9.875800,0.000000,0.000000,0.000000,0.000000,160.694901,160.695099,18.000000,18.000000,9.316100,9.308700,275.735413,275.685913,9.162400,4.298500,1350.000122,298.274109,304.700195
26.937300,0.000000,3659.600098,3661.901367,276.633209,276.633514,275.586700,275.580597,6.006600,6.002100,9.863600,9.875700,0.000000,0.000000,0.000000,0.000000,160.694397,160.694595,18.000000,18.000000,9.285000,9.277800,275.695313,275.646515,9.148100,4.310400,1350.000122,298.160004,304.584412
26.906500,0.000000,3659.978760,3662.292236,276.579193,276.579498,275.532715,275.527191,6.002900,5.997900,9.863700,9.875500,0.000000,0.000000,0.000000,0.000000,160.694000,160.694199,18.000000,18.000000,9.240400,9.233200,275.655090,275.600311,9.133700,4.322400,1350.000122,298.053986,304.469208
26.875799,0.000000,3660.348877,3662.673096,276.525299,276.525604,275.478912,275.473694,5.999000,5.994500,9.863800,9.875500,0.000000,0.000000,0.000000,0.000000,160.693497,160.693695,18.000000,18.000000,9.174900,9.167600,275.612091,275.564606,9.119400,4.334500,1350.000122,297.937012,304.354004
26.845200,0.000000,3660.721436,3663.068604,276.471313,276.471588,275.424988,275.420013,5.994900,5.991100,9.863700,9.875800,0.000000,0.000000,0.000000,0.000000,160.693100,160.693298,18.000000,18.000000,9.147200,9.140300,275.568512,275.526215,9.105200,4.346700,1350.000122,297.827087,304.239288
26.814800,0.000000,3661.110352,3663.482666,276.413788,276.414093,275.367889,275.362915,5.991800,5.987700,9.864300,9.876200,0.000000,0.000000,0.000000,0.000000,160.692596,160.692795,18.000000,18.000000,9.146300,9.139600,275.534088,275.490204,9.091000,4.359800,1350.000122,297.704193,304.117798
26.784401,0.000000,3661.485107,3663.846436,276.359711,276.359985,275.313995,275.309387,5.988000,5.984300,9.864600,9.876700,0.000000,0.000000,0.000000,0.000000,160.692093,160.692307,18.000000,18.000000,9.122900,9.116500,275.493408,275.451904,9.076800,4.372200,1350.000122,297.595490,304.003906
26.754200,0.000000,3661.857178,3664.224365,276.305511,276.305786,275.260101,275.255798,5.984800,5.980900,9.865200,9.877100,0.000000,0.000000,0.000000,0.000000,160.691696,160.691895,18.000000,18.000000,9.094200,9.088000,275.457214,275.415314,9.062700,4.384700,1350.000122,297.485504,303.890198
26.724100,0.000000,3662.225342,3664.615479,276.251312,276.251587,275.206390,275.202087,5.981100,5.977400,9.865500,9.877500,0.000000,0.000000,0.000000,0.000000,160.691193,160.691406,18.000000,18.000000,9.051000,9.045000,275.417389,275.377197,9.048600,4.397300,1350.000122,297.373505,303.776886
26.694099,0.000000,3662.587646,3664.998779,276.196991,276.197296,275.152496,275.148407,5.977700,5.974000,9.865900,9.877800,0.000000,0.000000,0.000000,0.000000,160.690796,160.690903,18.000000,18.000000,9.004700,8.998800,275.380402,275.340210,9.034500,4.410100,1350.000122,297.262604,303.663696
26.664301,0.000000,3662.965576,3665.398438,276.142792,276.143097,275.098389,275.094513,5.974100,5.970600,9.866000,9.878000,0.000000,0.000000,0.000000,0.000000,160.690308,160.690506,18.000000,18.000000,8.951500,8.945900,275.341095,275.302399,9.020600,4.422900,1350.000122,297.153900,303.550995
26.634600,0.000000,3663.344482,3665.775635,276.088715,276.088989,275.044403,275.040710,5.970700,5.967100,9.866100,9.878000,0.000000,0.000000,0.000000,0.000000,160.689804,160.690002,18.000000,18.000000,8.895000,8.889400,275.303589,275.265106,9.006600,4.435800,1350.000122,297.048615,303.438599
26.604900,0.000000,3663.713623,3666.159424,276.034393,276.034698,274.990295,274.986786,5.967100,5.963700,9.865900,9.877900,0.000000,0.000000,0.000000,0.000000,160.689301,160.689499,18.000000,18.000000,8.832700,8.827300,275.264709,275.227386,8.992700,4.448900,1350.000122,296.937897,303.326385
26.575399,0.000000,3664.093994,3666.591064,275.980103,275.980499,274.936005,274.932892,5.963700,5.960300,9.865700,9.877700,0.000000,0.000000,0.000000,0.000000,160.688904,160.688995,18.000000,18.000000,8.769700,8.764400,275.227112,275.190308,8.978800,4.462000,1350.000122,296.834412,303.214813
26.546000,0.000000,3664.469482,3666.961426,275.925812,275.926086,274.881714,274.878693,5.960100,5.956900,9.865300,9.877300,0.000000,0.000000,0.000000,0.000000,160.688400,160.688599,18.000000,18.000000,8.701300,8.696200,275.188599,275.152710,8.965000,4.475300,1350.000122,296.720612,303.103394
26.516800,0.000000,3664.868408,3667.354980,275.867889,275.868286,274.823914,274.821289,5.956700,5.953500,9.864800,9.876800,0.000000,0.000000,0.000000,0.000000,160.687897,160.688095,18.000000,18.000000,8.622300,8.617300,275.146210,275.111115,8.951100,4.489400,1350.000122,296.614807,302.985413
26.487600,0.000000,3665.247559,3667.737793,275.813507,275.813812,274.769714,274.767303,5.953200,5.950100,9.864200,9.876200,0.000000,0.000000,0.000000,0.000000,160.687500,160.687607,18.000000,18.000000,8.547300,8.542500,275.108185,275.073792,8.937400,4.502800,1350.000122,296.510590,302.874908
26.458599,0.000000,3665.625000,3668.139160,275.758911,275.759186,274.715393,274.713287,5.949800,5.946700,9.863600,9.875600,0.000000,0.000000,0.000000,0.000000,160.686996,160.687103,18.000000,18.000000,8.472000,8.467300,275.070801,275.036987,8.923700,4.516300,1350.000122,296.401794,302.764587
26.429600,0.000000,3666.002686,3668.553223,275.704193,275.704590,274.661102,274.659210,5.946300,5.943300,9.862900,9.874900,0.000000,0.000000,0.000000,0.000000,160.686493,160.686707,18.000000,18.000000,8.391000,8.386500,275.033295,275.000214,8.910000,4.529900,1350.000122,296.295410,302.654602
26.400801,0.000000,3666.380127,3668.929688,275.649597,275.649994,274.606812,274.605103,5.943000,5.940000,9.862300,9.874300,0.000000,0.000000,0.000000,0.000000,160.686096,160.686203,18.000000,18.000000,8.309000,8.304600,274.996185,274.963806,8.896400,4.543600,1350.000122,296.183990,302.544891
26.372101,0.000000,3666.759766,3669.315186,275.595001,275.595398,274.552490,274.550995,5.939600,5.936700,9.861600,9.873600,0.000000,0.000000,0.000000,0.000000,160.685593,160.685699,18.000000,18.000000,8.222200,8.217900,274.959290,274.927490,8.882700,4.557400,1350.000122,296.082794,302.435486
26.343399,0.000000,3667.133057,3669.685059,275.540314,275.540588,274.498108,274.496887,5.936200,5.933400,9.861100,9.873000,0.000000,0.000000,0.000000,0.000000,160.685104,160.685303,18.000000,18.000000,8.133100,8.128900,274.922791,274.891602,8.869100,4.571200,1350.000122,295.982086,302.326385
26.314899,0.000000,3667.514160,3670.083008,275.485687,275.485992,274.443787,274.442810,5.932900,5.930100,9.860500,9.872400,0.000000,0.000000,0.000000,0.000000,160.684601,160.684799,18.000000,18.000000,8.039000,8.035000,274.886505,274.855896,8.855600,4.585200,1350.000122,295.877594,302.217804
26.286501,0.000000,3667.896484,3670.486084,275.431000,275.431396,274.389496,274.388702,5.929600,5.926800,9.860100,9.871900,0.000000,0.000000,0.000000,0.000000,160.684204,160.684296,18.000000,18.000000,7.941500,7.937600,274.850494,274.820313,8.842100,4.599200,1350.000122,295.778595,302.109589
26.258200,0.000000,3668.275879,3670.871826,275.376312,275.376709,274.335114,274.334686,5.926300,5.923600,9.859700,9.871500,0.000000,0.000000,0.000000,0.000000,160.683701,160.683807,18.000000,18.000000,7.838000,7.834200,274.814606,274.784912,8.828700,4.613400,1350.000122,295.673492,302.001587
26.230000,0.000000,3668.653076,3671.271973,275.321686,275.321991,274.281006,274.280609,5.923100,5.920400,9.859300,9.871100,0.000000,0.000000,0.000000,0.000000,160.683197,160.683304,18.000000,18.000000,7.727600,7.724000,274.778992,274.749908,8.815300,4.627600,1350.000122,295.573700,301.894196
26.201900,0.000000,3669.031494,3671.672119,275.266998,275.267395,274.226807,274.226593,5.919900,5.917300,9.859000,9.870800,0.000000,0.000000,0.000000,0.000000,160.682693,160.682800,18.000000,18.000000,7.606300,7.602800,274.743988,274.715393,8.801900,4.641900,1350.000122,295.468903,301.786804
26.173901,0.000000,3669.408691,3672.053223,275.212311,275.212708,274.172699,274.172791,5.916800,5.914200,9.858800,9.870500,0.000000,0.000000,0.000000,0.000000,160.682205,160.682404,18.000000,18.000000,7.438900,7.435500,274.709290,274.681213,8.788600,4.656300,1350.000122,295.367188,301.679810
26.146099,0.000000,3669.789551,3672.450195,275.157715,275.157990,274.118713,274.118896,5.913700,5.911200,9.858600,9.870200,0.000000,0.000000,0.000000,0.000000,160.681702,160.681900,18.000000,18.000000,7.047200,7.044000,274.676300,274.648895,8.775300,4.670800,1350.000122,295.266205,301.573212
26.118299,0.000000,3670.168701,3672.835205,275.103088,275.103485,274.064606,274.065094,5.910900,5.908400,9.858200,9.869700,0.000000,0.000000,0.000000,0.000000,160.681305,160.681396,18.000000,18.000000,6.856500,6.853400,274.644714,274.617798,8.762100,4.685300,1350.000122,295.167786,301.467010
26.090599,0.000000,3670.546143,3673.229004,275.048492,275.048889,274.010712,274.011414,5.908000,5.905500,9.857600,9.869100,0.000000,0.000000,0.000000,0.000000,160.680801,160.680893,18.000000,18.000000,6.740000,6.737100,274.612915,274.586487,8.748900,4.700000,1350.000122,295.067108,301.361115
26.063000,0.000000,3670.920654,3673.578369,274.993988,274.994293,273.956909,273.957794,5.905100,5.902800,9.856900,9.868400,0.000000,0.000000,0.000000,0.000000,160.680298,160.680405,18.000000,18.000000,6.654800,6.651900,274.581787,274.555786,8.735700,4.714700,1350.000122,294.974091,301.255615
26.035500,0.000000,3671.301270,3674.025146,274.939514,274.939911,273.903198,273.904205,5.902300,5.900000,9.856300,9.867800,0.000000,0.000000,0.000000,0.000000,160.679794,160.679901,18.000000,18.000000,6.572500,6.569800,274.550415,274.524811,8.722600,4.729600,1350.000122,294.873688,301.150391
26.008101,0.000000,3671.677734,3674.389160,274.885101,274.885498,273.849701,273.851013,5.899500,5.897200,9.855800,9.867300,0.000000,0.000000,0.000000,0.000000,160.679306,160.679398,18.000000,18.000000,6.517000,6.514300,274.519409,274.494293,8.709600,4.744500,1350.000122,294.770905,301.045502
25.980801,0.000000,3672.050049,3674.789551,274.830902,274.831207,273.796295,273.797699,5.896600,5.894400,9.855400,9.866900,0.000000,0.000000,0.000000,0.000000,160.678802,160.678894,18.000000,18.000000,6.493600,6.491000,274.488098,274.463501,8.696500,4.759500,1350.000122,294.674713,300.940613
25.953600,0.000000,3672.424561,3675.171875,274.776611,274.777008,273.743103,273.744812,5.893800,5.891600,9.855200,9.866600,0.000000,0.000000,0.000000,0.000000,160.678299,160.678406,18.000000,18.000000,6.486800,6.484200,274.456909,274.432587,8.683500,4.774600,1350.000122,294.579193,300.836487
25.926500,0.000000,3672.801270,3675.543945,274.722504,274.722900,273.690002,273.691803,5.890900,5.888800,9.855100,9.866500,0.000000,0.000000,0.000000,0.000000,160.677795,160.677902,18.000000,18.000000,6.480700,6.478200,274.425293,274.401611,8.670500,4.789800,1350.000122,294.484589,300.732788
25.899500,0.000000,3673.166260,3675.945801,274.668610,274.668915,273.636810,273.638885,5.888100,5.886000,9.855100,9.866600,0.000000,0.000000,0.000000,0.000000,160.677307,160.677399,18.000000,18.000000,6.474900,6.472400,274.393707,274.370300,8.657700,4.805100,1350.000122,294.379211,300.629089
25.872601,0.000000,3673.543945,3676.305664,274.614685,274.615112,273.583710,273.585907,5.885200,5.883100,9.855400,9.866900,0.000000,0.000000,0.000000,0.000000,160.676804,160.676895,18.000000,18.000000,6.467700,6.465300,274.361786,274.338898,8.644700,4.820400,1350.000122,294.294403,300.526001
25.845800,0.000000,3673.948242,3676.763916,274.557709,274.558014,273.527191,273.529785,5.881600,5.879500,9.855700,9.867200,0.000000,0.000000,0.000000,0.000000,160.676193,160.676300,18.000000,18.000000,6.459200,6.456900,274.329895,274.307404,8.628700,4.836800,1350.000122,294.183105,300.416595
25.819099,0.000000,3674.323975,3677.137939,274.503998,274.504395,273.474091,273.476715,5.878700,5.876700,9.856100,9.867600,0.000000,0.000000,0.000000,0.000000,160.675705,160.675797,18.000000,18.000000,6.449900,6.447600,274.297791,274.275696,8.615900,4.852300,1350.000122,294.092712,300.314209
25.792500,0.000000,3674.697510,3677.496094,274.450409,274.450897,273.420807,273.423706,5.875700,5.873800,9.856500,9.868100,0.000000,0.000000,0.000000,0.000000,160.675201,160.675293,18.000000,18.000000,6.439900,6.437600,274.265594,274.243805,8.603200,4.867900,1350.000122,294.006805,300.212189
25.765900,0.000000,3675.074219,3677.911377,274.396912,274.397308,273.367706,273.370697,5.872800,5.870900,9.856900,9.868500,0.000000,0.000000,0.000000,0.000000,160.674698,160.674805,18.000000,18.000000,6.428600,6.426400,274.233093,274.211914,8.590500,4.883600,1350.000122,293.905792,300.110504
25.739500,0.000000,3675.445801,3678.277588,274.343292,274.343689,273.314392,273.317596,5.869800,5.867900,9.857200,9.868900,0.000000,0.000000,0.000000,0.000000,160.674194,160.674301,18.000000,18.000000,6.417900,6.415700,274.200592,274.179688,8.577900,4.899300,1350.000122,293.813385,300.008911
25.713100,0.000000,3675.828613,3678.677246,274.289703,274.290100,273.261108,273.264496,5.866900,5.865000,9.857500,9.869200,0.000000,0.000000,0.000000,0.000000,160.673706,160.673798,18.000000,18.000000,6.405800,6.403600,274.167999,274.147308,8.565400,4.915100,1350.000122,293.727112,299.907593
25.686800,0.000000,3676.203857,3679.053467,274.236206,274.236603,273.207794,273.211487,5.863900,5.862100,9.857700,9.869400,0.000000,0.000000,0.000000,0.000000,160.673203,160.673294,18.000000,18.000000,6.393400,6.391200,274.135101,274.114899,8.553000,4.931000,1350.000122,293.637787,299.806610
25.660700,0.000000,3676.586426,3679.439453,274.182587,274.183014,273.154510,273.158386,5.860900,5.859100,9.857800,9.869500,0.000000,0.000000,0.000000,0.000000,160.672699,160.672806,18.000000,18.000000,6.382000,6.379900,274.102203,274.082214,8.540700,4.946900,1350.000122,293.552094,299.705994
25.634600,0.000000,3676.961914,3679.844727,274.128998,274.129395,273.101196,273.105194,5.857900,5.856100,9.857800,9.869500,0.000000,0.000000,0.000000,0.000000,160.672302,160.672302,18.000000,18.000000,6.370300,6.368300,274.068787,274.049103,8.528600,4.962800,1350.000122,293.457611,299.605591
25.608601,0.000000,3677.344727,3680.210205,274.075409,274.075714,273.047699,273.052002,5.854900,5.853200,9.857600,9.869400,0.000000,0.000000,0.000000,0.000000,160.671799,160.671799,18.000000,18.000000,6.358900,6.356900,274.035492,274.015991,8.516500,4.978900,1350.000122,293.384003,299.505615
25.582701,0.000000,3677.721436,3680.614990,274.021912,274.022186,272.994293,272.998688,5.851900,5.850200,9.857400,9.869100,0.000000,0.000000,0.000000,0.000000,160.671295,160.671295,18.000000,18.000000,6.347400,6.345400,274.002014,273.982697,8.504400,4.994900,1350.000122,293.294006,299.405914
25.556801,0.000000,3678.107178,3681.004150,273.968201,273.968597,272.940704,272.945313,5.848900,5.847200,9.857100,9.868800,0.000000,0.000000,0.000000,0.000000,160.670807,160.670898,18.000000,18.000000,6.336300,6.334400,273.968201,273.949402,8.492500,5.011000,1350.000122,293.214508,299.306702
25.531099,0.000000,3678.489746,3681.380859,273.914398,273.914886,272.886810,272.891693,5.845800,5.844200,9.856700,9.868400,0.000000,0.000000,0.000000,0.000000,160.670303,160.670303,18.000000,18.000000,6.326800,6.324900,273.934509,273.916107,8.480700,5.027200,1350.000122,293.136993,299.207886
25.505501,0.000000,3678.895508,3681.790771,273.857391,273.857788,272.829590,272.834595,5.842800,5.841200,9.856300,9.867900,0.000000,0.000000,0.000000,0.000000,160.669800,160.669907,18.000000,18.000000,6.316900,6.315000,273.896606,273.878387,8.469000,5.044500,1350.000122,293.049988,299.103088
25.479900,0.000000,3679.283936,3682.207275,273.803497,273.803894,272.775513,272.780701,5.839800,5.838100,9.855800,9.867400,0.000000,0.000000,0.000000,0.000000,160.669296,160.669403,18.000000,18.000000,6.308900,6.307100,273.862915,273.844910,8.457300,5.060800,1350.000122,292.968597,299.004791
25.454399,0.000000,3679.685547,3682.563232,273.749512,273.749908,272.721191,272.726715,5.836700,5.835100,9.855400,9.866900,0.000000,0.000000,0.000000,0.000000,160.668793,160.668900,18.000000,18.000000,6.301500,6.299700,273.829010,273.811401,8.445700,5.077100,1350.000122,292.895599,298.906891
25.429001,0.000000,3680.084961,3682.916504,273.695496,273.695892,272.666901,272.672302,5.833700,5.832200,9.855000,9.866500,0.000000,0.000000,0.000000,0.000000,160.668304,160.668396,18.000000,18.000000,6.299200,6.297400,273.795288,273.779388,8.434100,5.093300,1350.000122,292.828888,298.810089
25.403700,0.000000,3680.481934,3683.344727,273.641296,273.641693,272.612213,272.614594,5.830600,5.829900,9.854600,9.866100,0.000000,0.000000,0.000000,0.000000,160.667801,160.667892,18.000000,18.000000,6.321200,6.319500,273.761505,273.753296,8.422700,5.109600,1350.000122,292.757294,298.713287
25.378500,0.000000,3680.879883,3683.833740,273.586700,273.587097,272.557098,272.550690,5.827600,5.827000,9.854300,9.865400,0.000000,0.000000,0.000000,0.000000,160.667404,160.667404,18.000000,18.000000,6.342600,6.341200,273.727509,273.720886,8.411200,5.126000,1350.000122,292.679291,298.616608
25.353399,0.000000,3681.237793,3684.364258,273.532104,273.532501,272.501801,272.484985,5.824600,5.824500,9.854100,9.864700,0.000000,0.000000,0.000000,0.000000,160.666901,160.666901,18.000000,18.000000,6.356400,6.355300,273.694214,273.693695,8.399800,5.142200,1350.000122,292.599609,298.520813
25.328300,0.000000,3681.643311,3684.832764,273.476715,273.477112,272.444000,272.421509,5.822000,5.821600,9.854000,9.864100,0.000000,0.000000,0.000000,0.000000,160.666397,160.666397,18.000000,18.000000,6.384300,6.383500,273.665985,273.661499,8.388400,5.158500,1350.000122,292.534485,298.424988
25.303301,0.000000,3682.104492,3685.312012,273.419891,273.420288,272.381500,272.361389,5.819200,5.819100,9.853700,9.863600,0.000000,0.000000,0.000000,0.000000,160.665894,160.665894,18.000000,18.000000,6.420300,6.419700,273.634308,273.633209,8.377200,5.174900,1350.000122,292.464996,298.329590
25.278400,0.000000,3682.590332,3685.739502,273.361511,273.361786,272.316193,272.303497,5.816500,5.816200,9.853300,9.863300,0.000000,0.000000,0.000000,0.000000,160.665405,160.665405,18.000000,18.000000,6.433800,6.433300,273.604889,273.601410,8.365800,5.191200,1350.000122,292.385895,298.234314
25.253599,0.000000,3683.082031,3686.138916,273.301788,273.302185,272.252106,272.246796,5.813700,5.813600,9.853000,9.863100,0.000000,0.000000,0.000000,0.000000,160.664902,160.664902,18.000000,18.000000,6.453500,6.453100,273.572906,273.572388,8.354800,5.207700,1350.000122,292.321808,298.139313
25.228901,0.000000,3683.540283,3686.587646,273.241486,273.242004,272.190704,272.190704,5.811000,5.810800,9.852700,9.863000,0.000000,0.000000,0.000000,0.000000,160.664398,160.664398,18.000000,18.000000,6.456500,6.456200,273.543304,273.540894,8.343600,5.224200,1350.000122,292.205811,298.044708
25.204201,0.000000,3684.000488,3686.972168,273.177094,273.177490,272.127808,272.131195,5.808100,5.808100,9.852500,9.863100,0.000000,0.000000,0.000000,0.000000,160.663895,160.663895,18.000000,18.000000,6.465200,6.465000,273.511292,273.511292,8.332800,5.242000,1350.000122,292.151886,297.944702
25.179701,0.000000,3684.426025,3687.410156,273.116211,273.116699,272.070007,272.075012,5.805400,5.805300,9.852400,9.863300,0.000000,0.000000,0.000000,0.000000,160.663406,160.663406,18.000000,18.000000,6.462700,6.462500,273.481415,273.480103,8.322200,5.258800,1350.000122,292.084015,297.850800
25.155199,0.000000,3684.849121,3687.830078,273.056000,273.056488,272.012512,272.018097,5.802600,5.802600,9.852300,9.863500,0.000000,0.000000,0.000000,0.000000,160.662903,160.662903,18.000000,18.000000,6.464500,6.464300,273.449493,273.449890,8.311500,5.275600,1350.000122,292.016113,297.757294
25.130800,0.000000,3685.274170,3688.255127,272.996887,272.997314,271.954315,271.960388,5.799800,5.799800,9.852300,9.863700,0.000000,0.000000,0.000000,0.000000,160.662399,160.662399,18.000000,18.000000,6.460600,6.460500,273.419189,273.419098,8.300900,5.292500,1350.000122,291.949005,297.664215
25.106400,0.000000,3685.705811,3688.691650,272.938293,272.938812,271.895386,271.901703,5.797000,5.797100,9.852300,9.863900,0.000000,0.000000,0.000000,0.000000,160.661896,160.661896,18.000000,18.000000,6.457600,6.457600,273.387390,273.388306,8.290400,5.309400,1350.000122,291.887604,297.571289
25.082199,0.000000,3686.147217,3689.159912,272.880188,272.880615,271.835907,271.842285,5.794200,5.794300,9.852300,9.864100,0.000000,0.000000,0.000000,0.000000,160.661407,160.661407,18.000000,18.000000,6.453900,6.453800,273.356812,273.357788,8.279900,5.326400,1350.000122,291.821899,297.478699
25.058001,0.000000,3686.595215,3689.615234,272.822113,272.822510,271.775787,271.782288,5.791400,5.791500,9.852300,9.864200,0.000000,0.000000,0.000000,0.000000,160.660904,160.660904,18.000000,18.000000,6.448400,6.448400,273.325104,273.326599,8.269600,5.343400,1350.000122,291.756897,297.386505
25.033899,0.000000,3687.043457,3690.070068,272.763489,272.764008,271.715515,271.721985,5.788600,5.788800,9.852300,9.864300,0.000000,0.000000,0.000000,0.000000,160.660400,160.660400,18.000000,18.000000,6.444100,6.444100,273.293701,273.295593,8.259200,5.360500,1350.000122,291.679810,297.294891
25.009899,0.000000,3687.491455,3690.507568,272.704498,272.704987,271.655396,271.661896,5.785800,5.786000,9.852300,9.864200,0.000000,0.000000,0.000000,0.000000,160.659897,160.659897,18.000000,18.000000,6.436500,6.436600,273.261993,273.264099,8.249000,5.377700,1350.000122,291.629608,297.203186
24.985901,0.000000,3687.939453,3690.938965,272.645111,272.645508,271.595612,271.602112,5.782900,5.783200,9.852200,9.864100,0.000000,0.000000,0.000000,0.000000,160.659393,160.659393,18.000000,18.000000,6.431300,6.431400,273.230286,273.233002,8.239000,5.394900,1350.000122,291.572388,297.111786
24.962099,0.000000,3688.382324,3691.407471,272.585114,272.585510,271.536285,271.542786,5.780100,5.780400,9.852100,9.863900,0.000000,0.000000,0.000000,0.000000,160.658905,160.658905,18.000000,18.000000,6.425100,6.425300,273.198700,273.201294,8.228900,5.412100,1350.000122,291.517395,297.020599
24.938299,0.000000,3688.840088,3691.900635,272.521210,272.521698,271.473785,271.480286,5.777300,5.777600,9.851900,9.863600,0.000000,0.000000,0.000000,0.000000,160.658401,160.658401,18.000000,18.000000,6.419800,6.420000,273.162689,273.166199,8.219000,5.430500,1350.000122,291.441803,296.924103
24.914600,0.000000,3689.278320,3692.340332,272.461090,272.461487,271.415009,271.421600,5.774500,5.774800,9.851700,9.863200,0.000000,0.000000,0.000000,0.000000,160.657898,160.657898,18.000000,18.000000,6.413400,6.413700,273.131104,273.134491,8.209000,5.447900,1350.000122,291.391998,296.833496
24.890900,0.000000,3689.711914,3692.778076,272.401215,272.401611,271.356415,271.363007,5.771600,5.772000,9.851400,9.862800,0.000000,0.000000,0.000000,0.000000,160.657394,160.657394,18.000000,18.000000,6.406800,6.407100,273.098999,273.103088,8.199100,5.465300,1350.000122,291.332703,296.743195
24.867399,0.000000,3690.154053,3693.195313,272.341492,272.341888,271.297485,271.304108,5.768800,5.769100,9.851100,9.862300,0.000000,0.000000,0.000000,0.000000,160.656906,160.656906,18.000000,18.000000,6.402500,6.402800,273.067200,273.071411,8.189300,5.482800,1350.000122,291.283386,296.653198
24.843901,0.000000,3690.589844,3693.660889,272.282104,272.282593,271.238495,271.245209,5.765900,5.766300,9.850800,9.861800,0.000000,0.000000,0.000000,0.000000,160.656403,160.656403,18.000000,18.000000,6.396000,6.396300,273.035095,273.039795,8.179600,5.500300,1350.000122,291.222809,296.563385
24.820400,0.000000,3691.037354,3694.112793,272.222900,272.223389,271.179108,271.185913,5.763100,5.763500,9.850500,9.861300,0.000000,0.000000,0.000000,0.000000,160.655899,160.655899,18.000000,18.000000,6.391100,6.391500,273.003113,273.008087,8.169900,5.517800,1350.000122,291.162598,296.473785
24.797100,0.000000,3691.479980,3694.583252,272.163696,272.164215,271.119385,271.126190,5.760200,5.760700,9.850100,9.860800,0.000000,0.000000,0.000000,0.000000,160.655396,160.655396,18.000000,18.000000,6.385300,6.385800,272.971008,272.976410,8.160300,5.535400,1350.000122,291.105713,296.384308
24.773800,0.000000,3691.929688,3695.011963,272.104401,272.104889,271.059601,271.066406,5.757300,5.757800,9.849800,9.860400,0.000000,0.000000,0.000000,0.000000,160.654907,160.654907,18.000000,18.000000,6.379300,6.379800,272.938904,272.944489,8.150700,5.553000,1350.000122,291.058807,296.295288
24.750601,0.000000,3692.380371,3695.487061,272.045013,272.045502,271.000000,271.006714,5.754500,5.755000,9.849400,9.859900,0.000000,0.000000,0.000000,0.000000,160.654404,160.654404,18.000000,18.000000,6.374000,6.374500,272.906586,272.912689,8.141200,5.570600,1350.000122,291.003601,296.206390
24.727501,0.000000,3692.824463,3695.939697,271.985291,271.985687,270.940308,270.947113,5.751600,5.752100,9.849100,9.859600,0.000000,0.000000,0.000000,0.000000,160.653900,160.653900,18.000000,18.000000,6.367900,6.368400,272.874390,272.880707,8.131700,5.588400,1350.000122,290.948212,296.117706
24.704500,0.000000,3693.272705,3696.389893,271.925507,271.925995,270.881012,270.887787,5.748700,5.749300,9.848800,9.859200,0.000000,0.000000,0.000000,0.000000,160.653397,160.653397,18.000000,18.000000,6.363700,6.364200,272.842194,272.848907,8.122300,5.606100,1350.000122,290.902710,296.029297
24.681499,0.000000,3693.720703,3696.843750,271.865692,271.866089,270.821808,270.828613,5.745800,5.746500,9.848500,9.858900,0.000000,0.000000,0.000000,0.000000,160.652893,160.652893,18.000000,18.000000,6.357800,6.358400,272.809814,272.816803,8.113000,5.623900,1350.000122,290.850189,295.941101
24.658600,0.000000,3694.166748,3697.299072,271.805695,271.806213,270.762512,270.769287,5.743000,5.743600,9.848200,9.858700,0.000000,0.000000,0.000000,0.000000,160.652405,160.652405,18.000000,18.000000,6.353200,6.353800,272.777588,272.784912,8.103700,5.641700,1350.000122,290.804596,295.853088
24.635700,0.000000,3694.609131,3697.768066,271.746002,271.746399,270.703400,270.710297,5.740100,5.740800,9.848000,9.858500,0.000000,0.000000,0.000000,0.000000,160.651901,160.651901,18.000000,18.000000,6.347500,6.348200,272.744904,272.752686,8.094500,5.659600,1350.000122,290.742004,295.765289
