热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.021179,300.008698,3612.532715,3615.270020,306.852295,306.851013,283.404205,283.397888,5.842900,5.829100,10.473900,10.480300,246.572006,246.020996,246.568100,246.019302,212.815399,212.814194,18.000000,18.000000,244.308105,243.734299,273.900208,273.746887,15.263900,5.402700,136.751205,357.853790,337.470703
915.019775,299.969299,3612.540039,3615.421143,306.853210,306.851013,283.404205,283.397888,5.842400,5.829400,10.473800,10.480400,246.575699,246.007904,246.581696,246.003998,212.815506,212.814301,18.000000,18.000000,244.293793,243.735107,273.895111,273.750000,15.264000,5.402700,136.592407,357.823212,337.470306
915.021973,300.017303,3612.520508,3615.326904,306.852905,306.851105,283.404388,283.398010,5.842800,5.829000,10.473900,10.480300,246.581100,246.005005,246.575302,246.011002,212.815201,212.813995,18.000000,18.000000,244.323196,243.764999,273.898804,273.746490,15.263700,5.402700,136.612396,357.823486,337.470093
915.022522,299.967194,3612.506348,3615.201904,306.853699,306.851105,283.404297,283.398102,5.842900,5.829100,10.474000,10.480300,246.565308,246.023102,246.564102,246.020493,212.815506,212.814301,18.000000,18.000000,244.297897,243.718002,273.900696,273.746887,15.263600,5.402700,136.706802,357.845215,337.469788
915.023804,300.013794,3612.530273,3615.255371,306.852203,306.850891,283.404388,283.398102,5.843100,5.829400,10.474000,10.480400,246.562500,246.011505,246.561600,246.009705,212.815308,212.814102,18.000000,18.000000,244.379105,243.804703,273.902008,273.749786,15.263900,5.402700,136.802704,357.863892,337.470490
915.026489,299.979706,3612.538574,3615.354492,306.852692,306.850891,283.404388,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.314499,243.752701,273.896698,273.751495,15.264100,5.402700,136.759796,357.843903,337.470795
915.025574,300.004913,3612.515381,3615.322266,306.852997,306.851105,283.404694,283.398407,5.842600,5.829600,10.473900,10.480600,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.291199,243.752502,273.897308,273.752686,15.264000,5.402700,136.695404,357.816711,337.470703
915.034119,299.990509,3612.515381,3615.191895,306.852692,306.851105,283.404510,283.398285,5.842700,5.828800,10.474000,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.272400,243.703201,273.897705,273.743195,15.263700,5.402700,136.714005,357.853485,337.470886
915.020020,299.989410,3612.535645,3615.276367,306.852112,306.851105,283.404388,283.398193,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.262802,243.698196,273.897003,273.748901,15.264100,5.402700,136.805496,357.855988,337.471497
915.015930,299.999115,3612.524658,3615.374268,306.852600,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.373596,243.813095,273.900299,273.751312,15.263900,5.402700,136.686798,357.823090,337.470886
915.022278,299.981995,3612.521240,3615.197021,306.852997,306.851410,283.404510,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.364304,243.804001,273.901398,273.752991,15.263900,5.402700,136.751205,357.855499,337.471191
915.013977,300.014587,3612.541748,3615.312988,306.852386,306.851288,283.404510,283.398285,5.842900,5.828900,10.474000,10.480300,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.300507,243.724899,273.899109,273.743286,15.264100,5.402700,136.807007,357.859314,337.471893
915.009216,299.975311,3612.525146,3615.348633,306.853607,306.851196,283.404694,283.398407,5.842400,5.829200,10.473800,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.199005,243.633194,273.895905,273.748199,15.264100,5.402700,136.669601,357.820801,337.471588
915.017883,300.006714,3612.517578,3615.262939,306.852509,306.851105,283.404510,283.398285,5.843000,5.829500,10.473900,10.480300,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.391998,243.828796,273.901398,273.751312,15.263900,5.402700,136.702499,357.842285,337.471588
915.021729,299.982086,3612.530518,3615.233398,306.851990,306.851013,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.275101,243.702805,273.896393,273.744110,15.264100,5.402600,136.839905,357.864288,337.472504
915.022278,300.003693,3612.529297,3615.318604,306.852692,306.851105,283.404510,283.398285,5.842700,5.829300,10.473800,10.480300,246.582504,246.017899,246.580704,246.012802,212.815308,212.814102,18.000000,18.000000,244.278000,243.715607,273.898285,273.749115,15.264100,5.402700,136.745499,357.828186,337.472412
915.021729,299.980988,3612.516602,3615.235352,306.852814,306.851013,283.404510,283.398102,5.842900,5.829500,10.473900,10.480400,246.569504,246.005203,246.567993,246.003601,212.815399,212.814194,18.000000,18.000000,244.365601,243.801804,273.900787,273.751099,15.264000,5.402700,136.716797,357.842804,337.472290
915.020386,300.001007,3612.530518,3615.251221,306.852112,306.851105,283.404388,283.398193,5.842800,5.829600,10.473900,10.480400,246.565903,245.999100,246.568497,245.997498,212.815399,212.814194,18.000000,18.000000,244.360107,243.801300,273.898712,273.752686,15.264200,5.402600,136.811295,357.859589,337.472809
915.019287,299.997101,3612.540283,3615.404541,306.852814,306.851105,283.404510,283.398285,5.842400,5.829100,10.473800,10.480300,246.587799,245.992203,246.588104,246.000198,212.815598,212.814407,18.000000,18.000000,244.235992,243.689896,273.895294,273.745392,15.264400,5.402700,136.782700,357.834503,337.472412
915.015991,300.008392,3612.515625,3615.309814,306.853088,306.851288,283.404694,283.398499,5.842900,5.829000,10.473900,10.480300,246.568802,246.027603,246.565796,246.025497,212.815598,212.814407,18.000000,18.000000,244.281204,243.700500,273.900299,273.746887,15.264200,5.402700,136.696793,357.823486,337.472290
915.021423,300.003387,3612.516357,3615.254395,306.852814,306.851105,283.404388,283.398193,5.843000,5.829400,10.473900,10.480300,246.563705,246.009003,246.562698,246.007004,212.815506,212.814301,18.000000,18.000000,244.383194,243.812393,273.901398,273.751007,15.264100,5.402700,136.699707,357.846710,337.472107
915.023682,300.006500,3612.528564,3615.236572,306.852692,306.851105,283.404388,283.398102,5.842400,5.829600,10.473700,10.480400,246.576599,245.996704,246.584198,245.993698,212.815598,212.814407,18.000000,18.000000,244.288193,243.742905,273.894104,273.752594,15.264100,5.402600,136.786896,357.874603,337.472687
915.024475,300.010712,3612.543945,3615.270996,306.852600,306.851196,283.404510,283.398193,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.288300,243.728104,273.899292,273.744293,15.264300,5.402600,136.811295,357.862610,337.473785
915.021423,299.995789,3612.536133,3615.345215,306.853088,306.851196,283.404510,283.398285,5.843000,5.829200,10.473900,10.480300,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.311203,243.729202,273.901886,273.748993,15.264400,5.402700,136.745499,357.827789,337.473297
915.021973,300.017212,3612.521973,3615.231445,306.852600,306.851196,283.404510,283.398102,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.396606,243.823196,273.903198,273.751404,15.264100,5.402700,136.659607,357.849091,337.473206
915.020508,299.999298,3612.537842,3615.304688,306.852692,306.851196,283.404602,283.398285,5.843000,5.829100,10.473900,10.480200,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.320801,243.743607,273.899597,273.746185,15.264300,5.402600,136.786896,357.859589,337.473694
915.019714,300.016998,3612.525391,3615.317627,306.853607,306.851288,283.404694,283.398285,5.842300,5.829100,10.473700,10.480300,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.184601,243.623199,273.894592,273.747009,15.264400,5.402700,136.714005,357.823090,337.473511
915.021179,299.989899,3612.512451,3615.289795,306.852814,306.851288,283.404694,283.398285,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.363495,243.799896,273.900085,273.750885,15.264200,5.402700,136.656799,357.838196,337.472992
915.025330,300.019501,3612.531006,3615.260742,306.852509,306.851288,283.404510,283.398102,5.842400,5.829000,10.473700,10.480100,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.264999,243.710297,273.894501,273.745514,15.264100,5.402600,136.733994,357.869385,337.473602
915.019470,299.993286,3612.536133,3615.364990,306.852600,306.851288,283.404510,283.398285,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.303207,243.731003,273.899597,273.748108,15.264400,5.402700,136.782700,357.839996,337.473999
915.017212,300.009705,3612.522217,3615.295410,306.852692,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.368393,243.798798,273.901886,273.750305,15.264300,5.402700,136.662506,357.837494,337.473785
915.017029,300.008911,3612.532471,3615.245117,306.852295,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.376602,243.805603,273.903412,273.750610,15.264200,5.402600,136.703995,357.865509,337.474396
915.017090,300.003510,3612.544434,3615.327881,306.852814,306.851196,283.404694,283.398407,5.842500,5.828800,10.473700,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.213699,243.638199,273.894012,273.743408,15.264600,5.402600,136.719696,357.854614,337.474487
915.010925,300.011902,3612.531250,3615.350830,306.853302,306.851288,283.404785,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.306793,243.746796,273.899994,273.749786,15.264600,5.402700,136.698303,357.828400,337.474396
915.023682,299.991089,3612.517822,3615.255615,306.852600,306.851288,283.404602,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.295502,243.724106,273.896393,273.744598,15.264300,5.402600,136.556595,357.849701,337.474396
915.026184,300.021088,3612.538086,3615.243408,306.852203,306.851196,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.298401,243.736694,273.898193,273.748810,15.264300,5.402600,136.655304,357.864288,337.475189
915.024170,299.983307,3612.526367,3615.362061,306.852692,306.851288,283.404602,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.364594,243.799500,273.901398,273.750885,15.264600,5.402700,136.643906,357.830200,337.474792
915.019592,300.028595,3612.523926,3615.237549,306.852692,306.851288,283.404602,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.390701,243.823807,273.902802,273.750885,15.264300,5.402600,136.533707,357.864807,337.474915
915.020813,299.991486,3612.541748,3615.309814,306.852692,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.282303,243.686005,273.904205,273.742615,15.264500,5.402600,136.633896,357.864685,337.475494
915.021118,300.019196,3612.522705,3615.326660,306.852997,306.851288,283.404785,283.398407,5.842600,5.829300,10.473600,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.282104,243.707794,273.894501,273.748993,15.264700,5.402700,136.606705,357.831299,337.475494
915.020081,299.997314,3612.521729,3615.245361,306.852814,306.851288,283.404694,283.398285,5.842600,5.829400,10.473700,10.480300,246.590302,246.001007,246.587906,246.000107,212.815598,212.814499,18.000000,18.000000,244.289200,243.740707,273.898499,273.750397,15.264500,5.402600,136.499405,357.852509,337.475311
915.020508,300.006287,3612.535889,3615.235596,306.852692,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.570999,245.999802,246.569107,245.998199,212.815598,212.814407,18.000000,18.000000,244.371002,243.812500,273.900909,273.752594,15.264400,5.402600,136.568100,357.882385,337.475586
915.021301,300.015503,3612.548828,3615.362793,306.853088,306.851410,283.404510,283.398407,5.842500,5.829700,10.473600,10.480300,246.571793,245.993607,246.578003,245.991104,212.815506,212.814301,18.000000,18.000000,244.306198,243.761398,273.894714,273.752014,15.264700,5.402600,136.608093,357.848602,337.476013
915.015320,299.994904,3612.529053,3615.354492,306.853302,306.851410,283.404510,283.398407,5.842700,5.828800,10.473700,10.480000,246.585693,246.003799,246.579498,246.014008,212.815704,212.814499,18.000000,18.000000,244.222397,243.656296,273.898804,273.743500,15.264700,5.402700,136.492294,357.829712,337.475708
915.017578,300.018005,3612.521484,3615.173096,306.852692,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567200,246.017899,246.567093,246.011795,212.815399,212.814194,18.000000,18.000000,244.354797,243.784607,273.900604,273.750214,15.264400,5.402600,136.452194,357.866394,337.476196
915.017883,299.990692,3612.542725,3615.235840,306.852509,306.851288,283.404388,283.398193,5.843000,5.829500,10.473800,10.480200,246.565094,246.003799,246.563904,246.002594,212.815506,212.814301,18.000000,18.000000,244.357803,243.791397,273.901886,273.751404,15.264600,5.402600,136.535202,357.875793,337.476593
915.016785,300.026215,3612.547363,3615.398926,306.853394,306.851288,283.404510,283.398285,5.842900,5.829300,10.473700,10.480100,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.319305,243.753494,273.897095,273.747406,15.264900,5.402600,136.559494,357.842987,337.476410
915.010315,299.990295,3612.528076,3615.350098,306.853790,306.851410,283.404694,283.398407,5.842400,5.828900,10.473600,10.480100,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.193893,243.629105,273.897095,273.746399,15.264900,5.402700,136.426407,357.823395,337.476196
915.025085,300.012390,3612.517578,3615.237793,306.852600,306.851288,283.404602,283.398285,5.843000,5.829300,10.473700,10.480000,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.372192,243.800995,273.901611,273.747314,15.264500,5.402600,136.349197,357.855499,337.476013
915.029419,300.001801,3612.535889,3615.254150,306.852386,306.851105,283.404510,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.269699,243.688400,273.895691,273.745605,15.264500,5.402600,136.466507,357.879395,337.476501
915.026123,300.002411,3612.542236,3615.373779,306.852509,306.851196,283.404785,283.398407,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.306793,243.751297,273.898804,273.749908,15.264700,5.402600,136.499405,357.844513,337.476715
915.024170,300.008698,3612.517822,3615.353271,306.854187,306.851501,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.350403,243.792801,273.897095,273.751099,15.264800,5.402700,136.390701,357.819000,337.476501
915.025330,299.999695,3612.515381,3615.249023,306.853912,306.851501,283.404785,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.298203,243.758408,273.896912,273.752899,15.264600,5.402600,136.294800,357.847198,337.476196
915.028076,300.014709,3612.537842,3615.241699,306.852814,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.327499,243.767899,273.899689,273.745514,15.264500,5.402600,136.356400,357.879303,337.476715
915.014771,299.997803,3612.545410,3615.275635,306.852692,306.851410,283.404602,283.398407,5.843000,5.828900,10.473700,10.480100,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.284805,243.697906,273.899811,273.747711,15.264700,5.402600,136.384995,357.870392,337.477386
915.010925,300.012085,3612.532471,3615.304199,306.853088,306.851593,283.404785,283.398499,5.842300,5.829200,10.473600,10.480000,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.274994,243.721100,273.895111,273.746002,15.264900,5.402600,136.342102,357.835907,337.477112
915.015991,299.996796,3612.519775,3615.245361,306.853302,306.851593,283.404785,283.398590,5.842900,5.829200,10.473700,10.480000,246.566605,246.024002,246.564896,246.019806,212.815506,212.814301,18.000000,18.000000,244.307205,243.728500,273.900299,273.747314,15.264600,5.402600,136.304901,357.856689,337.476807
915.018616,300.009186,3612.531738,3615.229004,306.852600,306.851410,283.404785,283.398407,5.842700,5.829100,10.473600,10.480100,246.563995,246.009094,246.566803,246.010406,212.815399,212.814194,18.000000,18.000000,244.354202,243.783096,273.898712,273.747498,15.264900,5.402500,136.316299,357.874298,337.477386
915.015686,300.004913,3612.538574,3615.368408,306.853088,306.851501,283.404999,283.398590,5.842600,5.829100,10.473600,10.480100,246.579498,246.018295,246.579605,246.015900,212.815399,212.814194,18.000000,18.000000,244.244797,243.679199,273.896210,273.746796,15.264900,5.402600,136.169006,357.842712,337.477600
915.016113,299.999695,3612.520264,3615.271729,306.852997,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.570404,246.003906,246.568497,246.001907,212.815399,212.814194,18.000000,18.000000,244.369003,243.806702,273.900604,273.751190,15.264700,5.402600,136.154694,357.839508,337.477295
915.018005,300.013885,3612.526611,3615.201172,306.852386,306.851288,283.404785,283.398407,5.842500,5.829400,10.473600,10.480200,246.573700,245.996506,246.578995,245.996094,212.815399,212.814301,18.000000,18.000000,244.332397,243.779800,273.895813,273.750885,15.264800,5.402600,136.216202,357.878906,337.477509
915.018921,299.999115,3612.543945,3615.242432,306.852814,306.851410,283.404907,283.398712,5.842800,5.828800,10.473700,10.480000,246.579498,246.014297,246.573502,246.020401,212.815598,212.814407,18.000000,18.000000,244.239395,243.673294,273.898285,273.743896,15.265000,5.402500,136.181793,357.875793,337.478302
915.018372,300.009186,3612.540283,3615.345459,306.853912,306.851501,283.404907,283.398712,5.843000,5.829400,10.473700,10.480100,246.566803,246.011902,246.565796,246.008408,212.815506,212.814301,18.000000,18.000000,244.355103,243.784195,273.900787,273.749786,15.265000,5.402600,136.028793,357.839691,337.477905
915.009827,300.001099,3612.517578,3615.259521,306.853394,306.851593,283.404907,283.398590,5.843100,5.828900,10.473700,10.480000,246.560196,246.010193,246.556900,246.017105,212.815598,212.814407,18.000000,18.000000,244.347595,243.769394,273.902496,273.745300,15.264700,5.402600,136.001602,357.839294,337.477509
915.017273,300.012207,3612.518799,3615.134277,306.852814,306.851410,283.404785,283.398499,5.842500,5.829200,10.473500,10.480100,246.562302,246.023499,246.571304,246.016693,212.815598,212.814301,18.000000,18.000000,244.271606,243.692795,273.895905,273.747498,15.264700,5.402600,136.134598,357.878510,337.477905
915.018921,299.998291,3612.539551,3615.304688,306.852814,306.851593,283.404907,283.398590,5.842800,5.829400,10.473600,10.480100,246.581497,246.003494,246.576599,246.002899,212.815598,212.814407,18.000000,18.000000,244.308807,243.753494,273.898987,273.750092,15.265100,5.402600,136.087402,357.868805,337.478210
915.013977,300.008698,3612.522461,3615.296387,306.853088,306.851715,283.404907,283.398590,5.842900,5.829500,10.473600,10.480100,246.567795,246.000900,246.566803,245.999802,212.815506,212.814301,18.000000,18.000000,244.368698,243.807007,273.900787,273.751587,15.264800,5.402600,135.954407,357.838409,337.478210
915.015015,300.008209,3612.512451,3615.273438,306.853699,306.851593,283.404999,283.398712,5.842400,5.829600,10.473500,10.480200,246.575897,245.994095,246.582199,245.991394,212.815598,212.814407,18.000000,18.000000,244.307404,243.759506,273.895203,273.752686,15.264800,5.402600,135.950104,357.846100,337.477386
915.020081,300.004486,3612.488770,3615.145020,306.853302,306.851501,283.404907,283.398590,5.835500,5.829400,10.476600,10.480000,246.728195,245.935501,246.755096,245.864105,212.815399,212.814301,18.000000,18.000000,243.638199,243.257904,273.821289,273.750488,15.264800,5.402500,136.000198,357.882385,337.478088
915.014587,299.985901,3612.490479,3615.309814,306.854004,306.851593,283.404602,283.398712,5.834900,5.829600,10.483500,10.479600,246.613907,245.801102,246.661804,245.834595,212.815399,212.814606,18.000000,18.000000,243.548004,243.304993,273.809906,273.752686,15.265000,5.402400,136.040207,357.865204,337.479309
915.015381,300.230499,3612.472900,3615.329346,306.856201,306.851593,283.401611,283.398499,5.830600,5.830000,10.487900,10.479300,246.305801,245.997498,246.052704,246.004807,212.814407,212.813797,18.000000,18.000000,243.367004,243.270096,273.761597,273.756805,15.264600,5.402300,135.955795,357.844696,337.479614
915.013184,299.966095,3612.531738,3615.258789,306.856598,306.851501,283.393402,283.398499,5.830200,5.830200,10.491800,10.478900,245.326202,246.032700,245.107803,246.057693,212.813705,212.813797,18.000000,18.000000,243.146606,243.139694,273.758789,273.759003,15.264200,5.402000,136.128906,357.867889,337.479706
915.017090,299.902893,3612.656738,3615.291992,306.857513,306.851410,283.380707,283.398895,5.827700,5.830500,10.493400,10.478600,244.616898,246.165100,244.512405,246.204803,212.807495,212.808197,18.000000,18.000000,243.268707,243.335205,273.729492,273.761993,15.264100,5.401600,136.347794,357.875397,337.480804
914.995117,300.156494,3612.791260,3615.356689,306.859100,306.851013,283.365906,283.399506,5.826600,5.830000,10.494200,10.478400,244.267502,246.349197,244.181396,246.375595,212.806000,212.807098,18.000000,18.000000,243.364899,243.502701,273.718903,273.755890,15.263700,5.401300,136.432205,357.838013,337.480713
914.961487,300.179291,3612.918701,3615.242676,306.857910,306.849213,283.350006,283.400085,5.824800,5.830100,10.493900,10.478600,243.916702,246.335800,243.842300,246.296402,212.810501,212.811905,18.000000,18.000000,243.021393,243.203903,273.697388,273.758698,15.262900,5.400800,136.630997,357.860199,337.480408
914.969116,299.824707,3613.091553,3615.225586,306.855103,306.845612,283.333588,283.400909,5.823700,5.830500,10.492900,10.478700,243.706696,246.219604,243.710297,246.224106,212.807999,212.809601,18.000000,18.000000,242.916397,243.182404,273.686615,273.762604,15.262500,5.400200,137.075897,357.867615,337.480896
915.028320,299.953400,3613.250000,3615.260498,306.851288,306.840515,283.316803,283.401611,5.822300,5.830700,10.491200,10.478700,243.894104,246.333496,243.976898,246.366302,212.801300,212.802994,18.000000,18.000000,243.286697,243.607697,273.669403,273.764191,15.261900,5.399600,137.379196,357.855804,337.480591
915.185730,300.166199,3613.410889,3615.191406,306.846100,306.834503,283.299988,283.402496,5.820700,5.830600,10.489800,10.479000,244.143097,246.368896,244.167603,246.346695,212.803101,212.804794,18.000000,18.000000,243.164505,243.559998,273.653015,273.762512,15.261200,5.399000,137.809799,357.841888,337.480286
915.419800,299.880188,3613.561523,3615.131836,306.839905,306.827911,283.283905,283.403107,5.819600,5.829900,10.488500,10.479100,244.180603,246.231598,244.189804,246.185699,212.806305,212.807999,18.000000,18.000000,242.813400,243.229797,273.640289,273.756592,15.260400,5.398300,138.240402,357.847290,337.479889
915.715820,299.842896,3613.709473,3615.124023,306.833496,306.821991,283.268311,283.403595,5.818400,5.830600,10.487000,10.479300,244.366302,246.179001,244.464905,246.221207,212.802002,212.803696,18.000000,18.000000,243.086395,243.573196,273.627014,273.763702,15.259800,5.397600,138.746704,357.834015,337.479309
916.024475,300.055786,3613.851318,3615.198242,306.828186,306.816895,283.253387,283.403198,5.817100,5.829900,10.485900,10.479200,244.709900,246.304306,244.747604,246.297302,212.800797,212.802399,18.000000,18.000000,243.160995,243.689606,273.611786,273.755188,15.259100,5.397000,139.235992,357.823090,337.478485
916.327026,299.958710,3613.977051,3615.119385,306.823914,306.813293,283.239105,283.402496,5.815800,5.830100,10.485200,10.479600,244.770401,246.196106,244.772995,246.164597,212.804504,212.806107,18.000000,18.000000,242.868500,243.440598,273.598694,273.758209,15.258400,5.396400,139.675095,357.815094,337.477692
916.613770,299.787811,3614.108154,3615.172119,306.820709,306.810913,283.224701,283.401215,5.814800,5.830300,10.484400,10.479700,244.839798,246.144897,244.887695,246.163101,212.802505,212.804199,18.000000,18.000000,242.951004,243.578201,273.587189,273.759399,15.257800,5.395800,140.187302,357.804596,337.476501
916.877197,299.922485,3614.226318,3615.210205,306.819000,306.809601,283.211700,283.399597,5.813600,5.829500,10.483700,10.479500,245.064407,246.215805,245.104004,246.212799,212.799896,212.801498,18.000000,18.000000,243.102905,243.762604,273.572906,273.751099,15.257300,5.395200,140.676498,357.792389,337.475708
917.113403,299.900085,3614.339600,3615.157471,306.817413,306.808594,283.199188,283.397614,5.812400,5.829800,10.483300,10.479800,245.152206,246.203293,245.165497,246.195801,212.804001,212.805695,18.000000,18.000000,243.026901,243.733093,273.560486,273.754791,15.256900,5.394800,141.095596,357.795105,337.475189
917.328491,299.760498,3614.462402,3615.212891,306.816010,306.808197,283.187408,283.395599,5.811300,5.829100,10.482900,10.479800,245.167801,246.205200,245.167099,246.204300,212.806900,212.808594,18.000000,18.000000,242.891205,243.628296,273.548187,273.746307,15.256600,5.394300,141.594894,357.789612,337.474701
917.538513,299.792786,3614.548584,3615.245361,306.816193,306.807587,283.176086,283.393890,5.810400,5.829500,10.482400,10.480100,245.248795,246.191406,245.308807,246.171295,212.807098,212.808807,18.000000,18.000000,243.070297,243.850693,273.537415,273.750793,15.256200,5.393900,141.988297,357.757385,337.474091
917.734924,299.788513,3614.645752,3615.173340,306.814087,306.806488,283.164795,283.391693,5.809100,5.828700,10.482000,10.480100,245.417801,246.151794,245.422699,246.158707,212.810104,212.811798,18.000000,18.000000,243.069199,243.881500,273.523895,273.742004,15.255500,5.393500,142.488998,357.779785,337.473785
917.939880,299.759308,3614.759521,3615.194824,306.811615,306.805298,283.154205,283.389801,5.808200,5.829100,10.481700,10.480500,245.449295,246.155304,245.480804,246.141998,212.815704,212.817398,18.000000,18.000000,243.083405,243.937698,273.513702,273.746613,15.255200,5.393000,143.089798,357.793793,337.473999
918.147888,299.765411,3614.851563,3615.358643,306.812408,306.804413,283.144287,283.388306,5.807100,5.828300,10.481300,10.480500,245.557907,246.127701,245.565796,246.134399,212.820602,212.822296,18.000000,18.000000,243.072998,243.957703,273.501099,273.737305,15.255000,5.392700,143.606201,357.745911,337.473694
918.342712,299.760193,3614.918945,3615.286377,306.811310,306.803192,283.134491,283.386505,5.806200,5.828500,10.480900,10.480800,245.596802,246.139496,245.627304,246.128006,212.825607,212.827301,18.000000,18.000000,243.087402,244.001907,273.491302,273.739807,15.254400,5.392300,143.985306,357.744812,337.472809
918.531616,299.776886,3615.011230,3615.189453,306.808594,306.802094,283.124603,283.384491,5.805100,5.828600,10.480500,10.481100,245.727402,246.093994,245.750900,246.086304,212.830704,212.832397,18.000000,18.000000,243.137405,244.101501,273.479492,273.741089,15.254000,5.391800,144.617599,357.780304,337.473114
918.723389,299.760498,3615.350830,3614.608154,306.807495,306.801086,283.115112,283.382507,5.804200,5.827600,10.480100,10.481200,245.789505,246.087204,245.789093,246.098907,212.835297,212.837006,18.000000,18.000000,243.036407,244.022095,273.469513,273.732208,15.253700,5.391200,145.182602,357.820801,337.475006
918.896118,299.777313,3615.350586,3614.656982,306.818390,306.800812,283.106293,283.380188,5.803400,5.827500,10.479600,10.481400,245.852097,246.085205,245.859604,246.089706,212.839096,212.840805,18.000000,18.000000,243.056396,244.066299,273.459808,273.731293,15.252600,5.390700,144.259903,357.793213,337.470215
919.022583,299.759613,3615.278076,3615.518311,306.821289,306.799988,283.096313,283.368805,5.802500,5.827700,10.479100,10.481500,245.871307,246.084900,245.867493,246.087097,212.842499,212.844299,18.000000,18.000000,243.052200,244.102097,273.448792,273.728699,15.254700,5.389800,146.501602,357.832489,337.473511
919.185425,299.772491,3615.230469,3616.037354,306.815613,306.798492,283.087097,283.351990,5.801700,5.827500,10.478600,10.481600,245.859207,246.098999,245.864105,246.097000,212.845596,212.847397,18.000000,18.000000,243.057297,244.132095,273.439789,273.727295,15.251600,5.389400,146.289795,357.966705,337.469086
919.412170,299.767792,3615.423096,3615.860107,306.812408,306.796906,283.077789,283.331085,5.800800,5.827500,10.478100,10.481900,245.878799,246.096207,245.881104,246.094803,212.848495,212.850403,18.000000,18.000000,243.055206,244.162903,273.430511,273.727600,15.252100,5.388900,147.694595,357.660889,337.470215
919.559326,299.773285,3615.491699,3615.685303,306.809814,306.794495,283.070099,283.318787,5.800100,5.827400,10.477700,10.482100,245.885605,246.082108,245.888794,246.075394,212.851303,212.853195,18.000000,18.000000,243.054794,244.193207,273.422089,273.727386,15.248700,5.387900,148.000702,357.869385,337.471100
919.569702,299.780792,3615.543701,3615.926270,306.800415,306.789703,283.062592,283.317596,5.799300,5.827400,10.477200,10.482200,245.902603,246.057007,245.903702,246.050293,212.853897,212.855896,18.000000,18.000000,243.048798,244.218597,273.413208,273.725311,15.251200,5.387400,150.445496,357.990692,337.471100
919.796021,299.774811,3615.498535,3615.963135,306.796692,306.783112,283.055511,283.319489,5.798500,5.827200,10.476700,10.482100,245.895798,246.032104,245.895294,246.028305,212.856705,212.858704,18.000000,18.000000,243.024506,244.219696,273.405090,273.723785,15.250500,5.386900,151.268005,357.824310,337.465790
920.150085,299.790985,3615.556885,3615.799561,306.791901,306.775513,283.048187,283.315887,5.797800,5.827100,10.476200,10.482100,245.897202,246.045502,245.899094,246.051605,212.858994,212.860992,18.000000,18.000000,243.025208,244.247498,273.396790,273.723694,15.248900,5.386400,151.906006,357.976593,337.463989
920.656799,299.778809,3615.727539,3616.141357,306.777710,306.769897,283.040497,283.310608,5.797000,5.827300,10.475700,10.482100,245.895905,246.066101,245.897202,246.065506,212.861298,212.863403,18.000000,18.000000,243.022797,244.278793,273.388702,273.724213,15.249900,5.386300,151.668503,357.598785,337.466797
921.174316,299.799408,3615.718994,3616.461670,306.786713,306.768890,283.033295,283.313202,5.796300,5.827100,10.475200,10.482100,245.898895,246.075806,245.899094,246.074097,212.863205,212.865295,18.000000,18.000000,243.009399,244.292297,273.380615,273.722290,15.250400,5.385800,153.978806,357.639099,337.463806
921.443787,299.786591,3615.813965,3615.725342,306.783112,306.770386,283.025604,283.317688,5.795600,5.826900,10.474600,10.482000,245.891800,246.078796,245.887802,246.083206,212.865204,212.867401,18.000000,18.000000,242.972794,244.279907,273.372498,273.720886,15.246400,5.385100,153.605499,357.638611,337.464508
921.609680,299.801788,3615.826904,3616.068115,306.772888,306.773712,283.017792,283.316803,5.794900,5.827000,10.474100,10.481800,245.875900,246.101700,245.880295,246.102997,212.866898,212.869202,18.000000,18.000000,242.986404,244.321594,273.364899,273.721008,15.246800,5.385200,154.679794,357.597107,337.460510
921.696472,299.796204,3616.124756,3614.964111,306.803589,306.777802,283.009399,283.308197,5.794200,5.826800,10.473500,10.481800,245.887207,246.103394,245.885803,246.103500,212.868500,212.870804,18.000000,18.000000,242.968704,244.331406,273.357086,273.720306,15.243800,5.383700,155.031693,357.933502,337.464111
921.763184,299.803802,3616.198242,3616.035889,306.797302,306.782593,283.002014,283.298615,5.793500,5.826400,10.473000,10.481700,245.868500,246.118500,245.863007,246.123199,212.870102,212.872406,18.000000,18.000000,242.933197,244.309296,273.350098,273.716614,15.248000,5.383400,157.446396,357.700897,337.464691
921.766113,299.804688,3615.830322,3617.214355,306.803711,306.785187,282.994598,283.273712,5.793000,5.826900,10.472500,10.481800,245.864594,246.127197,245.874405,246.113495,212.871597,212.873993,18.000000,18.000000,242.981400,244.389099,273.343506,273.718597,15.244900,5.383200,156.163193,357.731110,337.457886
921.726624,299.805786,3616.207764,3616.277832,306.805389,306.784698,282.987305,283.238312,5.792300,5.826800,10.472100,10.482300,245.878098,246.117096,245.875900,246.111893,212.873093,212.875504,18.000000,18.000000,242.976501,244.413101,273.336914,273.720490,15.243600,5.382300,157.462097,357.346008,337.458710
921.691284,299.817291,3616.514893,3615.574463,306.792114,306.781311,282.981110,283.220215,5.791800,5.826600,10.471800,10.482900,245.889206,246.102707,245.893402,246.101593,212.874496,212.876907,18.000000,18.000000,242.981201,244.443497,273.331207,273.721710,15.241300,5.381600,159.420502,357.831207,337.455688
921.772217,299.811188,3616.178955,3616.778809,306.794312,306.773987,282.977112,283.218201,5.791300,5.826800,10.471400,10.483200,245.895401,246.038696,245.888000,246.024597,212.876099,212.878601,18.000000,18.000000,242.949905,244.432800,273.325104,273.723694,15.241000,5.380900,160.313095,357.431396,337.458496
921.934570,299.827606,3616.417236,3616.249756,306.777191,306.762085,282.973907,283.221313,5.790800,5.826500,10.471000,10.483000,245.903107,245.997894,245.901093,246.002502,212.877899,212.880295,18.000000,18.000000,242.957901,244.461594,273.319611,273.719513,15.241000,5.380600,160.639297,357.628510,337.457001
922.335693,299.819000,3615.975830,3617.102295,306.766205,306.748413,282.969788,283.225586,5.790300,5.827100,10.470500,10.482800,245.880997,245.997604,245.883804,245.990906,212.879593,212.882095,18.000000,18.000000,242.964996,244.496307,273.313812,273.721313,15.241900,5.380100,163.152695,357.790588,337.451691
923.141785,299.835297,3616.253662,3616.890137,306.761200,306.739807,282.965302,283.224304,5.789800,5.827000,10.470000,10.482800,245.885101,246.027206,245.881104,246.032501,212.880997,212.883606,18.000000,18.000000,242.957901,244.514008,273.307800,273.725006,15.241600,5.379500,162.744995,357.498596,337.456787
923.878784,299.830688,3616.435547,3616.325684,306.750885,306.737915,282.960205,283.225403,5.789200,5.826500,10.469400,10.482600,245.869797,246.056595,245.858307,246.055298,212.882401,212.884995,18.000000,18.000000,242.904999,244.475006,273.301605,273.720886,15.240300,5.379000,163.752106,357.567291,337.455811
924.268921,299.839111,3616.616455,3616.346680,306.746613,306.741913,282.954193,283.222504,5.788700,5.826800,10.468800,10.482300,245.856400,246.070801,245.855194,246.087601,212.883698,212.886398,18.000000,18.000000,242.917801,244.516098,273.295410,273.719788,15.241800,5.378900,165.257004,357.513794,337.454895
924.497375,299.840393,3616.610107,3616.163818,306.758209,306.751190,282.947815,283.220886,5.788100,5.826800,10.468200,10.482300,245.836899,246.093796,245.843903,246.089294,212.884796,212.887497,18.000000,18.000000,242.908005,244.531799,273.289093,273.722504,15.239900,5.378800,165.810593,357.521088,337.449493
924.342224,299.841705,3616.677490,3616.320068,306.765900,306.760315,282.940399,283.216705,5.787500,5.826800,10.467600,10.482100,245.839905,246.091705,245.833694,246.095001,212.885895,212.888702,18.000000,18.000000,242.881393,244.525894,273.283112,273.720001,15.239700,5.378600,167.588699,357.546814,337.448914
924.209595,299.849915,3616.716797,3616.119873,306.779694,306.768005,282.933685,283.215088,5.787000,5.826800,10.467000,10.482200,245.828506,246.095306,245.864304,246.084000,212.886902,212.889694,18.000000,18.000000,242.892303,244.560104,273.277588,273.721893,15.239600,5.378600,167.030807,357.490112,337.444000
924.070923,299.844788,3616.400879,3617.358643,306.786407,306.772003,282.927704,283.211914,5.786500,5.827200,10.466500,10.482300,245.975006,246.051300,246.000107,246.039001,212.887894,212.890701,18.000000,18.000000,242.901505,244.598099,273.272400,273.726501,15.240600,5.378600,168.435593,357.192993,337.444794
923.925415,299.859802,3616.801758,3616.361328,306.782806,306.771301,282.923096,283.211914,5.786100,5.826900,10.466100,10.482200,246.054092,246.035797,246.069000,246.035004,212.888397,212.891098,18.000000,18.000000,242.868195,244.572495,273.268005,273.721191,15.240600,5.378200,169.401199,357.688202,337.446411
923.995728,299.850098,3616.571289,3617.923340,306.775696,306.767395,282.919586,283.213898,5.785700,5.827300,10.465800,10.482300,246.146896,246.005005,246.165695,245.994598,212.888794,212.891602,18.000000,18.000000,242.903107,244.634094,273.264008,273.726715,15.238000,5.378400,170.757294,357.524994,337.447693
924.191589,299.866608,3616.879150,3616.833252,306.778107,306.762909,282.917297,283.216003,5.785400,5.827000,10.465400,10.482300,246.212204,245.991302,246.225693,245.991104,212.889008,212.891800,18.000000,18.000000,242.874695,244.613007,273.259888,273.721893,15.237400,5.378000,172.265106,357.687012,337.447296
924.314819,299.858398,3616.627441,3617.319580,306.764709,306.758514,282.914612,283.219208,5.785000,5.827300,10.465100,10.482300,246.289993,245.964905,246.295303,245.957703,212.889297,212.891998,18.000000,18.000000,242.907501,244.671097,273.256195,273.727600,15.241000,5.378100,173.446701,357.389313,337.447113
924.586304,299.870789,3616.505371,3617.331543,306.778412,306.757385,282.912689,283.219513,5.784600,5.827600,10.464700,10.482400,246.306107,245.958801,246.312500,245.947800,212.889404,212.892197,18.000000,18.000000,242.902603,244.685898,273.251892,273.730011,15.239600,5.377900,173.262100,357.161285,337.442596
924.709290,299.869812,3616.534912,3617.268066,306.771210,306.757599,282.909912,283.222412,5.784300,5.827500,10.464200,10.482400,246.320007,245.957504,246.326401,245.947495,212.889694,212.892502,18.000000,18.000000,242.879700,244.675598,273.247894,273.729004,15.239300,5.377800,174.273499,357.553802,337.441315
924.853394,299.872314,3616.949219,3616.276611,306.771698,306.759888,282.906494,283.225494,5.783900,5.827300,10.463700,10.482300,246.336700,245.948502,246.339706,245.949997,212.889999,212.892700,18.000000,18.000000,242.866898,244.676895,273.243896,273.725403,15.239300,5.377500,175.154694,357.589386,337.442200
924.878784,299.879089,3616.645020,3616.814453,306.768311,306.762604,282.902710,283.228485,5.783600,5.827500,10.463100,10.482300,246.352798,245.938705,246.357803,245.933594,212.890305,212.893005,18.000000,18.000000,242.893097,244.727600,273.239807,273.729187,15.239600,5.377400,176.668198,357.674988,337.439697
924.815674,299.876312,3616.944824,3616.551025,306.774414,306.765594,282.898895,283.224915,5.783200,5.827400,10.462600,10.482200,246.369797,245.929199,246.373596,245.927505,212.890594,212.893402,18.000000,18.000000,242.878693,244.732407,273.235809,273.728607,15.238700,5.377500,177.018600,357.488800,337.438995
924.754028,299.888611,3617.136475,3616.449219,306.776794,306.767792,282.895203,283.220215,5.782900,5.827600,10.462100,10.482200,246.384003,245.923096,246.386597,245.925507,212.890900,212.893707,18.000000,18.000000,242.875702,244.743393,273.232208,273.728485,15.235200,5.377300,179.028503,357.760406,337.439514
924.695984,299.880798,3616.800049,3617.186035,306.775787,306.769012,282.891388,283.217010,5.782600,5.827600,10.461600,10.482100,246.397705,245.921707,246.401901,245.916397,212.891296,212.894104,18.000000,18.000000,242.862396,244.746796,273.228485,273.730988,15.237900,5.377400,180.270203,357.391602,337.438904
924.628723,299.894897,3617.000977,3616.132324,306.781586,306.768707,282.888397,283.217102,5.782300,5.827500,10.461200,10.482000,246.411606,245.910797,246.414703,245.909698,212.891495,212.894302,18.000000,18.000000,242.882797,244.784698,273.225311,273.730499,15.239200,5.377000,180.716507,357.704010,337.434387
924.567688,299.888306,3617.156982,3616.060547,306.772400,306.765900,282.885590,283.217896,5.782000,5.827700,10.460700,10.482000,246.424301,245.906906,246.426498,245.908905,212.891907,212.894806,18.000000,18.000000,242.858597,244.774002,273.221710,273.732513,15.237400,5.376700,181.423203,357.703400,337.437805
924.611572,299.899200,3616.944336,3617.879150,306.772308,306.761902,282.883514,283.219208,5.781700,5.827800,10.460300,10.482000,246.435196,245.903397,246.438995,245.898499,212.892197,212.895004,18.000000,18.000000,242.878799,244.810806,273.218811,273.733307,15.239500,5.377000,183.164093,357.399506,337.440186
924.750977,299.897186,3617.086670,3616.363525,306.773285,306.759186,282.881592,283.220306,5.781400,5.827600,10.459900,10.481800,246.447998,245.896500,246.450897,245.895706,212.892502,212.895401,18.000000,18.000000,242.861298,244.804504,273.215698,273.730194,15.237100,5.376700,182.899506,357.395996,337.434509
924.902222,299.902405,3617.220215,3616.171143,306.757813,306.756012,282.878998,283.220795,5.781200,5.827900,10.459400,10.481800,246.461594,245.890701,246.478302,245.888901,212.892807,212.895706,18.000000,18.000000,242.862595,244.818298,273.212891,273.734100,15.236600,5.376300,185.503006,357.430389,337.437897
925.095520,299.905090,3616.855713,3617.576416,306.768494,306.755890,282.877289,283.221710,5.780900,5.828000,10.458900,10.481800,246.554199,245.873596,246.571304,245.865295,212.892899,212.895706,18.000000,18.000000,242.845398,244.811401,273.209595,273.734802,15.237900,5.376400,186.871994,357.542908,337.435699
925.140686,299.904510,3617.126221,3617.149658,306.761200,306.756500,282.874603,283.221985,5.780700,5.827800,10.458400,10.481700,246.674896,245.821594,246.708405,245.817398,212.892807,212.895599,18.000000,18.000000,242.877594,244.866394,273.206696,273.732697,15.239300,5.376700,188.072205,357.467499,337.434387
925.206787,299.914215,3617.380371,3615.784668,306.764893,306.758209,282.871796,283.227997,5.780300,5.827900,10.458000,10.481800,246.794296,245.786499,246.821396,245.783798,212.892502,212.895294,18.000000,18.000000,242.858795,244.865097,273.203186,273.733795,15.237800,5.376500,188.514206,357.394806,337.434113
925.214600,299.909088,3617.514160,3616.515137,306.766815,306.759613,282.868988,283.237305,5.780100,5.828100,10.457500,10.481800,246.891602,245.763306,246.920197,245.756302,212.892197,212.894897,18.000000,18.000000,242.845596,244.864304,273.200500,273.736603,15.239600,5.376500,189.216599,357.482697,337.437103
925.255615,299.918396,3617.239746,3615.968994,306.772797,306.761414,282.865997,283.243408,5.779800,5.828100,10.457100,10.481400,246.995407,245.735703,247.033005,245.724792,212.891602,212.894196,18.000000,18.000000,242.850296,244.880005,273.197693,273.734711,15.237400,5.376400,189.182297,357.376099,337.432007
925.223022,299.912811,3617.419434,3615.626221,306.772614,306.762512,282.863190,283.239410,5.779600,5.828500,10.456600,10.481300,247.119705,245.698105,247.160004,245.682007,212.890900,212.893402,18.000000,18.000000,242.869904,244.919296,273.195099,273.739899,15.236700,5.376400,191.140701,357.394806,337.431488
925.284607,299.921509,3617.085205,3616.783691,306.776703,306.764801,282.860596,283.233795,5.779400,5.828600,10.456200,10.481500,247.250198,245.654800,247.277695,245.643997,212.889999,212.892502,18.000000,18.000000,242.873596,244.941406,273.192413,273.741791,15.237500,5.376300,190.943207,357.394196,337.430206
925.241028,299.920685,3617.607178,3615.615234,306.774994,306.767090,282.858490,283.228607,5.779200,5.828600,10.455900,10.481700,247.372192,245.610107,247.390396,245.612595,212.889206,212.891693,18.000000,18.000000,242.855301,244.938705,273.190002,273.745087,15.236800,5.376000,193.030396,357.365997,337.433594
925.157288,299.925507,3617.454590,3616.453125,306.786987,306.767914,282.856812,283.229614,5.779300,5.828900,10.455600,10.481600,247.466507,245.591293,247.480301,245.584106,212.888306,212.890701,18.000000,18.000000,242.875595,244.963303,273.191803,273.744385,15.234800,5.375300,193.543900,357.527588,337.436401
925.053223,299.921906,3617.402832,3615.923828,306.765503,306.766510,282.854706,283.215302,5.779400,5.829300,10.455300,10.481500,247.582306,245.552307,247.600296,245.546707,212.887299,212.889694,18.000000,18.000000,242.926193,245.014694,273.192688,273.749695,15.233500,5.375100,195.250504,357.709412,337.430908
924.957886,299.930695,3617.516357,3616.639404,306.769806,306.763000,282.852997,283.200806,5.779400,5.829200,10.455000,10.481600,247.686096,245.511993,247.708496,245.504196,212.886398,212.888702,18.000000,18.000000,242.951706,245.049606,273.192596,273.747101,15.239200,5.375400,196.469299,357.341309,337.435089
925.009521,299.933014,3616.996582,3617.458252,306.778900,306.759888,282.851715,283.200409,5.778000,5.829700,10.454300,10.481700,247.790604,245.473999,247.820007,245.462296,212.885406,212.887695,18.000000,18.000000,242.819397,244.966904,273.176697,273.752197,15.234700,5.375200,196.535095,357.290588,337.427185
925.158997,299.927887,3617.014648,3617.196777,306.770599,306.755707,282.850708,283.204315,5.778500,5.829800,10.454000,10.481400,247.880493,245.453201,247.925095,245.435699,212.884293,212.886597,18.000000,18.000000,242.845703,245.004303,273.182800,273.753998,15.233600,5.374900,198.786697,357.516205,337.425812
925.195374,299.935211,3617.390625,3616.838867,306.768890,306.749390,282.849487,283.209503,5.777900,5.829900,10.453500,10.481100,248.055298,245.406403,248.082199,245.391907,212.882904,212.885101,18.000000,18.000000,242.853195,245.016693,273.175507,273.755005,15.236900,5.374200,199.833893,357.516815,337.434296
925.453918,299.932312,3617.277100,3616.909912,306.748199,306.745209,282.847412,283.214996,5.777900,5.829900,10.453100,10.480900,248.190399,245.351303,248.219696,245.346405,212.881500,212.883698,18.000000,18.000000,242.843994,245.036896,273.176086,273.756104,15.235800,5.374200,201.164200,357.520294,337.430298
925.808228,299.937592,3617.430664,3617.200195,306.758209,306.743988,282.845490,283.213196,5.778100,5.830100,10.452800,10.480600,248.333893,245.312805,248.365204,245.300293,212.880005,212.882095,18.000000,18.000000,242.908401,245.098297,273.177399,273.756500,15.236500,5.373700,203.146896,357.424103,337.435303
926.049927,299.939911,3617.350342,3617.253906,306.760101,306.745911,282.842896,283.205200,5.777000,5.830500,10.452200,10.480700,248.449005,245.288498,248.468597,245.277496,212.878494,212.880493,18.000000,18.000000,242.783798,244.997406,273.165497,273.763489,15.234800,5.373200,202.613403,357.483795,337.433014
926.173706,299.934387,3617.623535,3616.312012,306.758789,306.750397,282.839203,283.186188,5.777300,5.830000,10.452000,10.480500,248.597702,245.225601,248.629501,245.225494,212.876999,212.878998,18.000000,18.000000,242.845596,245.076904,273.169891,273.757507,15.235500,5.372600,204.500198,357.154388,337.432404
