热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.021179,300.008698,3612.531738,3615.252686,306.852386,306.851105,283.404205,283.397888,5.842900,5.829000,10.473900,10.480300,246.578705,246.018600,246.572006,246.020996,212.815399,212.814194,18.000000,18.000000,244.308105,243.734299,273.900208,273.746887,15.263600,5.402700,136.695404,357.857605,337.470490
915.019775,299.969299,3612.540039,3615.347900,306.852814,306.851013,283.404205,283.397888,5.842500,5.829300,10.473800,10.480400,246.570404,246.011795,246.575699,246.007904,212.815598,212.814407,18.000000,18.000000,244.293793,243.735107,273.895111,273.750000,15.264000,5.402700,136.723999,357.837189,337.470703
915.021973,300.017303,3612.524414,3615.309570,306.852905,306.851105,283.404388,283.398010,5.842700,5.829200,10.473900,10.480300,246.585602,246.001404,246.581100,246.005005,212.815201,212.813995,18.000000,18.000000,244.323196,243.764999,273.898804,273.746490,15.264000,5.402700,136.609604,357.821198,337.470306
915.022522,299.967194,3612.505615,3615.244629,306.853912,306.851013,283.404388,283.398102,5.842900,5.829000,10.474000,10.480300,246.567200,246.022095,246.565308,246.023102,212.815506,212.814301,18.000000,18.000000,244.297897,243.718002,273.900696,273.746887,15.263800,5.402700,136.622406,357.828308,337.469696
915.023804,300.013794,3612.526855,3615.242432,306.852386,306.850891,283.404297,283.398010,5.843000,5.829300,10.474000,10.480400,246.563095,246.013794,246.562500,246.011505,212.815308,212.814102,18.000000,18.000000,244.379105,243.804703,273.902008,273.749786,15.263600,5.402700,136.678207,357.860992,337.470306
915.026489,299.979706,3612.537354,3615.267334,306.852386,306.851013,283.404388,283.398102,5.842900,5.829500,10.474000,10.480500,246.560501,246.007004,246.563202,246.004898,212.815598,212.814407,18.000000,18.000000,244.333206,243.767502,273.898193,273.751312,15.263800,5.402700,136.805496,357.867889,337.470795
915.025574,300.004913,3612.531494,3615.351318,306.852692,306.851105,283.404694,283.398285,5.842400,5.829600,10.473900,10.480600,246.587006,245.994095,246.591003,245.992004,212.815598,212.814407,18.000000,18.000000,244.274994,243.736694,273.896088,273.752686,15.264000,5.402700,136.809799,357.830109,337.471191
915.034119,299.990509,3612.513672,3615.249756,306.852905,306.851105,283.404510,283.398285,5.842800,5.829100,10.474000,10.480300,246.577103,245.997406,246.572205,246.006195,212.815704,212.814499,18.000000,18.000000,244.294495,243.729401,273.898499,273.744110,15.264000,5.402700,136.686798,357.830292,337.470703
915.020020,299.989410,3612.531006,3615.273926,306.851898,306.851013,283.404388,283.398193,5.842400,5.829000,10.473900,10.480400,246.574905,246.025208,246.578995,246.021698,212.815704,212.814499,18.000000,18.000000,244.238998,243.671906,273.896088,273.747986,15.263800,5.402700,136.744003,357.865112,337.471191
915.015930,299.999115,3612.534668,3615.365479,306.852509,306.851288,283.404388,283.398102,5.842800,5.829500,10.473900,10.480400,246.575699,246.006897,246.573395,246.004395,212.815399,212.814194,18.000000,18.000000,244.372604,243.812103,273.900085,273.751190,15.264100,5.402700,136.821304,357.834015,337.471191
915.022278,299.981995,3612.518799,3615.297852,306.853394,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.568604,246.000000,246.567398,245.998795,212.815598,212.814407,18.000000,18.000000,244.361603,243.800995,273.901398,273.752594,15.264000,5.402700,136.702499,357.834808,337.470886
915.013977,300.014587,3612.533691,3615.237061,306.852112,306.851196,283.404388,283.398102,5.843000,5.829200,10.474000,10.480300,246.563904,245.997803,246.561600,246.004593,212.815506,212.814301,18.000000,18.000000,244.328400,243.756104,273.900299,273.744812,15.263900,5.402600,136.744003,357.869293,337.471588
915.009216,299.975311,3612.539307,3615.354736,306.853088,306.851196,283.404602,283.398285,5.842300,5.828900,10.473800,10.480300,246.572006,246.027603,246.579193,246.025406,212.815796,212.814499,18.000000,18.000000,244.178207,243.609100,273.894714,273.746796,15.264200,5.402700,136.811295,357.840088,337.471893
915.017883,300.006714,3612.524170,3615.371338,306.852692,306.851105,283.404510,283.398285,5.842900,5.829500,10.473900,10.480400,246.575806,246.007202,246.570999,246.005005,212.815506,212.814301,18.000000,18.000000,244.383408,243.820694,273.901093,273.751312,15.264100,5.402700,136.711105,357.823608,337.471497
915.021729,299.982086,3612.523926,3615.260010,306.852112,306.851013,283.404388,283.398102,5.842800,5.829100,10.473800,10.480200,246.563995,246.005096,246.564697,246.010101,212.815506,212.814301,18.000000,18.000000,244.302307,243.730606,273.897614,273.744904,15.263900,5.402700,136.725403,357.859802,337.472107
915.022278,300.003693,3612.539551,3615.342529,306.852509,306.851105,283.404388,283.398285,5.842500,5.829100,10.473800,10.480300,246.579605,246.021301,246.582504,246.017899,212.815399,212.814194,18.000000,18.000000,244.251602,243.688293,273.897186,273.748505,15.264100,5.402700,136.858505,357.842194,337.472412
915.021729,299.980988,3612.524658,3615.334229,306.852997,306.851105,283.404510,283.398193,5.842900,5.829400,10.473900,10.480400,246.572006,246.006897,246.569504,246.005203,212.815399,212.814194,18.000000,18.000000,244.365601,243.801804,273.900696,273.750885,15.264200,5.402700,136.748306,357.827087,337.472412
915.020386,300.001007,3612.527344,3615.262939,306.852112,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.565903,246.000702,246.565903,245.999100,212.815399,212.814194,18.000000,18.000000,244.366302,243.805603,273.899811,273.752289,15.264000,5.402700,136.718307,357.857788,337.472595
915.019287,299.994995,3612.534668,3615.189697,306.852203,306.851105,283.404510,283.398285,5.842300,5.829400,10.473800,10.480300,246.582199,245.990707,246.587799,245.992203,212.815506,212.814301,18.000000,18.000000,244.252396,243.709595,273.894409,273.747192,15.264100,5.402600,136.778397,357.875092,337.472687
915.015991,299.987213,3612.537109,3615.361572,306.852905,306.851288,283.404694,283.398499,5.842800,5.828800,10.473900,10.480200,246.574799,246.022903,246.568802,246.027603,212.815598,212.814407,18.000000,18.000000,244.259293,243.679001,273.900085,273.745514,15.264300,5.402700,136.811295,357.833405,337.472900
915.021423,299.998810,3612.523682,3615.336670,306.853394,306.851288,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564697,246.012695,246.563705,246.009003,212.815506,212.814301,18.000000,18.000000,244.383804,243.811996,273.901794,273.750488,15.264300,5.402700,136.672501,357.826691,337.472504
915.023682,299.986115,3612.510010,3615.235107,306.853699,306.851105,283.404510,283.398285,5.842500,5.829600,10.473800,10.480400,246.569199,246.000107,246.576599,245.996704,212.815598,212.814407,18.000000,18.000000,244.299393,243.750198,273.894501,273.752289,15.264100,5.402700,136.661102,357.843994,337.472412
915.024475,300.005188,3612.535156,3615.231201,306.852386,306.851105,283.404388,283.398102,5.842700,5.829200,10.473900,10.480200,246.589005,245.991898,246.582993,245.998795,212.815506,212.814301,18.000000,18.000000,244.292099,243.738297,273.899109,273.745605,15.264100,5.402600,136.769806,357.871887,337.472992
915.021423,299.980011,3612.541260,3615.264404,306.852509,306.851105,283.404388,283.398193,5.842900,5.829000,10.473900,10.480200,246.564194,246.026596,246.562500,246.026306,212.815598,212.814407,18.000000,18.000000,244.292694,243.709396,273.901398,273.747803,15.264200,5.402600,136.824097,357.866089,337.473389
915.021973,300.004608,3612.523438,3615.309082,306.852814,306.851196,283.404510,283.398285,5.843200,5.829500,10.473900,10.480300,246.559692,246.009903,246.558701,246.007202,212.815506,212.814301,18.000000,18.000000,244.395203,243.821304,273.903198,273.751190,15.264400,5.402700,136.756897,357.826813,337.473206
915.020508,299.988312,3612.530518,3615.255371,306.852509,306.851196,283.404510,283.398193,5.843200,5.829400,10.473900,10.480300,246.556198,246.003296,246.554199,246.005707,212.815598,212.814407,18.000000,18.000000,244.346603,243.769806,273.901611,273.747589,15.264100,5.402700,136.678207,357.865204,337.473511
915.019714,300.003296,3612.540527,3615.343994,306.852997,306.851288,283.404694,283.398285,5.842300,5.829100,10.473700,10.480200,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.168594,243.604904,273.893311,273.745697,15.264400,5.402700,136.714005,357.842010,337.473907
915.021179,299.982513,3612.516357,3615.311035,306.852997,306.851410,283.404785,283.398285,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.358704,243.795105,273.900696,273.750702,15.264200,5.402700,136.656799,357.826996,337.473297
915.025330,299.998596,3612.517334,3615.194580,306.852905,306.851288,283.404510,283.398102,5.842400,5.829000,10.473600,10.480200,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.278595,243.724594,273.894287,273.746490,15.264100,5.402700,136.733994,357.857910,337.473602
915.019470,299.992310,3612.535400,3615.314209,306.852295,306.851288,283.404510,283.398193,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.289993,243.718002,273.899414,273.747314,15.264400,5.402600,136.782700,357.860809,337.474213
915.017212,299.984985,3612.527100,3615.368164,306.852905,306.851410,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.360703,243.791306,273.901611,273.749908,15.264300,5.402700,136.662506,357.828094,337.473907
915.017029,300.006195,3612.523438,3615.198975,306.852692,306.851288,283.404694,283.398407,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.386597,243.816406,273.902893,273.751404,15.264200,5.402700,136.703995,357.858612,337.474213
915.017090,299.982788,3612.532959,3615.239990,306.852509,306.851196,283.404602,283.398285,5.842500,5.828800,10.473800,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.266006,243.687698,273.897003,273.743988,15.264600,5.402600,136.719696,357.877686,337.474091
915.010925,300.007690,3612.547119,3615.324219,306.852600,306.851288,283.404694,283.398285,5.842700,5.829300,10.473700,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.249298,243.689697,273.897491,273.749207,15.264600,5.402600,136.698303,357.860504,337.474609
915.023682,299.972900,3612.526611,3615.316895,306.852814,306.851288,283.404694,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.331299,243.761200,273.898590,273.746094,15.264300,5.402700,136.556595,357.828888,337.474701
915.026184,300.011108,3612.526123,3615.250488,306.852509,306.851196,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.261902,243.698395,273.895996,273.747589,15.264300,5.402600,136.655304,357.860687,337.474792
915.024170,299.972900,3612.537109,3615.321533,306.852509,306.851288,283.404694,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.358597,243.794693,273.900787,273.750305,15.264600,5.402700,136.643906,357.846710,337.475311
915.019592,300.007996,3612.519043,3615.275635,306.853302,306.851410,283.404694,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.387695,243.821701,273.902313,273.752014,15.264300,5.402700,136.533707,357.833008,337.474792
915.020813,299.990112,3612.531982,3615.254639,306.852814,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.293198,243.700806,273.903687,273.742493,15.264500,5.402600,136.633896,357.875885,337.475189
915.021118,299.994690,3612.535645,3615.375000,306.852692,306.851288,283.404785,283.398407,5.842600,5.829300,10.473700,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.288803,243.706894,273.896088,273.748688,15.264700,5.402600,136.606705,357.842194,337.475586
915.020081,299.998688,3612.517822,3615.281982,306.853088,306.851410,283.404694,283.398407,5.842600,5.829400,10.473600,10.480300,246.590302,246.001007,246.587906,246.000107,212.815598,212.814499,18.000000,18.000000,244.275894,243.728897,273.897186,273.750305,15.264500,5.402700,136.499405,357.832397,337.475403
915.020508,299.980286,3612.520996,3615.211914,306.853088,306.851410,283.404602,283.398285,5.843000,5.829600,10.473700,10.480300,246.570999,245.999802,246.569107,245.998199,212.815598,212.814407,18.000000,18.000000,244.364899,243.806503,273.901001,273.752411,15.264400,5.402600,136.568100,357.869293,337.475189
915.021301,300.013306,3612.541504,3615.211670,306.852600,306.851410,283.404510,283.398407,5.842500,5.829700,10.473600,10.480300,246.571793,245.993607,246.578003,245.991104,212.815506,212.814301,18.000000,18.000000,244.326096,243.778595,273.895508,273.752686,15.264700,5.402600,136.608093,357.876312,337.476288
915.015320,299.976898,3612.533691,3615.311768,306.853088,306.851410,283.404510,283.398407,5.842700,5.828800,10.473700,10.480000,246.585693,246.003799,246.579498,246.014008,212.815704,212.814499,18.000000,18.000000,244.215500,243.654999,273.898102,273.743500,15.264700,5.402600,136.492294,357.832489,337.476105
915.017578,300.008698,3612.519287,3615.292969,306.853088,306.851501,283.404510,283.398407,5.842900,5.829400,10.473700,10.480100,246.567200,246.017899,246.567093,246.011795,212.815399,212.814194,18.000000,18.000000,244.343597,243.771896,273.900299,273.750000,15.264400,5.402700,136.452194,357.840393,337.475800
915.017883,299.977905,3612.533203,3615.232422,306.852814,306.851410,283.404388,283.398285,5.843000,5.829500,10.473800,10.480200,246.565094,246.003799,246.563904,246.002594,212.815506,212.814301,18.000000,18.000000,244.358002,243.791504,273.901886,273.751312,15.264600,5.402600,136.535202,357.875702,337.476013
915.016785,300.009705,3612.545410,3615.265625,306.852814,306.851196,283.404510,283.398285,5.842900,5.829300,10.473700,10.480100,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.341995,243.775696,273.898804,273.748688,15.264900,5.402600,136.559494,357.873413,337.476593
915.010315,299.986786,3612.540039,3615.343506,306.853302,306.851288,283.404694,283.398407,5.842400,5.828900,10.473600,10.480000,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.178604,243.614395,273.895691,273.745087,15.264900,5.402600,136.426407,357.837189,337.476501
915.025085,299.989990,3612.520508,3615.328125,306.852997,306.851410,283.404694,283.398407,5.843000,5.829300,10.473700,10.480100,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.366806,243.797607,273.901398,273.748413,15.264500,5.402700,136.349197,357.832306,337.476013
915.029419,299.998596,3612.516846,3615.152832,306.852814,306.851105,283.404602,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.287506,243.702896,273.897003,273.744598,15.264500,5.402600,136.466507,357.870789,337.476410
915.026123,299.982605,3612.544189,3615.302246,306.852203,306.851105,283.404694,283.398285,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.286407,243.731293,273.897705,273.749695,15.264700,5.402600,136.499405,357.868286,337.476807
915.024170,300.008698,3612.525635,3615.347900,306.854095,306.851501,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.361099,243.801697,273.898010,273.751007,15.264800,5.402700,136.390701,357.820801,337.476807
915.025330,299.999695,3612.516357,3615.303711,306.854004,306.851501,283.404907,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.291000,243.750900,273.895905,273.752594,15.264600,5.402600,136.294800,357.836090,337.476196
915.028076,300.014709,3612.529785,3615.240479,306.852905,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.340607,243.786301,273.899689,273.747406,15.264500,5.402600,136.356400,357.877106,337.476715
915.014771,299.997803,3612.542969,3615.261963,306.852386,306.851410,283.404602,283.398407,5.843000,5.828900,10.473800,10.480100,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.276398,243.687302,273.900787,273.746002,15.264700,5.402600,136.384995,357.879303,337.477203
915.010925,300.012085,3612.538818,3615.388916,306.852997,306.851593,283.404785,283.398590,5.842300,5.829200,10.473600,10.480100,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.282394,243.728699,273.894409,273.747314,15.264900,5.402600,136.342102,357.842102,337.476990
915.015991,299.996796,3612.520020,3615.320557,306.853790,306.851715,283.404785,283.398590,5.842900,5.829000,10.473700,10.480000,246.571198,246.022903,246.566605,246.024002,212.815506,212.814301,18.000000,18.000000,244.294693,243.716293,273.900085,273.746094,15.264700,5.402700,136.196198,357.836304,337.476807
915.018616,300.009186,3612.526123,3615.249756,306.852905,306.851501,283.404785,283.398499,5.842900,5.829300,10.473600,10.480100,246.563293,246.010193,246.563995,246.009094,212.815399,212.814194,18.000000,18.000000,244.363998,243.792206,273.899689,273.748291,15.264600,5.402600,136.218994,357.866791,337.476990
915.015686,300.004913,3612.536621,3615.276855,306.852692,306.851410,283.404907,283.398590,5.842400,5.828900,10.473600,10.480000,246.576202,246.016693,246.579498,246.018295,212.815399,212.814194,18.000000,18.000000,244.242004,243.675507,273.895294,273.745514,15.264900,5.402600,136.306305,357.865387,337.477814
915.016113,299.999695,3612.530762,3615.301514,306.852997,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.572998,246.006805,246.570404,246.003906,212.815399,212.814301,18.000000,18.000000,244.360001,243.797699,273.900391,273.751007,15.264900,5.402700,136.160400,357.834686,337.477509
915.018005,300.013885,3612.515381,3615.252441,306.852814,306.851410,283.404785,283.398407,5.842600,5.829600,10.473600,10.480200,246.569397,245.998795,246.573700,245.996506,212.815399,212.814194,18.000000,18.000000,244.347900,243.793198,273.896698,273.751495,15.264700,5.402600,136.107498,357.854187,337.476990
915.018921,299.999115,3612.532471,3615.252197,306.853088,306.851410,283.404785,283.398590,5.842600,5.828800,10.473600,10.480000,246.583496,246.006104,246.579498,246.014297,212.815598,212.814407,18.000000,18.000000,244.236298,243.674500,273.897614,273.743805,15.264800,5.402600,136.213303,357.878815,337.477509
915.018372,300.009186,3612.548828,3615.295166,306.853302,306.851501,283.404785,283.398590,5.842900,5.829300,10.473700,10.480100,246.567307,246.017197,246.566803,246.011902,212.815506,212.814301,18.000000,18.000000,244.343201,243.771301,273.900299,273.749512,15.265100,5.402600,136.210495,357.869202,337.477997
915.009827,300.001099,3612.525879,3615.319824,306.853302,306.851593,283.404907,283.398590,5.843100,5.829100,10.473700,10.480000,246.562393,246.006195,246.560196,246.010193,212.815506,212.814301,18.000000,18.000000,244.358093,243.783203,273.902313,273.746399,15.265100,5.402700,136.048798,357.828705,337.477814
915.017273,300.012207,3612.512939,3615.213867,306.853088,306.851501,283.404785,283.398590,5.842700,5.829000,10.473600,10.480100,246.556198,246.026505,246.562302,246.023499,212.815598,212.814301,18.000000,18.000000,244.271606,243.692795,273.895905,273.747498,15.264700,5.402600,135.988693,357.863586,337.477386
915.018921,299.998291,3612.535400,3615.214844,306.852814,306.851501,283.404907,283.398590,5.842700,5.829400,10.473600,10.480100,246.583206,246.005600,246.581497,246.003494,212.815598,212.814407,18.000000,18.000000,244.308807,243.753494,273.898987,273.750092,15.264800,5.402600,136.080307,357.876190,337.478210
915.013977,300.008698,3612.525391,3615.300049,306.852997,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.569595,246.001801,246.567795,246.000900,212.815506,212.814301,18.000000,18.000000,244.368698,243.807007,273.900787,273.751587,15.265000,5.402600,136.103195,357.838593,337.478210
915.015015,300.008209,3612.515381,3615.316650,306.853790,306.851593,283.405090,283.398712,5.842600,5.829600,10.473500,10.480200,246.570297,245.996796,246.575897,245.994095,212.815598,212.814407,18.000000,18.000000,244.307404,243.759506,273.895203,273.752686,15.265000,5.402600,135.957306,357.835114,337.477509
915.020081,300.005188,3612.514404,3615.144287,306.853607,306.851410,283.404999,283.398590,5.842700,5.829600,10.473600,10.480100,246.587906,245.987198,246.584305,245.988907,212.815704,212.814499,18.000000,18.000000,244.302902,243.759293,273.898712,273.750000,15.264800,5.402600,135.857101,357.871185,337.477814
915.016174,300.010315,3612.537109,3615.203369,306.852997,306.851593,283.404999,283.398590,5.842900,5.828800,10.473600,10.479900,246.567307,246.015900,246.563202,246.023697,212.815704,212.814499,18.000000,18.000000,244.274200,243.691406,273.900787,273.744507,15.264800,5.402500,135.981598,357.881714,337.478485
915.013794,299.998291,3612.489014,3615.337158,306.853485,306.851501,283.404999,283.398499,5.831000,5.829400,10.479000,10.480000,246.676193,245.978699,246.792297,245.845795,212.815506,212.814407,18.000000,18.000000,242.930206,242.698700,273.727814,273.750885,15.265000,5.402500,136.005905,357.856506,337.479401
915.012207,300.076202,3612.426025,3615.332275,306.856903,306.851593,283.404510,283.398407,5.825100,5.830000,10.494100,10.479300,246.339600,245.408600,246.152496,245.493301,212.816299,212.815796,18.000000,18.000000,242.493103,242.671906,273.703613,273.758606,15.264900,5.402300,135.978699,357.843109,337.479889
915.020081,301.391296,3612.387451,3615.281982,306.859009,306.851501,283.399414,283.398407,5.817800,5.830400,10.505100,10.478300,244.595993,246.100296,244.051697,246.137695,212.818100,212.819000,18.000000,18.000000,242.115799,242.541306,273.595093,273.762207,15.264300,5.401900,136.037399,357.878601,337.480804
915.014709,299.897186,3612.527100,3615.267578,306.860504,306.851288,283.382813,283.398407,5.813700,5.831100,10.514300,10.477500,241.908707,245.948593,241.158203,245.874405,212.817398,212.820007,18.000000,18.000000,240.462006,241.158295,273.580902,273.771301,15.263600,5.401300,136.382095,357.898407,337.481415
915.005371,299.892700,3612.760498,3615.304688,306.862915,306.851105,283.354401,283.398987,5.811300,5.832300,10.518000,10.476000,239.570404,245.999207,239.350296,246.182495,212.784302,212.788406,18.000000,18.000000,241.373306,242.193405,273.530792,273.783295,15.263100,5.400600,136.764099,357.876801,337.482086
914.966187,302.241913,3613.073975,3615.346436,306.865295,306.850189,283.320709,283.400513,5.806200,5.832500,10.519200,10.475200,239.077103,246.802002,238.913803,246.903000,212.755295,212.760498,18.000000,18.000000,241.925507,242.982101,273.490509,273.784912,15.262000,5.399800,137.186096,357.864807,337.481903
914.913513,302.110413,3613.402344,3615.256104,306.864899,306.846985,283.285004,283.402710,5.803900,5.832500,10.519000,10.475400,237.950699,246.654907,237.533493,246.420105,212.762299,212.768204,18.000000,18.000000,239.632996,241.023697,273.455811,273.784485,15.260900,5.398800,137.749695,357.860107,337.482391
914.891296,299.914001,3613.756348,3615.185303,306.859894,306.839691,283.248291,283.405914,5.801300,5.833700,10.515700,10.474900,236.168503,245.900101,236.070007,245.813400,212.730194,212.736801,18.000000,18.000000,238.266907,240.362305,273.439789,273.802887,15.259500,5.397600,138.505005,357.850708,337.482208
915.031677,299.517792,3614.113037,3615.120850,306.850006,306.828613,283.211304,283.409210,5.800300,5.834900,10.510100,10.473500,236.826904,245.912094,237.345703,246.042694,212.658096,212.664795,18.000000,18.000000,240.685394,242.122406,273.415497,273.811401,15.258100,5.396400,139.326096,357.844086,337.481689
915.393982,303.196198,3614.463135,3615.059082,306.837891,306.814911,283.174591,283.412506,5.795500,5.834800,10.505600,10.473400,238.619797,246.623199,238.910904,246.700302,212.620407,212.626801,18.000000,18.000000,241.594696,243.190201,273.366699,273.806000,15.256600,5.395100,140.227295,357.829803,337.480804
915.937683,302.401215,3614.788574,3615.009766,306.824402,306.800690,283.140900,283.416901,5.793100,5.833500,10.503400,10.474500,238.638306,246.142395,238.233200,245.841904,212.637207,212.643494,18.000000,18.000000,238.200394,240.690903,273.341614,273.799103,15.255100,5.393700,141.207199,357.813812,337.479614
916.590027,299.791992,3615.090820,3614.998291,306.810211,306.787415,283.109314,283.421295,5.792100,5.835900,10.499600,10.474700,237.469894,245.326401,237.599106,245.289993,212.609406,212.615997,18.000000,18.000000,237.622498,240.483307,273.335388,273.824310,15.253700,5.392300,142.250107,357.790802,337.477692
917.274719,298.990204,3615.367188,3614.845703,306.798004,306.776703,283.078705,283.424194,5.790800,5.835700,10.494900,10.473400,238.465500,245.363007,238.997299,245.450806,212.535599,212.542007,18.000000,18.000000,240.033401,241.990097,273.312012,273.820313,15.252200,5.391200,143.265701,357.765106,337.475708
917.948120,303.083588,3615.638184,3614.895020,306.788696,306.769501,283.049500,283.425598,5.786600,5.835700,10.492400,10.473700,240.515198,246.084198,240.851700,246.236496,212.498001,212.503906,18.000000,18.000000,241.536301,243.548203,273.266205,273.816315,15.251100,5.390000,144.252808,357.749786,337.473389
918.563599,302.805511,3615.873535,3614.831543,306.782990,306.766113,283.023590,283.426788,5.783700,5.834100,10.492500,10.475100,240.544907,245.803894,240.003799,245.490295,212.525604,212.531403,18.000000,18.000000,237.775604,240.872101,273.237915,273.805786,15.250100,5.389100,145.216904,357.738007,337.471710
919.072021,299.941193,3616.095459,3614.757813,306.779999,306.765198,282.999512,283.427704,5.783600,5.836500,10.490900,10.475500,238.735992,244.936493,238.744400,244.900803,212.511993,212.518295,18.000000,18.000000,236.853897,240.445801,273.239502,273.830200,15.249300,5.388200,146.133896,357.725189,337.469788
919.487671,298.309906,3616.319824,3614.791260,306.778900,306.765808,282.975494,283.427185,5.782100,5.836100,10.487300,10.474200,239.258698,244.968994,239.609207,245.029800,212.440704,212.447098,18.000000,18.000000,238.973099,241.668106,273.218201,273.825714,15.248700,5.387400,146.973602,357.703094,337.468109
919.863220,302.508698,3616.531494,3614.797852,306.777802,306.767090,282.951996,283.426086,5.779400,5.836500,10.485500,10.474200,241.361694,245.641006,241.755203,245.793304,212.395798,212.401703,18.000000,18.000000,241.595795,243.957199,273.182892,273.824707,15.248100,5.386800,147.829102,357.701599,337.466400
920.212524,303.166809,3616.727295,3614.780273,306.778900,306.768097,282.931305,283.425690,5.775300,5.834100,10.486200,10.475600,241.656906,245.759903,241.094696,245.503799,212.428604,212.434402,18.000000,18.000000,237.764801,241.224106,273.144012,273.803711,15.247600,5.386100,148.648697,357.700897,337.465515
920.519104,300.291901,3616.899658,3614.724854,306.778503,306.768585,282.912811,283.426605,5.776100,5.836600,10.485700,10.476500,239.326996,244.740799,239.271301,244.663498,212.434402,212.440796,18.000000,18.000000,236.256897,240.435699,273.157806,273.833313,15.247100,5.385500,149.491302,357.691498,337.464813
920.817078,297.895996,3617.079346,3614.776855,306.778900,306.768005,282.893097,283.427185,5.774300,5.836300,10.481900,10.475000,239.910995,244.751602,240.314194,244.824295,212.350906,212.357407,18.000000,18.000000,237.765503,241.320206,273.136414,273.826599,15.246400,5.385000,150.555603,357.657196,337.463806
921.132385,301.337891,3617.250000,3614.723633,306.775787,306.766693,282.874298,283.427002,5.772300,5.836600,10.479900,10.474900,242.264008,245.386200,242.687500,245.312103,212.315308,212.321106,18.000000,18.000000,241.408401,244.067093,273.115112,273.830688,15.245800,5.384400,151.466904,357.673004,337.462799
921.470886,303.454102,3617.468994,3614.515625,306.774994,306.765686,282.857910,283.427612,5.768000,5.834500,10.480600,10.476300,242.234497,245.425797,241.505997,245.248795,212.357803,212.363602,18.000000,18.000000,238.360703,241.863495,273.065491,273.804810,15.245400,5.383800,152.380997,357.695709,337.463806
921.767822,300.667206,3617.536133,3614.650391,306.772614,306.764801,282.843414,283.428802,5.769800,5.837200,10.480600,10.477700,240.018204,244.513397,240.014496,244.489807,212.363602,212.370102,18.000000,18.000000,235.907104,240.545303,273.084503,273.835999,15.244900,5.383300,153.305099,357.674713,337.462311
922.024414,297.820404,3617.681641,3614.776367,306.772614,306.764191,282.828613,283.428314,5.768000,5.837300,10.477100,10.476500,240.365295,244.520493,240.537003,244.593094,212.299103,212.305603,18.000000,18.000000,236.944199,241.156693,273.066406,273.837799,15.244800,5.382800,154.167603,357.652496,337.461914
922.269714,300.203003,3617.829102,3614.759033,306.772003,306.763702,282.812500,283.427490,5.767000,5.836900,10.474800,10.475500,242.175705,245.131104,242.593903,245.127594,212.254898,212.261093,18.000000,18.000000,241.004105,243.955902,273.055389,273.834503,15.244200,5.382400,154.978806,357.622986,337.461609
922.508972,303.574402,3618.003906,3614.526367,306.772308,306.763702,282.798004,283.428192,5.762000,5.834700,10.475000,10.476500,242.449203,245.233307,241.756302,245.304596,212.297104,212.303101,18.000000,18.000000,239.032700,242.508804,272.999786,273.807709,15.243500,5.382000,155.892899,357.633698,337.461395
922.718689,300.982391,3618.054932,3614.590576,306.771393,306.763489,282.785400,283.430115,5.763900,5.836900,10.475600,10.478100,239.964203,244.483002,239.826401,244.475998,212.322098,212.328995,18.000000,18.000000,235.641907,240.649902,273.017609,273.833496,15.243100,5.381500,157.075897,357.656891,337.460602
922.889099,297.878906,3618.187744,3614.647705,306.770599,306.762787,282.772491,283.429199,5.762700,5.836600,10.472200,10.476700,239.921097,244.478394,240.008896,244.512695,212.268799,212.275803,18.000000,18.000000,236.207993,240.950699,273.006500,273.829987,15.242900,5.381100,157.954193,357.638794,337.461700
923.060730,299.287994,3618.322754,3614.663818,306.769012,306.761505,282.758087,283.427704,5.762100,5.837200,10.469400,10.475700,241.569000,244.992798,242.207199,245.049805,212.219101,212.225906,18.000000,18.000000,240.549194,243.768997,272.999908,273.837891,15.242400,5.380800,158.748199,357.608612,337.460785
923.271912,303.886292,3618.758545,3613.681152,306.769012,306.760712,282.744995,283.427612,5.757200,5.834800,10.469300,10.476500,242.519394,245.029602,241.972504,245.190598,212.256302,212.262497,18.000000,18.000000,239.837799,243.227905,272.946014,273.810211,15.241900,5.379900,159.832504,357.720490,337.463806
923.467529,301.410095,3618.476807,3614.508301,306.774200,306.760193,282.734711,283.428589,5.758500,5.836000,10.470500,10.478000,239.737198,244.518005,239.437698,244.411194,212.296204,212.303497,18.000000,18.000000,235.236496,240.608704,272.956207,273.821899,15.242000,5.379600,161.411804,357.637085,337.457611
923.625122,298.041687,3618.626465,3614.634521,306.770294,306.758209,282.723114,283.420685,5.758600,5.836500,10.467200,10.476800,239.569595,244.423294,239.666306,244.478104,212.251495,212.258896,18.000000,18.000000,236.083206,241.066605,272.957489,273.828186,15.240800,5.379300,161.749405,357.593292,337.458313
923.797119,298.491699,3618.752930,3614.710205,306.763702,306.755798,282.710510,283.414886,5.757600,5.836500,10.464200,10.475600,240.901596,244.858795,241.822006,244.948395,212.194794,212.201996,18.000000,18.000000,240.295105,243.703796,272.947296,273.829010,15.240400,5.378800,162.999603,357.617401,337.458893
924.024597,303.691101,3618.979004,3614.413330,306.760712,306.754608,282.699493,283.416107,5.753600,5.834400,10.464000,10.476500,242.465393,244.869003,242.504501,244.883408,212.221603,212.228104,18.000000,18.000000,239.906998,243.442001,272.899200,273.806000,15.240300,5.378300,163.956604,357.634888,337.459991
924.190308,301.758514,3618.948486,3615.068359,306.772491,306.753387,282.691803,283.421295,5.753600,5.834900,10.465300,10.478300,240.320999,244.652496,239.900406,244.313904,212.271698,212.278900,18.000000,18.000000,235.035797,240.653702,272.906586,273.813690,15.238700,5.377900,163.981003,357.591705,337.457886
924.291687,298.292206,3619.004150,3614.717529,306.754791,306.750092,282.683105,283.415985,5.754800,5.836100,10.462700,10.477400,239.840302,244.278900,240.059692,244.294601,212.238693,212.246201,18.000000,18.000000,235.708298,241.008194,272.914795,273.823700,15.239300,5.377500,166.172501,357.584686,337.458588
924.573486,297.837006,3619.093750,3614.763916,306.753693,306.747406,282.672394,283.410492,5.753800,5.835800,10.459300,10.476000,241.294098,244.531906,241.966095,244.703201,212.176605,212.183701,18.000000,18.000000,239.630798,243.310104,272.905792,273.821289,15.239000,5.377200,167.063705,357.558685,337.457306
924.894470,303.249908,3619.164795,3614.731934,306.753296,306.746887,282.662201,283.408997,5.750600,5.834300,10.458800,10.476500,242.754593,244.690598,242.862900,244.706406,212.191498,212.198105,18.000000,18.000000,240.621094,244.096100,272.864899,273.802185,15.238700,5.376800,168.135193,357.571014,337.456299
925.087708,302.200989,3619.209717,3614.607178,306.754913,306.746887,282.654907,283.414490,5.749200,5.834400,10.460300,10.478700,241.909500,244.624496,240.951797,244.280502,212.248901,212.255707,18.000000,18.000000,235.087097,240.829498,272.857910,273.807404,15.238400,5.376400,169.273804,357.579987,337.455902
925.180420,298.667694,3619.290771,3614.593262,306.751007,306.746307,282.648102,283.415802,5.751700,5.835800,10.458300,10.478300,240.649597,244.058807,240.783005,244.096497,212.225998,212.233200,18.000000,18.000000,235.405396,240.968994,272.879486,273.821686,15.238400,5.376100,170.330994,357.589386,337.457092
925.297485,297.246796,3619.407227,3614.768066,306.750214,306.745789,282.638611,283.414703,5.750200,5.836000,10.454600,10.476800,241.820297,244.234207,242.243103,244.452393,212.159103,212.166000,18.000000,18.000000,238.856400,242.944199,272.865601,273.823914,15.238400,5.375900,171.249405,357.553589,337.456787
925.497314,302.489410,3619.483398,3614.680664,306.751190,306.746490,282.629089,283.413513,5.748000,5.834100,10.453700,10.476500,243.764297,244.359406,243.843903,244.531693,212.158798,212.164993,18.000000,18.000000,240.942596,244.544403,272.835114,273.799011,15.237900,5.375700,172.174896,357.552887,337.456696
925.670288,302.414307,3619.515625,3614.554688,306.754700,306.747406,282.621887,283.414215,5.745400,5.833900,10.455200,10.478700,242.491104,244.609100,242.442398,244.267593,212.221893,212.228500,18.000000,18.000000,235.443802,241.153305,272.814789,273.801697,15.237600,5.375300,173.300797,357.567108,337.456299
925.768494,299.046814,3619.591797,3614.562256,306.751892,306.747711,282.615997,283.413086,5.748600,5.835300,10.454100,10.478500,241.471603,243.900406,241.733307,243.838699,212.212097,212.218994,18.000000,18.000000,235.115997,240.927399,272.846893,273.815491,15.237700,5.375000,174.402206,357.581787,337.457886
925.807800,297.540985,3619.683350,3614.702393,306.752899,306.747589,282.607513,283.410889,5.747200,5.835500,10.450100,10.476800,242.369904,244.022507,242.428497,244.293106,212.144806,212.151398,18.000000,18.000000,238.029800,242.583801,272.831299,273.818298,15.237700,5.374900,175.304901,357.536591,337.458099
925.900879,303.047913,3619.776367,3614.672363,306.751099,306.746704,282.599091,283.409393,5.745500,5.834300,10.449100,10.476500,244.662796,244.054901,244.767105,244.322098,212.131195,212.137207,18.000000,18.000000,241.131104,244.856995,272.808411,273.801514,15.237300,5.374600,176.254807,357.543793,337.457306
926.053589,302.026001,3619.631348,3614.547607,306.776703,306.747101,282.592712,283.409698,5.742300,5.833300,10.450600,10.478500,243.595993,244.315399,242.819504,244.386002,212.194107,212.200104,18.000000,18.000000,235.838196,241.474594,272.778595,273.793304,15.236700,5.373300,177.460693,357.530487,337.458099
926.118713,298.506989,3619.820068,3614.902832,306.755493,306.746307,282.588501,283.401398,5.745700,5.834400,10.449700,10.478200,242.532196,243.653305,242.513596,243.708405,212.195404,212.201797,18.000000,18.000000,234.804993,240.847107,272.815308,273.807098,15.236200,5.373700,177.359100,357.552490,337.456085
926.165222,297.082489,3619.900391,3614.795898,306.753906,306.743286,282.581085,283.387512,5.744500,5.834300,10.445900,10.476300,242.770599,243.895004,242.846100,244.082596,212.129303,212.135696,18.000000,18.000000,237.244598,242.222900,272.801086,273.804596,15.236300,5.373500,179.961197,357.511688,337.455414
926.422729,302.488495,3619.995605,3614.897705,306.746490,306.741089,282.573212,283.381195,5.743700,5.833500,10.444600,10.476000,245.490601,243.776398,245.754807,244.003006,212.104004,212.109497,18.000000,18.000000,241.173996,244.954407,272.788696,273.793915,15.235700,5.373200,180.965393,357.536987,337.456207
926.574829,302.322205,3620.007568,3614.888672,306.748596,306.740204,282.568298,283.391296,5.739500,5.832700,10.446000,10.478200,245.304092,243.832306,244.195801,244.120193,212.164398,212.169601,18.000000,18.000000,236.457199,241.897797,272.745392,273.786591,15.235600,5.372800,182.121307,357.533600,337.457092
926.620178,298.878693,3620.048340,3614.832764,306.741486,306.736786,282.565399,283.397491,5.743200,5.833900,10.445900,10.478700,243.304596,243.434906,243.246704,243.518906,212.178406,212.184601,18.000000,18.000000,234.599106,240.828796,272.787598,273.800995,15.235700,5.372600,183.212799,357.503998,337.457001
926.772217,296.763611,3620.101074,3614.738037,306.737488,306.732788,282.559509,283.398895,5.742000,5.834400,10.442000,10.477200,243.217804,243.711700,243.559799,243.789993,212.114594,212.120804,18.000000,18.000000,236.587204,241.949707,272.772095,273.806396,15.235400,5.372300,184.222702,357.519287,337.456787
927.132813,301.757996,3620.191650,3614.712646,306.734589,306.731415,282.551788,283.398102,5.741700,5.834000,10.440300,10.476400,246.277405,243.484604,246.792297,243.674698,212.076904,212.082108,18.000000,18.000000,241.122894,245.033997,272.765900,273.798096,15.235400,5.372100,185.465805,357.538910,337.457306
927.455017,302.486603,3620.156738,3615.872803,306.754395,306.733704,282.545807,283.399292,5.737000,5.833400,10.441600,10.478800,246.742203,243.676300,245.844299,243.643906,212.131500,212.136200,18.000000,18.000000,237.085297,242.354904,272.716705,273.795502,15.235600,5.371400,186.591599,357.758087,337.461914
927.528015,299.269989,3620.301025,3615.518311,306.739197,306.737091,282.541504,283.394714,5.740400,5.833200,10.442100,10.479200,243.923996,243.489105,243.765396,243.397705,212.156799,212.162704,18.000000,18.000000,234.367996,240.812500,272.757202,273.793304,15.237600,5.371500,188.730301,357.556610,337.458496
927.442810,296.627686,3620.307129,3614.899658,306.751099,306.739990,282.535187,283.382904,5.740000,5.834000,10.438400,10.477300,244.180206,243.453094,244.550201,243.522705,212.097900,212.103699,18.000000,18.000000,236.041901,241.718399,272.749786,273.801788,15.235100,5.371500,187.359802,357.201691,337.453400
927.454895,301.068115,3620.383545,3614.967529,306.749695,306.742401,282.526886,283.377197,5.739500,5.833600,10.436300,10.475900,247.087494,243.210098,247.784500,243.300903,212.051102,212.055893,18.000000,18.000000,241.071793,245.060898,272.737000,273.790985,15.234600,5.371400,189.775894,357.482391,337.453613
927.392578,302.780701,3620.701660,3614.532715,306.768890,306.742798,282.521606,283.384888,5.735100,5.831900,10.437700,10.477700,248.115204,243.547806,247.466904,243.332993,212.098297,212.102402,18.000000,18.000000,236.860901,242.292892,272.693787,273.782593,15.234500,5.370500,191.067703,357.579987,337.462006
927.369873,299.560486,3620.420898,3614.874023,306.740509,306.738495,282.518707,283.383606,5.737800,5.832300,10.438600,10.478000,245.091293,243.481201,244.902802,243.212402,212.132904,212.138199,18.000000,18.000000,234.214905,240.770996,272.733398,273.784790,15.233300,5.370300,192.759995,357.489197,337.452606
927.537903,296.552704,3620.562012,3615.045410,306.736908,306.733704,282.514404,283.364014,5.738300,5.833100,10.435000,10.476200,245.229202,243.275299,245.554092,243.315903,212.078400,212.083801,18.000000,18.000000,236.145401,241.827606,272.728485,273.792297,15.233400,5.370100,193.772797,357.507904,337.454407
927.803772,300.357300,3620.559814,3615.293213,306.735291,306.730988,282.508392,283.353912,5.737700,5.832900,10.433000,10.475000,247.893295,243.020706,248.721298,243.048492,212.024200,212.028595,18.000000,18.000000,240.955093,245.004303,272.719696,273.783600,15.233500,5.370000,194.885696,357.468597,337.454498
928.016113,303.093903,3620.809570,3614.536133,306.756805,306.730286,282.504395,283.364197,5.733500,5.831100,10.434200,10.477000,249.367996,243.541199,248.962997,243.195801,212.064499,212.068100,18.000000,18.000000,237.521500,242.710693,272.671814,273.772095,15.233600,5.368500,196.000107,357.953186,337.460205
928.084778,299.917511,3620.560547,3615.752197,306.729889,306.726593,282.502594,283.371307,5.735300,5.831500,10.435500,10.478100,246.335693,243.400497,246.081207,243.134903,212.108002,212.112701,18.000000,18.000000,234.043198,240.742996,272.708008,273.773193,15.234300,5.368700,197.479294,357.495514,337.454803
928.238403,296.643402,3620.601563,3615.148193,306.734711,306.723785,282.498108,283.349487,5.736500,5.832100,10.432100,10.476300,246.209305,243.097107,246.519196,243.108902,212.058197,212.063004,18.000000,18.000000,235.645401,241.582794,272.708191,273.780487,15.231800,5.368600,197.483597,357.473907,337.451691
928.425720,299.708099,3620.630859,3615.072754,306.733185,306.722809,282.490112,283.335297,5.735800,5.831600,10.429600,10.474700,248.637207,242.877396,249.574493,242.810898,211.996902,212.000900,18.000000,18.000000,240.660797,244.765396,272.700806,273.770996,15.232600,5.368400,200.251602,357.884491,337.449585
928.770691,303.326691,3621.012451,3614.939697,306.745911,306.725311,282.484406,283.344208,5.731900,5.830600,10.430700,10.476600,250.545197,243.475006,250.350601,243.147293,212.027802,212.030899,18.000000,18.000000,238.171906,243.126205,272.652100,273.765198,15.231700,5.367500,200.941101,357.487396,337.459015
928.812988,300.236694,3620.641846,3615.262207,306.727692,306.724213,282.481903,283.356201,5.732900,5.831000,10.432300,10.478100,247.710495,243.207993,247.285797,243.122604,212.076904,212.080795,18.000000,18.000000,233.944901,240.755798,272.681793,273.769714,15.230100,5.367300,203.058304,357.404602,337.450714
928.791626,296.778015,3620.798828,3615.366699,306.722992,306.722198,282.477997,283.336792,5.734600,5.831500,10.429300,10.476400,247.343704,242.941498,247.613495,242.952805,212.032104,212.036407,18.000000,18.000000,235.244598,241.419601,272.685394,273.773407,15.231000,5.367500,204.082504,357.424103,337.450989
928.927185,299.084808,3620.842773,3615.457031,306.723114,306.721588,282.470703,283.322815,5.734000,5.831500,10.426700,10.474700,249.450195,242.708099,250.457306,242.577499,211.966003,211.969604,18.000000,18.000000,240.406998,244.624100,272.682007,273.771393,15.231300,5.367400,204.976593,357.443390,337.451202
929.192017,303.719299,3620.937500,3615.471680,306.730103,306.723999,282.465515,283.332886,5.730300,5.830000,10.427600,10.476100,251.721207,243.428802,251.682007,243.149200,211.988403,211.990906,18.000000,18.000000,238.844193,243.576599,272.632111,273.758087,15.231800,5.367100,206.155304,357.133301,337.453613
929.284180,300.584686,3620.918945,3615.263428,306.730591,306.722992,282.463593,283.354095,5.730500,5.830900,10.429800,10.478200,249.164398,242.897400,248.578094,242.968201,212.045105,212.048203,18.000000,18.000000,233.949799,240.841095,272.656311,273.768188,15.231600,5.367200,207.408401,357.401611,337.450195
929.306885,296.941010,3620.952393,3615.070313,306.720886,306.719788,282.459900,283.360504,5.732800,5.831600,10.427100,10.476800,248.432693,242.745804,248.636307,242.795303,212.007202,212.011002,18.000000,18.000000,234.893600,241.305099,272.664703,273.775513,15.231300,5.367200,208.472702,357.442108,337.452087
929.462585,298.437805,3621.034668,3615.090820,306.720795,306.719208,282.453308,283.362396,5.732100,5.831900,10.424400,10.474900,250.239807,242.538406,251.250504,242.366394,211.936203,211.939407,18.000000,18.000000,240.067596,244.438400,272.661987,273.776093,15.231800,5.367200,209.650101,357.417786,337.453094
929.795227,303.988800,3621.536377,3613.806396,306.725494,306.722809,282.447388,283.365997,5.729000,5.829600,10.425100,10.475500,252.809494,243.353806,252.889206,243.176407,211.948593,211.950699,18.000000,18.000000,239.504898,244.056396,272.614807,273.756104,15.231900,5.366700,210.601303,357.516693,337.457214
937.678406,301.012909,3621.011475,3614.966797,306.740295,306.727600,282.444794,283.369598,5.728100,5.830400,10.427500,10.477300,250.607697,242.590607,249.817093,242.791595,212.011307,212.013901,18.000000,18.000000,233.848206,240.858795,272.629608,273.762604,15.230300,5.366700,211.053406,357.463409,337.451294
941.866821,297.173309,3620.966797,3614.964355,306.739899,306.733307,282.441498,283.358398,5.731300,5.831200,10.425400,10.475800,249.455704,242.557693,249.615997,242.650208,211.981705,211.985001,18.000000,18.000000,234.647598,241.223206,272.650208,273.770813,15.232100,5.367300,211.840195,357.357697,337.448486
939.219482,297.892090,3620.963379,3615.209473,306.783813,306.784393,282.434998,283.350006,5.730200,5.831400,10.422300,10.473800,250.997498,242.423401,251.933701,242.195007,211.907104,211.909897,18.000000,18.000000,239.529907,244.068695,272.640900,273.771912,15.232900,5.368600,213.757004,357.338898,337.443115
936.054871,303.957001,3621.541016,3614.019043,306.858612,306.858490,282.429688,283.351715,5.727800,5.829500,10.422800,10.474200,253.781799,243.191498,254.007599,243.117706,211.908493,211.910095,18.000000,18.000000,240.145905,244.528107,272.602295,273.754913,15.234900,5.369600,213.971603,357.477112,337.438995
933.887878,301.342804,3621.114746,3615.097168,306.900604,306.898895,282.428406,283.361511,5.726000,5.830300,10.425500,10.476700,252.158401,242.323700,251.208206,242.509506,211.974396,211.976196,18.000000,18.000000,234.023300,241.023499,272.604889,273.762085,15.235300,5.370600,213.399399,357.499908,337.437012
932.908630,297.408813,3621.209961,3615.112793,306.900604,306.900696,282.427399,283.352814,5.730000,5.831000,10.424200,10.475700,250.503799,242.447296,250.617203,242.494995,211.955307,211.958099,18.000000,18.000000,234.479706,241.188705,272.636414,273.769714,15.238900,5.371500,215.166107,357.800507,337.433289
932.973877,297.395294,3621.396973,3615.345703,306.886200,306.882385,282.425110,283.342499,5.729300,5.831400,10.421400,10.474000,251.753494,242.305496,252.591797,242.080704,211.880295,211.882706,18.000000,18.000000,239.129593,243.836807,272.633514,273.773285,15.240900,5.372000,214.748398,357.448212,337.438202
933.493286,303.760986,3621.305176,3615.216309,306.870300,306.859894,282.428009,283.350189,5.728000,5.830700,10.422200,10.474400,255.055206,242.971497,255.542007,243.005997,211.871902,211.873001,18.000000,18.000000,240.867493,245.179596,272.604187,273.757507,15.237500,5.371900,214.980103,357.535492,337.439301
