热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
933.925171,301.653290,3621.021973,3614.788818,306.865204,306.840088,282.437592,283.378204,5.726700,5.830600,10.425600,10.477200,252.449600,242.274597,251.646301,242.479706,211.949707,211.951294,18.000000,18.000000,234.394806,241.255798,272.597992,273.762299,15.238100,5.371200,217.313293,357.580902,337.442413
934.301270,297.709412,3620.986572,3614.667236,306.832611,306.828003,282.447113,283.388214,5.730100,5.832400,10.424600,10.476500,251.347198,242.431000,251.550095,242.436905,211.917099,211.919495,18.000000,18.000000,234.595596,241.290298,272.639587,273.782593,15.236200,5.371300,218.462006,357.724091,337.446014
934.646912,296.983704,3621.049805,3614.815430,306.827789,306.823700,282.449310,283.386902,5.729200,5.832000,10.421300,10.474300,253.009903,242.042297,253.901703,242.022705,211.846298,211.848099,18.000000,18.000000,238.646896,243.561798,272.628693,273.778900,15.238200,5.371700,220.139999,357.403107,337.449005
934.983398,303.326904,3620.974365,3614.712646,306.837006,306.830902,282.447388,283.387390,5.726600,5.830400,10.421300,10.474200,256.387787,242.915298,256.231110,242.954300,211.856598,211.857101,18.000000,18.000000,241.098206,245.443604,272.602814,273.762512,15.237300,5.371700,220.069901,357.488312,337.445496
934.976196,302.055298,3620.959229,3614.466797,306.853790,306.845215,282.445099,283.398895,5.725500,5.830900,10.423700,10.476300,253.433899,242.173599,252.735306,242.294601,211.924301,211.925400,18.000000,18.000000,234.733398,241.480896,272.585114,273.765411,15.236800,5.371800,221.559097,357.790894,337.443787
934.566284,298.095001,3621.154297,3614.719482,306.860687,306.856598,282.441589,283.402588,5.729000,5.832400,10.422600,10.475400,252.218903,242.367004,252.436707,242.313904,211.900803,211.902802,18.000000,18.000000,234.331100,241.196793,272.627502,273.782898,15.239500,5.372400,222.586197,357.386108,337.447815
933.974487,296.585907,3621.123535,3614.627686,306.872314,306.864288,282.435486,283.402496,5.728100,5.832800,10.419000,10.473300,253.726501,241.951096,254.598801,241.859604,211.827393,211.828903,18.000000,18.000000,237.945801,243.237900,272.617004,273.787415,15.238200,5.372700,222.361603,357.455109,337.444214
933.515381,302.850708,3621.206787,3614.388672,306.874603,306.867798,282.429596,283.401611,5.726100,5.830900,10.418900,10.472800,257.605804,242.795807,257.686401,242.865097,211.824707,211.824493,18.000000,18.000000,241.317703,245.731201,272.597504,273.769104,15.237900,5.372700,223.919403,357.822296,337.443115
933.353821,302.300598,3621.237793,3615.476807,306.886505,306.866486,282.427887,283.404602,5.724200,5.831100,10.421800,10.475200,255.012100,242.142105,253.906998,242.095795,211.893295,211.893600,18.000000,18.000000,235.262100,241.841705,272.571594,273.769287,15.236300,5.372500,225.214005,357.492889,337.448914
933.217285,298.429199,3621.208984,3614.563965,306.866791,306.860504,282.429108,283.401398,5.728400,5.832800,10.421900,10.474700,253.109406,242.276703,253.286102,242.211700,211.881104,211.882706,18.000000,18.000000,234.162704,241.151398,272.619812,273.786591,15.237800,5.372800,226.451401,357.433807,337.446411
933.177795,296.317291,3621.320068,3614.240967,306.858185,306.851990,282.428009,283.394897,5.727500,5.833200,10.418600,10.472600,254.386902,241.889404,255.563797,241.661804,211.807297,211.808395,18.000000,18.000000,237.416702,242.985794,272.609802,273.791992,15.240100,5.372100,226.990707,357.691315,337.446686
933.335083,302.292114,3621.292236,3615.046143,306.854614,306.845886,282.427094,283.394806,5.726100,5.831500,10.418500,10.471900,258.544495,242.646194,258.880707,242.751801,211.794296,211.793594,18.000000,18.000000,241.482498,245.941406,272.597595,273.775909,15.236900,5.372300,226.947800,357.514801,337.448608
933.527222,302.506409,3621.190674,3614.404785,306.868988,306.841095,282.427490,283.406891,5.723200,5.831500,10.421500,10.474600,256.765198,242.083099,255.163498,242.010406,211.863403,211.862900,18.000000,18.000000,235.020401,241.746307,272.564606,273.775299,15.237200,5.371900,230.163605,357.395691,337.446808
933.633972,298.799103,3621.189697,3614.110107,306.839813,306.836395,282.428009,283.405792,5.727700,5.833100,10.421700,10.474400,253.940094,242.170807,253.982300,242.146698,211.862106,211.863205,18.000000,18.000000,234.250000,241.258606,272.612793,273.791809,15.238400,5.371200,230.137802,357.663208,337.446594
933.859192,296.135101,3621.330811,3615.004639,306.842194,306.835114,282.425507,283.398712,5.726500,5.833500,10.418100,10.472100,255.171204,241.812805,256.210114,241.556900,211.788696,211.789505,18.000000,18.000000,237.593094,243.133499,272.599915,273.795502,15.235500,5.371500,230.461105,357.504791,337.448395
934.035217,301.702698,3621.282227,3614.637451,306.845306,306.837311,282.420197,283.395813,5.725600,5.832500,10.417700,10.471100,259.497101,242.408401,259.873596,242.632294,211.766098,211.765106,18.000000,18.000000,241.469604,245.987396,272.584290,273.781494,15.237700,5.371800,232.844406,357.386108,337.445801
933.977722,302.827515,3621.139648,3614.741455,306.869110,306.842285,282.417206,283.405701,5.722000,5.832800,10.420400,10.473800,258.382385,242.045197,256.672699,241.879593,211.832901,211.831802,18.000000,18.000000,235.454498,242.057007,272.550995,273.789703,15.237700,5.370500,232.751404,357.272186,337.450287
933.915222,299.196198,3621.275146,3614.633057,306.846100,306.844086,282.415985,283.403595,5.726500,5.832700,10.421100,10.473400,254.879898,242.059799,254.766296,242.092194,211.839798,211.840500,18.000000,18.000000,233.903595,241.116501,272.600311,273.787415,15.236900,5.371000,233.362198,357.439789,337.444885
933.829590,296.071503,3621.358154,3614.575439,306.849792,306.843109,282.411713,283.389008,5.725700,5.833800,10.417600,10.471000,255.944901,241.756699,256.772186,241.525894,211.766403,211.766800,18.000000,18.000000,236.971405,242.829498,272.590698,273.799011,15.234400,5.371000,235.103104,357.739410,337.443787
933.884888,301.088898,3621.530518,3614.912842,306.848511,306.843109,282.406311,283.384186,5.725100,5.832500,10.416900,10.469600,260.348206,242.202698,260.764709,242.522003,211.733398,211.732101,18.000000,18.000000,241.483505,246.040802,272.579712,273.781311,15.239700,5.371300,237.260406,357.339813,337.447693
933.987793,303.175507,3621.339600,3615.061523,306.869598,306.843506,282.404694,283.399414,5.721000,5.832700,10.419700,10.472300,259.936798,242.050293,258.366791,241.830093,211.796799,211.795105,18.000000,18.000000,236.051300,242.443893,272.538391,273.786285,15.236700,5.370700,236.080200,357.060089,337.445099
933.976074,299.462189,3621.382080,3614.218018,306.842285,306.840088,282.404999,283.404114,5.725500,5.832900,10.421100,10.472300,255.663193,242.029007,255.582504,242.041595,211.813705,211.813904,18.000000,18.000000,233.699402,241.043793,272.589691,273.791412,15.236600,5.370600,237.954102,357.700989,337.443512
934.064697,296.010590,3621.586426,3615.381836,306.841888,306.835907,282.403107,283.401215,5.724900,5.834100,10.417700,10.470100,256.763306,241.673798,257.436707,241.487305,211.742798,211.742798,18.000000,18.000000,236.576996,242.659607,272.580505,273.800995,15.238900,5.370900,239.140106,357.406891,337.448303
934.249878,300.393402,3621.480957,3614.571289,306.844513,306.835602,282.398895,283.401093,5.724500,5.832700,10.417000,10.468600,260.938110,242.035599,261.460388,242.403198,211.702896,211.701202,18.000000,18.000000,241.446396,246.044693,272.573792,273.784698,15.237700,5.370900,239.137207,357.071503,337.444489
934.460388,303.498901,3621.443848,3614.238770,306.847687,306.838409,282.396698,283.411987,5.720000,5.832600,10.419600,10.471000,261.106110,242.164703,259.718414,241.882904,211.764603,211.762497,18.000000,18.000000,236.604706,242.785004,272.526215,273.786285,15.236900,5.370500,240.507599,357.675201,337.445190
947.566711,298.789215,3621.485596,3614.827393,306.845490,306.837585,282.396790,283.418213,5.724200,5.832900,10.421400,10.471400,256.520813,241.955994,256.355713,241.994705,211.791504,211.791306,18.000000,18.000000,233.569000,241.031296,272.576385,273.790314,15.239100,5.370900,241.890900,357.416412,337.447113
947.270630,296.016693,3621.314941,3614.385254,306.857086,306.855988,282.393707,283.417786,5.724000,5.834400,10.418000,10.469400,257.275696,241.703293,257.856506,241.534897,211.723404,211.723206,18.000000,18.000000,236.047699,242.405899,272.570007,273.805603,15.238400,5.372200,241.644897,357.287811,337.438293
943.374817,301.760193,3621.400879,3613.947266,306.942108,306.941803,282.388489,283.416901,5.723600,5.833200,10.417100,10.467800,261.331390,241.887604,262.024200,242.295502,211.675095,211.673294,18.000000,18.000000,241.311798,245.988602,272.563904,273.789612,15.240000,5.373300,242.526093,357.608490,337.428314
940.375793,302.857605,3621.531738,3614.949463,307.010986,307.010895,282.386414,283.421204,5.719300,5.832300,10.419800,10.470100,262.062286,242.252899,260.929901,241.953796,211.730896,211.728500,18.000000,18.000000,237.205597,243.169800,272.516510,273.783508,15.242500,5.374700,242.365799,357.601105,337.428894
938.612000,299.126190,3621.648193,3614.256348,307.036896,307.035095,282.385406,283.417999,5.723000,5.832800,10.421900,10.470500,257.278015,241.927094,257.050415,241.982193,211.766998,211.766403,18.000000,18.000000,233.494003,241.031601,272.564087,273.789307,15.246300,5.375700,242.357300,357.257599,337.421112
937.934204,295.931488,3621.681152,3614.917236,307.033203,307.027802,282.384888,283.403503,5.723800,5.834400,10.419200,10.468500,257.794708,241.730499,258.312103,241.579193,211.704102,211.703705,18.000000,18.000000,235.750702,242.260498,272.567505,273.805603,15.244800,5.376700,241.185699,357.467194,337.421814
937.906311,301.036011,3621.698486,3615.116455,307.013794,307.006287,282.385712,283.400085,5.723900,5.834300,10.418500,10.467500,261.520599,241.825394,262.382294,242.239594,211.650497,211.648605,18.000000,18.000000,241.297501,246.012405,272.568390,273.803406,15.246800,5.377100,243.039597,357.638611,337.424896
938.102783,303.105713,3621.805176,3613.986572,306.992706,306.983887,282.393890,283.420410,5.720100,5.832500,10.421700,10.469700,262.718597,242.502304,261.839111,242.181107,211.701401,211.698898,18.000000,18.000000,238.154404,243.722702,272.525299,273.784210,15.247300,5.376300,242.896606,357.307098,337.433289
938.500183,299.375305,3621.404785,3614.070801,306.967896,306.964386,282.407806,283.446411,5.723500,5.834500,10.424600,10.471200,257.714996,241.962097,257.435913,242.010895,211.748703,211.747803,18.000000,18.000000,233.843201,241.253906,272.569489,273.809113,15.244300,5.376600,243.604706,357.527588,337.431396
938.883972,295.923706,3621.288086,3614.026855,306.957703,306.950592,282.417786,283.456207,5.724600,5.835300,10.422000,10.469300,257.920593,241.817505,258.309692,241.709396,211.694107,211.693604,18.000000,18.000000,235.618805,242.205597,272.575989,273.815186,15.245100,5.376700,245.511505,357.653015,337.434814
939.307617,300.334015,3621.307861,3614.077881,306.951385,306.947906,282.420013,283.459808,5.724500,5.835500,10.420400,10.468000,261.194092,241.827499,262.251801,242.216507,211.638306,211.636597,18.000000,18.000000,241.132904,245.881302,272.575500,273.817688,15.246200,5.377200,245.839096,357.326904,337.438812
939.774780,303.497986,3621.592285,3612.873291,306.963287,306.958313,282.419586,283.465698,5.720400,5.833000,10.422400,10.469200,263.003387,242.692307,262.379211,242.389999,211.684998,211.682404,18.000000,18.000000,238.854095,244.175293,272.527710,273.793396,15.243600,5.376900,245.766205,357.508911,337.439697
939.777893,299.802307,3621.235352,3613.873291,306.982086,306.973206,282.418488,283.470001,5.722800,5.834800,10.424800,10.470300,258.236603,241.959503,257.841492,242.051407,211.740494,211.739395,18.000000,18.000000,233.730698,241.239395,272.562408,273.811005,15.244000,5.377700,248.425507,357.347687,337.435699
939.184998,296.037292,3621.382568,3613.888672,306.992401,306.988495,282.414093,283.458313,5.724400,5.835900,10.421600,10.467800,258.117889,241.936096,258.556213,241.808304,211.690704,211.690201,18.000000,18.000000,235.613007,242.231003,272.572296,273.822906,15.244500,5.377700,247.920502,357.224213,337.437897
938.465027,299.739502,3621.408936,3614.344971,307.003998,306.998413,282.408386,283.450806,5.724400,5.836100,10.419700,10.465800,261.362915,241.662094,262.577087,242.086700,211.626907,211.625198,18.000000,18.000000,241.252701,246.028000,272.572906,273.822693,15.247100,5.378400,248.582901,357.433289,337.436615
937.866272,303.762299,3621.920410,3613.334229,307.008789,307.001312,282.405304,283.453186,5.720500,5.833600,10.421900,10.467100,263.673187,242.955902,263.259491,242.716507,211.662094,211.659302,18.000000,18.000000,238.359604,243.909500,272.523987,273.803314,15.246100,5.378100,248.112198,357.735901,337.441711
937.410828,300.182098,3621.529541,3614.093994,307.003998,306.995514,282.406708,283.462585,5.722400,5.835200,10.424900,10.468500,259.149200,241.935394,258.535614,242.044205,211.721298,211.719894,18.000000,18.000000,233.732498,241.257401,272.566986,273.819214,15.246500,5.378400,249.691498,357.327789,337.439789
937.278015,296.229492,3621.418945,3614.012695,306.993286,306.983704,282.409485,283.459412,5.724900,5.836600,10.422600,10.466600,258.610809,241.973206,258.961212,241.867294,211.676895,211.676193,18.000000,18.000000,235.374893,242.113907,272.578400,273.830505,15.243700,5.378300,249.665695,357.431610,337.439392
937.421692,299.046112,3621.415771,3613.931641,306.978607,306.970306,282.410095,283.458588,5.724700,5.837000,10.420800,10.464900,261.304108,241.843506,262.545990,242.272903,211.608994,211.607300,18.000000,18.000000,241.000397,245.814606,272.577087,273.833191,15.245900,5.378000,251.801498,357.697388,337.439606
937.759094,304.052399,3621.807861,3613.177002,306.968811,306.962006,282.411499,283.465698,5.721200,5.834400,10.422900,10.465900,263.923004,243.271500,263.728699,243.110901,211.635406,211.632797,18.000000,18.000000,239.265793,244.479996,272.530396,273.804688,15.246600,5.377800,251.532593,357.405792,337.446106
938.232117,300.496887,3621.323975,3613.764648,306.971313,306.958588,282.415192,283.477814,5.721900,5.835400,10.426200,10.467700,259.748810,242.225906,258.938385,242.151596,211.702393,211.700806,18.000000,18.000000,233.733902,241.277496,272.561401,273.821808,15.243800,5.377600,252.468094,357.342499,337.440704
938.472412,296.446106,3621.362061,3614.424805,306.963104,306.958496,282.416595,283.470306,5.725000,5.836900,10.424000,10.465800,258.777496,242.140305,258.864807,242.104202,211.668503,211.667694,18.000000,18.000000,235.095398,241.973495,272.577515,273.834290,15.245900,5.377500,252.991699,357.459412,337.443604
938.478577,298.436707,3621.350830,3614.004639,306.966614,306.962799,282.413086,283.461700,5.724300,5.837100,10.421600,10.463700,261.024200,242.059998,262.234985,242.462204,211.598602,211.597000,18.000000,18.000000,240.628098,245.497498,272.575104,273.833008,15.246300,5.377600,253.123306,357.592010,337.440887
938.497070,304.375000,3621.726318,3613.213623,306.974487,306.970795,282.409485,283.461395,5.721500,5.834400,10.423300,10.464300,264.039886,243.617096,264.032410,243.535294,211.615799,211.613205,18.000000,18.000000,239.914001,244.892593,272.531311,273.805511,15.247200,5.377500,255.289093,357.607513,337.444000
938.394470,300.939301,3621.364014,3613.871094,306.988312,306.976898,282.408691,283.471802,5.720900,5.835400,10.426500,10.466400,260.461700,242.601807,259.475586,242.366104,211.686295,211.684494,18.000000,18.000000,233.714203,241.292297,272.550995,273.820190,15.245900,5.377400,254.595306,357.589691,337.439209
938.120789,296.716492,3621.476074,3614.116699,306.981689,306.978485,282.407898,283.463989,5.724900,5.836700,10.424800,10.464700,259.350403,242.239304,259.322601,242.234802,211.658707,211.657700,18.000000,18.000000,234.779694,241.800598,272.576996,273.832001,15.247000,5.377900,255.317703,357.286011,337.442993
937.898376,297.866791,3621.453613,3614.029785,306.983185,306.976898,282.404510,283.456787,5.724000,5.837000,10.422200,10.462600,260.954590,242.303299,262.116913,242.648499,211.584305,211.582901,18.000000,18.000000,240.174606,245.112198,272.572815,273.833405,15.244600,5.377800,255.506500,357.404205,337.440887
937.976074,304.485687,3621.503174,3613.886719,306.981201,306.975311,282.402313,283.458405,5.721900,5.834800,10.423800,10.463100,264.279388,243.873703,264.332001,244.030701,211.589600,211.587097,18.000000,18.000000,240.535599,245.344299,272.534912,273.805298,15.247100,5.377800,257.343292,357.674011,337.441010
938.042175,301.355591,3621.549072,3614.009766,306.978088,306.972504,282.404388,283.472992,5.720300,5.835500,10.427400,10.465700,261.202515,243.033997,259.985992,242.714005,211.661896,211.660095,18.000000,18.000000,233.876099,241.399002,272.543213,273.823395,15.247900,5.378000,256.932800,357.290405,337.445007
938.134399,297.003387,3621.424561,3613.786133,306.977386,306.968811,282.407013,283.480804,5.724900,5.837200,10.426300,10.464600,259.869904,242.350204,259.834015,242.345306,211.643204,211.642105,18.000000,18.000000,234.661102,241.761398,272.578094,273.838013,15.245200,5.377900,257.060089,357.383789,337.443115
938.261230,297.354614,3621.438965,3613.643066,306.971985,306.965393,282.405609,283.483887,5.723800,5.837600,10.423600,10.462600,260.538391,242.547699,261.841003,242.732193,211.567902,211.566696,18.000000,18.000000,239.709793,244.762894,272.571411,273.841187,15.247400,5.377900,259.045593,357.667206,337.442291
930.339111,304.323090,3621.620361,3613.856934,306.973114,306.968292,282.403503,283.485596,5.722100,5.836100,10.424800,10.462500,264.251099,244.043900,264.446411,244.465607,211.563507,211.561096,18.000000,18.000000,241.113602,245.915298,272.536591,273.814606,15.248800,5.378200,258.645111,357.304901,337.446289
926.311584,301.781311,3621.474609,3614.162842,306.995514,306.962311,282.404388,283.489014,5.719700,5.835400,10.428500,10.464900,262.011902,243.341904,260.520691,243.096802,211.639099,211.637207,18.000000,18.000000,234.086304,241.537704,272.534393,273.819397,15.247800,5.377000,259.693604,357.407715,337.447296
928.643188,297.349609,3621.670898,3614.339844,306.928192,306.907013,282.404602,283.480286,5.724600,5.837200,10.427900,10.463700,260.331696,242.507599,260.290405,242.499603,211.632904,211.631699,18.000000,18.000000,234.428696,241.642197,272.577606,273.838196,15.246300,5.376000,260.084198,357.533691,337.452698
931.361206,296.830200,3621.710449,3613.760986,306.870911,306.843994,282.400909,283.466705,5.723800,5.836900,10.424900,10.461000,260.293915,242.900208,261.107086,243.129501,211.556900,211.555801,18.000000,18.000000,239.080704,244.279404,272.568909,273.832611,15.243200,5.374200,261.557587,357.156494,337.454193
933.345520,304.068298,3621.625000,3613.968262,306.836609,306.812012,282.397888,283.461700,5.722200,5.836200,10.425500,10.460900,264.075012,244.511200,264.273010,245.184097,211.541000,211.538895,18.000000,18.000000,241.480194,246.284698,272.538513,273.817413,15.243400,5.373000,263.806396,357.476105,337.451996
934.121399,302.315186,3621.462158,3614.559082,306.847290,306.809906,282.398102,283.472809,5.719000,5.835000,10.429000,10.463400,262.764313,243.818802,261.109589,243.656998,211.615997,211.613998,18.000000,18.000000,234.393600,241.718796,272.522614,273.812805,15.242700,5.371800,264.425812,357.359100,337.451385
934.114624,297.808502,3621.487549,3614.358887,306.826385,306.820190,282.397186,283.471100,5.723600,5.836300,10.428700,10.462500,260.540497,242.774506,260.206512,242.848801,211.619904,211.618698,18.000000,18.000000,233.974899,241.398102,272.567291,273.829498,15.241100,5.371500,265.437103,357.450897,337.447815
933.947510,296.308014,3621.760498,3614.169434,306.838196,306.832611,282.387085,283.454803,5.722500,5.836700,10.424800,10.459600,260.731995,243.481598,262.083191,243.623505,211.525894,211.524796,18.000000,18.000000,238.193405,243.776703,272.554291,273.831085,15.242800,5.371400,267.118011,357.197906,337.447510
933.948425,303.605713,3621.842529,3613.937256,306.853699,306.844788,282.374512,283.441315,5.719800,5.833500,10.425000,10.458800,264.280212,245.811493,264.664398,245.708206,211.524506,211.522598,18.000000,18.000000,241.508102,246.309204,272.527313,273.797485,15.241700,5.371200,266.801788,357.291199,337.444092
933.810486,302.644501,3621.767090,3613.874023,306.872986,306.853394,282.364594,283.440186,5.717900,5.834000,10.428500,10.461700,261.904114,244.171799,261.028198,243.778503,211.598495,211.597000,18.000000,18.000000,234.698807,241.910202,272.499512,273.800812,15.242200,5.370500,268.518494,357.541901,337.440613
933.720276,298.193695,3622.021484,3615.123535,306.859314,306.853790,282.359100,283.429291,5.722200,5.835100,10.428700,10.461100,260.586914,243.210205,260.658905,243.231003,211.583206,211.582108,18.000000,18.000000,233.691406,241.259796,272.550598,273.813110,15.239700,5.370800,268.607086,357.262604,337.447510
933.855530,295.886597,3621.993652,3614.393066,306.860413,306.848999,282.352905,283.419800,5.721200,5.835300,10.425600,10.458800,260.915710,243.771896,261.534210,244.054596,211.503403,211.502396,18.000000,18.000000,237.382599,243.326202,272.539398,273.816101,15.241600,5.370600,270.744293,356.934906,337.444214
934.138184,303.031586,3622.046875,3614.056641,306.849915,306.841888,282.348114,283.418610,5.719300,5.833300,10.426100,10.458300,264.419403,246.222794,264.661285,246.446396,211.490707,211.488998,18.000000,18.000000,241.795807,246.623199,272.521210,273.796112,15.242900,5.370000,270.741486,357.559601,337.443787
934.616028,303.016602,3622.036865,3615.013428,306.859406,306.834686,282.348297,283.430603,5.716400,5.832700,10.430100,10.461400,262.596802,244.720596,261.345306,244.189804,211.566696,211.565201,18.000000,18.000000,235.231094,242.211899,272.483398,273.785706,15.239300,5.369600,272.109009,357.280792,337.449402
935.060608,298.641815,3621.978760,3614.301025,306.834686,306.828400,282.349915,283.429901,5.721300,5.834600,10.431300,10.461800,260.316803,243.550293,260.434204,243.499603,211.564102,211.563202,18.000000,18.000000,233.578400,241.225800,272.540100,273.808289,15.240700,5.369800,273.290588,357.200897,337.445587
935.452393,295.657715,3622.028320,3613.952881,306.830811,306.824585,282.347107,283.420197,5.720300,5.834100,10.428100,10.459200,261.208405,243.813507,261.235107,244.176102,211.483704,211.482605,18.000000,18.000000,236.627106,242.897598,272.529785,273.802887,15.243300,5.369000,273.672607,357.463196,337.445587
935.825684,302.137787,3622.095947,3614.866455,306.835907,306.828186,282.342987,283.415405,5.718900,5.832900,10.427900,10.458300,264.486786,245.958405,264.345612,246.780701,211.461304,211.459702,18.000000,18.000000,241.781403,246.615402,272.516602,273.791412,15.240300,5.369400,273.249207,357.260986,337.446899
935.829102,303.286285,3621.955078,3615.215576,306.854706,306.835785,282.340302,283.423096,5.715100,5.832000,10.431300,10.460900,263.159912,245.159195,261.591888,244.554794,211.536194,211.534805,18.000000,18.000000,235.870605,242.571396,272.469513,273.778015,15.239000,5.368800,275.414886,357.353790,337.451111
935.638123,299.145813,3622.114014,3614.487793,306.840607,306.842194,282.338593,283.423492,5.720200,5.833100,10.432800,10.461000,260.067108,243.952301,260.080109,243.934296,211.545807,211.545197,18.000000,18.000000,233.249603,241.038193,272.526093,273.790588,15.242300,5.369300,276.353394,357.139191,337.447113
935.481812,295.514496,3622.115723,3614.402832,306.853485,306.847412,282.334198,283.411987,5.719400,5.833400,10.429400,10.458600,261.081085,244.062103,261.357697,244.323807,211.467407,211.466507,18.000000,18.000000,235.977600,242.528397,272.519989,273.794586,15.242300,5.369200,276.022888,357.272614,337.445007
935.479370,301.165588,3622.194092,3614.259033,306.855896,306.851105,282.327789,283.403900,5.718300,5.832100,10.428800,10.457500,264.310394,246.119797,264.496399,246.940399,211.433304,211.432007,18.000000,18.000000,241.802002,246.637894,272.502197,273.776215,15.241600,5.369100,277.008514,357.509888,337.444305
935.498230,303.734894,3622.286865,3615.357422,306.861694,306.852997,282.325714,283.410004,5.714200,5.830300,10.432400,10.460100,263.815704,245.882797,262.333588,245.253906,211.505203,211.503799,18.000000,18.000000,235.717896,242.468903,272.461090,273.760895,15.243800,5.369400,278.018494,357.212097,337.450195
935.435425,299.554901,3622.202637,3614.440430,306.860809,306.851196,282.326508,283.415588,5.719000,5.832500,10.434300,10.461100,260.250885,244.277695,259.960297,244.292603,211.529907,211.529297,18.000000,18.000000,233.327301,241.080902,272.516602,273.785095,15.242600,5.369300,277.866913,356.891998,337.446594
935.477478,295.530609,3622.228760,3614.030762,306.853607,306.846405,282.324799,283.416412,5.718800,5.833000,10.431200,10.459100,260.961395,244.212494,261.293915,244.411896,211.456100,211.455399,18.000000,18.000000,236.223602,242.679794,272.511810,273.790100,15.242000,5.368900,279.233002,357.518005,337.446503
935.810303,300.184814,3622.375244,3615.159912,306.849609,306.842804,282.321808,283.415985,5.718000,5.831700,10.430500,10.458000,263.661499,246.201294,264.509613,246.813400,211.412796,211.411804,18.000000,18.000000,241.780304,246.625305,272.499603,273.772186,15.244100,5.369200,280.281586,357.218903,337.452209
941.085022,304.056305,3622.257568,3614.391602,306.853607,306.842499,282.320709,283.417114,5.713500,5.829500,10.433900,10.460300,264.000885,246.475906,262.902588,245.616302,211.480698,211.479599,18.000000,18.000000,236.536804,242.934906,272.451813,273.753387,15.243000,5.368900,280.085602,356.904388,337.449890
949.106018,299.967285,3622.203125,3614.050293,306.847992,306.841614,282.321503,283.417297,5.717900,5.831600,10.436300,10.461500,260.347198,244.501007,259.725189,244.650406,211.519104,211.518600,18.000000,18.000000,233.243896,241.047302,272.505707,273.775085,15.242100,5.368700,281.403107,357.492310,337.447998
947.161621,295.729889,3622.206543,3615.190186,306.855713,306.852112,282.320404,283.414795,5.717900,5.832100,10.433200,10.459400,260.646210,244.390900,260.996704,244.460205,211.451401,211.450897,18.000000,18.000000,235.600998,242.330200,272.501190,273.779907,15.244800,5.369400,282.358612,357.127502,337.450012
943.637207,299.356689,3622.069824,3614.592773,306.911285,306.910309,282.316406,283.411102,5.717900,5.831800,10.432000,10.458100,262.543915,246.436600,264.100098,246.831696,211.400299,211.399796,18.000000,18.000000,241.654602,246.519897,272.498505,273.774292,15.244300,5.370800,281.044006,357.086395,337.439087
941.034790,304.369598,3622.528809,3613.696045,306.983704,306.983612,282.313690,283.409485,5.712700,5.828200,10.434800,10.459800,263.861694,247.286804,263.220001,246.157501,211.460495,211.459793,18.000000,18.000000,237.253601,243.354294,272.442200,273.739594,15.246600,5.371900,282.165588,357.199585,337.436798
939.772217,300.330994,3622.196777,3614.577637,307.026794,307.026611,282.314301,283.408112,5.717100,5.830600,10.437800,10.461400,260.407715,244.768295,259.451111,245.007797,211.509003,211.508606,18.000000,18.000000,233.160294,240.996002,272.497894,273.764893,15.248200,5.373300,280.810913,357.168213,337.429504
939.444214,295.925690,3622.362061,3614.814941,307.030212,307.030090,282.313202,283.392609,5.717700,5.831100,10.435000,10.459400,260.437897,244.693802,260.613495,244.723694,211.446899,211.446701,18.000000,18.000000,235.218002,242.090897,272.498688,273.770111,15.249800,5.374200,281.785004,357.180603,337.432190
939.647278,298.592712,3622.417725,3614.843994,307.011414,307.011414,282.312408,283.384705,5.718400,5.831300,10.434000,10.458300,261.740814,246.645599,263.407593,247.079102,211.389297,211.389008,18.000000,18.000000,241.522003,246.373505,272.506287,273.769409,15.250200,5.374600,282.005310,357.204895,337.435699
940.010193,303.846710,3622.325439,3614.604248,306.989685,306.987091,282.319397,283.395996,5.713800,5.828200,10.437400,10.460600,263.621796,248.006195,263.340912,246.852905,211.442902,211.442505,18.000000,18.000000,238.530594,244.078705,272.453613,273.736115,15.249600,5.374600,282.570404,357.239105,337.442902
940.366272,299.586395,3622.192627,3614.391846,306.969788,306.966400,282.333191,283.419586,5.717500,5.831300,10.441000,10.463100,260.157593,245.078598,259.044586,245.341599,211.502701,211.502502,18.000000,18.000000,233.339798,241.083206,272.503693,273.774811,15.249100,5.374400,283.543091,357.247711,337.448090
940.797424,295.484192,3622.043213,3614.333740,306.954987,306.951202,282.344788,283.436188,5.719400,5.831800,10.438400,10.461400,259.935089,245.014206,260.020508,244.992706,211.448502,211.448593,18.000000,18.000000,235.164902,242.039001,272.516907,273.775604,15.249100,5.374400,284.185394,357.198395,337.450806
941.300415,299.876312,3621.955566,3614.160400,306.946899,306.945709,282.349091,283.443695,5.719100,5.832500,10.436700,10.460200,261.439392,246.036499,261.877686,247.090897,211.385895,211.385605,18.000000,18.000000,241.183807,246.049194,272.514496,273.783813,15.249100,5.374400,284.623199,357.189697,337.451813
941.547424,304.132813,3621.936279,3614.099854,306.952911,306.952698,282.350098,283.445313,5.714900,5.828900,10.438900,10.461200,263.364502,248.067505,262.872192,247.475494,211.433304,211.432907,18.000000,18.000000,239.504196,244.705505,272.464905,273.742004,15.249500,5.374600,285.032288,357.214508,337.452911
941.273193,300.107513,3621.948975,3614.179199,306.967407,306.967285,282.350586,283.444794,5.717000,5.830900,10.441800,10.463100,260.125885,245.275208,258.789612,245.606796,211.503204,211.503006,18.000000,18.000000,233.215302,240.996796,272.498413,273.770905,15.250200,5.374800,285.395599,357.211090,337.453705
940.620789,295.761505,3621.985352,3614.253174,306.983490,306.983398,282.348511,283.441986,5.719500,5.832300,10.438900,10.460900,259.665588,245.255600,259.750092,245.227798,211.457901,211.458298,18.000000,18.000000,234.842407,241.869293,272.518005,273.780212,15.251000,5.375300,285.498596,357.198486,337.454010
939.896118,298.940796,3622.058105,3614.308594,306.995392,306.995392,282.343292,283.437012,5.719300,5.831900,10.436500,10.459000,261.337097,245.864197,261.325012,247.117706,211.388596,211.388397,18.000000,18.000000,240.577896,245.483093,272.517914,273.778687,15.251600,5.375600,285.621704,357.201385,337.454193
939.346619,304.635590,3622.107422,3614.323730,307.000488,307.000397,282.340210,283.433411,5.715700,5.829500,10.438400,10.459900,263.557312,248.419205,263.038086,248.310898,211.422104,211.421799,18.000000,18.000000,240.536499,245.395203,272.472992,273.747498,15.252200,5.375900,285.784698,357.221985,337.455414
939.065613,300.659912,3622.132813,3614.289795,306.999390,306.997711,282.342010,283.433807,5.716400,5.830200,10.442100,10.462400,261.165009,245.477600,259.417908,245.772400,211.498199,211.498001,18.000000,18.000000,233.268005,241.021896,272.492096,273.763885,15.252300,5.375800,286.066589,357.268402,337.458496
939.062378,296.087891,3622.111572,3614.293213,306.991608,306.988495,282.345306,283.436310,5.720400,5.832600,10.440300,10.461100,259.732697,245.561203,259.635803,245.574997,211.462906,211.463593,18.000000,18.000000,234.644302,241.741806,272.528015,273.783691,15.252800,5.375800,286.441315,357.242889,337.461487
939.315308,298.013489,3622.089844,3614.194824,306.979889,306.976105,282.346893,283.438202,5.719700,5.832100,10.437900,10.459400,261.293396,245.509796,261.150208,246.808105,211.387207,211.387100,18.000000,18.000000,239.979599,244.965698,272.523712,273.781891,15.252500,5.375600,286.766113,357.265198,337.463287
939.703003,304.991608,3622.071045,3614.243896,306.967987,306.965210,282.349487,283.440491,5.717200,5.830400,10.439900,10.460500,263.736694,248.275208,263.068909,248.730499,211.406906,211.406693,18.000000,18.000000,240.574097,245.421799,272.480103,273.750397,15.252800,5.375400,287.273895,357.275787,337.465912
940.040588,301.329498,3621.995117,3614.253418,306.964508,306.959900,282.354401,283.443787,5.716100,5.829900,10.443700,10.463100,261.306396,245.747406,259.546295,246.049393,211.490005,211.489807,18.000000,18.000000,233.231003,240.989304,272.499512,273.768188,15.252900,5.375200,287.602905,357.243286,337.467010
940.213379,296.515686,3621.949219,3614.120117,306.961487,306.959595,282.357513,283.445892,5.721200,5.833200,10.441900,10.461900,259.184692,245.908203,259.196991,245.992798,211.467499,211.468506,18.000000,18.000000,234.688400,241.755493,272.533997,273.788300,15.252800,5.375100,287.900513,357.272888,337.467896
940.230713,297.218689,3621.978760,3614.166992,306.963593,306.963013,282.355988,283.444611,5.719800,5.832100,10.438900,10.459700,260.690094,245.634293,261.182587,245.947693,211.387497,211.387802,18.000000,18.000000,239.922806,244.906601,272.527588,273.782410,15.253400,5.375100,288.286713,357.267792,337.469086
940.167419,304.854706,3621.999756,3614.236328,306.969391,306.969208,282.353790,283.441711,5.718200,5.831100,10.440100,10.460200,263.459198,248.132706,263.323395,248.529495,211.391800,211.391800,18.000000,18.000000,241.279099,246.035202,272.490601,273.757385,15.254100,5.375300,288.454102,357.265594,337.469696
939.997620,301.908112,3621.990479,3614.330566,306.976990,306.975891,282.353912,283.440186,5.715600,5.829200,10.443800,10.462600,261.309113,246.329407,260.633087,246.029999,211.477402,211.477600,18.000000,18.000000,233.516800,241.139694,272.491608,273.758911,15.254600,5.375400,288.445496,357.244385,337.470215
939.787476,297.023590,3621.995361,3614.192383,306.980194,306.979889,282.354614,283.439392,5.721400,5.833000,10.442900,10.461900,258.759613,246.268005,259.283905,246.075104,211.470901,211.472198,18.000000,18.000000,234.438004,241.604202,272.539093,273.787506,15.254800,5.375500,288.577087,357.286499,337.471985
939.633484,296.524292,3622.044678,3614.226807,306.981812,306.980988,282.352692,283.437805,5.719800,5.831800,10.439600,10.459700,260.161896,246.018097,260.932709,245.962402,211.390305,211.391006,18.000000,18.000000,239.140793,244.296906,272.528412,273.779907,15.255200,5.375600,288.824585,357.293793,337.473907
939.631775,304.490387,3622.058105,3614.340576,306.980103,306.979706,282.351593,283.436493,5.719400,5.831600,10.440500,10.460100,262.873413,248.406998,263.477203,248.580597,211.379303,211.379593,18.000000,18.000000,241.904907,246.652695,272.504486,273.763611,15.255800,5.375700,288.984802,357.276489,337.475494
939.718384,302.581085,3622.018799,3614.247070,306.979401,306.977203,282.353912,283.437592,5.715300,5.828700,10.444400,10.462700,261.766815,247.010406,261.012512,246.194397,211.464798,211.464996,18.000000,18.000000,233.937698,241.364899,272.484406,273.751587,15.256000,5.375600,289.023407,357.293610,337.477203
939.805786,297.639404,3622.007324,3614.217773,306.976013,306.974304,282.357697,283.440002,5.721800,5.833200,10.444500,10.462900,258.287506,246.475998,258.964111,246.071198,211.473694,211.475204,18.000000,18.000000,234.251907,241.494507,272.547211,273.792114,15.256300,5.375500,289.255096,357.308197,337.479492
931.857300,295.872498,3621.995850,3614.391602,306.974487,306.971710,282.358398,283.440887,5.720100,5.831900,10.440900,10.460500,259.595703,246.406799,260.368500,246.203903,211.393005,211.394104,18.000000,18.000000,238.141495,243.661499,272.529388,273.779510,15.256700,5.375600,289.448303,357.267609,337.480499
927.720825,303.534698,3622.072754,3614.291016,306.975494,306.974213,282.358002,283.440186,5.720400,5.832200,10.441300,10.460500,261.800110,248.383194,263.058014,248.543594,211.366501,211.367096,18.000000,18.000000,242.212204,246.953995,272.517609,273.772095,15.257000,5.375500,289.512604,357.299591,337.482513
930.147217,302.996613,3622.155762,3614.271240,306.966187,306.951813,282.359497,283.440613,5.715500,5.828500,10.444800,10.462800,261.753510,247.839905,261.022614,246.694595,211.447601,211.447998,18.000000,18.000000,234.824997,241.859802,272.480988,273.745911,15.256700,5.374700,289.707214,357.354614,337.487091
933.072388,298.227203,3622.149414,3614.144775,306.911499,306.884491,282.361786,283.441315,5.721600,5.832900,10.445800,10.463500,257.563202,247.042999,258.535309,246.100693,211.475098,211.476807,18.000000,18.000000,234.027603,241.363205,272.549591,273.791504,15.255200,5.373200,290.519714,357.360413,337.491089
935.135681,295.445099,3622.111572,3614.192139,306.859192,306.829498,282.360901,283.440186,5.720400,5.831700,10.442000,10.461000,258.830109,246.829803,259.776398,246.580704,211.401199,211.402603,18.000000,18.000000,237.164703,243.097198,272.530701,273.775909,15.253400,5.371600,291.718506,357.331390,337.492706
936.034485,302.541199,3622.055420,3614.234863,306.824799,306.804413,282.358612,283.437408,5.721000,5.832300,10.441700,10.460600,260.975891,248.016693,262.273193,248.770401,211.361694,211.362396,18.000000,18.000000,242.335800,247.065994,272.528290,273.775208,15.251900,5.370500,292.880096,357.295807,337.491302
936.143188,303.431000,3621.977295,3614.235840,306.821411,306.808594,282.358398,283.435303,5.715400,5.827900,10.444700,10.462400,261.864410,248.546295,261.293091,247.400101,211.435394,211.436005,18.000000,18.000000,235.626495,242.299301,272.473511,273.733795,15.251500,5.369700,293.688293,357.270813,337.489410
935.922913,298.913696,3621.981201,3614.315186,306.830994,306.826691,282.357513,283.431091,5.720500,5.831600,10.446100,10.463200,257.402802,247.384293,258.026215,246.363297,211.477097,211.478897,18.000000,18.000000,233.564697,241.091705,272.541901,273.779114,15.251700,5.369400,294.171814,357.258087,337.487701
935.643494,295.298492,3622.063965,3614.530762,306.846313,306.844513,282.349487,283.420685,5.719800,5.830400,10.441700,10.460200,258.449005,247.141403,259.328094,246.863205,211.408096,211.409698,18.000000,18.000000,236.057602,242.452499,272.519501,273.758087,15.252200,5.369300,294.455109,357.236603,337.487091
935.424072,301.336487,3622.197021,3614.648438,306.858307,306.857086,282.337097,283.406799,5.720200,5.830800,10.440500,10.459300,260.681793,247.495193,261.716095,248.636002,211.354004,211.354706,18.000000,18.000000,242.034103,246.751999,272.521515,273.761993,15.252700,5.369400,294.523712,357.232086,337.486511
935.279480,304.094086,3622.379395,3614.556641,306.865814,306.863586,282.327606,283.395905,5.714600,5.826800,10.443200,10.461300,262.418304,249.058105,261.705688,248.245407,211.414398,211.414993,18.000000,18.000000,236.677002,242.898605,272.459198,273.723114,15.253000,5.369100,294.754089,357.303009,337.489594
935.200012,299.600494,3622.396729,3614.858398,306.865387,306.863098,282.323792,283.390503,5.718700,5.829800,10.445900,10.463300,258.373993,247.498398,257.549591,247.352005,211.468506,211.469894,18.000000,18.000000,233.162201,240.874603,272.524811,273.760895,15.253300,5.369000,295.209015,357.279114,337.490509
935.282776,295.336700,3622.417969,3614.929688,306.862213,306.856415,282.321411,283.387085,5.719400,5.830100,10.442500,10.461300,258.330200,247.378098,258.700989,247.278503,211.405701,211.407394,18.000000,18.000000,235.350296,242.057800,272.513794,273.756012,15.253400,5.368800,295.439301,357.255890,337.492188
935.633606,299.979492,3622.426758,3614.800537,306.851593,306.846100,282.318909,283.385498,5.719800,5.830100,10.441400,10.460400,260.622101,247.024704,261.119385,248.052795,211.338303,211.339096,18.000000,18.000000,241.695801,246.427002,272.520905,273.754700,15.253200,5.368500,295.756805,357.274414,337.493195
936.152771,304.429810,3622.417725,3614.796631,306.842712,306.836700,282.319489,283.387207,5.713800,5.825900,10.444500,10.462300,262.015411,248.637299,261.306885,247.630203,211.410507,211.410995,18.000000,18.000000,238.046997,243.690201,272.457489,273.712189,15.253500,5.368200,296.357605,357.285889,337.495789
936.658386,300.148285,3622.357178,3614.751953,306.837494,306.831604,282.322815,283.390289,5.719100,5.829500,10.447600,10.464400,257.472412,247.395401,257.920410,246.381104,211.453003,211.454803,18.000000,18.000000,233.010605,240.778397,272.511505,273.748901,15.253300,5.368000,296.635193,357.251099,337.496002
937.038391,295.648010,3622.341309,3614.665527,306.834686,306.830994,282.322906,283.390106,5.718600,5.829000,10.444300,10.462400,258.286713,247.287094,259.133606,246.833603,211.384598,211.386307,18.000000,18.000000,234.949295,241.813797,272.511414,273.746796,15.253500,5.367700,297.110107,357.286285,337.497589
937.251587,298.790405,3622.380371,3614.759766,306.835999,306.835205,282.319305,283.386505,5.719000,5.829100,10.442700,10.461200,260.622803,247.237701,261.494904,248.338898,211.330994,211.331802,18.000000,18.000000,241.150299,245.905197,272.515289,273.747192,15.254000,5.367700,297.340393,357.279510,337.497711
937.294312,304.915009,3622.387451,3614.852783,306.844086,306.843109,282.316010,283.382294,5.713500,5.825100,10.444900,10.462600,262.249695,248.771103,261.472412,248.067703,211.394302,211.394897,18.000000,18.000000,239.393906,244.519196,272.454712,273.704407,15.254400,5.367800,297.397614,357.252899,337.498688
937.162415,300.773987,3622.394287,3614.838623,306.854187,306.851990,282.315094,283.379486,5.717500,5.827900,10.448300,10.464900,257.731415,247.683502,257.309692,246.642807,211.452393,211.454102,18.000000,18.000000,232.847305,240.673203,272.492493,273.730103,15.254600,5.367800,297.567902,357.265808,337.499298
936.927673,296.009003,3622.431152,3614.863037,306.859497,306.858398,282.312897,283.376495,5.718300,5.828000,10.445400,10.463100,257.919189,247.332504,258.567688,246.901001,211.394104,211.395996,18.000000,18.000000,234.554596,241.578705,272.508087,273.736298,15.255200,5.367900,297.750885,357.297089,337.500885
936.755188,297.759613,3622.511719,3614.878418,306.862000,306.860901,282.308289,283.372314,5.718500,5.828200,10.443100,10.461700,260.407501,247.160202,260.965912,247.477707,211.328705,211.329697,18.000000,18.000000,240.496399,245.303802,272.508392,273.736511,15.255800,5.367900,297.934113,357.320313,337.502014
936.723877,305.282288,3622.542725,3615.015137,306.861511,306.860687,282.305695,283.369385,5.713500,5.824600,10.445100,10.463000,262.501709,248.973907,261.872986,248.319397,211.379700,211.380203,18.000000,18.000000,240.565201,245.313705,272.456299,273.700104,15.256200,5.368000,297.978394,357.304413,337.504700
936.796387,301.440491,3622.401611,3614.834961,306.876099,306.858093,282.306885,283.369293,5.716100,5.826800,10.449000,10.465900,258.309204,247.733704,257.221588,246.871399,211.449295,211.450806,18.000000,18.000000,232.983002,240.758606,272.476593,273.718994,15.257900,5.367200,298.094299,357.663208,337.505615
936.861084,296.470795,3622.490479,3615.201904,306.861603,306.854492,282.308899,283.365692,5.718300,5.827700,10.447000,10.464600,257.646912,247.048401,258.041809,246.819794,211.401993,211.403793,18.000000,18.000000,234.250107,241.393204,272.508911,273.732086,15.256500,5.367500,297.214508,357.372406,337.506989
937.067810,296.911499,3622.489014,3614.980713,306.860809,306.849792,282.307098,283.357788,5.718200,5.827500,10.444200,10.462600,259.907288,247.303802,260.381714,247.283203,211.327606,211.328796,18.000000,18.000000,239.712097,244.637802,272.504486,273.728485,15.256100,5.367500,298.716614,357.261810,337.506287
939.561279,305.070587,3622.508057,3615.104004,306.850189,306.846985,282.305511,283.353394,5.714300,5.824500,10.445700,10.463400,262.260406,249.261795,262.016113,248.593094,211.363495,211.364197,18.000000,18.000000,241.383499,246.014496,272.465698,273.699005,15.256000,5.367300,299.074188,357.289490,337.508606
950.881714,302.010986,3622.509033,3615.048584,306.848114,306.845612,282.307404,283.359589,5.714700,5.825300,10.449800,10.466300,259.106903,247.618805,257.555389,247.117798,211.444397,211.445602,18.000000,18.000000,232.952698,240.713501,272.472687,273.708801,15.256500,5.367100,299.311707,357.316498,337.510406
949.511780,296.971893,3622.291748,3615.057373,306.850189,306.849609,282.308807,283.362793,5.718600,5.827500,10.448100,10.465300,257.634491,246.676407,257.760590,246.798096,211.412598,211.414307,18.000000,18.000000,234.337402,241.430099,272.507202,273.727295,15.256900,5.367600,299.390289,357.246490,337.507507
945.791016,296.214386,3622.264404,3615.128418,306.915802,306.915497,282.306488,283.361908,5.717500,5.826800,10.444900,10.463300,259.356598,247.328705,260.101898,247.248505,211.333496,211.334793,18.000000,18.000000,239.742493,244.650696,272.498993,273.721710,15.258800,5.369100,298.936890,357.213715,337.500610
943.069702,304.520905,3622.343506,3615.166748,306.989197,306.989105,282.303802,283.359711,5.714700,5.824700,10.446100,10.464000,262.218201,249.066803,262.086487,248.885895,211.354996,211.355606,18.000000,18.000000,241.379700,246.012802,272.459900,273.693787,15.261600,5.370900,297.891205,357.249390,337.491608
941.686584,302.641693,3622.440186,3615.191895,307.031006,307.030914,282.303802,283.359100,5.713500,5.824100,10.450000,10.466800,259.860901,247.509201,257.899902,247.521500,211.442307,211.443207,18.000000,18.000000,233.227005,240.859497,272.459015,273.695496,15.264100,5.372300,296.739594,357.300690,337.487701
941.196472,297.571686,3622.527100,3615.125000,307.036987,307.037109,282.304901,283.359802,5.718900,5.827500,10.449400,10.466600,257.550110,246.288895,257.498901,246.635300,211.424393,211.426102,18.000000,18.000000,234.246002,241.377502,272.511810,273.727905,15.265600,5.373100,295.948486,357.352509,337.489105
941.170227,295.612305,3622.563965,3615.103516,307.021301,307.021301,282.305695,283.361511,5.717800,5.826900,10.446400,10.464800,258.904297,246.930496,259.621704,247.326004,211.342407,211.343796,18.000000,18.000000,239.001999,244.087494,272.503113,273.724609,15.266100,5.373600,295.592285,357.368988,337.493103
941.411682,303.491608,3622.514893,3614.993652,307.000092,306.999695,282.312012,283.368195,5.716700,5.826400,10.447800,10.465700,261.859985,248.486801,261.851196,249.104797,211.347900,211.348495,18.000000,18.000000,242.144699,246.785599,272.482605,273.712799,15.265900,5.373700,295.542206,357.406891,337.498688
941.751526,303.003998,3622.358154,3614.940186,306.984314,306.981812,282.325592,283.381104,5.714100,5.824600,10.452100,10.468900,259.866486,247.442398,258.645294,247.440506,211.440002,211.440796,18.000000,18.000000,234.179001,241.391006,272.464203,273.701111,15.265600,5.373700,295.732513,357.386414,337.505890
942.069275,298.159698,3622.189453,3614.853271,306.972595,306.970093,282.339508,283.394409,5.720400,5.829100,10.452600,10.469400,256.813690,246.068100,257.228607,246.095093,211.442505,211.444305,18.000000,18.000000,234.324097,241.429703,272.529297,273.745911,15.265200,5.373800,295.819794,357.355194,337.509888
942.325195,295.277191,3622.058594,3614.110352,306.968811,306.966400,282.346100,283.401703,5.718700,5.827700,10.448800,10.466900,258.035187,246.449493,258.946411,246.663605,211.364594,211.366104,18.000000,18.000000,238.164902,243.559402,272.512695,273.733185,15.265500,5.373400,295.735413,357.803497,337.510193
942.376587,302.392487,3622.078613,3614.571289,306.972198,306.970886,282.347412,283.403412,5.718300,5.828000,10.448800,10.466700,261.050507,247.167206,261.681610,248.230103,211.357407,211.358002,18.000000,18.000000,242.453506,247.098099,272.501709,273.730194,15.265500,5.374200,295.712494,357.390015,337.513000
942.268982,303.347290,3622.076172,3614.680908,306.982697,306.981903,282.347992,283.403290,5.714200,5.824700,10.452000,10.468700,260.061798,247.205994,259.440613,247.151398,211.449097,211.449905,18.000000,18.000000,234.849197,241.772095,272.463898,273.700714,15.266200,5.374400,295.406403,357.372498,337.514313
941.796814,297.578186,3622.063721,3614.712891,306.994904,306.995087,282.348602,283.402496,5.720700,5.829500,10.452300,10.469000,256.549896,245.937897,257.147308,245.917099,211.465393,211.467300,18.000000,18.000000,234.050705,241.279800,272.535309,273.752014,15.266700,5.374900,294.948608,357.342804,337.514496
941.167908,295.691711,3622.110107,3614.719238,307.003601,307.003601,282.346313,283.400391,5.719100,5.828000,10.448100,10.466100,257.836487,246.248901,258.586090,246.324402,211.388107,211.389694,18.000000,18.000000,237.135300,242.983398,272.516113,273.735504,15.267100,5.375100,294.639587,357.367096,337.515686
