热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
940.664917,303.450012,3622.162109,3614.728271,307.006714,307.006500,282.343811,283.397888,5.719600,5.828900,10.448000,10.466000,260.587311,246.963593,261.536987,247.889801,211.363297,211.363998,18.000000,18.000000,242.484604,247.126999,272.516693,273.741791,15.267800,5.375400,294.247711,357.387787,337.516510
940.385925,303.018494,3622.182373,3614.707520,307.004303,307.003815,282.345306,283.398712,5.714600,5.825000,10.451300,10.468200,260.660187,247.061493,259.510315,247.219193,211.448807,211.449295,18.000000,18.000000,236.001404,242.433395,272.466614,273.703003,15.268200,5.375400,293.920013,357.430389,337.519714
940.323914,298.204315,3622.155029,3614.710205,306.998688,306.996613,282.350006,283.402588,5.721000,5.830000,10.452900,10.469400,256.369812,245.861404,256.657410,245.993500,211.480698,211.482498,18.000000,18.000000,233.842804,241.168701,272.540314,273.758392,15.268700,5.375400,293.732697,357.401215,337.522308
940.441895,295.329712,3622.114014,3614.659180,306.990692,306.987091,282.352905,283.406097,5.719900,5.828800,10.449000,10.466900,257.419098,246.278503,257.983887,246.333496,211.407898,211.409500,18.000000,18.000000,236.400208,242.571701,272.524689,273.743713,15.268500,5.375300,293.377899,357.408508,337.523987
940.709778,302.360687,3622.112305,3614.619385,306.980713,306.978912,282.354401,283.408295,5.720800,5.830000,10.448600,10.466600,259.753815,246.885101,261.156586,247.080704,211.368103,211.369095,18.000000,18.000000,242.350693,246.997604,272.532013,273.755402,15.268800,5.375200,293.223389,357.433990,337.526001
940.986328,303.335693,3622.065674,3614.651855,306.977386,306.974915,282.357391,283.411102,5.715500,5.825900,10.451500,10.468500,260.768890,247.448105,260.055786,246.904800,211.445999,211.446701,18.000000,18.000000,237.205093,243.144302,272.474091,273.710602,15.269200,5.375200,292.947296,357.413513,337.528412
941.152588,298.881500,3622.010742,3614.693115,306.977600,306.975311,282.361908,283.414612,5.721000,5.830100,10.453700,10.470100,256.191498,245.934998,256.401794,245.850906,211.492294,211.494095,18.000000,18.000000,233.602798,241.036697,272.541809,273.761200,15.269400,5.375200,292.592590,357.387512,337.528687
941.153625,295.230103,3621.984619,3614.539063,306.979889,306.978210,282.362701,283.415497,5.720700,5.829600,10.449700,10.467500,257.141815,246.145096,257.650085,246.171494,211.426804,211.428604,18.000000,18.000000,235.781906,242.226196,272.532196,273.751099,15.269700,5.375200,292.179108,357.411987,337.529602
941.063904,301.044495,3622.022705,3614.566895,306.983002,306.983002,282.360596,283.413910,5.721500,5.830400,10.448500,10.466600,259.336212,246.797501,260.381897,246.712097,211.374298,211.375397,18.000000,18.000000,241.916000,246.571106,272.541199,273.761292,15.270100,5.375400,291.860107,357.428101,337.530212
940.941589,303.911713,3622.041748,3614.592773,306.988495,306.988312,282.359894,283.412903,5.716300,5.826700,10.450900,10.468100,260.968597,247.834198,260.460114,246.796600,211.441299,211.442001,18.000000,18.000000,238.616196,243.993698,272.481110,273.717712,15.270900,5.375500,291.395203,357.453308,337.531891
940.767212,299.509003,3622.034180,3614.718262,306.992615,306.992401,282.362091,283.414001,5.720400,5.829700,10.453700,10.470100,256.992493,245.832993,256.075195,245.847107,211.501999,211.503494,18.000000,18.000000,233.375198,240.913803,272.536194,273.757996,15.271500,5.375700,290.898804,357.418396,337.533386
940.604797,295.324707,3622.019287,3614.540771,306.994690,306.993713,282.362915,283.414886,5.721500,5.830400,10.450000,10.467700,257.175415,245.918304,257.235596,246.161499,211.446503,211.448196,18.000000,18.000000,235.790497,242.230896,272.537201,273.756104,15.271800,5.375900,290.395294,357.441315,337.535095
940.542297,299.834686,3622.066650,3614.616943,306.992798,306.992401,282.361694,283.414612,5.721900,5.830700,10.448600,10.466800,259.065491,246.753601,259.629608,246.647598,211.382401,211.383499,18.000000,18.000000,241.907394,246.562302,272.545898,273.765808,15.272000,5.375900,289.997589,357.466187,337.536591
940.580811,304.282593,3622.061279,3614.608887,306.991486,306.990601,282.362915,283.415802,5.717400,5.827800,10.451000,10.468300,261.007507,248.266205,260.714111,247.220993,211.435394,211.436096,18.000000,18.000000,238.585495,243.975601,272.487213,273.723785,15.272700,5.376000,289.557007,357.469513,337.538910
940.650574,300.164093,3622.017822,3614.701416,306.991211,306.989197,282.367096,283.419312,5.719900,5.829400,10.454100,10.470500,257.336487,246.373398,256.225006,245.843201,211.506195,211.507599,18.000000,18.000000,233.425705,240.941895,272.542206,273.763794,15.273100,5.376100,289.041992,357.434387,337.540314
940.708984,295.690796,3621.969238,3614.580078,306.989899,306.987701,282.369690,283.422089,5.722400,5.831200,10.451000,10.468500,256.938599,245.891403,257.114197,245.978500,211.461807,211.463593,18.000000,18.000000,235.372406,241.996597,272.546295,273.765015,15.273300,5.376100,288.486908,357.441803,337.541107
940.766174,298.649811,3621.992676,3614.508789,306.988007,306.987000,282.369293,283.422394,5.722200,5.831000,10.448900,10.467100,258.944489,246.528793,259.126007,246.610703,211.389694,211.391006,18.000000,18.000000,241.334106,246.016098,272.553009,273.771088,15.273400,5.376200,288.054993,357.478607,337.542389
940.817810,304.768311,3621.980957,3614.539063,306.988495,306.988312,282.369690,283.422913,5.718700,5.829000,10.450800,10.468300,261.209808,248.070908,260.839905,247.628998,211.427902,211.428497,18.000000,18.000000,240.019501,244.897202,272.497986,273.734314,15.274100,5.376300,287.568604,357.485596,337.543915
940.814270,300.816101,3621.963867,3614.583008,306.991699,306.990997,282.372589,283.424896,5.719100,5.829000,10.454300,10.470700,258.385010,246.709702,256.942596,245.826904,211.509399,211.510498,18.000000,18.000000,233.366302,240.914993,272.534393,273.759613,15.274700,5.376400,287.045013,357.465302,337.545807
940.727112,296.121185,3621.929932,3614.518799,306.994385,306.993500,282.374603,283.426788,5.723200,5.832000,10.451800,10.469200,256.962799,245.708893,257.017487,245.861496,211.480103,211.481903,18.000000,18.000000,235.046494,241.815796,272.555298,273.773102,15.275100,5.376500,286.356995,357.467804,337.546600
935.499390,297.701111,3621.949219,3614.481201,306.995514,306.995209,282.373108,283.426086,5.722300,5.831200,10.449100,10.467300,258.567993,246.208206,258.859009,246.578094,211.402496,211.403793,18.000000,18.000000,240.634903,245.377899,272.555695,273.774414,15.275300,5.376700,285.760406,357.498413,337.547607
927.974670,304.955109,3622.024170,3614.556152,307.000092,306.998505,282.372589,283.425995,5.719900,5.830100,10.450500,10.468200,261.355286,247.662506,260.891205,248.021606,211.423203,211.423706,18.000000,18.000000,240.988693,245.628098,272.510498,273.745605,15.276100,5.376700,285.213989,357.508392,337.550690
929.685974,301.432800,3622.170410,3614.591309,306.992706,306.978485,282.375092,283.428009,5.718600,5.828700,10.454200,10.470600,258.773712,246.683395,257.289612,246.381897,211.508896,211.509796,18.000000,18.000000,233.488205,240.988602,272.527405,273.756104,15.276100,5.376000,284.631714,357.527496,337.556305
932.780212,296.600189,3622.170654,3614.452637,306.930389,306.904694,282.377289,283.430115,5.723900,5.832600,10.452500,10.469700,256.627991,245.747498,256.878296,245.815201,211.492798,211.494705,18.000000,18.000000,234.880295,241.725998,272.564392,273.781586,15.274400,5.374500,284.700409,357.556793,337.560486
935.171509,296.910187,3622.115479,3614.432129,306.874603,306.846405,282.376495,283.430115,5.722400,5.831300,10.449400,10.467600,258.067810,246.117905,258.746399,246.424698,211.412994,211.414398,18.000000,18.000000,239.852402,244.706604,272.557892,273.775696,15.272400,5.372900,285.305511,357.526398,337.561493
936.393982,304.696289,3622.020752,3614.396240,306.841705,306.820709,282.376007,283.429688,5.721100,5.831000,10.450300,10.468100,261.218292,247.128403,261.081787,247.980103,211.417206,211.417603,18.000000,18.000000,241.715500,246.348801,272.522888,273.756012,15.271000,5.371800,285.783295,357.487793,337.560303
936.724487,302.124298,3621.898926,3614.596436,306.839813,306.823395,282.377899,283.430115,5.717800,5.828900,10.453700,10.470600,259.025604,246.619797,258.407196,246.533096,211.506897,211.507706,18.000000,18.000000,233.887894,241.235703,272.514496,273.755615,15.270400,5.370900,285.920593,357.441315,337.558807
936.617126,297.198212,3621.895752,3614.629639,306.843811,306.840515,282.377106,283.426605,5.723400,5.832000,10.452600,10.469700,256.260712,245.757706,256.905914,245.628098,211.507904,211.509796,18.000000,18.000000,234.365707,241.443695,272.561890,273.774994,15.270600,5.370700,285.760406,357.406311,337.556000
936.354370,296.252686,3621.991943,3614.643555,306.861389,306.859711,282.368195,283.415100,5.721400,5.830700,10.448500,10.466800,257.653687,245.827805,258.503296,245.995804,211.427994,211.429504,18.000000,18.000000,238.809402,243.949203,272.545990,273.766998,15.270900,5.370700,285.306885,357.431793,337.555115
936.094116,304.342987,3622.145508,3614.836426,306.875092,306.874786,282.355804,283.401794,5.720700,5.830200,10.448500,10.466400,261.144409,246.353104,261.437714,247.638107,211.413803,211.414093,18.000000,18.000000,241.953201,246.584503,272.518707,273.747406,15.271600,5.370800,284.791992,357.443604,337.555115
935.841675,302.759003,3622.189453,3615.327148,306.903900,306.883514,282.346985,283.393707,5.716300,5.828000,10.451800,10.469000,260.083801,246.273499,258.767914,246.567993,211.497894,211.498306,18.000000,18.000000,234.166702,241.407593,272.493988,273.739990,15.272200,5.370300,284.322815,357.467194,337.561707
935.634583,297.802704,3622.369385,3615.104004,306.884613,306.884308,282.342499,283.383698,5.722300,5.830300,10.451900,10.468700,256.475098,245.555893,256.685089,245.662201,211.509201,211.510895,18.000000,18.000000,233.915497,241.178802,272.553497,273.761414,15.273800,5.370400,283.796295,357.418304,337.558289
935.537720,295.615112,3622.332764,3615.201416,306.889709,306.877594,282.338898,283.367889,5.720800,5.830000,10.448200,10.466300,257.605988,245.729294,258.235291,245.830093,211.428299,211.429703,18.000000,18.000000,237.797501,243.351501,272.537415,273.756409,15.271100,5.370200,282.721985,357.473511,337.556702
935.879028,303.421295,3622.396729,3615.294678,306.870789,306.866608,282.336304,283.361298,5.721000,5.829400,10.448500,10.466200,260.848511,246.108093,261.575897,247.342896,211.396805,211.397202,18.000000,18.000000,242.250000,246.856995,272.525513,273.742310,15.272100,5.370000,283.493103,357.423187,337.559509
936.355225,303.170013,3622.385742,3615.080566,306.868988,306.856293,282.338593,283.372803,5.715800,5.826900,10.452200,10.469300,260.782593,246.291901,259.221405,246.471603,211.476807,211.477005,18.000000,18.000000,235.097305,241.912399,272.482208,273.726807,15.271700,5.369200,283.119690,357.506989,337.564606
936.835876,298.402008,3622.256836,3614.450928,306.853485,306.847504,282.343109,283.382294,5.721600,5.829700,10.453600,10.470100,256.155304,245.681107,256.308014,245.683502,211.507507,211.509201,18.000000,18.000000,233.727707,241.078598,272.549988,273.755798,15.269100,5.368800,282.965210,357.764496,337.558990
937.298279,295.326996,3622.255127,3615.301025,306.854889,306.842804,282.343689,283.379486,5.720400,5.829500,10.449500,10.467700,257.751892,245.775208,258.610413,245.895096,211.412903,211.414398,18.000000,18.000000,236.902802,242.844803,272.530701,273.751099,15.271800,5.369200,281.155609,357.445404,337.560303
937.810120,302.210388,3622.289307,3615.144287,306.845215,306.845215,282.339905,283.374695,5.719700,5.828600,10.449300,10.467300,261.159912,246.301498,261.407013,247.447296,211.398300,211.398605,18.000000,18.000000,242.247192,246.865799,272.526093,273.743011,15.271900,5.369200,282.314301,357.402802,337.560913
938.079102,303.378296,3622.304443,3614.993652,306.856293,306.854889,282.337585,283.377289,5.715400,5.826500,10.452500,10.469800,259.994202,246.184601,258.747101,246.436401,211.484604,211.485001,18.000000,18.000000,235.958893,242.399399,272.472687,273.716400,15.272200,5.369100,281.780701,357.426788,337.561401
937.927917,299.000610,3622.303467,3615.034424,306.865997,306.865997,282.337189,283.380188,5.721300,5.829500,10.453800,10.470700,256.329803,245.588593,256.636993,245.621399,211.498505,211.500305,18.000000,18.000000,233.597305,241.032593,272.538696,273.750793,15.273100,5.369300,281.460297,357.442902,337.560699
937.571472,295.213989,3622.348389,3615.154541,306.875488,306.875000,282.334015,283.378113,5.719700,5.828900,10.449900,10.468300,257.410614,245.735397,258.111115,245.795898,211.420303,211.421799,18.000000,18.000000,236.050797,242.369003,272.522491,273.743805,15.273700,5.369600,280.650604,357.412109,337.561493
937.302673,301.039215,3622.408691,3615.119385,306.880890,306.880707,282.328705,283.374603,5.719800,5.828600,10.449100,10.467400,260.653687,245.975296,261.521515,246.968399,211.392105,211.392502,18.000000,18.000000,242.128601,246.774002,272.525513,273.743500,15.274000,5.369900,280.071289,357.422485,337.561798
937.191589,304.020691,3622.479248,3614.991943,306.884308,306.883392,282.326385,283.374603,5.714600,5.825900,10.452100,10.469700,260.561188,246.031296,258.973602,246.397598,211.474899,211.475098,18.000000,18.000000,237.143295,243.092804,272.464813,273.710205,15.274700,5.369800,279.607788,357.488800,337.565002
937.113586,299.572388,3622.460205,3615.087402,306.882813,306.882111,282.327789,283.376801,5.720400,5.829200,10.454500,10.471200,256.047791,245.668198,256.260193,245.650406,211.504807,211.506500,18.000000,18.000000,233.356201,240.923096,272.527588,273.746613,15.274900,5.369900,279.088501,357.463104,337.566498
937.079529,295.333710,3622.446777,3615.088623,306.880707,306.878113,282.328094,283.376892,5.719400,5.828900,10.450900,10.468900,256.986603,245.782700,257.707092,245.737198,211.429901,211.431503,18.000000,18.000000,235.498398,242.070602,272.520386,273.744812,15.275000,5.370000,278.540588,357.438812,337.568115
937.180176,299.828613,3622.468750,3615.023682,306.875092,306.873505,282.326385,283.376495,5.719900,5.829000,10.449700,10.467900,259.683685,246.033295,261.133209,246.425293,211.387299,211.388000,18.000000,18.000000,241.776596,246.453796,272.525787,273.747101,15.275200,5.369900,278.111511,357.475006,337.569092
937.367920,304.298309,3622.529297,3614.815186,306.872314,306.870392,282.326599,283.378204,5.714500,5.825300,10.452400,10.469500,260.704712,246.568802,259.846313,246.076996,211.462204,211.462494,18.000000,18.000000,238.308899,243.792999,272.465515,273.704498,15.275600,5.369700,277.629395,357.504211,337.571899
949.318970,300.105103,3622.493408,3615.043701,306.872009,306.869202,282.329193,283.381104,5.719600,5.829100,10.455200,10.471700,256.239594,245.648102,256.232208,245.547501,211.506699,211.508408,18.000000,18.000000,233.310593,240.921295,272.516815,273.745697,15.275700,5.369600,277.143005,357.483612,337.573212
950.211426,295.636414,3622.253662,3615.062500,306.865997,306.866211,282.329315,283.380402,5.719300,5.828500,10.451800,10.469400,256.870697,245.720505,257.335205,245.714096,211.439896,211.441605,18.000000,18.000000,235.040100,241.811493,272.519806,273.740295,15.276100,5.370100,276.567993,357.413391,337.569489
946.731384,298.788086,3622.209717,3615.096436,306.935699,306.935394,282.326202,283.377686,5.719800,5.829200,10.450000,10.468000,259.000885,246.023102,260.568115,245.894897,211.387299,211.388306,18.000000,18.000000,241.832306,246.518402,272.521790,273.746185,15.277800,5.371700,275.493713,357.391693,337.561493
943.682312,304.804993,3622.342285,3614.932617,307.013885,307.013702,282.324799,283.377411,5.714500,5.825200,10.452300,10.469500,260.858307,246.952194,260.373505,245.890305,211.452896,211.453293,18.000000,18.000000,238.237198,243.753403,272.460999,273.704102,15.280600,5.373400,273.754211,357.440186,337.553009
941.810730,300.678192,3622.374268,3615.116943,307.052704,307.052612,282.325989,283.379211,5.718500,5.828700,10.455400,10.471800,256.851715,245.649399,255.967194,245.616302,211.511307,211.512695,18.000000,18.000000,233.290207,240.916000,272.514587,273.744385,15.283000,5.374800,272.070404,357.487396,337.548309
941.074280,296.001007,3622.474609,3615.176514,307.056488,307.056488,282.325989,283.378510,5.719700,5.828800,10.452500,10.469900,256.847809,245.641098,256.954803,245.756393,211.452499,211.454193,18.000000,18.000000,235.133194,241.870804,272.520813,273.743591,15.284600,5.375600,270.493988,357.538513,337.549500
941.046570,297.830688,3622.523926,3615.123047,307.040192,307.040192,282.325989,283.379791,5.720400,5.830000,10.450900,10.468900,258.760010,246.006500,259.713715,245.942001,211.388901,211.389893,18.000000,18.000000,241.486298,246.200607,272.529694,273.756104,15.285200,5.376100,269.426788,357.553009,337.553101
941.354187,305.024902,3622.437012,3615.001953,307.019989,307.018188,282.333405,283.388702,5.716100,5.826500,10.453500,10.470500,260.850800,247.507599,260.510406,246.481094,211.442902,211.443405,18.000000,18.000000,239.699402,244.690796,272.478088,273.715912,15.284900,5.376300,268.609985,357.548187,337.558197
941.723083,301.205505,3622.274902,3614.772705,307.002899,306.999603,282.347809,283.404205,5.719000,5.829400,10.457500,10.473400,256.876587,246.179703,255.804901,245.725601,211.513306,211.514694,18.000000,18.000000,233.500793,241.019608,272.521301,273.754913,15.284300,5.376200,268.153687,357.568787,337.563812
942.040771,296.425415,3622.121094,3614.602051,306.988586,306.987701,282.360687,283.417786,5.721400,5.830700,10.455200,10.472000,256.405396,245.746597,256.566406,245.800995,211.466797,211.468796,18.000000,18.000000,235.145493,241.890900,272.539703,273.763702,15.284000,5.376300,267.711609,357.569000,337.569092
942.306702,297.077515,3622.052490,3614.620117,306.985107,306.984894,282.366394,283.424896,5.721400,5.831000,10.452600,10.470300,258.487610,245.997192,258.722107,245.996002,211.397598,211.398895,18.000000,18.000000,240.887695,245.632401,272.542786,273.768311,15.284100,5.376600,267.080811,357.539703,337.571411
942.463013,304.737396,3621.995850,3614.536865,306.991608,306.991394,282.368195,283.427002,5.717900,5.828200,10.453900,10.470900,260.654114,247.719406,260.327393,247.003204,211.440002,211.440704,18.000000,18.000000,240.824005,245.499496,272.496490,273.732605,15.284200,5.376900,266.131012,357.530914,337.572510
942.324524,301.770111,3621.998779,3614.520264,307.003693,307.003693,282.369812,283.427612,5.718400,5.829100,10.457100,10.473100,257.629913,246.235306,256.146790,245.827698,211.521194,211.522507,18.000000,18.000000,233.534195,241.039597,272.515198,273.751892,15.284800,5.377200,265.306885,357.553192,337.574005
941.840576,296.924896,3622.023682,3614.666260,307.016510,307.016510,282.369385,283.426788,5.722400,5.831600,10.455000,10.471700,256.491394,245.572006,256.517487,245.737000,211.489395,211.491394,18.000000,18.000000,234.908203,241.759598,272.549988,273.772705,15.285500,5.377700,264.204010,357.533905,337.574188
941.181885,296.462891,3622.075684,3614.612061,307.025299,307.025299,282.365906,283.424011,5.721500,5.831000,10.451600,10.469400,258.309906,245.849594,258.540985,245.925705,211.414703,211.416000,18.000000,18.000000,240.167496,244.995300,272.544189,273.768707,15.285900,5.378000,263.139709,357.549591,337.574707
940.640991,304.950104,3622.133301,3614.630127,307.028290,307.028290,282.363800,283.422089,5.719000,5.829300,10.452900,10.470100,260.931793,247.602707,260.683594,247.365997,211.441299,211.441895,18.000000,18.000000,241.523300,246.167694,272.509308,273.745514,15.286400,5.378200,262.189911,357.596588,337.576508
940.316528,301.291107,3622.129150,3614.669434,307.025909,307.024811,282.366486,283.423798,5.718200,5.828900,10.456500,10.472600,258.360413,246.155197,256.872894,246.126495,211.527496,211.528397,18.000000,18.000000,233.782303,241.179306,272.511902,273.749695,15.287000,5.378400,261.254303,357.575714,337.579407
940.194885,296.478699,3622.086670,3614.560059,307.018402,307.016510,282.370697,283.427612,5.723300,5.832300,10.455200,10.471700,256.385895,245.515503,256.536011,245.641998,211.505997,211.507904,18.000000,18.000000,234.703201,241.644699,272.561890,273.781403,15.286800,5.378300,260.284485,357.594086,337.581512
