热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.023804,300.009094,3612.519287,3615.346924,306.853394,306.851105,283.404510,283.398285,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.383301,243.810196,273.902191,273.750488,15.263900,5.402700,136.672501,357.811096,337.470612
915.026489,299.976715,3612.513428,3615.252686,306.853088,306.851013,283.404510,283.398193,5.842400,5.829600,10.473900,10.480600,246.569702,246.001694,246.578705,245.997803,212.815704,212.814499,18.000000,18.000000,244.266296,243.718201,273.893799,273.752106,15.263800,5.402700,136.615295,357.842987,337.470490
915.025574,300.015411,3612.530273,3615.251465,306.852386,306.851013,283.404510,283.398285,5.842800,5.829600,10.474000,10.480500,246.589203,245.991302,246.583694,245.992493,212.815506,212.814407,18.000000,18.000000,244.332901,243.786499,273.899506,273.750305,15.263700,5.402700,136.698303,357.865692,337.470612
915.034119,299.972107,3612.527588,3615.309814,306.852600,306.851105,283.404510,283.398285,5.842600,5.828700,10.473900,10.480300,246.570007,246.016098,246.571198,246.023407,212.815796,212.814606,18.000000,18.000000,244.216003,243.641205,273.895508,273.743408,15.264000,5.402700,136.811295,357.836914,337.471191
915.020020,300.010498,3612.516846,3615.263672,306.853088,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.580597,246.015305,246.578903,246.009705,212.815506,212.814301,18.000000,18.000000,244.334503,243.773499,273.898895,273.749786,15.263900,5.402700,136.683899,357.833313,337.470886
915.015930,299.976013,3612.535156,3615.251465,306.852203,306.851288,283.404297,283.398010,5.842900,5.829500,10.474000,10.480400,246.571304,246.002396,246.569702,246.001205,212.815598,212.814407,18.000000,18.000000,244.364197,243.803497,273.900787,273.751801,15.263800,5.402600,136.751205,357.867188,337.471313
915.022278,300.009491,3612.532471,3615.319580,306.852814,306.851410,283.404510,283.398193,5.843000,5.829700,10.474000,10.480500,246.566498,245.997894,246.566101,245.996307,212.815399,212.814301,18.000000,18.000000,244.374695,243.813599,273.902313,273.751801,15.264100,5.402700,136.802704,357.835510,337.471405
915.013977,299.989990,3612.513672,3615.310547,306.853394,306.851288,283.404510,283.398285,5.842600,5.828700,10.473900,10.480200,246.561493,246.014603,246.565201,246.023605,212.815598,212.814407,18.000000,18.000000,244.207001,243.627502,273.895111,273.742096,15.264000,5.402700,136.716797,357.829193,337.471100
915.009216,299.990387,3612.524902,3615.232422,306.852814,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.582993,246.018799,246.581207,246.011597,212.815598,212.814407,18.000000,18.000000,244.295898,243.734802,273.899689,273.750214,15.263800,5.402700,136.705399,357.863800,337.471191
915.017883,299.997803,3612.535889,3615.327881,306.852203,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480300,246.568298,246.002899,246.565598,246.002594,212.815399,212.814301,18.000000,18.000000,244.385696,243.819397,273.901398,273.749512,15.264100,5.402700,136.841293,357.845490,337.472107
915.021729,299.987610,3612.521973,3615.355957,306.853088,306.851105,283.404510,283.398285,5.842400,5.828800,10.473800,10.480200,246.568298,246.016006,246.574005,246.020493,212.815506,212.814301,18.000000,18.000000,244.214203,243.643799,273.894196,273.744202,15.264200,5.402700,136.746902,357.824005,337.471985
915.022278,299.999603,3612.527100,3615.242676,306.852112,306.851105,283.404388,283.398102,5.842800,5.829400,10.473900,10.480300,246.580704,246.012802,246.576004,246.009094,212.815308,212.814102,18.000000,18.000000,244.343307,243.780502,273.899994,273.750000,15.263900,5.402700,136.742599,357.863403,337.472412
915.021729,299.980408,3612.533447,3615.313232,306.852386,306.851013,283.404388,283.398102,5.843000,5.829500,10.473900,10.480400,246.567993,246.003601,246.567001,246.002197,212.815399,212.814301,18.000000,18.000000,244.366394,243.802902,273.901489,273.751892,15.264100,5.402700,136.815598,357.844788,337.472595
915.020386,300.010895,3612.516602,3615.324463,306.853394,306.851288,283.404694,283.398407,5.842400,5.829700,10.473800,10.480500,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.324905,243.776596,273.895294,273.753204,15.264100,5.402700,136.733994,357.819214,337.472290
915.019287,299.979492,3612.520508,3615.185791,306.853210,306.851288,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.213394,243.649704,273.898285,273.742310,15.264000,5.402700,136.776901,357.858093,337.472504
915.015991,300.002289,3612.533447,3615.249023,306.852203,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.346298,243.769699,273.900909,273.749695,15.264300,5.402600,136.801300,357.872314,337.472595
915.021423,299.984406,3612.547119,3615.298340,306.852509,306.851105,283.404388,283.398193,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.359604,243.795197,273.898804,273.751801,15.264400,5.402600,136.752594,357.857086,337.473511
915.023682,300.002289,3612.528564,3615.336182,306.852997,306.851105,283.404510,283.398285,5.842500,5.829500,10.473800,10.480400,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.280899,243.742096,273.895508,273.751587,15.264100,5.402700,136.648193,357.824493,337.473206
915.024475,299.989410,3612.514893,3615.330566,306.854095,306.851288,283.404602,283.398407,5.842900,5.828800,10.473900,10.480100,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.269501,243.692001,273.900299,273.742889,15.264000,5.402700,136.682495,357.822693,337.472504
915.021423,299.991089,3612.528076,3615.263672,306.852997,306.851196,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.364105,243.786697,273.902710,273.750305,15.264200,5.402700,136.779800,357.863800,337.472900
915.021973,300.000397,3612.536133,3615.334961,306.852509,306.851288,283.404510,283.398193,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.389297,243.816803,273.904114,273.751404,15.264400,5.402700,136.733994,357.844696,337.473511
915.020508,299.990601,3612.518799,3615.305908,306.853210,306.851288,283.404694,283.398285,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.221207,243.647003,273.893799,273.743286,15.264100,5.402700,136.662506,357.833313,337.473114
915.019714,300.000397,3612.530273,3615.249268,306.853088,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.273499,243.714203,273.899200,273.749695,15.264300,5.402600,136.778397,357.866791,337.473206
915.021179,299.979614,3612.541504,3615.315430,306.852509,306.851288,283.404602,283.398102,5.842600,5.829400,10.473700,10.480300,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.344101,243.784607,273.897003,273.750397,15.264500,5.402600,136.765503,357.859711,337.473785
915.025330,300.009094,3612.531982,3615.322021,306.852814,306.851288,283.404510,283.398285,5.842600,5.828900,10.473700,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.250107,243.687805,273.897003,273.744110,15.264300,5.402700,136.633896,357.829193,337.473907
915.019470,299.974701,3612.521484,3615.192139,306.852600,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.334198,243.763596,273.900208,273.749298,15.264200,5.402700,136.739700,357.859985,337.474304
915.017212,300.007202,3612.540283,3615.336914,306.852692,306.851288,283.404510,283.398285,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.389496,243.819199,273.902588,273.750885,15.264600,5.402600,136.751205,357.848511,337.474304
915.017029,299.986298,3612.524170,3615.337158,306.853302,306.851410,283.404785,283.398499,5.843100,5.829200,10.473900,10.480300,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.341003,243.765198,273.902100,273.747314,15.264500,5.402700,136.639603,357.824493,337.474213
915.017090,300.001587,3612.513428,3615.316650,306.853699,306.851288,283.404694,283.398407,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.188293,243.621994,273.893494,273.746002,15.264300,5.402700,136.589493,357.833588,337.473602
915.010925,299.986908,3612.529541,3615.259766,306.852814,306.851196,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352097,243.787003,273.900787,273.748810,15.264200,5.402600,136.685394,357.869293,337.474213
915.023682,299.990692,3612.536377,3615.345459,306.852509,306.851196,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.250900,243.681900,273.894287,273.744812,15.264600,5.402600,136.721100,357.846985,337.474915
915.026184,299.998291,3612.517822,3615.263184,306.852692,306.851196,283.404602,283.398285,5.842900,5.829400,10.473700,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.344101,243.781296,273.899811,273.749786,15.264400,5.402700,136.573807,357.838196,337.474915
915.024170,299.979004,3612.533447,3615.208984,306.852295,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.376205,243.810394,273.901886,273.751404,15.264500,5.402600,136.686798,357.871094,337.475403
915.019592,300.014404,3612.542725,3615.393066,306.852997,306.851410,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.364807,243.790298,273.903290,273.746613,15.264700,5.402600,136.580902,357.837311,337.475311
915.020813,299.976288,3612.514160,3615.274170,306.853210,306.851410,283.404694,283.398499,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.282898,243.681793,273.903290,273.745087,15.264400,5.402700,136.495102,357.833099,337.475006
915.021118,300.012695,3612.528320,3615.249756,306.852509,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.258896,243.704605,273.892792,273.749695,15.264500,5.402600,136.632401,357.870087,337.475494
915.020081,299.974701,3612.542236,3615.346191,306.852692,306.851410,283.404694,283.398285,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.328400,243.773193,273.900299,273.751404,15.264600,5.402600,136.621002,357.855713,337.476105
915.020508,300.007507,3612.531250,3615.341309,306.853790,306.851410,283.404602,283.398499,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.373596,243.816498,273.899689,273.752899,15.264600,5.402700,136.476501,357.825714,337.475708
915.021301,299.989899,3612.514893,3615.229492,306.853485,306.851410,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.244598,243.701508,273.894501,273.747894,15.264300,5.402600,136.482193,357.850403,337.475494
915.015320,300.016205,3612.542480,3615.301514,306.852600,306.851410,283.404388,283.398285,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.268204,243.692596,273.899597,273.746490,15.264600,5.402600,136.609604,357.866699,337.476288
915.017578,299.996887,3612.533691,3615.338135,306.853485,306.851410,283.404510,283.398407,5.843000,5.829400,10.473700,10.480200,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.364502,243.796997,273.901001,273.750610,15.264800,5.402600,136.498001,357.829407,337.476288
915.017883,300.011505,3612.516846,3615.331787,306.854095,306.851410,283.404602,283.398285,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.364807,243.798294,273.902588,273.751892,15.264500,5.402700,136.422195,357.825287,337.475586
915.016785,300.011688,3612.513916,3615.197510,306.853394,306.851288,283.404602,283.398285,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.228699,243.664902,273.893494,273.743896,15.264500,5.402600,136.443604,357.861511,337.475708
915.010315,299.992706,3612.536133,3615.205811,306.852509,306.851196,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.281204,243.714798,273.900299,273.749603,15.264600,5.402600,136.490799,357.875793,337.476593
915.025085,300.017609,3612.540283,3615.349365,306.853210,306.851196,283.404694,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.357498,243.776398,273.901886,273.744202,15.264900,5.402600,136.503693,357.838501,337.476715
915.029419,299.991608,3612.521240,3615.364258,306.853485,306.851288,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.242706,243.676804,273.893890,273.748413,15.264600,5.402700,136.356400,357.829010,337.476105
915.026123,300.014587,3612.521484,3615.234375,306.852692,306.851196,283.404694,283.398285,5.842900,5.829400,10.473700,10.480200,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.358200,243.798706,273.900085,273.750305,15.264500,5.402600,136.397903,357.864197,337.476410
915.024170,299.996704,3612.536133,3615.244385,306.852692,306.851410,283.404694,283.398407,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.308502,243.758896,273.894806,273.751892,15.264700,5.402600,136.479401,357.879211,337.476715
915.025330,300.012604,3612.543701,3615.339600,306.852692,306.851410,283.404785,283.398590,5.842800,5.829700,10.473700,10.480300,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.335999,243.793793,273.898895,273.753387,15.264900,5.402600,136.412094,357.849701,337.477203
915.028076,300.003387,3612.526123,3615.318604,306.854095,306.851593,283.404907,283.398712,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.279694,243.702606,273.900787,273.742096,15.264800,5.402700,136.251907,357.829193,337.476807
915.014771,300.004913,3612.513672,3615.285645,306.854401,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.302200,243.731293,273.895905,273.750488,15.264600,5.402600,136.230499,357.842712,337.476288
915.010925,300.007294,3612.535156,3615.256104,306.852997,306.851501,283.404694,283.398407,5.842700,5.828800,10.473600,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.266998,243.702698,273.898285,273.743286,15.264600,5.402600,136.334900,357.877411,337.476898
915.015991,299.997894,3612.539551,3615.345947,306.852905,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.360596,243.786102,273.901215,273.749512,15.264900,5.402700,136.340607,357.842987,337.477509
915.018616,300.013702,3612.520020,3615.347168,306.853485,306.851501,283.404999,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.279999,243.711395,273.895111,273.744507,15.264900,5.402600,136.207596,357.833099,337.476898
915.015686,299.995209,3612.527344,3615.238281,306.852905,306.851410,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.316101,243.753204,273.899506,273.750092,15.264600,5.402600,136.163193,357.872589,337.477203
915.016113,300.011993,3612.539063,3615.305176,306.852692,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.375305,243.814697,273.899414,273.751801,15.264900,5.402600,136.253403,357.857513,337.477814
915.018005,300.004395,3612.528564,3615.352539,306.854401,306.851501,283.404999,283.398712,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.259201,243.707993,273.894989,273.746185,15.265100,5.402600,136.169006,357.825989,337.477600
915.018921,300.004608,3612.510986,3615.338623,306.854187,306.851593,283.405090,283.398804,5.842800,5.829000,10.473700,10.480100,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.293396,243.718704,273.899902,273.747711,15.264900,5.402700,136.081696,357.825989,337.476990
915.018372,300.005188,3612.528564,3615.255371,306.853302,306.851501,283.404785,283.398590,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005997,212.815506,212.814301,18.000000,18.000000,244.376907,243.807205,273.901703,273.749603,15.264700,5.402600,136.045898,357.874908,337.477386
915.009827,300.005890,3612.544189,3615.310303,306.852997,306.851593,283.404785,283.398590,5.843100,5.828800,10.473700,10.480000,246.556900,246.017105,246.554703,246.023804,212.815598,212.814301,18.000000,18.000000,244.301804,243.712601,273.900696,273.743896,15.264900,5.402600,136.176102,357.859985,337.478302
915.017273,300.007813,3612.530273,3615.326416,306.854187,306.851593,283.404999,283.398712,5.842400,5.829300,10.473500,10.480100,246.571304,246.016693,246.579498,246.009796,212.815506,212.814301,18.000000,18.000000,244.267807,243.708893,273.895111,273.749115,15.265100,5.402700,136.130295,357.829987,337.478210
915.018921,299.998413,3612.518799,3615.259277,306.853210,306.851501,283.404999,283.398590,5.842900,5.829400,10.473600,10.480100,246.576599,246.002899,246.572296,246.002197,212.815598,212.814407,18.000000,18.000000,244.352402,243.792603,273.900299,273.750793,15.264800,5.402600,135.961502,357.852905,337.477814
915.013977,300.014099,3612.534424,3615.249512,306.852600,306.851593,283.404907,283.398590,5.842900,5.829600,10.473600,10.480200,246.566803,245.999802,246.567307,245.998703,212.815506,212.814301,18.000000,18.000000,244.356796,243.797897,273.898895,273.752106,15.264800,5.402600,136.058807,357.870209,337.478485
915.015015,300.001709,3612.546143,3615.315918,306.853210,306.851593,283.404999,283.398590,5.842400,5.829700,10.473500,10.480200,246.582199,245.991394,246.587006,245.988693,212.815704,212.814499,18.000000,18.000000,244.280594,243.743195,273.895691,273.753510,15.265100,5.402600,136.024506,357.861298,337.478607
915.020081,300.011902,3612.515137,3615.364746,306.854309,306.851593,283.405090,283.398712,5.840000,5.829000,10.475400,10.479900,246.578400,245.995193,246.607193,245.996002,212.815704,212.814499,18.000000,18.000000,243.874802,243.397797,273.816986,273.743988,15.265200,5.402600,135.934402,357.827515,337.478394
915.016174,299.979797,3612.416504,3615.270508,306.856201,306.851593,283.404785,283.398590,5.821800,5.829600,10.489000,10.479800,246.583603,245.490005,246.336700,245.322296,212.815704,212.814896,18.000000,18.000000,241.863403,242.034195,273.666687,273.757507,15.264800,5.402400,135.835602,357.855499,337.478912
915.013672,301.031006,3612.386963,3615.290771,306.857605,306.851593,283.402405,283.398285,5.820600,5.830600,10.504900,10.478500,245.076202,245.840103,244.524902,246.065598,212.818207,212.818695,18.000000,18.000000,242.492706,242.876297,273.622314,273.760986,15.264400,5.402000,136.080307,357.894714,337.480591
915.010803,301.126892,3612.433105,3615.317139,306.862000,306.851501,283.390015,283.398407,5.809000,5.830400,10.515600,10.477600,242.447205,246.127106,241.573700,245.983902,212.820297,212.822693,18.000000,18.000000,240.310806,241.106796,273.523193,273.766510,15.264000,5.401500,136.344894,357.871002,337.481812
915.021423,299.308289,3612.657471,3615.364502,306.863495,306.851196,283.363007,283.398895,5.810100,5.832700,10.523300,10.476300,239.069794,245.847198,238.578796,245.940796,212.800598,212.804901,18.000000,18.000000,240.279099,241.212601,273.523010,273.787811,15.263100,5.400800,136.668198,357.869385,337.481995
915.007690,301.111115,3612.979736,3615.298584,306.867004,306.850586,283.326202,283.399994,5.802300,5.833000,10.524700,10.474600,237.858704,246.539703,237.746597,246.735901,212.751297,212.757004,18.000000,18.000000,241.523804,242.721207,273.440613,273.790192,15.262100,5.399800,137.138901,357.868896,337.482513
914.960083,302.958588,3613.363770,3615.259277,306.866608,306.848297,283.286591,283.402191,5.800500,5.832400,10.525800,10.474300,237.109604,247.016907,236.747101,246.925598,212.746902,212.753601,18.000000,18.000000,240.535294,241.851196,273.420685,273.783112,15.260900,5.398800,137.811203,357.867096,337.482697
914.895386,301.040497,3613.745117,3615.200684,306.863708,306.842285,283.245209,283.405487,5.795800,5.833500,10.523300,10.474600,235.195297,246.305206,234.670197,246.154205,212.741394,212.748901,18.000000,18.000000,237.609497,240.191895,273.373108,273.801300,15.259500,5.397500,138.542206,357.860809,337.482697
914.875671,298.932892,3614.156006,3615.146973,306.855011,306.831512,283.203400,283.409393,5.795700,5.835000,10.518100,10.473400,234.526001,245.998199,234.805099,246.043701,212.682800,212.690903,18.000000,18.000000,238.938202,241.039093,273.369995,273.813385,15.257900,5.396200,139.446304,357.847809,337.481995
915.049072,301.361694,3614.560547,3615.144775,306.842712,306.817108,283.161102,283.413208,5.790900,5.835400,10.511900,10.472800,236.378998,246.397095,236.822693,246.618103,212.618805,212.626602,18.000000,18.000000,241.347000,243.151794,273.310089,273.815796,15.256200,5.394700,140.456207,357.830811,337.480896
915.471680,303.402710,3614.943604,3614.970703,306.827301,306.800812,283.121094,283.417389,5.787200,5.834000,10.508800,10.473700,237.627396,246.792496,237.499207,246.574997,212.621902,212.629395,18.000000,18.000000,239.632996,241.819397,273.273804,273.799286,15.254500,5.393200,141.520493,357.815094,337.479889
916.106628,301.174896,3615.284912,3614.917236,306.812103,306.785004,283.084198,283.422302,5.784800,5.835300,10.505600,10.474900,236.148499,245.761505,235.935196,245.575897,212.628799,212.636505,18.000000,18.000000,236.705002,240.244202,273.252502,273.821686,15.252700,5.391600,142.684998,357.796204,337.478088
916.847778,298.647888,3615.626709,3614.873291,306.796906,306.771393,283.048706,283.425995,5.784200,5.836300,10.500500,10.474100,236.300995,245.447601,236.602600,245.456802,212.568893,212.576797,18.000000,18.000000,237.763596,240.925400,273.241089,273.826599,15.251100,5.390100,143.895203,357.767212,337.476013
918.388428,300.714386,3615.962891,3614.861816,306.783112,306.760895,283.012085,283.427704,5.779700,5.836400,10.496000,10.473500,238.913101,245.939301,239.356400,246.203903,212.492599,212.499695,18.000000,18.000000,240.969406,243.276398,273.199097,273.827789,15.249300,5.388700,145.331406,357.744110,337.473389
919.073914,303.775513,3616.248291,3614.775635,306.775909,306.755402,282.980713,283.428497,5.775500,5.834400,10.495100,10.474500,239.725998,246.199203,239.295303,245.901093,212.511993,212.518997,18.000000,18.000000,239.531906,242.245102,273.151215,273.806885,15.248100,5.387500,146.460098,357.721497,337.471405
919.644714,301.468201,3616.504639,3614.813477,306.771698,306.753387,282.952515,283.428894,5.774900,5.836300,10.494600,10.475900,237.498398,245.160400,237.367004,245.047501,212.518402,212.525894,18.000000,18.000000,235.963196,240.281006,273.141510,273.825409,15.247100,5.386400,147.517197,357.703796,337.468811
920.120483,298.549103,3616.752686,3614.710449,306.769012,306.753204,282.924988,283.428406,5.773600,5.836600,10.491000,10.474900,237.720901,245.063599,237.957794,245.086807,212.453705,212.461304,18.000000,18.000000,236.724106,240.781204,273.128998,273.830811,15.246100,5.385500,148.610107,357.693695,337.466888
920.559082,299.778992,3617.015381,3614.779053,306.767487,306.753815,282.897491,283.426605,5.771100,5.836700,10.487800,10.474100,239.688599,245.473801,240.333496,245.746704,212.391998,212.399200,18.000000,18.000000,240.411102,243.179199,273.101715,273.831085,15.245500,5.384700,149.585693,357.675995,337.464905
920.967712,304.159485,3617.241211,3614.729980,306.768097,306.754608,282.872192,283.424896,5.766100,5.834500,10.487500,10.475000,240.975204,245.879501,240.564697,245.867401,212.411194,212.418106,18.000000,18.000000,239.942307,242.906006,273.046814,273.808197,15.244800,5.383900,150.538498,357.661896,337.463501
921.343689,301.945313,3617.447754,3614.762695,306.768097,306.755096,282.850006,283.424713,5.765900,5.836000,10.488100,10.476600,238.372803,244.963806,238.069397,244.831604,212.436203,212.443695,18.000000,18.000000,235.406998,240.347900,273.040009,273.821289,15.244200,5.383200,151.554092,357.657806,337.462189
921.708618,298.648407,3617.650391,3614.760010,306.766815,306.754486,282.828888,283.424896,5.765200,5.836700,10.485000,10.475900,238.267807,244.806396,238.462204,244.824799,212.381195,212.389099,18.000000,18.000000,235.970596,240.716995,273.035400,273.831696,15.243600,5.382500,152.617004,357.651215,337.461212
922.087402,298.815796,3617.853027,3614.752686,306.764801,306.753113,282.807007,283.424286,5.763500,5.836700,10.481500,10.474900,239.873001,245.088898,240.702499,245.330200,212.313202,212.320694,18.000000,18.000000,239.540802,242.832199,273.014801,273.831390,15.242900,5.381800,153.632599,357.639404,337.460388
922.485779,304.003113,3618.035889,3614.734863,306.762207,306.751404,282.786591,283.423798,5.758700,5.834800,10.480800,10.475500,241.994705,245.362000,241.820694,245.430603,212.323700,212.330399,18.000000,18.000000,240.553101,243.675705,272.964203,273.811615,15.242400,5.381200,154.666901,357.636810,337.459686
922.843323,302.352600,3618.054688,3614.538330,306.777496,306.750610,282.769196,283.424408,5.757800,5.835600,10.481900,10.477600,239.566193,244.867294,239.078598,244.641296,212.364899,212.372299,18.000000,18.000000,235.308701,240.629196,272.948212,273.817688,15.243400,5.379900,155.708298,357.990387,337.457703
923.158630,298.861511,3618.420410,3614.799561,306.757111,306.749786,282.752289,283.420410,5.758200,5.836400,10.479400,10.477000,238.933502,244.544601,239.102005,244.563004,212.325806,212.333603,18.000000,18.000000,235.356094,240.664597,272.956909,273.827911,15.243500,5.379800,156.897095,357.571808,337.460907
923.444214,298.017090,3618.537354,3614.841064,306.755188,306.748413,282.732605,283.412903,5.756600,5.836700,10.475400,10.475600,240.020203,244.812698,240.672806,245.059906,212.255402,212.263000,18.000000,18.000000,239.249603,242.942307,272.936310,273.831085,15.240300,5.379200,158.145905,357.601013,337.458313
923.728088,303.402802,3618.678711,3614.837891,306.757904,306.748199,282.714813,283.409607,5.752700,5.834600,10.474400,10.475800,242.146301,245.125305,242.072205,245.167999,212.256104,212.263000,18.000000,18.000000,240.435806,243.852097,272.887787,273.805786,15.239700,5.378700,159.121506,357.575012,337.457001
923.943604,302.557587,3618.732666,3614.418701,306.773285,306.747803,282.699585,283.415192,5.750500,5.835000,10.475600,10.477900,239.803802,245.076599,239.205200,244.667801,212.308502,212.316193,18.000000,18.000000,234.985504,240.723404,272.871796,273.813385,15.240900,5.377500,160.221603,357.859711,337.455292
924.154480,299.080688,3619.031738,3615.520752,306.755005,306.745789,282.686188,283.413910,5.752200,5.836000,10.473400,10.477500,238.794693,244.504501,238.900696,244.516602,212.285995,212.294296,18.000000,18.000000,235.113495,240.784103,272.885590,273.823792,15.241100,5.377400,161.486206,357.579010,337.459015
924.449829,297.411194,3619.100342,3614.789063,306.748688,306.742493,282.669586,283.407898,5.750200,5.836300,10.469400,10.476200,239.410294,244.711197,239.999298,244.911499,212.218399,212.226593,18.000000,18.000000,238.315399,242.643799,272.865601,273.826996,15.238000,5.376900,162.807907,357.560486,337.455505
924.820923,302.672211,3619.227539,3614.833008,306.749512,306.740601,282.653595,283.404785,5.747400,5.834400,10.468100,10.476000,241.890701,245.019806,241.953598,245.026001,212.211395,212.218796,18.000000,18.000000,240.780502,244.407501,272.828491,273.802612,15.237300,5.376400,163.839401,357.548309,337.453796
925.077515,302.864288,3619.270020,3614.358398,306.764008,306.739990,282.640106,283.410187,5.744100,5.834000,10.469400,10.478300,239.977295,245.346405,239.176895,244.902405,212.272797,212.280899,18.000000,18.000000,235.136307,241.029099,272.799500,273.802612,15.238900,5.375200,165.002304,357.848511,337.452301
925.256470,299.449585,3619.437744,3614.729736,306.740509,306.738495,282.628906,283.408600,5.746800,5.835400,10.468000,10.478200,238.324997,244.490005,238.442307,244.471497,212.266693,212.275497,18.000000,18.000000,234.652298,240.741501,272.826111,273.816803,15.236100,5.375200,166.491501,357.564789,337.452911
925.465027,297.071503,3619.587158,3614.800781,306.745300,306.736511,282.614990,283.402710,5.744800,5.835300,10.463700,10.476600,238.905106,244.626694,239.531998,244.725204,212.198807,212.207504,18.000000,18.000000,237.246704,242.238297,272.804688,273.815887,15.236000,5.374700,167.628799,357.527008,337.452087
925.754822,301.681488,3619.712402,3614.847900,306.744293,306.736115,282.600494,283.398895,5.743200,5.834800,10.462000,10.476400,241.671097,244.917801,241.687698,244.926193,212.178207,212.186005,18.000000,18.000000,240.949600,244.785797,272.781311,273.807190,15.235400,5.374400,168.677307,357.515289,337.451111
925.947876,303.007599,3620.013916,3614.580322,306.758392,306.736298,282.588806,283.403687,5.738600,5.833500,10.463100,10.478500,241.403198,245.050201,240.295395,245.029999,212.239395,212.247192,18.000000,18.000000,235.429398,241.379700,272.737091,273.796997,15.235000,5.373100,169.953400,357.594208,337.457214
926.106873,299.799988,3619.827881,3614.673584,306.740692,306.734985,282.579315,283.402405,5.742200,5.834500,10.462600,10.478700,239.003998,244.300797,239.015106,244.326202,212.245407,212.253998,18.000000,18.000000,234.307495,240.728302,272.775513,273.807312,15.234500,5.373100,171.721497,357.489197,337.448395
926.292297,296.856201,3620.024902,3614.993896,306.741486,306.732697,282.567413,283.387512,5.740300,5.834700,10.458200,10.477000,239.711197,244.358597,240.190598,244.438202,212.178802,212.187302,18.000000,18.000000,236.444000,241.949402,272.753815,273.809509,15.233800,5.372700,172.628403,357.479706,337.449097
926.548279,302.485504,3620.249023,3615.790039,306.744995,306.731812,282.554291,283.378998,5.739400,5.833700,10.456300,10.476300,241.682007,244.795395,242.233398,244.682693,212.146500,212.154297,18.000000,18.000000,240.890503,244.885696,272.739807,273.795685,15.237300,5.372400,175.058899,357.503113,337.452393
926.795471,302.773712,3620.175781,3615.010498,306.740906,306.731415,282.544312,283.385803,5.734300,5.832500,10.457400,10.478500,242.009796,244.787796,241.697098,244.791397,212.207108,212.214706,18.000000,18.000000,236.124695,241.906998,272.686798,273.785492,15.233500,5.372100,175.169006,357.527496,337.450287
926.789978,299.277588,3620.270752,3614.800293,306.735107,306.727509,282.537201,283.393585,5.737800,5.833900,10.457200,10.479200,239.915100,244.106094,240.019699,244.041504,212.225906,212.234207,18.000000,18.000000,233.961197,240.695099,272.727692,273.801392,15.232700,5.371600,176.293396,357.485413,337.447693
927.116089,296.761688,3620.357910,3614.708252,306.733490,306.724609,282.527496,283.395294,5.736300,5.834400,10.452800,10.477700,240.596695,244.112701,240.999802,244.147797,212.160797,212.169006,18.000000,18.000000,235.682602,241.677307,272.708191,273.806091,15.232400,5.371100,177.758194,357.501007,337.448914
927.497192,301.453094,3620.511230,3614.827148,306.725891,306.721588,282.516205,283.394714,5.736000,5.834200,10.450700,10.477000,242.163498,244.554901,243.407394,244.253494,212.115906,212.123596,18.000000,18.000000,240.681503,244.869293,272.702087,273.802185,15.232500,5.370800,179.039993,357.483185,337.449097
927.750427,302.899200,3620.804199,3614.471680,306.734406,306.722412,282.507111,283.395386,5.730600,5.832300,10.451500,10.478700,243.361496,244.539993,242.598404,244.535294,212.167694,212.174805,18.000000,18.000000,236.819000,242.443497,272.643890,273.782990,15.232000,5.369800,180.172897,357.582214,337.454315
927.934387,299.609314,3620.561035,3615.194824,306.731598,306.726013,282.500397,283.393188,5.733800,5.833100,10.452000,10.479500,241.520798,243.823502,241.050598,243.888794,212.199295,212.207001,18.000000,18.000000,233.722305,240.704300,272.683014,273.792297,15.232200,5.369900,182.265793,357.723114,337.446503
927.835815,296.617889,3620.696533,3614.363037,306.733887,306.727203,282.490997,283.379791,5.733100,5.833700,10.447900,10.477800,241.695099,243.863098,241.858994,243.961105,212.140900,212.148605,18.000000,18.000000,235.178101,241.508194,272.671997,273.798615,15.231600,5.369300,182.641998,357.785706,337.445892
927.969971,300.581696,3620.789307,3614.934814,306.731812,306.729187,282.480286,283.372101,5.732600,5.833700,10.445300,10.476700,243.177399,244.228897,244.422104,243.921997,212.088394,212.095795,18.000000,18.000000,240.363403,244.720093,272.665100,273.796387,15.230900,5.369500,184.232697,357.471313,337.446808
927.986511,303.285400,3621.139404,3614.658203,306.741699,306.729401,282.471588,283.375488,5.727600,5.831700,10.446000,10.478200,244.910706,244.312195,244.375793,244.057602,212.132507,212.139008,18.000000,18.000000,237.651901,243.025696,272.608307,273.774597,15.231100,5.368500,185.584503,357.562012,337.454010
927.971130,299.986786,3620.808594,3614.767090,306.738800,306.726807,282.466095,283.379303,5.729800,5.832300,10.447100,10.479600,242.440796,243.796295,242.477203,243.520996,212.176193,212.183594,18.000000,18.000000,233.500900,240.711395,272.639587,273.782898,15.230200,5.368100,187.225403,357.790710,337.442810
928.114380,296.689087,3621.055420,3615.163330,306.731110,306.723114,282.459198,283.364288,5.730000,5.832800,10.443300,10.477900,242.355194,243.710602,242.341400,243.792404,212.123093,212.130493,18.000000,18.000000,234.656799,241.318802,272.636505,273.788513,15.233100,5.368200,188.229599,357.385986,337.447693
928.586914,299.782104,3621.068115,3615.116943,306.722504,306.718506,282.450104,283.353088,5.729800,5.832700,10.440500,10.476500,244.118698,243.954803,245.264496,243.659103,212.061996,212.069107,18.000000,18.000000,239.919601,244.447098,272.634613,273.785095,15.229500,5.367800,189.797394,357.434998,337.446289
928.892578,303.464203,3621.150879,3615.098145,306.726288,306.715515,282.442291,283.357391,5.724900,5.830900,10.441000,10.478200,246.253799,244.193604,245.949799,243.853897,212.094803,212.100693,18.000000,18.000000,237.352203,242.951294,272.572815,273.770905,15.229500,5.367200,191.077698,357.417206,337.447296
928.944275,300.300598,3621.182129,3615.085693,306.714600,306.712402,282.438202,283.369904,5.726400,5.831700,10.442300,10.479700,243.131607,244.044006,242.943497,243.564804,212.145203,212.152298,18.000000,18.000000,233.438202,240.779800,272.608612,273.777710,15.229100,5.367000,192.562607,357.407806,337.445313
929.086426,296.801910,3621.197510,3614.982666,306.716187,306.710999,282.432587,283.372894,5.727200,5.832400,10.438600,10.478300,242.870193,243.624298,243.074600,243.605392,212.100296,212.107498,18.000000,18.000000,234.610596,241.401901,272.602112,273.784485,15.229000,5.366800,193.751404,357.391296,337.444305
929.433411,299.094910,3621.298096,3614.872070,306.714905,306.710297,282.423401,283.372894,5.726800,5.832600,10.435600,10.476900,244.981003,243.700699,246.153397,243.393295,212.033905,212.040497,18.000000,18.000000,240.031998,244.658600,272.600891,273.784393,15.228700,5.366600,195.028793,357.427704,337.445007
929.721924,303.832703,3621.765137,3614.128906,306.721985,306.712189,282.414886,283.374390,5.722500,5.830400,10.436000,10.477900,247.601303,244.080505,247.529800,243.756699,212.056702,212.062103,18.000000,18.000000,238.091995,243.480392,272.542511,273.760590,15.228800,5.365600,196.440704,357.531311,337.452209
929.780579,300.637695,3621.185303,3614.944824,306.738098,306.716095,282.409088,283.372711,5.722900,5.831000,10.437800,10.479500,244.648102,243.805603,244.192001,243.580505,212.114807,212.121094,18.000000,18.000000,233.241806,240.776001,272.571106,273.767212,15.228000,5.365100,197.183105,357.707886,337.441986
929.639526,296.946014,3621.521484,3615.322266,306.722992,306.719208,282.402313,283.346802,5.724700,5.831300,10.434500,10.477600,244.051804,243.377502,244.318497,243.359802,212.077499,212.084198,18.000000,18.000000,234.164597,241.218994,272.573700,273.771393,15.229600,5.365400,199.198700,357.338989,337.446014
929.680481,298.471313,3621.532715,3615.649170,306.735504,306.722687,282.393707,283.325714,5.724200,5.831500,10.431300,10.475700,245.926407,243.478806,247.070297,243.182800,212.005402,212.011505,18.000000,18.000000,239.587708,244.384399,272.573486,273.771210,15.230300,5.365200,200.647797,357.407715,337.443115
929.581482,304.149414,3622.096191,3614.529053,306.729706,306.721405,282.385712,283.325104,5.720600,5.829300,10.431600,10.476900,248.919998,243.902496,248.979599,243.709000,212.017197,212.021896,18.000000,18.000000,238.785599,243.933105,272.518585,273.753204,15.227500,5.364200,202.165604,357.509705,337.450897
929.499023,301.052185,3621.563232,3614.949951,306.727112,306.717712,282.382813,283.342804,5.719800,5.830200,10.433800,10.479300,246.353302,243.462799,245.674698,243.493301,212.079498,212.085007,18.000000,18.000000,233.147003,240.815399,272.536896,273.756409,15.226900,5.364100,202.617706,357.774994,337.438507
929.674011,297.157593,3621.738281,3615.396973,306.718109,306.709290,282.379486,283.335602,5.722700,5.831000,10.431100,10.478200,245.260696,243.123703,245.500000,243.151596,212.048294,212.054398,18.000000,18.000000,233.931793,241.164307,272.550903,273.770294,15.229000,5.364200,205.085297,357.329010,337.444397
930.369873,297.890015,3621.731689,3615.338623,306.704193,306.699799,282.372894,283.331696,5.721600,5.831100,10.427600,10.476300,246.954407,243.225693,247.984894,242.957901,211.971497,211.977097,18.000000,18.000000,239.011703,244.069199,272.545990,273.765594,15.226300,5.363800,206.796204,357.360504,337.443207
930.878418,304.050598,3621.894775,3614.996582,306.699005,306.694489,282.366791,283.339996,5.719000,5.829100,10.427700,10.476900,250.136703,243.649002,250.295303,243.611694,211.972000,211.976196,18.000000,18.000000,239.468094,244.404205,272.500000,273.749298,15.226300,5.363500,208.147995,357.376312,337.444092
931.062683,301.314087,3621.805420,3615.012939,306.699493,306.695709,282.363586,283.354401,5.716800,5.829700,10.430000,10.479100,248.144104,243.038605,247.229004,243.276199,212.038101,212.042603,18.000000,18.000000,233.230103,240.946899,272.501404,273.752808,15.225700,5.363300,209.642899,357.370697,337.441315
931.167725,297.356812,3621.832275,3614.987549,306.702789,306.700287,282.359589,283.356903,5.720500,5.830700,10.427900,10.478000,246.618607,242.877594,246.779297,242.987305,212.017807,212.023300,18.000000,18.000000,233.785004,241.172501,272.527588,273.766388,15.226000,5.363200,211.020493,357.369812,337.441895
931.264893,297.415009,3621.925049,3615.068848,306.706390,306.704712,282.351288,283.355804,5.718900,5.831100,10.424100,10.476100,248.070801,242.977798,248.998505,242.731796,211.941299,211.946396,18.000000,18.000000,238.450195,243.836502,272.515198,273.767212,15.226500,5.363200,212.285004,357.337708,337.442413
931.268372,303.912292,3622.085205,3614.797607,306.713989,306.711395,282.342407,283.355011,5.716900,5.828900,10.424000,10.476100,251.411194,243.418793,251.646500,243.503998,211.933197,211.936905,18.000000,18.000000,240.003601,244.847000,272.476013,273.744293,15.226700,5.363100,213.402298,357.359314,337.443207
942.410400,301.679688,3622.051514,3615.067139,306.720886,306.718292,282.336304,283.355713,5.713900,5.829600,10.426400,10.478800,249.922501,242.736694,248.885498,242.907303,212.001907,212.005707,18.000000,18.000000,233.397995,241.138504,272.467987,273.753906,15.226400,5.362900,214.871399,357.382202,337.443909
942.849487,297.621094,3622.004150,3615.081299,306.718414,306.717407,282.331604,283.351990,5.718000,5.830200,10.425000,10.477900,247.976105,242.721298,248.076294,242.768005,211.990997,211.995895,18.000000,18.000000,233.479599,241.097107,272.500793,273.760315,15.226800,5.363200,216.207504,357.316986,337.442993
939.415527,296.970093,3622.001709,3615.156738,306.755402,306.755188,282.325012,283.348511,5.716600,5.830700,10.421200,10.475900,249.135193,242.773193,249.974899,242.548492,211.912796,211.917404,18.000000,18.000000,237.809006,243.563400,272.489899,273.764801,15.227700,5.364100,217.174500,357.289307,337.437103
936.622803,303.748413,3622.411377,3614.296875,306.827515,306.827301,282.318787,283.349396,5.715100,5.829000,10.421000,10.475600,252.606201,243.188095,252.920395,243.400208,211.894196,211.897293,18.000000,18.000000,240.455704,245.272598,272.455688,273.742615,15.229600,5.365300,217.738098,357.378998,337.432709
935.079407,302.068390,3622.175537,3615.882568,306.874908,306.872192,282.316010,283.354095,5.711500,5.829700,10.423700,10.478500,251.586105,242.575104,250.523499,242.541794,211.962601,211.965698,18.000000,18.000000,233.619095,241.360504,272.439911,273.750488,15.233500,5.366400,218.369003,357.337006,337.430389
934.687500,297.956390,3622.256592,3615.202148,306.881989,306.881989,282.314087,283.341400,5.716200,5.829900,10.423000,10.477700,249.145905,242.630997,249.222107,242.571396,211.960007,211.964401,18.000000,18.000000,233.258606,241.043793,272.482391,273.759705,15.232400,5.367200,218.934097,357.395691,337.428009
934.939819,296.567688,3622.363037,3615.385742,306.867004,306.866791,282.310486,283.332214,5.715200,5.830800,10.419400,10.475700,250.202103,242.569901,250.923294,242.374207,211.881302,211.885406,18.000000,18.000000,237.295502,243.343597,272.474915,273.766510,15.233200,5.367600,219.559204,357.391998,337.430786
935.422913,303.233795,3622.345703,3615.261475,306.848389,306.845490,282.310486,283.338898,5.714600,5.830100,10.419400,10.475600,253.585800,242.977493,253.976395,243.289993,211.853104,211.855804,18.000000,18.000000,240.839096,245.717499,272.451904,273.750610,15.232600,5.367700,220.666397,357.399200,337.435699
935.789185,302.199890,3622.114258,3614.764160,306.852692,306.825592,282.318207,283.366394,5.711700,5.829800,10.422700,10.478600,251.992401,242.363495,251.028702,242.501602,211.934402,211.937302,18.000000,18.000000,234.122803,241.675400,272.428589,273.753815,15.234400,5.366600,222.553299,357.365387,337.439514
936.130676,298.188599,3622.085205,3614.804443,306.819885,306.812714,282.327606,283.378204,5.715700,5.831300,10.422300,10.478300,250.302200,242.551498,250.470993,242.545807,211.915802,211.919693,18.000000,18.000000,233.465805,241.230499,272.477600,273.770599,15.231800,5.367000,222.950897,357.436493,337.440186
936.538513,296.337311,3622.025146,3614.465576,306.816315,306.807190,282.329498,283.378601,5.714600,5.831600,10.418500,10.476200,251.678207,242.255600,252.569000,242.084305,211.839600,211.842896,18.000000,18.000000,236.867798,243.162506,272.464508,273.774597,15.231200,5.366900,225.048096,357.803802,337.438904
936.824280,302.719513,3622.219482,3614.780762,306.818390,306.812286,282.326294,283.378204,5.712700,5.829500,10.417800,10.475500,255.012604,243.120804,255.525101,243.102295,211.833801,211.835907,18.000000,18.000000,240.962204,245.896301,272.446594,273.753387,15.233500,5.367200,226.344101,357.348206,337.443512
936.775879,302.442200,3621.946777,3615.033691,306.844208,306.824493,282.322815,283.386505,5.710000,5.829700,10.420200,10.477800,253.351303,242.316498,252.473206,242.236099,211.906006,211.908203,18.000000,18.000000,234.478104,241.927094,272.410797,273.753204,15.230000,5.366500,228.032104,357.333008,337.443512
936.278870,298.484100,3622.120361,3614.882568,306.834808,306.837006,282.319702,283.376587,5.714500,5.830800,10.419700,10.477000,251.357605,242.452393,251.542892,242.389999,211.896103,211.899506,18.000000,18.000000,233.149902,241.093597,272.463409,273.764587,15.230700,5.367000,228.977707,357.338593,337.440002
935.669922,296.073486,3622.229248,3615.030518,306.845886,306.845612,282.312897,283.357513,5.713300,5.831200,10.415600,10.474500,252.712494,242.114105,253.553604,241.907898,211.817902,211.820694,18.000000,18.000000,236.299896,242.881393,272.449188,273.770111,15.231400,5.367300,229.843094,357.353302,337.439087
935.276428,302.313110,3622.355957,3615.041992,306.850311,306.850311,282.305908,283.350311,5.711900,5.829200,10.414800,10.473700,257.007599,242.718399,257.348602,242.894608,211.800903,211.802094,18.000000,18.000000,241.033203,246.006393,272.437195,273.749908,15.231900,5.367400,230.845901,357.369812,337.439911
935.020020,302.765503,3622.354004,3615.265625,306.878510,306.847900,282.303009,283.365997,5.708500,5.829600,10.417500,10.476500,254.982605,242.260696,253.863098,242.081207,211.871597,211.872894,18.000000,18.000000,234.912796,242.210403,272.394592,273.751587,15.233300,5.366400,232.060501,357.321289,337.446686
934.977173,298.887085,3622.344971,3614.967285,306.833496,306.837097,282.303497,283.365601,5.713500,5.830800,10.418000,10.476600,252.569504,242.315002,252.697006,242.271500,211.868698,211.871399,18.000000,18.000000,232.998596,241.077698,272.450500,273.764709,15.231100,5.366500,233.711304,357.385315,337.442993
935.252625,295.931885,3622.378662,3615.083496,306.827393,306.823090,282.301788,283.353485,5.712300,5.831200,10.414200,10.474400,253.654099,242.000504,254.377197,241.803894,211.788498,211.790802,18.000000,18.000000,235.721405,242.592102,272.438904,273.769806,15.231000,5.366400,234.673996,357.359711,337.444092
935.868103,301.606293,3622.395996,3615.083984,306.818695,306.813293,282.298615,283.351593,5.711600,5.830000,10.413400,10.473400,258.462891,242.395401,258.561890,242.808701,211.760300,211.760803,18.000000,18.000000,241.067703,246.103394,272.433807,273.758087,15.230900,5.366200,235.925705,357.363708,337.444092
936.280029,303.055115,3622.327637,3614.967529,306.818695,306.808990,282.298309,283.371613,5.707200,5.829900,10.416000,10.476100,257.133087,242.177994,255.038300,242.145798,211.827896,211.828400,18.000000,18.000000,235.537399,242.610703,272.381012,273.756287,15.230700,5.365800,237.250305,357.364899,337.445404
936.400085,299.201599,3622.357666,3614.686035,306.807892,306.807098,282.299286,283.385498,5.712300,5.831200,10.416900,10.476300,253.614700,242.185196,253.602905,242.171906,211.836807,211.839005,18.000000,18.000000,233.018600,241.138000,272.439789,273.771912,15.231100,5.365700,238.443405,357.377686,337.446198
