热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
936.516113,295.850494,3622.401611,3614.759521,306.810394,306.808807,282.295197,283.388794,5.710900,5.832000,10.412900,10.474000,254.564804,241.876694,255.178497,241.707397,211.759506,211.761398,18.000000,18.000000,236.044800,242.861496,272.423309,273.779297,15.231500,5.365800,239.407593,357.346100,337.446198
936.697571,300.899506,3622.464355,3614.623291,306.815308,306.815094,282.287811,283.388611,5.710500,5.830600,10.411900,10.472500,259.370392,242.241592,259.834015,242.607605,211.723099,211.723099,18.000000,18.000000,241.078400,246.193298,272.413513,273.760010,15.231700,5.365900,240.393204,357.367188,337.446289
936.687317,303.403290,3622.363525,3615.556641,306.848389,306.824493,282.282715,283.391113,5.705700,5.831100,10.414400,10.475200,258.957306,242.172302,257.109192,241.967194,211.788193,211.787796,18.000000,18.000000,235.188904,242.503098,272.364807,273.769501,15.231600,5.365100,241.546204,357.661407,337.451813
936.427429,299.500702,3622.646729,3615.563721,306.834808,306.832611,282.279602,283.383087,5.710500,5.830400,10.415700,10.475100,254.792892,242.018005,254.639694,242.063797,211.808105,211.809692,18.000000,18.000000,232.703400,241.036102,272.420013,273.762604,15.234500,5.365700,242.792099,357.376892,337.449493
936.072815,295.811096,3622.565186,3614.912598,306.848511,306.837189,282.274689,283.365997,5.709700,5.832000,10.411900,10.472700,255.507706,241.805298,256.365387,241.563004,211.733505,211.735001,18.000000,18.000000,235.485901,242.593201,272.409302,273.778687,15.232400,5.365900,242.488907,357.347687,337.444214
935.923218,300.369293,3622.683594,3614.976807,306.838501,306.837189,282.268402,283.359985,5.709500,5.830400,10.410800,10.471000,260.384613,242.035004,261.146393,242.394699,211.687805,211.687393,18.000000,18.000000,241.060699,246.231094,272.403290,273.758606,15.232100,5.366000,244.746201,357.347992,337.446991
946.091370,303.758698,3622.716309,3615.008545,306.848602,306.834198,282.266113,283.374603,5.704500,5.830100,10.413600,10.473600,260.694489,242.158203,259.044586,241.926300,211.748306,211.747299,18.000000,18.000000,235.657898,242.803604,272.350708,273.759399,15.232100,5.365200,246.012207,357.399200,337.452087
948.567871,299.843292,3622.566162,3614.795898,306.819885,306.821991,282.267609,283.383209,5.709200,5.831000,10.415500,10.474200,255.778503,241.938904,255.615204,241.973495,211.775497,211.776596,18.000000,18.000000,232.597504,241.039307,272.406708,273.769012,15.232000,5.365600,247.346893,357.327087,337.447388
945.757874,295.915985,3622.471436,3614.747314,306.854614,306.854004,282.266815,283.379913,5.708700,5.832000,10.411900,10.472100,256.658295,241.658295,257.226013,241.498398,211.701904,211.702896,18.000000,18.000000,235.072601,242.410797,272.397400,273.779510,15.233100,5.366600,247.999207,357.301605,337.442200
943.146484,299.675293,3622.522461,3614.847900,306.925903,306.925690,282.263214,283.379089,5.708600,5.831900,10.410500,10.470700,261.083405,241.846207,262.042694,242.226700,211.649200,211.648499,18.000000,18.000000,240.991699,246.263000,272.393494,273.776489,15.235200,5.368100,248.270996,357.307190,337.434814
941.509399,303.937500,3622.509033,3615.166748,306.977692,306.976501,282.260803,283.388794,5.703500,5.830700,10.413100,10.472800,262.006287,242.240997,260.601288,241.922607,211.705002,211.703506,18.000000,18.000000,236.214096,243.185196,272.337891,273.764709,15.237700,5.369300,248.268204,357.389801,337.435211
940.825378,300.144714,3622.762939,3614.744629,306.996002,306.995789,282.260101,283.393311,5.707900,5.831300,10.415500,10.473800,256.914886,241.814194,256.663300,241.870193,211.741394,211.741898,18.000000,18.000000,232.530396,241.066696,272.392792,273.773712,15.242000,5.370400,249.532700,357.381012,337.429688
940.633728,295.696198,3622.747803,3614.660645,306.995087,306.989899,282.258209,283.387207,5.708100,5.832800,10.412100,10.471700,257.621796,241.556702,258.110291,241.415298,211.673401,211.673904,18.000000,18.000000,234.824097,242.333603,272.390594,273.788605,15.240600,5.371000,247.271103,357.139099,337.428711
940.808228,301.162598,3622.794189,3614.189941,306.980194,306.974396,282.257813,283.389709,5.708500,5.832800,10.411300,10.470500,261.661194,241.741104,262.755005,242.118103,211.615707,211.614700,18.000000,18.000000,240.926804,246.266907,272.394012,273.785797,15.238000,5.370900,249.216599,357.833008,337.429504
941.023376,303.291595,3622.809326,3615.334961,306.969086,306.960297,282.265015,283.409912,5.703800,5.830700,10.414300,10.472500,263.062714,242.380295,262.049805,242.039597,211.667206,211.665298,18.000000,18.000000,237.136002,243.728699,272.341095,273.765594,15.243400,5.371300,251.385193,357.494385,337.438812
941.185425,299.294800,3622.564697,3614.200195,306.958588,306.949188,282.275909,283.429413,5.707800,5.832900,10.417200,10.473900,257.799286,241.744598,257.547302,241.785507,211.714996,211.714996,18.000000,18.000000,232.801605,241.270706,272.392303,273.791412,15.240300,5.371500,249.901794,357.131714,337.436401
941.359009,295.690186,3622.474854,3613.676270,306.948914,306.942291,282.282288,283.440186,5.708400,5.833900,10.414000,10.471900,258.169312,241.557495,258.570587,241.442993,211.654999,211.655304,18.000000,18.000000,234.663498,242.282501,272.393494,273.800995,15.237200,5.371300,252.071899,357.785187,337.437592
941.585022,300.485901,3622.593750,3614.843506,306.948608,306.942688,282.282990,283.445313,5.708700,5.834000,10.412400,10.470300,261.800293,241.695404,263.039886,242.056900,211.594498,211.593399,18.000000,18.000000,240.765106,246.173706,272.396393,273.799896,15.242400,5.371900,254.369293,357.440094,337.444397
941.668030,303.627014,3622.816650,3613.103516,306.961395,306.951385,282.281586,283.448486,5.703800,5.831400,10.414500,10.471500,263.759491,242.506500,263.043304,242.165405,211.641403,211.639297,18.000000,18.000000,237.809006,244.164703,272.339203,273.774689,15.239800,5.371500,252.764206,357.205292,337.446503
941.331787,299.631592,3622.458008,3613.716064,306.968597,306.962097,282.280487,283.447815,5.706900,5.833000,10.417000,10.472400,258.649414,241.696106,258.286407,241.776398,211.697296,211.696899,18.000000,18.000000,232.671204,241.244904,272.383087,273.791901,15.238700,5.371800,255.380600,357.840515,337.439789
940.746887,295.731812,3622.657715,3614.394043,306.978088,306.971985,282.277405,283.432312,5.708100,5.833900,10.413700,10.469900,258.773804,241.598007,259.185089,241.481506,211.642593,211.642593,18.000000,18.000000,234.247299,242.066605,272.389709,273.799713,15.243000,5.372500,255.948502,357.354095,337.445007
940.130920,299.936615,3622.597900,3614.358887,306.986389,306.977814,282.272491,283.423004,5.708300,5.834000,10.411600,10.468000,262.174011,241.574997,263.544800,241.926697,211.575897,211.574600,18.000000,18.000000,240.447693,245.913300,272.392700,273.800690,15.239500,5.372700,255.137497,357.419189,337.441711
939.809998,304.001312,3623.022217,3613.413574,306.987701,306.977386,282.269409,283.426788,5.703700,5.832000,10.413700,10.469400,264.729309,242.576904,264.247589,242.259094,211.614197,211.611694,18.000000,18.000000,238.508698,244.615494,272.338104,273.779999,15.240200,5.372200,257.509186,357.439789,337.448212
939.621826,300.074799,3622.682617,3615.017822,306.985413,306.969513,282.271088,283.437897,5.706200,5.833000,10.417000,10.471100,259.656494,241.620193,259.122406,241.751999,211.673599,211.672699,18.000000,18.000000,232.546997,241.206497,272.375214,273.791107,15.241500,5.372000,260.001190,357.371613,337.446411
939.697571,295.921814,3622.594238,3614.253662,306.969604,306.956696,282.272797,283.425110,5.708300,5.834600,10.414100,10.468900,259.369202,241.634201,259.810913,241.500900,211.621902,211.621597,18.000000,18.000000,234.429199,242.194305,272.388092,273.806793,15.238700,5.371900,257.997101,357.089508,337.444092
940.047729,299.206299,3622.638916,3613.959717,306.952301,306.944611,282.271088,283.416809,5.708200,5.834000,10.412200,10.466900,262.373108,241.496307,263.772491,241.821198,211.548706,211.547195,18.000000,18.000000,240.608002,246.057999,272.391510,273.799408,15.239500,5.371400,260.559113,357.736786,337.443909
940.553101,304.318298,3622.809326,3614.845703,306.946686,306.938507,282.271210,283.424988,5.704100,5.832300,10.414400,10.468400,265.306396,242.662094,265.065613,242.440094,211.577606,211.574905,18.000000,18.000000,238.183502,244.427307,272.335297,273.785492,15.241900,5.371500,261.141296,357.469086,337.450714
940.748474,300.434601,3622.569336,3614.018555,306.945313,306.936188,282.273712,283.444702,5.705300,5.833900,10.417700,10.470500,260.680298,241.683197,259.966095,241.697205,211.644501,211.643097,18.000000,18.000000,232.647598,241.306595,272.374390,273.802094,15.238500,5.371400,261.128387,357.093903,337.445587
940.861877,296.138214,3622.566650,3613.589600,306.941315,306.935303,282.273285,283.450897,5.708000,5.835100,10.415100,10.468700,259.761688,241.716003,260.172607,241.591705,211.602707,211.602295,18.000000,18.000000,234.066406,242.030502,272.384888,273.816010,15.239500,5.371100,263.234100,357.717712,337.444702
941.012390,298.544189,3622.738037,3614.763184,306.943695,306.937714,282.268799,283.452698,5.707600,5.835600,10.412700,10.466600,262.493103,241.415695,263.919495,241.746399,211.526993,211.525497,18.000000,18.000000,240.317596,245.894806,272.386414,273.817993,15.242500,5.371600,263.647614,357.396393,337.449097
941.126221,304.627289,3623.123779,3612.704102,306.953888,306.945709,282.264191,283.454407,5.703900,5.833000,10.414500,10.467300,265.840210,242.828400,265.768707,242.708099,211.546402,211.543594,18.000000,18.000000,238.916504,244.934204,272.330811,273.792908,15.239400,5.371300,263.092499,357.466187,337.448608
941.081787,300.776611,3622.651611,3613.935059,306.964294,306.954010,282.262299,283.456390,5.703900,5.834100,10.418100,10.469200,261.565887,241.826706,260.572815,241.750702,211.619003,211.617294,18.000000,18.000000,232.534698,241.295303,272.360199,273.806000,15.239700,5.371900,264.590302,357.355011,337.442993
940.783875,296.346588,3622.740967,3613.535889,306.966095,306.960114,282.260101,283.444794,5.707600,5.835400,10.415900,10.467100,260.253601,241.785294,260.627014,241.672104,211.586594,211.585999,18.000000,18.000000,233.832397,241.939606,272.379700,273.817505,15.237500,5.371500,265.964996,357.641205,337.443787
940.450928,297.977692,3622.842041,3614.602295,306.970306,306.963409,282.256287,283.437988,5.706800,5.835700,10.413300,10.464800,262.572510,241.475098,263.903992,241.903107,211.508499,211.507004,18.000000,18.000000,239.893707,245.586502,272.378387,273.820099,15.243400,5.372000,267.901886,357.430908,337.446014
940.343201,304.865814,3623.141602,3613.224854,306.972687,306.964203,282.253296,283.441193,5.703800,5.833600,10.415100,10.465300,266.257690,243.155396,266.267914,243.169006,211.518204,211.515396,18.000000,18.000000,239.607407,245.412399,272.328796,273.792694,15.241200,5.372100,266.223907,357.440308,337.446991
940.271912,301.220490,3622.752197,3613.823975,306.978302,306.960388,282.254303,283.452789,5.702900,5.835100,10.419100,10.468300,262.417114,242.203094,261.219788,241.939407,211.593506,211.591705,18.000000,18.000000,232.709595,241.457794,272.349213,273.815186,15.237900,5.371200,268.900391,357.528412,337.443909
940.320129,296.632294,3622.800293,3614.416992,306.959686,306.953888,282.256287,283.444305,5.707200,5.835600,10.417500,10.466500,260.509094,241.950104,260.775085,241.871597,211.569000,211.568405,18.000000,18.000000,233.552094,241.817307,272.376801,273.820099,15.242700,5.371600,270.366699,357.469391,337.447388
940.573181,297.440308,3622.815186,3614.134521,306.954987,306.947388,282.254211,283.436096,5.706500,5.835900,10.414700,10.464000,262.406586,241.697205,263.644592,242.075607,211.488800,211.487396,18.000000,18.000000,239.391800,245.222794,272.376312,273.822693,15.241000,5.371800,268.999115,357.356110,337.446899
940.889893,304.916199,3622.867188,3613.633057,306.950409,306.945404,282.252014,283.439209,5.704000,5.834000,10.416000,10.464100,266.414307,243.363907,266.430115,243.723907,211.488098,211.485397,18.000000,18.000000,240.214600,245.827499,272.329315,273.794189,15.238400,5.371200,270.692810,357.612396,337.447388
941.007874,301.565704,3622.769043,3613.935547,306.960999,306.945709,282.253601,283.457306,5.702100,5.834000,10.420000,10.466500,263.204803,242.638306,261.706787,242.359604,211.565308,211.563293,18.000000,18.000000,232.714203,241.454895,272.339111,273.804413,15.242000,5.371000,272.709900,357.478302,337.446198
941.004822,296.907288,3622.780029,3613.696777,306.949188,306.945709,282.253906,283.456512,5.707000,5.835900,10.418800,10.465100,261.044189,242.088501,261.008911,242.078598,211.550705,211.549896,18.000000,18.000000,233.465805,241.785004,272.376404,273.823608,15.239000,5.371100,272.598297,357.524811,337.447815
941.022278,296.932312,3622.854248,3614.232178,306.951904,306.946991,282.250214,283.451294,5.705900,5.835700,10.415600,10.462500,262.516388,242.084106,263.446014,242.450500,211.469498,211.468201,18.000000,18.000000,238.832397,244.839600,272.367798,273.819000,15.243300,5.371400,274.137512,357.482391,337.448792
941.188171,304.688507,3622.920898,3613.944092,306.956787,306.951599,282.245697,283.449799,5.703900,5.834000,10.416600,10.462600,266.545288,243.805496,266.544189,244.460999,211.459000,211.456406,18.000000,18.000000,240.755905,246.246994,272.329895,273.796112,15.242300,5.371800,272.887207,357.336487,337.448792
941.109070,302.005707,3622.876465,3613.628662,306.962708,306.956390,282.244598,283.459290,5.701100,5.834500,10.420600,10.465700,264.245392,243.054794,262.409393,242.925400,211.537903,211.535706,18.000000,18.000000,233.096100,241.710907,272.324402,273.807892,15.239500,5.371200,274.280609,357.573395,337.448212
940.892578,297.260986,3622.928223,3614.251953,306.964294,306.958496,282.245209,283.462708,5.706200,5.835600,10.420200,10.464800,261.685699,242.217194,261.640015,242.215393,211.534500,211.533600,18.000000,18.000000,233.159607,241.644501,272.370605,273.822815,15.244900,5.371700,276.263306,357.427094,337.450714
940.627014,296.437012,3622.928223,3613.860596,306.965790,306.958588,282.241913,283.462799,5.705500,5.836400,10.416900,10.462500,262.235901,242.354599,263.431702,242.538498,211.453506,211.452393,18.000000,18.000000,238.289703,244.546906,272.362000,273.828186,15.243000,5.372100,274.619598,357.329315,337.449493
927.657104,304.329895,3622.937744,3613.465088,306.962799,306.958405,282.238312,283.463593,5.703700,5.835200,10.417700,10.462100,266.568695,244.042892,266.778198,244.774307,211.432098,211.429703,18.000000,18.000000,241.119797,246.679596,272.328613,273.803314,15.240400,5.371700,276.304688,357.580994,337.449493
928.518982,302.275604,3622.984375,3613.867676,306.988586,306.962585,282.238495,283.468597,5.700500,5.833900,10.421900,10.464700,264.995300,243.300201,263.050690,243.215607,211.510193,211.507904,18.000000,18.000000,233.327393,241.846405,272.314911,273.803986,15.242300,5.370600,277.148712,357.681885,337.455688
932.125488,297.570099,3623.290283,3614.612549,306.910797,306.893188,282.239899,283.465607,5.705700,5.835800,10.421900,10.463900,262.239288,242.366592,262.190186,242.360596,211.517502,211.516403,18.000000,18.000000,233.124603,241.654099,272.365509,273.822510,15.244000,5.369800,278.336090,357.500305,337.463287
934.959900,296.070404,3623.223633,3613.920654,306.846588,306.814789,282.237213,283.455414,5.705100,5.835600,10.418500,10.461100,262.880707,242.959503,264.387512,243.132294,211.421707,211.420593,18.000000,18.000000,237.591293,244.157196,272.356415,273.818909,15.239800,5.368100,280.693512,357.347290,337.463287
936.624084,303.927399,3623.123291,3613.677246,306.806000,306.779999,282.233704,283.450897,5.702500,5.833600,10.419200,10.460700,266.640411,245.410004,266.957214,245.276993,211.423096,211.421097,18.000000,18.000000,241.356094,246.895996,272.331299,273.799713,15.239000,5.366200,281.882294,357.510010,337.460785
937.202026,302.646210,3622.896729,3614.255127,306.815887,306.777496,282.233795,283.459595,5.700300,5.833300,10.423000,10.463400,263.708710,243.609695,262.647308,243.260605,211.502899,211.501205,18.000000,18.000000,233.624603,242.024200,272.299896,273.793213,15.236200,5.364900,282.896515,357.352692,337.458313
937.147888,297.904694,3622.964355,3613.895020,306.798004,306.791412,282.232697,283.454987,5.705000,5.834800,10.422700,10.462400,262.327515,242.693604,262.422089,242.705200,211.486801,211.485703,18.000000,18.000000,232.770203,241.448593,272.355804,273.809509,15.235500,5.364500,284.709015,357.537689,337.454498
936.912903,295.718414,3623.166504,3614.199219,306.815094,306.809296,282.222290,283.437714,5.703400,5.834100,10.418700,10.459200,262.651306,243.403000,263.924713,243.575104,211.404495,211.403503,18.000000,18.000000,236.803101,243.719193,272.338409,273.803589,15.238100,5.364600,285.989288,357.191010,337.455414
936.790100,303.532715,3623.301270,3614.149902,306.834503,306.825989,282.207397,283.421295,5.701000,5.832000,10.418600,10.458300,266.677185,246.042206,267.118896,245.985001,211.394501,211.392700,18.000000,18.000000,241.264801,246.797501,272.314301,273.779205,15.237200,5.364400,285.767609,357.285187,337.451508
936.722229,303.078613,3623.378418,3614.119141,306.847992,306.836700,282.195404,283.417908,5.697900,5.832300,10.422200,10.461600,264.577393,244.444000,263.253387,243.781403,211.473297,211.471695,18.000000,18.000000,233.990494,242.255005,272.273895,273.782013,15.236700,5.364100,287.352600,357.622498,337.450806
936.491577,298.328705,3623.583496,3614.550293,306.843811,306.837708,282.187897,283.412506,5.703100,5.833300,10.422900,10.461500,262.703796,243.097305,262.642303,243.143402,211.464493,211.463501,18.000000,18.000000,232.319504,241.234299,272.333099,273.792389,15.239000,5.364300,288.502686,357.200806,337.455200
936.369202,295.365295,3623.551514,3614.430908,306.843903,306.832092,282.181488,283.408295,5.702100,5.833700,10.419500,10.459100,262.927704,243.667801,263.546204,243.937698,211.377899,211.376907,18.000000,18.000000,236.112198,243.354401,272.323212,273.797699,15.237600,5.364000,288.479797,357.282715,337.453186
936.724976,302.845886,3623.606201,3614.263184,306.832489,306.822510,282.176300,283.407806,5.700000,5.831300,10.419800,10.458200,266.889008,246.279297,267.188690,246.547302,211.355301,211.353699,18.000000,18.000000,241.423492,247.010300,272.303009,273.773804,15.236800,5.363500,290.079102,357.598602,337.453003
937.265991,303.283905,3623.866211,3614.343506,306.840302,306.813202,282.175903,283.413605,5.696600,5.831000,10.424100,10.461400,265.200195,245.028702,263.744507,244.171204,211.434494,211.432907,18.000000,18.000000,234.537598,242.565598,272.259399,273.767395,15.234800,5.362500,291.599792,357.395294,337.461090
937.774170,298.712891,3623.556641,3614.501953,306.809692,306.806610,282.177612,283.409210,5.701900,5.832000,10.425600,10.461300,262.431488,243.510605,262.330109,243.495102,211.438797,211.437897,18.000000,18.000000,232.165100,241.149399,272.319214,273.778107,15.235700,5.362300,292.398010,357.427612,337.455811
938.210693,295.225891,3623.575928,3614.479492,306.813202,306.804688,282.175415,283.391602,5.700800,5.831700,10.422100,10.458500,263.258392,243.842804,263.287994,244.231598,211.354706,211.353699,18.000000,18.000000,235.438004,242.964706,272.308685,273.776703,15.237200,5.362100,293.017395,357.407196,337.455811
938.582092,302.058990,3623.637695,3614.610840,306.814697,306.808685,282.169586,283.380615,5.699500,5.830100,10.421900,10.457500,266.909393,246.289703,266.919312,247.048599,211.324997,211.323502,18.000000,18.000000,241.434494,246.983994,272.288788,273.755615,15.237900,5.362300,294.010193,357.218414,337.456787
938.664429,303.585114,3623.688232,3614.372070,306.843292,306.816010,282.166595,283.388794,5.695000,5.829300,10.425800,10.460600,265.730286,245.619797,264.011505,244.985397,211.402298,211.400894,18.000000,18.000000,234.039703,242.272507,272.245514,273.748993,15.236500,5.361000,294.785492,357.037506,337.462097
938.539978,299.101715,3623.607178,3614.431396,306.817688,306.821198,282.164703,283.386414,5.700700,5.830100,10.427200,10.460600,262.183685,244.007202,262.085388,243.944595,211.417007,211.416306,18.000000,18.000000,232.140106,241.100494,272.308197,273.759094,15.237000,5.361300,296.367706,357.373993,337.455811
938.390076,295.096985,3623.724121,3615.074951,306.829193,306.823212,282.159698,283.366211,5.699900,5.830100,10.423500,10.458000,263.236206,244.114899,263.444611,244.414703,211.334503,211.333694,18.000000,18.000000,235.752899,243.115402,272.297089,273.757294,15.235000,5.361500,297.008514,357.329102,337.457306
938.407776,301.191101,3623.791016,3614.964111,306.831207,306.824005,282.152802,283.354706,5.698800,5.828700,10.423000,10.457100,266.775085,246.379807,267.017700,247.233093,211.295593,211.294403,18.000000,18.000000,241.475906,247.011002,272.280914,273.740204,15.237900,5.361800,299.078491,357.180511,337.457092
938.615295,304.101990,3623.928467,3614.227539,306.841095,306.824585,282.149994,283.365997,5.693900,5.827500,10.426900,10.460200,266.369110,246.246201,264.651306,245.627808,211.370804,211.369507,18.000000,18.000000,234.744995,242.639206,272.231201,273.728699,15.236700,5.360400,298.951202,357.545410,337.463593
938.626892,299.503693,3623.871582,3615.630615,306.824799,306.820404,282.151093,283.374115,5.699400,5.828700,10.429100,10.461000,262.349396,244.246094,261.877502,244.356995,211.398407,211.397797,18.000000,18.000000,231.961594,240.997101,272.294708,273.743713,15.238600,5.360900,300.604797,357.205109,337.461395
938.662415,295.130188,3623.783691,3614.832520,306.826599,306.815002,282.148987,283.363586,5.698700,5.828900,10.425500,10.458600,263.100189,244.225403,263.400696,244.483505,211.318893,211.318207,18.000000,18.000000,235.087997,242.733200,272.284485,273.743988,15.237300,5.360800,300.423187,356.881897,337.457703
939.057007,300.274994,3623.841553,3614.497803,306.818787,306.811798,282.144104,283.355713,5.698500,5.827900,10.424700,10.457400,266.061493,246.509094,267.087311,247.138306,211.270493,211.269608,18.000000,18.000000,241.484894,247.024902,272.277893,273.730896,15.236800,5.360400,301.995300,357.517792,337.457214
944.524597,304.536713,3623.978760,3615.599609,306.821808,306.812988,282.142487,283.362213,5.692900,5.825700,10.428300,10.460100,266.570313,246.862701,265.244110,245.987900,211.341003,211.339905,18.000000,18.000000,235.446793,243.014603,272.218903,273.709503,15.239000,5.360500,303.195496,357.250610,337.464813
952.594727,299.950012,3623.801758,3614.709229,306.818298,306.814087,282.143585,283.370605,5.698300,5.827800,10.431100,10.461500,262.347809,244.568893,261.697205,244.721405,211.380798,211.380402,18.000000,18.000000,231.882797,240.959305,272.283600,273.734314,15.238000,5.360900,304.733307,357.157013,337.459595
950.600830,295.320709,3623.672852,3614.301270,306.843903,306.841705,282.141205,283.370789,5.697800,5.828500,10.427400,10.459300,262.859497,244.399002,263.194397,244.515503,211.305801,211.305298,18.000000,18.000000,234.561096,242.440598,272.273804,273.739899,15.240200,5.361300,304.422913,357.379608,337.453400
947.150085,299.336914,3623.810791,3615.622314,306.923401,306.922913,282.136505,283.368500,5.698000,5.827700,10.426300,10.457800,265.050415,246.702103,266.783813,247.070694,211.249298,211.248795,18.000000,18.000000,241.333801,246.920807,272.273010,273.728302,15.243100,5.363400,304.677490,357.069214,337.450287
944.587830,303.668793,3623.970703,3614.574707,306.986511,306.986511,282.133209,283.367188,5.692100,5.824300,10.429800,10.459900,266.464813,247.553604,265.611206,246.422806,211.313400,211.312500,18.000000,18.000000,236.198303,243.433502,272.208893,273.693909,15.243000,5.364600,304.272705,357.182800,337.444794
943.421875,299.006805,3623.891113,3614.804443,307.007813,307.007111,282.133514,283.365997,5.697300,5.827000,10.432800,10.461400,262.479492,244.868500,261.533386,245.095505,211.365097,211.364807,18.000000,18.000000,231.897095,240.967407,272.273804,273.725098,15.244800,5.365900,304.665985,357.157806,337.439911
943.056885,294.961700,3624.004639,3614.977783,306.999390,306.999512,282.133087,283.358307,5.698100,5.827800,10.429700,10.459400,262.683502,244.713898,262.865509,244.774399,211.297806,211.297501,18.000000,18.000000,234.358398,242.300400,272.276093,273.732391,15.245700,5.366500,304.331299,357.202301,337.443695
943.075317,301.037598,3624.023682,3614.880127,306.978790,306.978699,282.134399,283.356995,5.698400,5.827700,10.429100,10.458600,264.269287,246.882401,266.033691,247.290497,211.236206,211.235992,18.000000,18.000000,241.240799,246.820908,272.279114,273.729492,15.245700,5.366700,304.879211,357.242401,337.449097
943.383423,304.004700,3623.922852,3614.825684,306.961090,306.958008,282.143402,283.369507,5.693300,5.824300,10.432800,10.461000,266.211395,248.181503,265.743988,247.051498,211.295395,211.294800,18.000000,18.000000,237.549606,244.202301,272.221405,273.692902,15.245400,5.366700,305.776215,357.235504,337.456787
943.732117,299.322113,3623.750488,3614.625244,306.946198,306.941101,282.157196,283.387604,5.697400,5.827600,10.436500,10.463500,262.110291,245.383804,260.928497,245.665802,211.359497,211.359497,18.000000,18.000000,232.087799,241.070297,272.276611,273.733185,15.245000,5.366600,306.602997,357.203796,337.460297
944.059387,294.970215,3623.616943,3614.374756,306.933685,306.930695,282.166412,283.399414,5.698900,5.828000,10.433400,10.461400,262.001495,245.279800,262.120697,245.249802,211.301498,211.301804,18.000000,18.000000,234.174500,242.186600,272.284088,273.733185,15.244700,5.366500,307.382599,357.227600,337.463013
944.411316,300.195099,3623.608643,3614.386230,306.930603,306.929596,282.168091,283.403015,5.699000,5.828500,10.431700,10.460100,263.654114,246.533401,264.478790,247.554794,211.237503,211.237305,18.000000,18.000000,241.008606,246.613602,272.287292,273.739288,15.245000,5.366500,308.120697,357.240387,337.464203
944.633972,304.563812,3623.597168,3614.429688,306.938385,306.938202,282.167389,283.402496,5.693900,5.824700,10.434100,10.461300,265.821899,248.534698,265.350586,247.725494,211.291504,211.291199,18.000000,18.000000,238.470001,244.772598,272.225800,273.694305,15.245700,5.366700,308.574188,357.218109,337.466095
944.465088,299.911987,3623.605713,3614.554688,306.952393,306.951294,282.167389,283.400909,5.696900,5.827000,10.437400,10.463200,261.755096,245.829803,260.488190,246.140793,211.364304,211.364395,18.000000,18.000000,231.827194,240.909393,272.271698,273.727692,15.246300,5.367300,308.860291,357.243195,337.466400
943.930176,295.247498,3623.667725,3613.885254,306.969604,306.963715,282.164612,283.397400,5.699100,5.828300,10.433900,10.460800,261.594604,245.713303,261.786194,245.656799,211.310104,211.310806,18.000000,18.000000,233.809097,241.979996,272.286713,273.735901,15.247100,5.366800,309.060608,357.543091,337.465912
943.303589,299.231995,3623.777344,3615.039551,306.978394,306.971100,282.160187,283.393188,5.699100,5.828000,10.431600,10.459000,263.528198,246.271301,263.730194,247.589096,211.235397,211.235397,18.000000,18.000000,240.378494,246.038300,272.289886,273.734711,15.249700,5.367600,309.571289,357.277496,337.468597
942.781799,304.915588,3623.727295,3614.473877,306.981415,306.971802,282.157288,283.390015,5.694600,5.825300,10.433900,10.460200,265.993103,248.864502,265.484192,248.554993,211.274704,211.274506,18.000000,18.000000,239.507095,245.407806,272.233490,273.700287,15.248100,5.368000,308.946198,357.255493,337.467407
942.635620,300.392609,3623.822998,3614.352539,306.971893,306.965790,282.159698,283.390594,5.696300,5.826200,10.438000,10.462700,262.642914,245.918701,261.068787,246.325500,211.353302,211.353302,18.000000,18.000000,231.871002,240.920303,272.278290,273.728607,15.247700,5.367300,310.219299,357.125702,337.471710
942.648315,295.534210,3623.728760,3614.702148,306.967010,306.956085,282.163788,283.393494,5.700000,5.828800,10.435300,10.461000,261.657288,246.026993,261.722992,245.994095,211.309006,211.309906,18.000000,18.000000,234.024902,242.087906,272.292114,273.738708,15.249800,5.367400,311.073303,357.324493,337.472290
942.791809,298.273499,3623.708496,3614.898926,306.955505,306.945313,282.165009,283.394592,5.699400,5.828000,10.433200,10.459400,263.539703,245.938705,263.409698,247.365997,211.229797,211.229797,18.000000,18.000000,240.604004,246.219101,272.295685,273.735901,15.248300,5.367300,310.712799,357.487701,337.473297
943.194519,305.344208,3623.734619,3614.291260,306.944305,306.937988,282.166504,283.395203,5.696000,5.826000,10.435500,10.460800,266.094788,248.780197,265.443787,249.023193,211.258408,211.258194,18.000000,18.000000,239.436203,245.351196,272.238403,273.701813,15.247700,5.366800,311.910187,357.112701,337.475586
943.533081,300.964691,3623.625000,3614.659668,306.946198,306.935913,282.171295,283.397888,5.695800,5.825600,10.439700,10.463300,263.344391,246.025604,261.079315,246.640305,211.345703,211.345596,18.000000,18.000000,231.857101,240.900803,272.272797,273.721497,15.249900,5.366900,312.729797,357.306885,337.474915
943.663574,295.895996,3623.577637,3614.831543,306.946198,306.937408,282.173401,283.398804,5.700800,5.828900,10.437300,10.461800,261.345612,245.945297,261.053192,246.477203,211.315506,211.316605,18.000000,18.000000,233.755295,241.914993,272.303009,273.740997,15.248600,5.366900,312.274994,357.473114,337.475311
943.732605,297.474609,3623.683350,3614.314209,306.946411,306.941406,282.170410,283.395813,5.699400,5.827700,10.434300,10.459600,263.087708,246.024902,263.320496,246.658096,211.231400,211.231796,18.000000,18.000000,239.956802,245.645096,272.295013,273.733185,15.248300,5.366700,313.383606,357.096008,337.476196
943.677979,305.443604,3623.642822,3614.739502,306.955505,306.947601,282.168304,283.393188,5.696800,5.826200,10.436000,10.460500,266.043915,248.623901,265.529785,249.031998,211.246307,211.246307,18.000000,18.000000,240.236893,245.863495,272.248505,273.703491,15.250900,5.367100,314.002991,357.286591,337.475189
943.507324,301.460907,3623.638916,3614.952881,306.961395,306.952789,282.168793,283.391815,5.695300,5.825000,10.440100,10.463100,263.387299,246.325806,261.604614,246.763199,211.336502,211.336594,18.000000,18.000000,232.005600,240.972504,272.264099,273.713715,15.249800,5.367200,313.362213,357.463898,337.475800
943.379272,296.271515,3623.714355,3614.391357,306.960297,306.955505,282.169098,283.390900,5.700900,5.828700,10.438400,10.462000,261.023193,246.135300,260.970398,246.576706,211.317795,211.319107,18.000000,18.000000,233.509094,241.766006,272.304901,273.737915,15.249500,5.366900,314.433594,357.095490,337.477905
943.229614,296.809906,3623.683350,3614.795898,306.963898,306.955292,282.167603,283.389587,5.699400,5.827500,10.435100,10.459800,262.612213,246.325500,263.248505,246.402496,211.232101,211.232803,18.000000,18.000000,239.327805,245.145996,272.297394,273.732208,15.251800,5.367300,315.058685,357.288910,337.477203
943.162170,305.382385,3623.683350,3614.962891,306.961395,306.953186,282.166595,283.388397,5.697800,5.826600,10.436600,10.460600,265.778595,248.770996,265.717499,249.087799,211.234207,211.234406,18.000000,18.000000,241.084503,246.529907,272.257385,273.706512,15.250700,5.367400,314.452209,357.473297,337.478088
943.305725,302.012604,3623.725342,3614.403320,306.956207,306.950592,282.168915,283.389191,5.694800,5.824400,10.441000,10.463500,263.324097,246.949402,262.411407,246.794296,211.327301,211.327606,18.000000,18.000000,232.282898,241.117004,272.257599,273.706696,15.250200,5.367000,315.464996,357.094910,337.480804
943.414673,296.732391,3623.632080,3614.724854,306.957306,306.948486,282.172913,283.391815,5.701300,5.828800,10.440200,10.463000,260.573792,246.175705,260.955109,246.332794,211.322998,211.324493,18.000000,18.000000,233.329605,241.655807,272.311005,273.739685,15.252400,5.367200,316.213104,357.305695,337.480499
943.456787,296.157013,3623.626221,3614.952881,306.955292,306.946198,282.172699,283.391815,5.699500,5.827200,10.436600,10.460600,261.960907,246.736603,262.780487,246.519196,211.235397,211.236603,18.000000,18.000000,238.525803,244.584000,272.298798,273.729614,15.251300,5.367200,315.646698,357.450897,337.480988
943.623474,305.072388,3623.703857,3614.384277,306.950897,306.946198,282.171204,283.390106,5.699000,5.827100,10.437600,10.461100,264.919189,249.067596,265.715393,249.011902,211.223999,211.224503,18.000000,18.000000,241.664001,247.098297,272.271515,273.712311,15.250900,5.367000,316.613708,357.086090,337.482697
943.716919,302.708496,3623.611328,3614.740479,306.957611,306.948486,282.173401,283.390808,5.694400,5.823800,10.441700,10.463800,263.649597,247.539398,262.933289,246.858597,211.316895,211.317307,18.000000,18.000000,232.608795,241.289200,272.248993,273.698090,15.253300,5.367200,317.188690,357.293610,337.482391
943.668396,297.329590,3623.591064,3614.969971,306.958893,306.950989,282.175903,283.391510,5.701600,5.828700,10.441600,10.463800,260.161285,246.136002,260.706696,246.122803,211.326797,211.328506,18.000000,18.000000,233.111603,241.522797,272.318115,273.742188,15.252100,5.367300,316.580811,357.449493,337.482910
943.640015,295.558411,3623.675293,3614.395264,306.957886,306.952911,282.174011,283.389709,5.699500,5.827200,10.437500,10.461100,261.579498,246.704498,262.223602,246.845093,211.239105,211.240402,18.000000,18.000000,237.464294,243.964096,272.297211,273.726807,15.251800,5.367100,317.486298,357.079498,337.484711
943.569519,304.202301,3623.639160,3614.795654,306.962311,306.954803,282.172485,283.387909,5.699800,5.827400,10.438000,10.461200,264.203186,248.686005,265.298309,249.149307,211.212402,211.212997,18.000000,18.000000,241.936096,247.361099,272.282898,273.718109,15.254300,5.367400,318.062805,357.283905,337.483704
943.502808,303.135803,3623.623047,3615.019531,306.964386,306.955994,282.173615,283.387604,5.694400,5.823600,10.442000,10.463700,263.967499,248.005295,262.959198,247.037399,211.300293,211.300705,18.000000,18.000000,233.381393,241.718506,272.244293,273.691589,15.253200,5.367500,317.333191,357.450806,337.485199
943.527771,297.866089,3623.672852,3614.409668,306.961212,306.956085,282.175995,283.388214,5.701500,5.828400,10.442800,10.464400,259.659210,246.579803,260.341888,246.089294,211.326599,211.328400,18.000000,18.000000,232.910599,241.401093,272.320801,273.741089,15.252800,5.367200,318.233002,357.080109,337.487213
943.494324,295.089294,3623.616699,3614.779297,306.964111,306.955414,282.176514,283.388702,5.699900,5.827300,10.438700,10.461700,261.002594,246.903793,261.707489,246.838699,211.244904,211.246399,18.000000,18.000000,236.589996,243.464600,272.298401,273.726013,15.255100,5.367500,318.825287,357.287994,337.486786
943.466125,303.209412,3623.626953,3615.011963,306.961090,306.953888,282.175201,283.387299,5.700700,5.827600,10.438800,10.461600,263.589203,248.184006,264.657196,249.173096,211.205994,211.206696,18.000000,18.000000,242.164505,247.583099,272.295593,273.724091,15.254000,5.367600,318.127197,357.446014,337.487396
943.603516,303.591309,3623.664063,3614.434082,306.958710,306.953613,282.176086,283.387085,5.694600,5.823500,10.442500,10.464000,264.141113,248.543900,263.138611,247.626007,211.289093,211.289597,18.000000,18.000000,234.324097,242.246597,272.240295,273.685913,15.253600,5.367300,318.954010,357.080109,337.489990
943.655579,298.513000,3623.557617,3614.583496,306.962799,306.954010,282.180115,283.389191,5.702200,5.828600,10.444100,10.465100,259.855286,246.021103,260.210785,246.431503,211.320297,211.322098,18.000000,18.000000,232.593506,241.217804,272.322693,273.739990,15.254600,5.367500,318.656494,357.257599,337.488892
943.604614,294.902405,3623.553711,3614.445557,306.961609,306.954010,282.179901,283.388885,5.700100,5.826900,10.439800,10.462400,261.265991,246.752594,261.803894,247.198502,211.232803,211.234299,18.000000,18.000000,235.725098,242.955902,272.299988,273.722687,15.254200,5.367400,319.459015,357.556488,337.488708
943.652405,301.979706,3623.698486,3614.759033,306.959412,306.954590,282.177704,283.386993,5.700400,5.827300,10.439600,10.462100,263.973785,248.688400,264.928986,249.343506,211.210403,211.211197,18.000000,18.000000,242.055206,247.470596,272.305786,273.728088,15.256700,5.367700,319.962494,357.163788,337.493011
943.681824,303.899414,3623.561035,3614.642334,306.965912,306.956299,282.178802,283.386902,5.694900,5.823400,10.443000,10.464300,263.508301,247.938095,262.520111,247.336594,211.300201,211.300797,18.000000,18.000000,235.388199,242.838699,272.241486,273.683197,15.255600,5.367700,319.175690,357.250214,337.491089
943.631470,299.084808,3623.547119,3614.455078,306.964905,306.957489,282.181610,283.387787,5.702200,5.828400,10.445000,10.465700,259.435394,246.229507,259.911285,246.246094,211.323303,211.325104,18.000000,18.000000,232.399704,241.106995,272.320709,273.737213,15.255200,5.367500,319.988312,357.561188,337.490601
943.625000,294.830688,3623.663818,3614.745850,306.963196,306.957794,282.181488,283.387604,5.700300,5.826900,10.440800,10.463000,260.803497,246.776093,261.300110,247.035797,211.240997,211.242599,18.000000,18.000000,235.079895,242.577805,272.303497,273.722595,15.257500,5.367800,320.458893,357.166290,337.495605
938.443787,300.721802,3623.575928,3614.648682,306.965698,306.958313,282.179901,283.386200,5.701000,5.827600,10.440100,10.462500,263.514801,247.950394,264.421509,249.107803,211.206207,211.206894,18.000000,18.000000,241.854004,247.276001,272.312012,273.730896,15.256400,5.367800,319.660706,357.239014,337.492615
930.940796,304.574799,3623.646729,3614.489990,306.967010,306.956909,282.180389,283.385803,5.695000,5.823200,10.443300,10.464500,263.818298,248.227005,262.539886,247.560699,211.291794,211.292404,18.000000,18.000000,236.723907,243.611496,272.244507,273.682495,15.255900,5.367400,320.400299,357.576385,337.494507
932.783630,299.737213,3623.859863,3614.717773,306.941803,306.920990,282.183105,283.386993,5.701700,5.828100,10.446100,10.466500,258.883698,246.609802,259.468109,246.039307,211.331299,211.333298,18.000000,18.000000,232.110703,240.943298,272.314392,273.732697,15.256700,5.366600,321.324402,357.241486,337.504303
935.931519,295.053711,3623.766846,3614.432373,306.874603,306.844299,282.183685,283.387390,5.700800,5.827000,10.442100,10.463900,260.158691,246.873398,260.860504,246.802795,211.253906,211.255707,18.000000,18.000000,234.513397,242.247101,272.309814,273.724091,15.254800,5.364600,321.643402,357.383514,337.506012
938.331726,299.514008,3623.721924,3614.624512,306.821503,306.794098,282.181610,283.385590,5.701500,5.827800,10.440700,10.463000,262.618805,247.400803,263.851501,248.487305,211.204300,211.205200,18.000000,18.000000,241.377197,246.816498,272.317108,273.732513,15.251400,5.363200,322.856415,357.449402,337.505890
939.594788,304.808807,3623.673340,3614.635742,306.801514,306.780792,282.181091,283.384003,5.695400,5.823200,10.443400,10.464500,263.995605,248.503204,263.133911,247.700897,211.279495,211.280106,18.000000,18.000000,237.886902,244.292999,272.249298,273.683014,15.252100,5.362300,324.584503,357.142090,337.506104
939.901672,300.275299,3623.544922,3614.528809,306.806091,306.790985,282.182800,283.383087,5.700700,5.826800,10.446300,10.466300,258.932495,246.839706,259.268311,245.932999,211.331604,211.333496,18.000000,18.000000,231.869003,240.788605,272.302887,273.717804,15.251400,5.361400,324.448608,357.234589,337.501312
939.769287,295.360809,3623.573486,3614.403809,306.818207,306.810699,282.177704,283.375885,5.700200,5.826000,10.441900,10.463300,259.942688,246.887894,260.600891,246.706696,211.263306,211.265198,18.000000,18.000000,234.381607,242.159698,272.299408,273.710297,15.250600,5.361000,325.135193,357.448608,337.498688
939.548279,298.505890,3623.820313,3615.637451,306.833405,306.827911,282.165802,283.362610,5.700600,5.826100,10.439700,10.461800,262.364899,247.389893,263.558289,247.985001,211.203201,211.204300,18.000000,18.000000,241.327194,246.744507,272.304413,273.713104,15.253300,5.361300,325.764709,357.144501,337.501801
939.295227,305.588593,3623.941406,3614.658203,306.850189,306.840698,282.153992,283.349304,5.694400,5.821900,10.442000,10.463200,264.453888,249.001907,263.717010,248.135101,211.267593,211.268204,18.000000,18.000000,237.553894,244.078003,272.231903,273.666412,15.252300,5.361100,324.959290,356.852203,337.498688
939.046204,301.017395,3623.957764,3614.585693,306.859802,306.845703,282.147003,283.339996,5.698600,5.824400,10.445500,10.465600,259.658295,247.576797,258.939301,246.616104,211.330902,211.332703,18.000000,18.000000,231.596298,240.628906,272.290100,273.698212,15.253300,5.360600,326.233887,357.390686,337.497406
938.937012,295.770599,3624.052490,3615.653320,306.852203,306.843201,282.143097,283.329010,5.699700,5.825400,10.442200,10.463700,259.681885,247.170395,260.207611,246.943405,211.267502,211.269394,18.000000,18.000000,233.801300,241.817001,272.293304,273.703796,15.250700,5.360800,325.904785,357.204590,337.502289
938.938416,297.484985,3624.045898,3615.264893,306.845612,306.833801,282.138794,283.321198,5.699900,5.824700,10.440100,10.462100,262.157715,247.356293,263.000793,247.481903,211.192200,211.193405,18.000000,18.000000,240.738602,246.196701,272.298615,273.697693,15.252500,5.360800,327.677307,357.125885,337.501404
939.124817,305.749512,3624.059082,3614.860107,306.831604,306.823303,282.137909,283.320801,5.694600,5.821700,10.442700,10.464000,264.577515,249.224701,264.075500,248.429398,211.241898,211.242599,18.000000,18.000000,238.858505,244.844193,272.233185,273.661011,15.253700,5.359900,327.326813,357.386688,337.503113
939.677612,301.489014,3624.040527,3615.590332,306.826508,306.814301,282.142395,283.329895,5.697200,5.823100,10.447000,10.466900,259.967285,247.795898,258.864502,246.744598,211.316696,211.318298,18.000000,18.000000,231.634903,240.638306,272.274902,273.684692,15.250500,5.359800,327.195190,357.202698,337.506012
940.239685,296.147888,3623.936035,3615.085205,306.819305,306.807404,282.144592,283.334198,5.699700,5.824700,10.444300,10.465500,259.332611,247.028793,259.834595,246.748795,211.267807,211.269699,18.000000,18.000000,233.588898,241.682602,272.292206,273.695404,15.252300,5.359800,329.062012,357.111511,337.504913
940.631470,296.698700,3623.983398,3614.710693,306.812286,306.806000,282.141510,283.333099,5.699200,5.824200,10.441600,10.463700,261.638092,247.524094,262.210693,247.430603,211.188995,211.190399,18.000000,18.000000,240.134903,245.675598,272.291290,273.692688,15.253800,5.359100,328.677185,357.366486,337.504791
941.107788,305.633087,3624.023926,3615.607910,306.820190,306.812286,282.138611,283.330597,5.694600,5.821100,10.443400,10.464800,264.260590,249.483398,264.101410,248.644699,211.228394,211.229095,18.000000,18.000000,240.034302,245.597107,272.232513,273.653595,15.251100,5.359400,328.259491,357.156494,337.506714
941.335510,302.113892,3623.887695,3615.749023,306.843689,306.822113,282.137512,283.328094,5.695300,5.821800,10.447600,10.467700,260.470215,247.791397,259.262909,246.653503,211.314407,211.315903,18.000000,18.000000,231.701797,240.689102,272.254303,273.669891,15.252600,5.359200,330.028992,357.259491,337.504608
941.105286,296.638794,3624.046875,3615.066895,306.833099,306.832214,282.135010,283.319489,5.699300,5.823700,10.445500,10.466200,259.083588,246.604507,259.531006,246.432404,211.279205,211.281097,18.000000,18.000000,233.164597,241.429306,272.287903,273.684692,15.255200,5.359100,329.569794,356.943787,337.506500
940.843384,297.733490,3624.068359,3615.456055,306.847900,306.840393,282.129486,283.308289,5.698300,5.823000,10.442000,10.463800,261.090302,247.376495,261.944885,247.400604,211.194107,211.195602,18.000000,18.000000,239.371094,245.062805,272.281799,273.679291,15.252900,5.359500,328.677185,357.127411,337.504913
940.610718,305.845215,3624.106201,3615.328369,306.850098,306.843292,282.125214,283.302399,5.695000,5.820800,10.443700,10.464800,264.308502,249.321701,264.182098,249.041595,211.217697,211.218307,18.000000,18.000000,240.977005,246.281693,272.236298,273.650299,15.254100,5.359400,330.203613,357.456207,337.504608
945.494019,301.359894,3624.181885,3615.646240,306.850006,306.841003,282.125702,283.307800,5.693700,5.821100,10.448000,10.468300,261.432190,247.618195,259.463196,247.182297,211.309204,211.310303,18.000000,18.000000,231.894501,240.801193,272.236115,273.661804,15.256700,5.359600,330.117706,357.039795,337.510895
953.529724,295.988312,3623.965332,3615.425537,306.847809,306.839508,282.128113,283.311615,5.699300,5.823400,10.446500,10.467300,259.071686,246.231903,259.104095,246.450699,211.285797,211.287704,18.000000,18.000000,233.002106,241.343704,272.288910,273.681793,15.253800,5.359700,329.204987,357.090088,337.506714
951.701111,296.890594,3623.910889,3615.762207,306.876587,306.874908,282.126709,283.311707,5.697600,5.822900,10.443000,10.465200,260.685608,246.935196,261.547791,247.417206,211.197205,211.198700,18.000000,18.000000,238.519608,244.478500,272.274689,273.679504,15.255400,5.360900,330.697113,357.325989,337.501007
948.471497,305.729706,3623.952637,3615.430420,306.947815,306.946991,282.125702,283.312012,5.695700,5.821100,10.444300,10.465700,264.265686,248.603394,263.944489,249.270996,211.205704,211.206207,18.000000,18.000000,241.500900,246.813095,272.244110,273.652588,15.257300,5.362500,329.930298,357.052185,337.493896
946.342407,301.822296,3623.865234,3615.934570,306.994385,306.994385,282.127899,283.315491,5.692700,5.820200,10.448600,10.468800,261.561310,247.597702,259.785492,247.491699,211.300903,211.301895,18.000000,18.000000,232.380600,241.071701,272.223389,273.652100,15.259800,5.363800,329.129211,357.073090,337.493896
945.320374,296.393402,3624.051514,3615.474609,307.005890,307.005493,282.130096,283.314087,5.699500,5.823300,10.448000,10.468200,258.592194,246.086899,258.845490,246.306198,211.294098,211.296005,18.000000,18.000000,232.927002,241.301605,272.292114,273.681213,15.261100,5.364700,328.286713,357.092010,337.492310
945.049988,296.201691,3624.114258,3615.472168,306.995697,306.995697,282.129303,283.307587,5.697700,5.822700,10.444400,10.465900,260.085602,246.622299,260.994812,247.028198,211.207001,211.208603,18.000000,18.000000,237.738998,244.002701,272.275391,273.677307,15.261900,5.365200,328.046295,357.146698,337.495087
945.097717,305.372101,3624.113281,3615.479980,306.980499,306.980499,282.132599,283.308807,5.697200,5.822200,10.445800,10.466700,263.792206,248.004105,263.921295,248.988495,211.203201,211.203796,18.000000,18.000000,242.094803,247.408401,272.262085,273.665802,15.262100,5.365500,328.016296,357.168793,337.502014
945.293579,302.412598,3623.989502,3615.357178,306.968414,306.966614,282.143494,283.324890,5.693100,5.820000,10.450400,10.470100,261.633789,247.470993,260.676208,247.372803,211.301895,211.302795,18.000000,18.000000,233.227905,241.529404,272.226288,273.649597,15.262200,5.365600,328.195099,357.161102,337.508209
945.432007,296.962006,3623.832031,3615.181885,306.956787,306.955292,282.156586,283.341705,5.700700,5.824900,10.450800,10.470600,257.963196,246.057297,258.633514,246.068604,211.311203,211.313400,18.000000,18.000000,232.987793,241.349899,272.307190,273.699890,15.262200,5.365700,328.240906,357.124512,337.511108
945.561523,295.612213,3623.702393,3614.728760,306.951385,306.948914,282.163086,283.351593,5.698500,5.823600,10.446600,10.468000,259.427887,246.522507,260.429291,246.631607,211.225006,211.226898,18.000000,18.000000,236.855804,243.508499,272.283905,273.686401,15.262300,5.365500,328.162201,357.610199,337.511505
945.760071,304.477692,3623.834473,3615.143555,306.954712,306.950195,282.164612,283.354889,5.698700,5.824100,10.446900,10.468100,262.862213,247.093597,263.708893,248.136597,211.207596,211.208405,18.000000,18.000000,242.022705,247.353806,272.269012,273.680908,15.265400,5.366100,327.980591,357.120209,337.516602
945.938721,302.859192,3623.660156,3615.030029,306.968811,306.959015,282.166687,283.356689,5.693500,5.820200,10.450600,10.470400,262.198303,247.109604,261.104614,247.267303,211.303406,211.304092,18.000000,18.000000,233.110001,241.465302,272.236206,273.655609,15.262500,5.366400,326.753113,357.165497,337.513397
