热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
945.818604,297.515198,3623.660400,3614.686523,306.975800,306.969391,282.167999,283.357086,5.700900,5.825500,10.450800,10.470600,257.912598,245.824905,258.331512,245.967804,211.327896,211.330093,18.000000,18.000000,233.120895,241.424103,272.312012,273.707703,15.264200,5.366500,328.050598,357.556793,337.511993
945.232971,295.148102,3623.842285,3615.124268,306.982513,306.977905,282.165497,283.355103,5.698900,5.823800,10.446200,10.467500,259.296509,246.323502,259.921387,246.495895,211.246902,211.248795,18.000000,18.000000,237.039200,243.612701,272.289307,273.689697,15.266500,5.367000,327.196594,357.118896,337.517395
944.740112,303.564087,3623.760010,3615.080322,306.990814,306.983307,282.163300,283.353088,5.699700,5.824800,10.446300,10.467400,262.479309,246.901001,263.526886,247.641403,211.216507,211.217300,18.000000,18.000000,242.249496,247.579803,272.282715,273.690704,15.264000,5.367300,326.139496,357.181793,337.514587
944.357178,303.356506,3623.751709,3614.814941,306.989990,306.982513,282.164703,283.353302,5.693900,5.820500,10.450000,10.469800,262.680603,247.079102,261.176697,247.272003,211.307495,211.308105,18.000000,18.000000,234.018906,241.982101,272.235504,273.655701,15.265800,5.367300,327.299591,357.553192,337.515106
944.008423,298.144196,3623.857666,3615.125000,306.983307,306.977295,282.169006,283.356110,5.701000,5.825700,10.451400,10.470900,257.660004,245.817596,257.864990,245.988907,211.346405,211.348495,18.000000,18.000000,232.876999,241.291595,272.318298,273.713989,15.267500,5.367500,326.422699,357.137787,337.521088
943.998474,294.859985,3623.720703,3614.977051,306.980103,306.969696,282.171814,283.359314,5.699800,5.824600,10.447100,10.468100,258.818787,246.405701,259.409210,246.427902,211.268402,211.270493,18.000000,18.000000,236.193405,243.136002,272.295990,273.696106,15.264500,5.367400,325.657410,357.213501,337.519806
944.155273,302.476288,3623.707764,3614.773682,306.968903,306.961304,282.172485,283.360809,5.700800,5.825700,10.446700,10.467900,261.543213,246.898605,263.104797,247.061905,211.222794,211.223999,18.000000,18.000000,242.282593,247.616592,272.299011,273.703613,15.266400,5.367200,326.936310,357.531891,337.519501
944.296082,303.591797,3623.776367,3615.038818,306.962799,306.956390,282.175507,283.363312,5.694800,5.821300,10.450200,10.470000,262.761597,247.513702,261.915009,246.909500,211.304504,211.305206,18.000000,18.000000,234.996307,242.541595,272.240387,273.660614,15.268000,5.367300,325.980713,357.136688,337.525208
944.578918,298.755890,3623.618408,3614.908936,306.965088,306.955902,282.180511,283.367188,5.700900,5.825900,10.452200,10.471500,257.588898,245.850494,257.856293,245.746399,211.355804,211.357895,18.000000,18.000000,232.696701,241.195496,272.322296,273.719086,15.265100,5.367200,325.213898,357.203308,337.522491
944.723816,294.783905,3623.591797,3614.699707,306.964600,306.957001,282.181488,283.368500,5.700600,5.825300,10.447700,10.468600,258.622894,246.279907,259.198395,246.220001,211.285599,211.287704,18.000000,18.000000,235.488403,242.738693,272.301605,273.701599,15.267100,5.367100,326.388397,357.516113,337.521912
944.607971,301.263214,3623.748047,3615.047607,306.964996,306.960297,282.179108,283.366913,5.701400,5.826200,10.446700,10.467900,261.077698,246.828003,262.498291,246.697296,211.229507,211.230804,18.000000,18.000000,242.085907,247.427597,272.309692,273.712402,15.268900,5.367500,325.378387,357.111206,337.525787
944.612427,304.203888,3623.623535,3614.934570,306.974396,306.965698,282.179108,283.366608,5.695600,5.822100,10.449600,10.469700,262.990204,247.802994,262.425995,246.732407,211.301407,211.302094,18.000000,18.000000,236.224701,243.259003,272.243500,273.664215,15.266400,5.367600,324.331299,357.193207,337.523590
944.542480,299.334503,3623.614014,3614.717529,306.976410,306.969299,282.181305,283.367615,5.700300,5.825500,10.452300,10.471600,258.327393,245.737793,257.562408,245.715500,211.365906,211.367798,18.000000,18.000000,232.367905,241.013702,272.319794,273.718292,15.268400,5.367600,325.445709,357.527313,337.523010
944.276672,294.827911,3623.743164,3615.031006,306.976013,306.970795,282.181610,283.368011,5.701300,5.826000,10.448100,10.468900,258.683685,245.979095,258.772186,246.301605,211.304596,211.306595,18.000000,18.000000,234.876907,242.394608,272.307800,273.707611,15.270200,5.367900,324.378510,357.122894,337.528198
944.189087,300.084808,3623.654053,3614.963867,306.979095,306.970886,282.180389,283.367706,5.701800,5.826400,10.446600,10.467900,260.800415,246.796494,261.749603,246.673798,211.236603,211.238007,18.000000,18.000000,241.764297,247.121399,272.318115,273.717712,15.267500,5.368000,323.401489,357.190704,337.525513
944.205811,304.742004,3623.636719,3614.727783,306.976501,306.969299,282.180908,283.368195,5.696600,5.823100,10.449300,10.469700,263.073486,248.255402,262.690308,247.192001,211.295593,211.296402,18.000000,18.000000,237.514603,244.023300,272.250702,273.671509,15.269500,5.367900,324.435699,357.538086,337.525513
944.155518,300.024292,3623.721436,3614.994873,306.973206,306.967712,282.184814,283.371002,5.699800,5.825200,10.452700,10.472000,258.519409,246.424805,257.410889,245.783096,211.370697,211.372406,18.000000,18.000000,232.136902,240.888397,272.316498,273.717010,15.271100,5.368200,323.362793,357.126892,337.530792
944.257874,295.197205,3623.586182,3614.871094,306.975708,306.966705,282.187592,283.373993,5.702300,5.826900,10.449000,10.469700,258.293396,245.998001,258.542389,246.168304,211.319199,211.321304,18.000000,18.000000,234.416306,242.133408,272.316711,273.716003,15.268300,5.368100,322.470215,357.207306,337.529114
944.336182,298.888489,3623.598145,3614.728516,306.972107,306.965302,282.186798,283.374115,5.702200,5.826700,10.446900,10.468200,260.535095,246.765396,260.918091,246.649902,211.241592,211.243103,18.000000,18.000000,241.186203,246.577103,272.325592,273.722809,15.270400,5.368100,323.498810,357.509796,337.528198
944.305420,305.098907,3623.700928,3614.979492,306.970886,306.965912,282.187012,283.374298,5.697900,5.824100,10.449100,10.469600,263.012207,248.519302,262.844910,247.555298,211.285095,211.285904,18.000000,18.000000,238.872604,244.839798,272.261414,273.679993,15.272200,5.368400,322.321411,357.123413,337.533295
944.417603,300.571594,3623.561768,3614.863770,306.977386,306.968689,282.190399,283.376801,5.699100,5.824900,10.452800,10.472100,259.226288,246.967697,258.192810,245.662201,211.369705,211.371399,18.000000,18.000000,232.109802,240.881302,272.309906,273.714813,15.269400,5.368400,321.312897,357.198395,337.530914
944.427307,295.562714,3623.536865,3614.639160,306.976898,306.970306,282.192200,283.378387,5.703000,5.827500,10.449800,10.470200,258.295105,245.807098,258.628510,245.891098,211.333099,211.335297,18.000000,18.000000,234.059906,241.931305,272.325012,273.722687,15.271500,5.368300,322.294312,357.520813,337.530609
944.236328,297.856598,3623.685059,3614.987793,306.976593,306.971710,282.190613,283.377686,5.702200,5.826900,10.447000,10.468400,260.243713,246.397705,260.662415,246.626099,211.251099,211.252701,18.000000,18.000000,240.596497,246.053406,272.328888,273.726288,15.273200,5.368800,321.124115,357.112000,337.534912
944.246582,305.583710,3623.566895,3614.828369,306.982208,306.973999,282.190186,283.377686,5.697400,5.823600,10.449100,10.469600,262.975189,248.064804,262.592010,246.970901,211.305496,211.306198,18.000000,18.000000,240.170700,245.691101,272.273895,273.688599,15.272400,5.368800,321.260010,356.873199,337.532410
944.095276,301.321899,3623.539063,3614.497559,306.982788,306.974701,282.192993,283.379303,5.700600,5.826900,10.453000,10.472700,258.427704,246.283096,257.390594,245.731796,211.378998,211.380798,18.000000,18.000000,232.166199,240.949799,272.299896,273.718994,15.273800,5.368600,320.075500,357.488495,337.532196
944.087524,296.054413,3623.645264,3615.600830,306.980713,306.974915,282.195496,283.380615,5.702900,5.827500,10.450300,10.470900,258.183990,245.927795,258.408997,246.054993,211.325104,211.327301,18.000000,18.000000,233.720703,241.743103,272.334686,273.729706,15.271300,5.369000,319.016998,357.198303,337.538300
944.124207,297.015289,3623.545654,3614.826172,306.982910,306.974609,282.194489,283.379913,5.702900,5.828100,10.447200,10.468900,260.380707,246.606003,260.871399,246.513794,211.248505,211.250000,18.000000,18.000000,239.782196,245.384003,272.330902,273.734711,15.273300,5.369100,319.942505,356.868713,337.534790
944.065125,305.479309,3623.553711,3614.428711,306.979309,306.973785,282.194000,283.380310,5.698700,5.824600,10.448900,10.469500,262.892914,248.386200,262.725494,247.376694,211.292801,211.293503,18.000000,18.000000,241.037598,246.342896,272.289215,273.700500,15.275100,5.368900,318.677887,357.500885,337.534607
944.132996,301.760986,3623.638428,3615.557129,306.980499,306.974091,282.197388,283.384705,5.699900,5.826300,10.452800,10.472200,259.004913,246.844101,258.084503,245.583298,211.374893,211.376602,18.000000,18.000000,232.360992,241.043900,272.292389,273.711700,15.272300,5.369300,317.545013,357.198792,337.540894
944.146423,296.492615,3623.493896,3614.741455,306.983185,306.974396,282.200195,283.387787,5.703800,5.828200,10.451000,10.470900,258.281799,245.779297,258.632385,245.838394,211.335693,211.337906,18.000000,18.000000,233.692795,241.736298,272.343903,273.738403,15.274300,5.369300,318.489105,356.874298,337.537506
935.974609,296.310699,3623.514404,3614.382324,306.979889,306.973907,282.199097,283.387909,5.702900,5.828000,10.447500,10.468700,260.260712,246.360397,260.584686,246.473404,211.255600,211.257095,18.000000,18.000000,238.995605,244.783295,272.330505,273.733398,15.276000,5.369100,317.227386,357.493195,337.536804
931.790405,305.129913,3623.703125,3615.557373,306.982910,306.976990,282.198608,283.387909,5.699900,5.825700,10.448700,10.469400,263.106415,248.295395,262.901001,247.855896,211.287399,211.288101,18.000000,18.000000,241.705597,247.027405,272.302307,273.712799,15.273500,5.369600,316.000000,357.219391,337.542786
934.163513,302.472900,3623.646973,3614.821533,306.983704,306.965302,282.200714,283.389313,5.699000,5.826600,10.452800,10.472600,260.144287,246.632599,258.375397,246.126099,211.378098,211.379303,18.000000,18.000000,232.841400,241.334198,272.283600,273.715393,15.275200,5.368800,317.070007,356.933685,337.544495
936.944214,297.114288,3623.689697,3614.494385,306.927399,306.903503,282.202911,283.390503,5.704400,5.828900,10.451800,10.472000,258.209290,245.665802,258.240997,245.864197,211.351501,211.353699,18.000000,18.000000,233.395401,241.588394,272.350006,273.745605,15.274300,5.367400,316.130188,357.468597,337.548004
939.056824,295.706299,3623.747559,3615.346436,306.868011,306.838989,282.201813,283.389191,5.702900,5.828500,10.447900,10.469500,259.870605,246.173996,260.340698,246.463593,211.265701,211.267395,18.000000,18.000000,238.026199,244.185699,272.330811,273.739197,15.269600,5.366100,316.529297,357.284698,337.553589
940.032715,304.368011,3623.624512,3614.674072,306.830292,306.806213,282.200012,283.387909,5.700700,5.826600,10.448500,10.469400,263.217010,247.807999,262.850189,248.155899,211.279694,211.280304,18.000000,18.000000,241.952805,247.285995,272.312012,273.722107,15.271200,5.364700,318.243011,356.917297,337.550293
940.082214,302.873993,3623.423828,3614.785889,306.831390,306.806213,282.201385,283.390015,5.698300,5.825800,10.452400,10.472000,260.284912,246.702103,258.859802,246.691101,211.372696,211.373795,18.000000,18.000000,232.757095,241.289505,272.286713,273.713715,15.270800,5.363200,317.265991,357.015106,337.551208
939.927490,297.638611,3623.458984,3614.789307,306.828705,306.822601,282.201202,283.385590,5.704000,5.828200,10.451300,10.470900,257.805298,245.751007,258.214508,245.705093,211.360306,211.362503,18.000000,18.000000,233.244797,241.484604,272.342285,273.735596,15.269300,5.363300,316.673798,357.141998,337.545197
939.664429,295.230591,3623.566406,3614.797119,306.848114,306.840210,282.192108,283.368805,5.701900,5.827000,10.446700,10.467700,259.469208,246.159607,260.255707,246.390305,211.275101,211.276901,18.000000,18.000000,238.049500,244.184204,272.322296,273.723907,15.267200,5.363100,317.221710,357.443298,337.542389
939.486816,303.723297,3623.833008,3615.302734,306.859314,306.853912,282.179291,283.351898,5.700200,5.825600,10.446800,10.467400,263.501099,247.195297,263.137512,248.180405,211.275299,211.275696,18.000000,18.000000,241.740997,247.053802,272.294891,273.703888,15.273000,5.363500,317.974091,357.036804,337.546112
939.262024,303.457214,3623.660400,3615.782715,306.887299,306.863007,282.170807,283.346985,5.696500,5.824600,10.450500,10.470600,260.914612,246.513901,260.095886,246.488297,211.369202,211.369995,18.000000,18.000000,233.157104,241.529907,272.264587,273.698608,15.271100,5.362700,315.343414,356.854889,337.547699
939.088074,298.249908,3623.876221,3615.267578,306.863892,306.863007,282.166504,283.341400,5.702900,5.826700,10.450800,10.470400,257.809509,245.622192,258.426788,245.494507,211.367004,211.369003,18.000000,18.000000,232.718796,241.183197,272.331696,273.720001,15.269900,5.362800,315.562286,357.265289,337.544312
939.199524,294.920990,3623.993896,3615.918701,306.863800,306.855194,282.162292,283.330414,5.701100,5.826900,10.446600,10.468100,259.468994,245.880295,260.337891,246.100998,211.277100,211.278793,18.000000,18.000000,237.163406,243.702393,272.312988,273.722595,15.271400,5.362700,316.095886,357.247498,337.547485
939.631470,302.628815,3624.018066,3615.319824,306.852295,306.844696,282.159088,283.325989,5.700400,5.825500,10.447000,10.467900,263.501007,246.680801,263.438385,247.904694,211.259293,211.259598,18.000000,18.000000,242.000000,247.329102,272.297913,273.702911,15.272600,5.362300,315.257507,356.907501,337.547913
940.195618,303.483887,3623.827148,3615.745117,306.856415,306.835785,282.161285,283.336487,5.695600,5.823000,10.451000,10.470900,261.862000,246.215897,260.370087,246.543396,211.350601,211.350998,18.000000,18.000000,233.739502,241.832199,272.253113,273.681091,15.270100,5.361700,314.480804,357.207611,337.551208
940.677429,298.686005,3623.878174,3615.321777,306.832306,306.828705,282.165009,283.342804,5.702400,5.826500,10.452200,10.471600,257.859894,245.477707,258.148010,245.613800,211.363907,211.365906,18.000000,18.000000,232.772293,241.226303,272.326996,273.717804,15.268300,5.361700,315.000092,357.295807,337.549011
941.105103,294.824585,3623.924072,3615.316406,306.832886,306.825714,282.163788,283.338104,5.700300,5.825200,10.448000,10.468900,259.173401,245.877106,259.817505,246.128006,211.280197,211.281906,18.000000,18.000000,236.374603,243.234299,272.303314,273.704010,15.272200,5.361800,315.881287,357.034485,337.550812
941.382019,301.581909,3623.900635,3615.202881,306.835297,306.829803,282.159912,283.333099,5.700300,5.825200,10.447700,10.468600,262.935791,246.184402,263.483795,247.483200,211.255005,211.255493,18.000000,18.000000,242.087494,247.412094,272.297394,273.700592,15.271600,5.361600,313.819885,357.181305,337.548706
941.411682,303.136688,3624.072998,3614.726318,306.850403,306.840088,282.157288,283.335999,5.694600,5.822700,10.451400,10.471700,262.440613,246.065201,260.481995,246.568207,211.344604,211.344894,18.000000,18.000000,234.582397,242.320999,272.239197,273.677887,15.269100,5.360800,313.899994,357.405609,337.555115
941.186707,297.867706,3623.921875,3615.391357,306.848694,306.849396,282.156403,283.335388,5.701100,5.825200,10.452600,10.472100,257.680603,245.505295,257.669006,245.691101,211.370895,211.372894,18.000000,18.000000,232.361206,241.011993,272.315002,273.704102,15.270700,5.361600,314.144714,357.053009,337.549011
940.864685,294.977203,3624.013916,3615.481934,306.857300,306.855988,282.152100,283.322693,5.699700,5.825100,10.448100,10.469400,258.785095,245.729202,259.425415,245.937897,211.288696,211.290497,18.000000,18.000000,235.572998,242.793594,272.295288,273.702515,15.271900,5.361800,313.646790,357.056305,337.550598
940.756226,303.321106,3624.086426,3615.612305,306.860199,306.860199,282.146790,283.314789,5.699900,5.824500,10.447600,10.468500,262.278503,246.058594,263.483704,247.003006,211.248093,211.248795,18.000000,18.000000,242.014404,247.353302,272.293701,273.692993,15.272500,5.362000,312.934387,357.048615,337.552002
940.690430,303.575806,3624.068115,3615.638428,306.865112,306.861298,282.145294,283.319397,5.694000,5.821700,10.451200,10.471200,262.811615,246.423798,261.369385,246.286697,211.331802,211.332108,18.000000,18.000000,235.555298,242.872101,272.231812,273.665710,15.273100,5.361900,312.370789,357.047089,337.554291
940.639526,298.470093,3624.063477,3615.460938,306.858307,306.857788,282.147705,283.327789,5.700100,5.824900,10.453200,10.472500,257.603912,245.583206,257.782501,245.500793,211.372101,211.374100,18.000000,18.000000,232.170502,240.922302,272.304688,273.701294,15.273000,5.362000,311.937286,357.054291,337.554901
940.752197,294.823700,3624.075195,3615.342529,306.853912,306.851410,282.147705,283.330688,5.699500,5.825400,10.449000,10.470200,258.576202,245.696396,259.259308,245.722000,211.293594,211.295502,18.000000,18.000000,234.975403,242.474503,272.291901,273.706390,15.273200,5.361900,311.559692,357.092712,337.557190
941.086609,302.091003,3624.116699,3615.360107,306.847412,306.846008,282.145111,283.331207,5.699800,5.824900,10.448000,10.469100,261.477692,246.095200,263.075104,246.536499,211.240402,211.241394,18.000000,18.000000,241.754898,247.136307,272.294006,273.697601,15.273800,5.361800,311.171997,357.084686,337.559814
