热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.019775,299.979187,3612.537598,3615.260010,306.851898,306.850891,283.404205,283.397797,5.842500,5.829300,10.473800,10.480400,246.570404,246.011795,246.575699,246.007904,212.815598,212.814407,18.000000,18.000000,244.310501,243.744705,273.896515,273.749298,15.264000,5.402600,136.723999,357.868011,337.470398
915.021973,300.026306,3612.540039,3615.359131,306.852600,306.851105,283.404297,283.397888,5.842700,5.829200,10.473900,10.480300,246.585602,246.001404,246.581100,246.005005,212.815201,212.813995,18.000000,18.000000,244.313507,243.761902,273.897705,273.748291,15.264000,5.402700,136.609604,357.835388,337.470612
915.022522,299.988312,3612.525146,3615.369629,306.854004,306.851105,283.404388,283.398193,5.842900,5.829000,10.474000,10.480300,246.567200,246.022095,246.565308,246.023102,212.815506,212.814301,18.000000,18.000000,244.293503,243.714905,273.900085,273.745300,15.263800,5.402700,136.622406,357.812408,337.470490
915.023804,300.012909,3612.513184,3615.254150,306.853088,306.851013,283.404388,283.398102,5.843000,5.829300,10.474000,10.480400,246.563095,246.013794,246.562500,246.011505,212.815308,212.814102,18.000000,18.000000,244.363098,243.787598,273.901611,273.749298,15.263600,5.402700,136.678207,357.832306,337.470215
915.026489,300.006409,3612.518311,3615.196533,306.852814,306.851013,283.404388,283.398102,5.842900,5.829500,10.474000,10.480500,246.560501,246.007004,246.563202,246.004898,212.815598,212.814407,18.000000,18.000000,244.365402,243.794495,273.900787,273.750885,15.263800,5.402700,136.805496,357.863495,337.470215
915.025574,300.001587,3612.530273,3615.251221,306.852203,306.851013,283.404510,283.398193,5.842400,5.829600,10.473900,10.480600,246.587006,245.994095,246.591003,245.992004,212.815598,212.814407,18.000000,18.000000,244.258408,243.717499,273.894104,273.752289,15.264000,5.402700,136.809799,357.859100,337.471191
915.034119,300.018097,3612.530762,3615.306396,306.852692,306.851105,283.404510,283.398285,5.842800,5.829100,10.474000,10.480400,246.577103,245.997406,246.572205,246.006195,212.815704,212.814499,18.000000,18.000000,244.328506,243.773102,273.899414,273.747101,15.264000,5.402700,136.686798,357.829803,337.471008
915.020020,299.989502,3612.512695,3615.272949,306.852386,306.851105,283.404388,283.398193,5.842400,5.829000,10.473900,10.480300,246.574905,246.025208,246.578995,246.021698,212.815704,212.814499,18.000000,18.000000,244.211197,243.639099,273.895111,273.745514,15.263800,5.402700,136.744003,357.839386,337.470703
915.015930,300.021301,3612.536377,3615.305176,306.852386,306.851288,283.404388,283.398102,5.842800,5.829500,10.473900,10.480400,246.575699,246.006897,246.573395,246.004395,212.815399,212.814194,18.000000,18.000000,244.361801,243.801193,273.899414,273.750610,15.264100,5.402700,136.821304,357.860504,337.471191
915.022278,299.986603,3612.523193,3615.296875,306.853302,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480400,246.568604,246.000000,246.567398,245.998795,212.815598,212.814407,18.000000,18.000000,244.360794,243.800293,273.901215,273.752197,15.264000,5.402700,136.702499,357.825989,337.471313
915.013977,300.029205,3612.517822,3615.191650,306.852386,306.851288,283.404388,283.398102,5.843000,5.829200,10.474000,10.480300,246.563904,245.997803,246.561600,246.004593,212.815506,212.814301,18.000000,18.000000,244.350800,243.781998,273.901306,273.746613,15.263900,5.402700,136.744003,357.856598,337.471405
915.009216,299.991394,3612.538818,3615.253174,306.852600,306.851196,283.404510,283.398193,5.842300,5.828900,10.473800,10.480300,246.572006,246.027603,246.579193,246.025406,212.815796,212.814499,18.000000,18.000000,244.168701,243.596100,273.894012,273.745300,15.264200,5.402600,136.811295,357.865387,337.471985
915.017883,300.012909,3612.530273,3615.331299,306.852509,306.851105,283.404510,283.398285,5.842900,5.829500,10.473900,10.480400,246.575806,246.007202,246.570999,246.005005,212.815506,212.814301,18.000000,18.000000,244.370407,243.808105,273.900787,273.751099,15.264100,5.402700,136.711105,357.829498,337.471893
915.021729,300.001007,3612.518799,3615.257813,306.852386,306.851105,283.404388,283.398102,5.842800,5.829100,10.473900,10.480200,246.563995,246.005096,246.564697,246.010101,212.815506,212.814301,18.000000,18.000000,244.329102,243.758499,273.898804,273.746002,15.263900,5.402700,136.725403,357.845093,337.471893
915.022278,300.009003,3612.530273,3615.222412,306.852386,306.851105,283.404388,283.398193,5.842500,5.829100,10.473800,10.480300,246.579605,246.021301,246.582504,246.017899,212.815399,212.814194,18.000000,18.000000,244.229507,243.664795,273.895996,273.747498,15.264100,5.402700,136.858505,357.863495,337.472687
915.021729,300.002411,3612.528564,3615.306885,306.852814,306.851105,283.404510,283.398193,5.842900,5.829400,10.473900,10.480300,246.572006,246.006897,246.569504,246.005203,212.815399,212.814194,18.000000,18.000000,244.364700,243.800903,273.900604,273.750702,15.264200,5.402700,136.748306,357.831207,337.472595
915.020386,300.002106,3612.521484,3615.262695,306.852386,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.565903,246.000702,246.565903,245.999100,212.815399,212.814194,18.000000,18.000000,244.369705,243.807693,273.900604,273.752289,15.264000,5.402700,136.718307,357.847107,337.472412
915.019287,300.017700,3612.522461,3615.220947,306.852509,306.851105,283.404510,283.398285,5.842300,5.829400,10.473800,10.480400,246.582199,245.990707,246.587799,245.992203,212.815506,212.814301,18.000000,18.000000,244.271606,243.729904,273.894012,273.749115,15.264100,5.402600,136.778397,357.868896,337.472107
915.015991,299.993011,3612.538086,3615.281006,306.852509,306.851196,283.404602,283.398407,5.842800,5.828800,10.473900,10.480200,246.574799,246.022903,246.568802,246.027603,212.815598,212.814407,18.000000,18.000000,244.240799,243.662399,273.899689,273.744110,15.264300,5.402600,136.811295,357.855011,337.473114
915.021423,300.015411,3612.531494,3615.323975,306.853088,306.851196,283.404388,283.398407,5.843000,5.829400,10.473900,10.480300,246.564697,246.012695,246.563705,246.009003,212.815506,212.814301,18.000000,18.000000,244.380997,243.808395,273.901886,273.750214,15.264300,5.402700,136.672501,357.828705,337.472809
915.023682,299.995209,3612.518799,3615.375977,306.854095,306.851288,283.404510,283.398285,5.842500,5.829600,10.473800,10.480400,246.569199,246.000107,246.576599,245.996704,212.815598,212.814407,18.000000,18.000000,244.313995,243.760696,273.895294,273.752106,15.264100,5.402700,136.661102,357.819489,337.472412
915.024475,300.019012,3612.517578,3615.197021,306.852692,306.851105,283.404510,283.398193,5.842700,5.829200,10.473900,10.480300,246.589005,245.991898,246.582993,245.998795,212.815506,212.814301,18.000000,18.000000,244.292801,243.744904,273.898499,273.747192,15.264100,5.402700,136.769806,357.856903,337.472687
915.021423,299.994598,3612.532471,3615.238281,306.852692,306.851105,283.404388,283.398102,5.842900,5.829000,10.473900,10.480200,246.564194,246.026596,246.562500,246.026306,212.815598,212.814407,18.000000,18.000000,244.278702,243.694794,273.900787,273.746399,15.264200,5.402600,136.824097,357.875702,337.472900
915.021973,300.004608,3612.528076,3615.303223,306.852692,306.851196,283.404510,283.398285,5.843200,5.829500,10.473900,10.480300,246.559692,246.009903,246.558701,246.007202,212.815506,212.814301,18.000000,18.000000,244.391998,243.817398,273.903107,273.751007,15.264400,5.402700,136.756897,357.829712,337.473297
915.020508,299.988312,3612.519287,3615.179932,306.852509,306.851196,283.404510,283.398193,5.843200,5.829400,10.473900,10.480300,246.556198,246.003296,246.554199,246.005707,212.815598,212.814407,18.000000,18.000000,244.365707,243.789993,273.903107,273.748901,15.264100,5.402700,136.678207,357.858612,337.473602
915.019714,300.003296,3612.536377,3615.254639,306.852386,306.851196,283.404602,283.398285,5.842200,5.828800,10.473700,10.480200,246.574493,246.020203,246.583496,246.021103,212.815704,212.814499,18.000000,18.000000,244.164703,243.598404,273.892487,273.744507,15.264300,5.402600,136.785507,357.867096,337.473907
915.021179,299.982513,3612.526367,3615.338867,306.852905,306.851288,283.404785,283.398285,5.843000,5.829400,10.473800,10.480300,246.578201,246.008606,246.571503,246.006607,212.815598,212.814407,18.000000,18.000000,244.347702,243.784897,273.900909,273.750305,15.264400,5.402700,136.689697,357.830505,337.473602
915.025330,299.998596,3612.513916,3615.267090,306.853302,306.851288,283.404510,283.398193,5.842400,5.829200,10.473600,10.480200,246.574600,246.001007,246.580399,246.002304,212.815506,212.814301,18.000000,18.000000,244.295395,243.740997,273.894501,273.747711,15.264200,5.402700,136.619598,357.833405,337.473297
915.019470,299.992310,3612.530518,3615.260010,306.852386,306.851288,283.404388,283.398102,5.842800,5.829000,10.473800,10.480200,246.578796,246.018997,246.573395,246.020706,212.815308,212.814102,18.000000,18.000000,244.276993,243.706207,273.899200,273.746307,15.264100,5.402600,136.731094,357.866394,337.473907
915.017212,299.984985,3612.535889,3615.348877,306.852814,306.851410,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.567596,246.010498,246.566803,246.008301,212.815399,212.814194,18.000000,18.000000,244.353500,243.784302,273.901215,273.749695,15.264400,5.402700,136.778397,357.838715,337.474304
915.017029,300.006195,3612.519531,3615.267090,306.853088,306.851410,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.561005,246.004898,246.559998,246.003906,212.815308,212.814102,18.000000,18.000000,244.389297,243.819000,273.902893,273.751495,15.264300,5.402700,136.599503,357.837585,337.473907
915.017090,299.982788,3612.512939,3615.163086,306.852814,306.851288,283.404602,283.398285,5.842900,5.829000,10.473800,10.480200,246.556305,246.008102,246.558395,246.014099,212.815598,212.814407,18.000000,18.000000,244.294006,243.715805,273.898895,273.744904,15.264300,5.402600,136.638199,357.866394,337.473907
915.010925,300.007690,3612.536133,3615.248535,306.852386,306.851196,283.404602,283.398285,5.842400,5.829200,10.473700,10.480300,246.582794,246.020004,246.585403,246.014801,212.815506,212.814301,18.000000,18.000000,244.222000,243.660995,273.895996,273.748413,15.264300,5.402600,136.698303,357.876007,337.474304
915.023682,299.972900,3612.535400,3615.324463,306.852692,306.851288,283.404694,283.398285,5.842900,5.829200,10.473700,10.480200,246.569107,246.007095,246.566498,246.009598,212.815598,212.814407,18.000000,18.000000,244.344299,243.775604,273.899689,273.747101,15.264600,5.402600,136.732605,357.839294,337.474701
915.026184,300.011108,3612.520508,3615.285156,306.852814,306.851196,283.404510,283.398285,5.842400,5.829000,10.473700,10.480200,246.577194,246.019608,246.581604,246.017899,212.815308,212.814102,18.000000,18.000000,244.250702,243.685394,273.894989,273.746613,15.264400,5.402700,136.572403,357.842499,337.474609
915.024170,299.972900,3612.539063,3615.316895,306.852295,306.851288,283.404602,283.398285,5.842900,5.829400,10.473800,10.480200,246.573593,246.008102,246.570801,246.005997,212.815399,212.814194,18.000000,18.000000,244.355499,243.792099,273.900299,273.750305,15.264400,5.402600,136.655304,357.862915,337.475189
915.019592,300.007996,3612.524902,3615.368164,306.853302,306.851410,283.404694,283.398407,5.843100,5.829500,10.473900,10.480300,246.564102,246.002396,246.563004,246.001404,212.815399,212.814194,18.000000,18.000000,244.387695,243.821701,273.902313,273.752014,15.264600,5.402700,136.588104,357.827698,337.474701
915.020813,299.990112,3612.518555,3615.168213,306.853210,306.851288,283.404694,283.398407,5.843200,5.828900,10.473900,10.480100,246.557602,246.007294,246.553802,246.016800,212.815598,212.814407,18.000000,18.000000,244.309296,243.721298,273.903503,273.742889,15.264400,5.402600,136.510895,357.863800,337.475189
915.021118,299.994690,3612.538818,3615.314941,306.852295,306.851288,283.404694,283.398407,5.843000,5.829100,10.473800,10.480200,246.546295,246.032501,246.550995,246.026901,212.815704,212.814499,18.000000,18.000000,244.291504,243.702606,273.898010,273.748199,15.264500,5.402600,136.612396,357.867096,337.475708
915.020081,299.998688,3612.528564,3615.325928,306.853088,306.851410,283.404694,283.398407,5.842300,5.829400,10.473600,10.480300,246.585907,246.004196,246.590302,246.001007,212.815598,212.814407,18.000000,18.000000,244.264801,243.718307,273.895813,273.750214,15.264700,5.402700,136.595306,357.832214,337.475800
915.020508,299.980286,3612.512939,3615.280273,306.853607,306.851410,283.404694,283.398407,5.842900,5.829600,10.473700,10.480300,246.574600,246.001297,246.570999,245.999802,212.815704,212.814499,18.000000,18.000000,244.356995,243.798904,273.900787,273.752289,15.264500,5.402700,136.506607,357.840088,337.475006
915.021301,300.013306,3612.530518,3615.234375,306.852814,306.851410,283.404510,283.398407,5.842700,5.829700,10.473700,10.480300,246.568405,245.995697,246.571793,245.993607,212.815399,212.814194,18.000000,18.000000,244.342896,243.792404,273.896515,273.753204,15.264400,5.402600,136.529404,357.876709,337.475586
915.015320,299.976898,3612.546387,3615.316650,306.852692,306.851410,283.404510,283.398407,5.842500,5.829000,10.473700,10.480100,246.587708,245.995102,246.585693,246.003799,212.815704,212.814499,18.000000,18.000000,244.213699,243.658905,273.897186,273.744110,15.264600,5.402700,136.628098,357.853394,337.476288
915.017578,300.008698,3612.526123,3615.373047,306.853210,306.851410,283.404510,283.398407,5.842900,5.829200,10.473700,10.480100,246.568405,246.022507,246.567200,246.017899,212.815399,212.814194,18.000000,18.000000,244.327805,243.754395,273.900085,273.749603,15.264700,5.402700,136.499405,357.828491,337.476013
915.017883,299.977905,3612.521729,3615.232910,306.853302,306.851410,283.404510,283.398285,5.843000,5.829500,10.473700,10.480200,246.565796,246.005295,246.565094,246.003799,212.815506,212.814301,18.000000,18.000000,244.358597,243.792099,273.901703,273.751190,15.264500,5.402600,136.417892,357.860291,337.475800
915.016785,300.009705,3612.537842,3615.214600,306.852814,306.851196,283.404388,283.398193,5.843100,5.829500,10.473700,10.480200,246.561707,246.000504,246.560898,246.000397,212.815399,212.814194,18.000000,18.000000,244.356903,243.790207,273.900299,273.750000,15.264400,5.402600,136.509399,357.884003,337.476105
915.010315,299.986786,3612.549561,3615.324219,306.852692,306.851288,283.404602,283.398285,5.842300,5.828800,10.473600,10.480000,246.576996,246.012299,246.582504,246.017502,212.815598,212.814301,18.000000,18.000000,244.174606,243.610901,273.894409,273.744110,15.264700,5.402600,136.520905,357.863495,337.476715
915.025085,299.989990,3612.525879,3615.338867,306.852997,306.851288,283.404694,283.398407,5.842900,5.829400,10.473700,10.480100,246.574005,246.013306,246.569397,246.009003,212.815506,212.814301,18.000000,18.000000,244.354401,243.786606,273.901215,273.749298,15.264800,5.402700,136.450806,357.827911,337.476410
915.029419,299.998596,3612.514893,3615.286621,306.853485,306.851196,283.404602,283.398407,5.842900,5.828800,10.473600,10.480000,246.558502,246.018204,246.557404,246.024200,212.815308,212.814102,18.000000,18.000000,244.306793,243.720596,273.898499,273.743896,15.264600,5.402700,136.329193,357.840790,337.475800
915.026123,299.982605,3612.530762,3615.243408,306.852386,306.851105,283.404694,283.398285,5.842400,5.829300,10.473600,10.480100,246.579697,246.014603,246.584793,246.008301,212.815399,212.814194,18.000000,18.000000,244.268005,243.712296,273.896515,273.749298,15.264500,5.402600,136.427902,357.874390,337.476410
915.024170,300.001587,3612.541748,3615.296631,306.852905,306.851288,283.404785,283.398407,5.842900,5.829400,10.473600,10.480200,246.572693,246.003799,246.570206,246.003204,212.815308,212.814102,18.000000,18.000000,244.367401,243.806900,273.898804,273.750885,15.264700,5.402600,136.480804,357.861786,337.477386
915.025330,299.983612,3612.531494,3615.339600,306.853699,306.851501,283.404907,283.398590,5.842400,5.829600,10.473600,10.480200,246.580902,245.996994,246.586304,245.993500,212.815506,212.814301,18.000000,18.000000,244.287994,243.746796,273.895111,273.752502,15.264900,5.402600,136.370697,357.827301,337.476898
915.028076,300.003296,3612.519043,3615.326904,306.853302,306.851501,283.404694,283.398590,5.842800,5.829600,10.473700,10.480200,246.581604,245.989700,246.577606,245.991196,212.815399,212.814301,18.000000,18.000000,244.348099,243.798294,273.899506,273.749390,15.264700,5.402600,136.277695,357.834686,337.476105
915.014771,299.986908,3612.515869,3615.162109,306.852814,306.851410,283.404694,283.398499,5.843000,5.828700,10.473800,10.480000,246.564407,246.020798,246.559402,246.028900,212.815598,212.814407,18.000000,18.000000,244.269608,243.680603,273.901398,273.744385,15.264600,5.402600,136.314896,357.871490,337.476593
915.010925,299.997498,3612.536865,3615.215576,306.852905,306.851593,283.404694,283.398499,5.842400,5.829400,10.473600,10.480100,246.569504,246.011200,246.578598,246.003799,212.815598,212.814407,18.000000,18.000000,244.289902,243.734299,273.894104,273.748505,15.264700,5.402600,136.383499,357.875092,337.477112
915.015991,299.989105,3612.530762,3615.342041,306.853790,306.851715,283.404785,283.398590,5.842800,5.828800,10.473700,10.480000,246.578400,246.016296,246.571198,246.022903,212.815506,212.814301,18.000000,18.000000,244.283798,243.707199,273.899902,273.744812,15.265000,5.402600,136.377808,357.835999,337.477112
915.018616,299.990692,3612.520996,3615.290527,306.853302,306.851593,283.404785,283.398499,5.843000,5.829300,10.473700,10.480100,246.563995,246.014099,246.563293,246.010193,212.815506,212.814301,18.000000,18.000000,244.367905,243.795303,273.900391,273.748901,15.264900,5.402600,136.224792,357.842896,337.476898
915.015686,299.998413,3612.532227,3615.275391,306.852814,306.851410,283.404785,283.398499,5.842400,5.828900,10.473600,10.480000,246.571304,246.013397,246.576202,246.016693,212.815399,212.814194,18.000000,18.000000,244.247803,243.680496,273.894806,273.744598,15.264600,5.402600,136.197601,357.873413,337.477203
915.016113,299.983185,3612.538086,3615.315186,306.852692,306.851410,283.404907,283.398590,5.842900,5.829400,10.473700,10.480100,246.576797,246.010895,246.572998,246.006805,212.815399,212.814194,18.000000,18.000000,244.348099,243.785599,273.900085,273.750702,15.264900,5.402600,136.292007,357.858307,337.477509
915.018005,300.002502,3612.517578,3615.290283,306.853088,306.851410,283.404999,283.398590,5.842800,5.829600,10.473600,10.480200,246.567703,246.000595,246.569397,245.998795,212.815399,212.814194,18.000000,18.000000,244.359894,243.802795,273.897705,273.751892,15.265000,5.402700,136.158997,357.832214,337.477386
915.018921,299.988190,3612.510986,3615.199951,306.854095,306.851501,283.404907,283.398712,5.842500,5.829000,10.473600,10.480000,246.583099,245.999298,246.583496,246.006104,212.815506,212.814407,18.000000,18.000000,244.238007,243.680603,273.896606,273.744293,15.264700,5.402600,136.040207,357.858185,337.477203
915.018372,299.995514,3612.539307,3615.230713,306.853088,306.851501,283.404785,283.398590,5.842900,5.829300,10.473700,10.480100,246.567307,246.017197,246.566803,246.011902,212.815506,212.814301,18.000000,18.000000,244.328400,243.755203,273.900085,273.749207,15.265100,5.402600,136.210495,357.890015,337.477600
915.009827,299.989990,3612.540527,3615.395996,306.853088,306.851593,283.404907,283.398712,5.843100,5.829100,10.473700,10.480000,246.562393,246.006195,246.560196,246.010193,212.815506,212.814301,18.000000,18.000000,244.366806,243.794495,273.901886,273.747589,15.265100,5.402600,136.048798,357.842102,337.477692
915.017273,299.997498,3612.518555,3615.345215,306.853790,306.851593,283.404999,283.398712,5.842700,5.829000,10.473600,10.480000,246.556198,246.026505,246.562302,246.023499,212.815598,212.814301,18.000000,18.000000,244.283203,243.696106,273.898285,273.745514,15.264700,5.402700,135.988693,357.830109,337.477600
915.018921,299.990509,3612.518066,3615.240967,306.853790,306.851593,283.404907,283.398590,5.842700,5.829400,10.473600,10.480100,246.583206,246.005600,246.581497,246.003494,212.815598,212.814407,18.000000,18.000000,244.282593,243.727707,273.897003,273.749695,15.264800,5.402600,136.080307,357.865204,337.477509
915.013977,299.990601,3612.540527,3615.307129,306.852814,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.569595,246.001801,246.567795,246.000900,212.815506,212.814301,18.000000,18.000000,244.361893,243.800797,273.900696,273.751190,15.265000,5.402600,136.103195,357.864105,337.478302
915.015015,299.999695,3612.531738,3615.391357,306.853699,306.851715,283.405212,283.398804,5.842600,5.829600,10.473500,10.480200,246.570297,245.996796,246.575897,245.994095,212.815598,212.814407,18.000000,18.000000,244.334503,243.780304,273.896912,273.752502,15.265000,5.402600,135.957306,357.833710,337.478210
915.020081,299.989807,3612.519531,3615.351074,306.854492,306.851593,283.405090,283.398712,5.842700,5.829600,10.473600,10.480100,246.587906,245.987198,246.584305,245.988907,212.815704,212.814499,18.000000,18.000000,244.290604,243.752808,273.897400,273.752502,15.264800,5.402700,135.857101,357.827606,337.477509
915.016174,300.000214,3612.512939,3615.161133,306.853699,306.851593,283.404999,283.398590,5.842900,5.828800,10.473600,10.479900,246.567307,246.015900,246.563202,246.023697,212.815704,212.814499,18.000000,18.000000,244.274597,243.698593,273.900299,273.743195,15.264800,5.402600,135.981598,357.869690,337.477905
915.013794,299.986786,3612.538818,3615.206787,306.852509,306.851410,283.404785,283.398407,5.843100,5.829400,10.473600,10.480000,246.559906,246.014893,246.559906,246.010101,212.815704,212.814499,18.000000,18.000000,244.343704,243.765793,273.902008,273.749908,15.265000,5.402600,136.011597,357.880005,337.478790
915.011230,300.000610,3612.533447,3615.320313,306.853394,306.851593,283.404999,283.398407,5.842900,5.828900,10.473600,10.479900,246.555099,246.016296,246.556595,246.021500,212.815598,212.814407,18.000000,18.000000,244.325195,243.740799,273.900604,273.744293,15.265000,5.402600,135.869995,357.837006,337.478912
915.013306,299.990814,3612.513428,3615.276855,306.853790,306.851593,283.404999,283.398499,5.842500,5.829300,10.473400,10.480000,246.580704,246.014694,246.583496,246.009201,212.815598,212.814407,18.000000,18.000000,244.234406,243.673096,273.895111,273.748505,15.264800,5.402600,135.815598,357.835388,337.478394
915.013428,299.990112,3612.525391,3615.227295,306.852997,306.851410,283.404999,283.398407,5.842900,5.829500,10.473500,10.480000,246.569595,246.003799,246.568298,246.002396,212.815506,212.814301,18.000000,18.000000,244.360397,243.798096,273.900085,273.750793,15.265000,5.402600,135.881393,357.875488,337.478394
915.013611,299.999115,3612.537842,3615.212646,306.852814,306.851410,283.404907,283.398499,5.842400,5.828900,10.473400,10.479900,246.579895,246.002106,246.582001,246.008499,212.815506,212.814301,18.000000,18.000000,244.270798,243.715607,273.894714,273.745514,15.265100,5.402500,135.888596,357.881500,337.479095
915.011414,299.985687,3612.543213,3615.373779,306.853912,306.851410,283.405090,283.398712,5.842900,5.829200,10.473500,10.480000,246.570297,246.020401,246.567795,246.016098,212.815399,212.814194,18.000000,18.000000,244.312302,243.739105,273.900208,273.748810,15.265200,5.402600,135.781296,357.842010,337.479401
915.020813,299.998108,3612.523193,3615.416260,306.853699,306.851501,283.404999,283.398712,5.843000,5.829500,10.473600,10.480000,246.564102,246.006195,246.562698,246.004501,212.815399,212.814194,18.000000,18.000000,244.380203,243.811493,273.901703,273.750793,15.264900,5.402600,135.656799,357.821899,337.478485
915.027710,299.991302,3612.521240,3615.262695,306.853607,306.851410,283.404999,283.398712,5.842500,5.829600,10.473500,10.480100,246.570404,245.998596,246.577805,245.995193,212.815506,212.814301,18.000000,18.000000,244.300705,243.749603,273.894989,273.752289,15.264800,5.402600,135.744095,357.862000,337.478790
915.016418,299.998199,3612.540771,3615.241455,306.852295,306.851410,283.404999,283.398590,5.842800,5.829000,10.473600,10.479900,246.583801,245.996902,246.576599,246.005905,212.815506,212.814407,18.000000,18.000000,244.279694,243.722702,273.899109,273.745392,15.265000,5.402500,135.761307,357.884705,337.479401
915.010315,299.989197,3612.542480,3615.392334,306.853210,306.851593,283.405090,283.398712,5.843000,5.829200,10.473600,10.479900,246.562500,246.023102,246.561905,246.019394,212.815598,212.814407,18.000000,18.000000,244.309097,243.728699,273.900909,273.748199,15.265200,5.402600,135.689697,357.847504,337.479309
915.010925,299.994293,3612.526611,3615.394775,306.854095,306.851715,283.405212,283.398590,5.843100,5.829200,10.473600,10.479900,246.560501,246.009399,246.558395,246.011597,212.815506,212.814301,18.000000,18.000000,244.357101,243.779694,273.901886,273.746887,15.265000,5.402600,135.562393,357.827515,337.478912
915.020813,299.995789,3612.511475,3615.248779,306.853485,306.851593,283.404999,283.398499,5.842400,5.829000,10.473400,10.479900,246.566605,246.021301,246.574005,246.018997,212.815506,212.814301,18.000000,18.000000,244.240204,243.668198,273.894714,273.746399,15.264900,5.402600,135.603897,357.857086,337.478607
915.007385,299.987488,3612.534180,3615.226318,306.853607,306.851593,283.405090,283.398499,5.842900,5.829400,10.473500,10.480000,246.576904,246.007004,246.572006,246.005997,212.815506,212.814301,18.000000,18.000000,244.335602,243.773407,273.900085,273.749786,15.265100,5.402500,135.639694,357.889191,337.478912
915.008118,299.996796,3612.546143,3615.371338,306.853485,306.851715,283.405090,283.398712,5.843000,5.829500,10.473500,10.480000,246.564606,246.002899,246.563507,246.001694,212.815506,212.814301,18.000000,18.000000,244.375900,243.810104,273.901611,273.751190,15.265300,5.402600,135.612503,357.853485,337.479492
915.009827,299.993408,3612.506836,3615.323975,306.854004,306.851593,283.405304,283.398804,5.836700,5.828900,10.475500,10.479900,246.565903,246.007797,246.654800,245.990906,212.815598,212.814407,18.000000,18.000000,243.839294,243.357697,273.807098,273.744293,15.265100,5.402600,135.447998,357.832001,337.479614
915.010986,299.977905,3612.404297,3615.251465,306.856110,306.851593,283.405212,283.398712,5.819100,5.829900,10.490800,10.479700,246.396698,245.296097,246.184204,245.192200,212.816101,212.815598,18.000000,18.000000,241.548996,241.813995,273.638306,273.758087,15.264700,5.402300,135.506699,357.874512,337.480591
915.023621,300.952606,3612.358887,3615.256104,306.857910,306.851410,283.402405,283.398590,5.816100,5.830800,10.508700,10.478300,244.375702,245.985794,243.825302,246.143906,212.819397,212.820404,18.000000,18.000000,242.273895,242.771500,273.588104,273.764709,15.264500,5.401900,135.692596,357.898895,337.482391
915.017273,300.898102,3612.432617,3615.397705,306.864105,306.851501,283.387085,283.398712,5.804600,5.830800,10.521500,10.477200,241.214294,246.061203,240.135895,245.901703,212.821304,212.824493,18.000000,18.000000,239.479904,240.737503,273.476501,273.767609,15.264000,5.401300,135.988693,357.859314,337.483307
915.007507,299.388397,3612.674316,3615.327637,306.865997,306.851410,283.355804,283.399200,5.805700,5.833300,10.529400,10.475600,237.463303,245.968399,237.104294,246.099106,212.792297,212.797699,18.000000,18.000000,239.811493,241.011093,273.479614,273.793488,15.262800,5.400500,136.303406,357.856995,337.483307
914.978088,301.245300,3613.047363,3615.282959,306.870209,306.850708,283.313995,283.400513,5.796700,5.832800,10.530700,10.473700,236.376602,246.679504,236.205704,246.847198,212.738998,212.745804,18.000000,18.000000,240.931900,242.326706,273.383911,273.788086,15.261600,5.399500,136.904205,357.864899,337.483612
914.896729,302.905090,3613.477783,3615.252686,306.869110,306.847900,283.269287,283.403015,5.795200,5.833400,10.531700,10.473700,235.530197,247.135895,235.180298,247.058899,212.736603,212.744507,18.000000,18.000000,240.457993,242.002106,273.365387,273.794586,15.260300,5.398200,137.653793,357.865997,337.483704
914.835327,300.842987,3613.918213,3615.195068,306.865997,306.840790,283.222809,283.406708,5.789300,5.833900,10.528700,10.473900,233.407593,246.479401,232.891693,246.318298,212.731400,212.740204,18.000000,18.000000,237.029297,240.134506,273.303406,273.801514,15.258700,5.396800,138.523605,357.860596,337.483887
914.932129,298.867798,3614.377441,3615.124268,306.855194,306.828186,283.176086,283.411102,5.789700,5.835500,10.523200,10.473000,232.904297,246.195694,233.297104,246.253799,212.674194,212.683594,18.000000,18.000000,238.326706,240.959900,273.305603,273.818909,15.256900,5.395300,139.556396,357.844208,337.483185
915.312073,301.816711,3614.829346,3615.059082,306.840790,306.811707,283.128815,283.415314,5.783500,5.835600,10.516300,10.472500,235.090607,246.638107,235.538101,246.831894,212.615494,212.624496,18.000000,18.000000,240.930405,243.020096,273.233612,273.818512,15.255000,5.393600,140.700806,357.827789,337.482208
915.945313,303.174591,3615.263916,3614.950684,306.823608,306.793304,283.084015,283.419891,5.780000,5.834200,10.513000,10.473600,236.180405,246.851501,235.944199,246.600693,212.624603,212.633301,18.000000,18.000000,239.238602,241.860703,273.196808,273.803497,15.253000,5.391800,141.931107,357.809387,337.480804
916.752625,300.819214,3615.653564,3614.855957,306.806000,306.775696,283.042297,283.424713,5.777200,5.836000,10.509200,10.474800,234.572693,245.864807,234.466095,245.707306,212.627899,212.636993,18.000000,18.000000,236.182907,240.270905,273.167603,273.824402,15.251000,5.390100,143.261398,357.786102,337.478912
917.620789,298.416595,3616.028320,3614.813232,306.789307,306.760712,283.002411,283.428192,5.776100,5.836600,10.503700,10.474100,234.947693,245.612701,235.301804,245.626495,212.565002,212.574097,18.000000,18.000000,237.122696,240.904099,273.153900,273.830597,15.249200,5.388400,144.623306,357.755798,337.476196
918.477783,301.397400,3616.382080,3614.765137,306.775604,306.749786,282.963593,283.429504,5.772300,5.836800,10.499100,10.473600,237.311798,245.987000,237.965698,246.226700,212.501495,212.510101,18.000000,18.000000,240.688004,243.355804,273.109100,273.832397,15.247500,5.386900,145.956497,357.730194,337.473511
919.285889,303.675293,3616.704590,3614.713379,306.766815,306.743500,282.928009,283.429596,5.767300,5.834800,10.498000,10.474700,238.661407,246.455902,238.325897,246.202896,212.513504,212.521698,18.000000,18.000000,238.919403,242.235596,273.053711,273.808014,15.246100,5.385500,147.249695,357.705292,337.470886
919.983521,301.053009,3617.002686,3614.681885,306.762085,306.740692,282.895599,283.429413,5.766200,5.836000,10.497300,10.476000,236.254700,245.386093,236.018204,245.221893,212.529602,212.538300,18.000000,18.000000,235.269897,240.253693,273.045013,273.826385,15.244800,5.384300,148.518600,357.686310,337.468597
920.560425,298.203491,3617.317871,3614.748535,306.758514,306.740295,282.862305,283.427704,5.764800,5.836800,10.492900,10.474900,236.305206,245.197098,236.535904,245.219299,212.469299,212.478302,18.000000,18.000000,236.369003,240.976105,273.022308,273.830414,15.243800,5.383100,149.723099,357.669708,337.465790
921.068481,300.491486,3617.603516,3614.769531,306.756805,306.740692,282.831207,283.424988,5.762300,5.836600,10.489600,10.474200,238.111496,245.519302,238.927307,245.752899,212.399994,212.408600,18.000000,18.000000,240.427902,243.586304,272.992706,273.829498,15.242900,5.382200,150.857498,357.651611,337.463593
921.558105,304.059204,3617.859131,3614.707031,306.756500,306.741302,282.802795,283.422699,5.756900,5.834800,10.489200,10.475200,239.997192,246.006302,239.715302,246.029999,212.409500,212.417496,18.000000,18.000000,238.366196,242.350296,272.929291,273.804993,15.242100,5.381300,152.020493,357.646210,337.462311
922.012878,301.440491,3618.093506,3614.749268,306.756104,306.741089,282.777710,283.421814,5.755900,5.835500,10.489600,10.476800,237.348495,245.158798,236.920700,244.992706,212.440598,212.449402,18.000000,18.000000,234.603500,240.314804,272.933685,273.825195,15.241300,5.380400,153.186295,357.632904,337.460693
922.441772,298.187012,3618.324219,3614.714355,306.754486,306.739990,282.753387,283.421204,5.755400,5.836500,10.485800,10.475800,237.011703,244.915802,237.204697,244.941605,212.390793,212.399902,18.000000,18.000000,235.423904,240.834305,272.915894,273.826385,15.240500,5.379600,154.413696,357.625885,337.459686
922.878723,299.419403,3618.549561,3614.666992,306.751190,306.738098,282.728699,283.420013,5.753300,5.836500,10.482300,10.475000,238.453796,245.134903,239.336899,245.349899,212.317001,212.325806,18.000000,18.000000,239.773804,243.447495,272.896698,273.830597,15.239700,5.378800,155.618195,357.612305,337.458588
923.343872,304.402191,3618.756836,3614.658203,306.749207,306.736206,282.705811,283.419098,5.748500,5.834700,10.481600,10.475800,241.149597,245.450607,241.081299,245.491196,212.317993,212.325897,18.000000,18.000000,239.093506,243.137802,272.832001,273.801788,15.239200,5.378000,156.812698,357.609406,337.457703
923.786987,301.879303,3618.972656,3614.733643,306.760986,306.735107,282.686005,283.419189,5.746600,5.835000,10.482600,10.477800,238.674393,245.078903,238.088196,244.758102,212.363800,212.372406,18.000000,18.000000,234.179001,240.442795,272.833405,273.817688,15.240200,5.377100,157.968506,357.527191,337.457611
924.127686,298.298706,3619.091797,3614.724854,306.740814,306.733887,282.666595,283.412994,5.747500,5.836100,10.479300,10.476900,237.802902,244.631805,237.975906,244.652802,212.329102,212.338303,18.000000,18.000000,234.711594,240.757004,272.826813,273.822388,15.237100,5.376400,159.562103,357.598907,337.456604
924.513000,298.485413,3619.294434,3614.808838,306.743500,306.732788,282.645508,283.406097,5.745400,5.835900,10.475300,10.475600,238.884506,244.793503,239.455597,245.030899,212.252502,212.261307,18.000000,18.000000,238.780502,243.096207,272.811188,273.824097,15.236700,5.375800,160.778107,357.562988,337.455292
924.859009,304.292908,3619.489014,3614.871094,306.743713,306.732697,282.625397,283.403198,5.741900,5.834600,10.474200,10.476000,241.494202,245.163498,241.500397,245.179596,212.242096,212.250198,18.000000,18.000000,239.867401,243.897400,272.754089,273.799713,15.236200,5.375100,161.981094,357.560211,337.454407
925.132813,302.330688,3619.632080,3615.324707,306.757996,306.731812,282.608612,283.408600,5.738300,5.834700,10.475400,10.478600,239.156799,245.422104,238.408203,244.860992,212.298599,212.307404,18.000000,18.000000,234.031006,240.674393,272.741394,273.814697,15.237600,5.374100,163.175598,357.615692,337.455505
925.323486,298.538300,3619.721680,3614.702393,306.743011,306.730103,282.592712,283.404694,5.740700,5.835700,10.472900,10.478100,237.736694,244.590805,237.843201,244.568207,212.283005,212.292496,18.000000,18.000000,234.177505,240.742493,272.750885,273.818604,15.235000,5.374000,163.285706,357.557098,337.451385
925.692017,297.677612,3619.916260,3614.823730,306.737396,306.726715,282.574005,283.397308,5.738200,5.835600,10.468500,10.476500,238.184692,244.720703,238.673492,244.876205,212.208405,212.217896,18.000000,18.000000,237.573395,242.714798,272.732208,273.820709,15.234000,5.373200,165.957901,357.516113,337.450806
926.107483,303.734711,3620.114258,3614.762451,306.734589,306.724091,282.555695,283.394501,5.736200,5.834500,10.467000,10.476400,241.061203,245.092606,241.257904,245.056503,212.186996,212.195694,18.000000,18.000000,240.335297,244.474396,272.690002,273.798615,15.233400,5.372500,167.427094,357.540100,337.450897
926.444824,302.645599,3620.044434,3615.061768,306.754608,306.723785,282.541199,283.401886,5.731200,5.834300,10.468200,10.478900,239.338593,245.466202,238.360306,245.184204,212.248199,212.257294,18.000000,18.000000,234.105103,240.981094,272.660095,273.805298,15.233000,5.371300,168.871902,357.859314,337.450104
926.686279,298.819611,3620.363037,3614.462891,306.725800,306.722107,282.527893,283.398987,5.734700,5.834900,10.466500,10.478500,237.254501,244.592606,237.337006,244.560196,212.250397,212.260498,18.000000,18.000000,233.764008,240.743607,272.687805,273.811707,15.232200,5.370800,170.001999,357.399994,337.450592
926.807922,297.020111,3620.539795,3614.778809,306.723114,306.719208,282.512390,283.389587,5.732200,5.835100,10.461800,10.476800,238.003799,244.607498,238.538300,244.682693,212.180099,212.190002,18.000000,18.000000,236.554596,242.378693,272.662109,273.814392,15.231400,5.370600,171.702896,357.524506,337.449402
927.229309,302.898712,3620.651123,3614.930664,306.726105,306.719086,282.496307,283.384308,5.731000,5.834400,10.460100,10.476400,240.934097,244.963699,240.938904,244.986298,212.147400,212.156403,18.000000,18.000000,240.558395,244.919006,272.635895,273.797485,15.231300,5.370200,173.109100,357.484406,337.448303
927.508728,302.985596,3620.832520,3614.904297,306.739899,306.720306,282.483307,283.391693,5.725300,5.833300,10.461300,10.478900,241.009796,245.022293,240.396301,245.016403,212.209793,212.218704,18.000000,18.000000,234.474899,241.386993,272.588715,273.795685,15.230700,5.369200,174.349304,357.502289,337.451813
927.577271,299.243713,3620.803955,3614.709473,306.724487,306.717499,282.472809,283.393188,5.729100,5.834100,10.460500,10.479100,238.384995,244.273895,238.330902,244.302505,212.227005,212.236801,18.000000,18.000000,233.315094,240.705704,272.628510,273.802887,15.230400,5.369000,176.353500,357.447205,337.445496
927.763977,296.696014,3620.948730,3614.843262,306.723694,306.714294,282.459503,283.385101,5.727000,5.834400,10.455800,10.477400,238.942307,244.319794,239.336395,244.389694,212.158401,212.167999,18.000000,18.000000,235.566193,242.014404,272.603302,273.806488,15.229700,5.368600,177.294693,357.443695,337.445404
928.174927,301.803009,3621.088379,3614.814453,306.723114,306.714294,282.445099,283.379608,5.726700,5.834300,10.453600,10.476800,241.023102,244.814606,241.759598,244.624496,212.112198,212.121307,18.000000,18.000000,240.524094,245.098999,272.588989,273.799988,15.229500,5.368200,178.673798,357.463806,337.445801
928.401123,303.003387,3621.339111,3615.048096,306.730591,306.713104,282.433807,283.383911,5.720500,5.832200,10.454600,10.478800,241.808502,244.825699,241.135498,244.872803,212.166306,212.174805,18.000000,18.000000,234.922394,241.803497,272.530914,273.781708,15.229200,5.367000,180.174301,357.225189,337.452515
928.522827,299.563599,3621.298828,3614.517090,306.714386,306.711609,282.424988,283.385315,5.724200,5.833000,10.454600,10.479400,239.512497,244.128494,239.447495,244.082901,212.195496,212.204803,18.000000,18.000000,233.073593,240.731003,272.577515,273.794403,15.228400,5.366700,181.450394,357.329407,337.445801
928.672913,296.490387,3621.359131,3615.187256,306.725800,306.711212,282.414612,283.375305,5.722500,5.833800,10.449800,10.477700,240.102600,244.111298,240.464203,244.126404,212.133102,212.142395,18.000000,18.000000,234.925507,241.816299,272.551300,273.799713,15.230700,5.366800,183.023895,357.446991,337.443604
929.046997,300.829987,3621.496582,3615.039307,306.719086,306.710297,282.400604,283.367889,5.721500,5.832700,10.447500,10.476800,243.096802,244.192902,243.831802,244.259995,212.082306,212.090698,18.000000,18.000000,240.390594,245.152695,272.546295,273.788513,15.227400,5.366400,184.916504,357.391815,337.443604
929.208130,303.454987,3621.740723,3614.593018,306.740204,306.709015,282.390411,283.373291,5.715900,5.831400,10.448400,10.479000,242.790100,244.377899,241.726303,244.646896,212.146301,212.154404,18.000000,18.000000,235.672501,242.357300,272.480011,273.772186,15.226500,5.364900,186.431396,357.448090,337.450287
929.308228,299.945587,3621.590332,3614.890869,306.711395,306.707214,282.383087,283.370789,5.720300,5.832100,10.448800,10.479600,240.925797,243.771606,240.731201,243.888107,212.163498,212.172302,18.000000,18.000000,232.707504,240.675003,272.527313,273.779114,15.226300,5.364900,188.561401,357.389496,337.440002
929.513977,296.529602,3621.732910,3615.066650,306.712585,306.705811,282.373108,283.350586,5.718300,5.831900,10.444100,10.477600,241.428207,243.905807,241.402802,244.087997,212.092194,212.100800,18.000000,18.000000,234.233704,241.528305,272.507202,273.778290,15.225800,5.364600,189.751602,357.400696,337.441711
929.748474,299.968506,3621.857910,3615.184570,306.710907,306.704590,282.361298,283.339813,5.718200,5.831700,10.441500,10.476600,244.056000,243.933807,244.927795,243.940903,212.048004,212.056000,18.000000,18.000000,240.012299,244.943497,272.507385,273.776489,15.225900,5.364200,191.268005,357.409485,337.442200
929.962830,303.727600,3622.316162,3614.246582,306.721191,306.703796,282.351807,283.349915,5.712100,5.830700,10.442200,10.478800,244.724899,244.098297,243.507706,244.157501,212.104095,212.111404,18.000000,18.000000,236.377197,242.860397,272.437988,273.761902,15.225400,5.363000,192.651306,357.487213,337.449188
930.046570,300.328003,3621.872314,3614.772461,306.709106,306.700714,282.345703,283.358490,5.716200,5.831200,10.443200,10.480400,242.017700,243.603897,241.977402,243.591507,212.131500,212.139999,18.000000,18.000000,232.554901,240.757202,272.480591,273.770294,15.224500,5.362800,194.369293,357.769287,337.436798
930.234192,296.666107,3622.157227,3615.259521,306.705200,306.695892,282.336914,283.344299,5.714700,5.831900,10.438800,10.478800,241.904297,243.731705,242.084503,243.822693,212.063797,212.072296,18.000000,18.000000,233.683807,241.341599,272.467590,273.777313,15.227100,5.362800,195.875702,357.341614,337.442993
930.562927,299.180115,3622.187744,3615.203125,306.694092,306.692505,282.325592,283.336395,5.714900,5.831100,10.435900,10.477100,245.076202,243.609100,246.074905,243.613800,212.009293,212.016800,18.000000,18.000000,239.620407,244.794098,272.469604,273.770691,15.224300,5.362500,197.649506,357.385315,337.441315
931.053101,304.046204,3622.301758,3615.624756,306.712799,306.693695,282.316406,283.343689,5.708800,5.829800,10.436400,10.478700,246.483505,243.881805,245.591003,243.686996,212.057602,212.064102,18.000000,18.000000,237.199600,243.440201,272.401306,273.755493,15.224100,5.361800,199.105698,357.404205,337.445892
931.190125,300.612488,3622.126465,3614.932617,306.708801,306.694489,282.310699,283.351898,5.712200,5.830200,10.437900,10.480000,242.953903,243.663101,242.749496,243.434692,212.096893,212.104996,18.000000,18.000000,232.301804,240.729202,272.434814,273.758789,15.224700,5.360800,200.786606,357.532593,337.437592
931.214417,296.783508,3622.325195,3615.518799,306.700409,306.693695,282.303986,283.334198,5.711700,5.830700,10.433900,10.478000,243.167603,243.494293,243.507095,243.529602,212.036102,212.044098,18.000000,18.000000,233.342300,241.244507,272.433105,273.764587,15.222600,5.361100,201.423203,357.452789,337.438385
931.375916,298.485199,3622.412598,3615.738770,306.707214,306.695404,282.292511,283.317108,5.711700,5.830500,10.430600,10.476200,246.130295,243.345093,247.268097,243.296005,211.973801,211.980804,18.000000,18.000000,239.761597,245.007706,272.430695,273.760010,15.223200,5.360900,204.091095,357.602905,337.437103
931.576416,304.359100,3622.534424,3615.859375,306.716003,306.697388,282.283203,283.320801,5.705900,5.829500,10.431300,10.478200,248.164902,243.835800,247.565796,243.450607,212.014297,212.020203,18.000000,18.000000,236.924606,243.392593,272.363007,273.751190,15.222600,5.360300,205.417206,357.374512,337.443298
931.610413,301.025604,3622.528076,3615.424072,306.703888,306.695496,282.278107,283.333710,5.708400,5.829100,10.433100,10.479900,244.537796,243.651398,244.253403,243.257706,212.062393,212.069595,18.000000,18.000000,232.014206,240.663696,272.399200,273.746704,15.224200,5.360000,208.343994,357.262390,337.438995
931.659424,296.969299,3622.575928,3615.263672,306.701813,306.692596,282.272186,283.325989,5.709000,5.830300,10.429300,10.478400,244.519897,243.271393,244.892502,243.279907,212.005707,212.013107,18.000000,18.000000,233.386597,241.376205,272.398712,273.760712,15.222400,5.359800,207.690308,357.367706,337.435394
931.926025,297.870087,3622.659424,3615.085205,306.701599,306.690002,282.262787,283.318390,5.708600,5.829400,10.426000,10.476400,247.201904,243.091003,248.347000,243.003494,211.935501,211.941895,18.000000,18.000000,239.202393,244.701706,272.396088,273.748413,15.219400,5.359400,210.242294,357.696014,337.434204
932.233276,304.328400,3623.016113,3614.810303,306.704712,306.687988,282.254913,283.324188,5.703600,5.828400,10.426500,10.477800,249.732193,243.702896,249.366501,243.379593,211.966003,211.971207,18.000000,18.000000,237.630096,243.868195,272.335388,273.739594,15.221200,5.358500,212.041901,357.391998,337.443909
932.487488,301.319611,3622.678467,3615.810059,306.710114,306.687103,282.250702,283.332886,5.705000,5.828600,10.428700,10.479800,246.279404,243.396698,245.828796,243.247604,212.021301,212.027695,18.000000,18.000000,232.034195,240.778107,272.360687,273.742310,15.220400,5.357800,214.847107,357.486511,337.436798
932.635376,297.162598,3622.866699,3615.202637,306.690796,306.688293,282.244385,283.308289,5.706300,5.829200,10.425500,10.478200,245.975006,243.089096,246.285294,243.097397,211.972305,211.979004,18.000000,18.000000,233.053802,241.276093,272.368103,273.748413,15.223000,5.357700,215.685394,357.142395,337.435699
932.663025,297.341705,3622.932129,3615.905518,306.699402,306.689301,282.235687,283.283905,5.705800,5.829100,10.422000,10.476100,248.311401,242.858307,249.494003,242.727798,211.898407,211.904297,18.000000,18.000000,238.741104,244.511093,272.364990,273.745300,15.220000,5.357900,215.854202,357.324310,337.433685
932.751282,304.346191,3623.302490,3615.400391,306.711487,306.691498,282.227203,283.285309,5.701200,5.827600,10.422200,10.477200,251.265900,243.610107,251.092804,243.337296,211.920395,211.925003,18.000000,18.000000,238.364700,244.363098,272.307312,273.731903,15.220600,5.356900,218.979797,357.606110,337.441406
944.156921,301.734100,3623.198730,3615.324463,306.699707,306.690186,282.222504,283.305389,5.701600,5.828100,10.424700,10.479800,248.106705,243.051804,247.435898,243.106293,211.983505,211.988998,18.000000,18.000000,232.000793,240.863205,272.322601,273.735809,15.218900,5.356200,220.966797,357.316315,337.439789
944.785522,297.440491,3622.832520,3615.053955,306.685089,306.682709,282.217804,283.297913,5.703800,5.828100,10.422000,10.478200,247.335602,242.842499,247.580200,242.882507,211.940994,211.947098,18.000000,18.000000,232.629593,241.108505,272.339813,273.736511,15.219100,5.356600,222.540405,357.593811,337.425507
941.684204,296.836792,3623.039063,3616.479736,306.741699,306.739594,282.209808,283.281403,5.703100,5.828300,10.418200,10.475900,249.418198,242.652893,250.585205,242.476807,211.860703,211.866104,18.000000,18.000000,238.097794,244.222198,272.335388,273.736603,15.223300,5.358200,223.701996,357.185699,337.424896
939.306885,304.622192,3623.411377,3614.919678,306.813385,306.812714,282.201691,283.286407,5.699100,5.826800,10.418400,10.476700,252.723495,243.474899,252.726807,243.276703,211.871399,211.875305,18.000000,18.000000,239.027298,244.817993,272.283295,273.722290,15.222700,5.359000,224.364304,357.299286,337.422791
938.040588,301.043213,3623.084961,3615.562744,306.853607,306.845703,282.198395,283.304596,5.698400,5.827100,10.421100,10.479100,249.928497,242.674393,249.073898,242.886398,211.938995,211.943604,18.000000,18.000000,231.979996,240.930206,272.287292,273.723999,15.223000,5.359800,226.035095,357.229797,337.420288
937.525513,296.778290,3623.240479,3615.733154,306.845795,306.845795,282.194305,283.289886,5.701900,5.827500,10.418800,10.477600,248.746002,242.589493,248.947205,242.694702,211.903397,211.908798,18.000000,18.000000,232.460693,241.079102,272.318695,273.730499,15.224000,5.360700,226.572998,357.237701,337.415405
937.571289,297.662415,3623.373535,3615.833496,306.830292,306.830414,282.188293,283.268890,5.701200,5.828000,10.415400,10.475600,250.598999,242.438202,251.663605,242.255600,211.819199,211.823898,18.000000,18.000000,237.522003,243.966797,272.313812,273.734802,15.224500,5.361100,227.572906,357.284698,337.419006
