热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
938.059082,304.551086,3623.636963,3615.189453,306.817108,306.815704,282.187714,283.277191,5.698400,5.826100,10.416000,10.476400,254.041397,243.344696,254.174698,243.289505,211.819794,211.823105,18.000000,18.000000,239.786194,245.352707,272.275085,273.713806,15.224600,5.360900,229.063507,357.328613,337.425110
938.385315,301.265900,3623.284424,3615.710693,306.818695,306.803497,282.194794,283.315491,5.696800,5.827400,10.419400,10.479800,251.689697,242.369705,250.734299,242.536697,211.891693,211.895401,18.000000,18.000000,232.479706,241.281204,272.269104,273.727112,15.226000,5.360900,230.745804,357.307190,337.424591
938.419983,296.950592,3623.121826,3615.045654,306.802795,306.791901,282.202087,283.333801,5.700900,5.828900,10.417800,10.479300,250.008606,242.501099,250.203796,242.528702,211.867996,211.872803,18.000000,18.000000,232.610901,241.253998,272.308289,273.745514,15.224200,5.361000,230.853104,356.963715,337.424988
938.739319,297.213989,3623.139160,3614.528564,306.791901,306.785492,282.201508,283.341400,5.699700,5.829100,10.414000,10.477100,251.617294,242.224594,252.566193,242.087997,211.786194,211.790497,18.000000,18.000000,237.108994,243.840302,272.297394,273.745911,15.221500,5.360700,233.499496,357.632599,337.424194
939.265320,304.337891,3623.301514,3615.714844,306.796906,306.790588,282.197296,283.348389,5.697400,5.827000,10.413900,10.476800,255.089798,243.179993,255.508804,243.172195,211.780899,211.783798,18.000000,18.000000,240.231201,245.734695,272.264099,273.721191,15.227100,5.361300,236.183197,357.288513,337.429504
939.430420,301.572296,3623.246338,3614.682129,306.815186,306.803192,282.193115,283.358704,5.694700,5.827200,10.416600,10.479000,253.279404,242.289307,252.313797,242.246399,211.857101,211.860199,18.000000,18.000000,232.716797,241.485397,272.243805,273.725403,15.226000,5.360800,236.643799,357.105804,337.427307
939.088318,297.184998,3623.275879,3614.895020,306.815704,306.816803,282.189301,283.353607,5.699300,5.828700,10.415100,10.477800,251.263306,242.409805,251.480698,242.359406,211.844696,211.848907,18.000000,18.000000,232.399902,241.208206,272.291107,273.743011,15.224100,5.361500,237.999893,357.255096,337.425690
938.361511,296.809204,3623.400146,3615.036377,306.828094,306.827911,282.181610,283.344513,5.698000,5.828600,10.410900,10.475200,252.807297,242.047501,253.696899,241.895798,211.761993,211.765594,18.000000,18.000000,236.529205,243.566299,272.276794,273.740692,15.224900,5.361800,239.145798,357.239197,337.425903
937.798889,304.222412,3623.478516,3615.023926,306.835205,306.834900,282.174011,283.340790,5.696300,5.827200,10.410600,10.474900,257.251404,242.735901,257.809387,242.847397,211.746597,211.748596,18.000000,18.000000,240.508804,246.041504,272.251495,273.723297,15.225300,5.362000,240.225800,357.239685,337.426514
937.388977,301.999298,3623.612305,3615.615234,306.858887,306.833893,282.170685,283.350800,5.692600,5.827400,10.413800,10.477800,254.942200,242.236496,254.028198,241.981201,211.821503,211.823700,18.000000,18.000000,232.380096,241.365494,272.226715,273.727112,15.227800,5.361200,241.509003,357.327911,337.432709
937.164429,297.497894,3623.496094,3614.996094,306.830292,306.824890,282.170013,283.346313,5.697900,5.828300,10.412900,10.477000,252.567505,242.296295,252.748795,242.225693,211.816101,211.819702,18.000000,18.000000,232.372299,241.254593,272.274689,273.743011,15.224500,5.361300,242.041107,356.978607,337.427887
937.186401,296.420593,3623.566650,3614.615479,306.820007,306.811310,282.166290,283.334991,5.696500,5.828900,10.408800,10.474600,253.953003,241.883896,254.748505,241.725494,211.731293,211.734299,18.000000,18.000000,236.933899,243.862793,272.261108,273.742096,15.225100,5.360700,244.770493,357.624298,337.428009
937.630920,303.872894,3623.730225,3615.739014,306.809906,306.800507,282.162994,283.333893,5.695400,5.827300,10.408800,10.474400,258.964996,242.417694,259.194611,242.756195,211.704498,211.705704,18.000000,18.000000,240.364594,245.968201,272.232605,273.723785,15.227400,5.360800,245.952103,357.321686,337.434204
938.078125,302.226288,3623.767822,3614.339600,306.819000,306.793610,282.162689,283.350189,5.691200,5.827400,10.412000,10.477400,257.002686,242.177002,255.128204,242.079895,211.776398,211.777695,18.000000,18.000000,232.711594,241.611099,272.209198,273.732086,15.223800,5.360100,246.409897,357.302704,337.433990
938.276672,297.756500,3623.552979,3614.406494,306.792603,306.788391,282.162415,283.355408,5.696400,5.828500,10.411500,10.476700,253.845200,242.112900,253.906799,242.087006,211.780807,211.783707,18.000000,18.000000,232.256607,241.262299,272.258698,273.742493,15.220800,5.359400,249.478394,357.507996,337.429596
938.503479,296.139801,3623.641846,3615.350098,306.796387,306.787415,282.158112,283.344788,5.695000,5.829100,10.407300,10.474200,254.946304,241.782898,255.669693,241.602493,211.698700,211.701294,18.000000,18.000000,236.415894,243.640198,272.243896,273.746704,15.226400,5.359700,252.043198,357.297913,337.431396
938.724304,303.605103,3623.676758,3614.864014,306.800415,306.790985,282.150604,283.337311,5.694100,5.827500,10.406900,10.473300,260.222107,242.271500,260.660309,242.608505,211.664902,211.665497,18.000000,18.000000,240.542496,246.209000,272.217896,273.721985,15.224100,5.359900,251.003296,357.241913,337.428589
949.153320,302.519897,3623.924316,3614.365479,306.829102,306.797211,282.145386,283.344391,5.689300,5.827500,10.410000,10.476400,259.043488,242.115799,257.043396,241.934906,211.734604,211.735001,18.000000,18.000000,232.950897,241.820404,272.185394,273.731689,15.222700,5.358400,253.382202,357.277802,337.435089
951.432678,298.000214,3623.558350,3614.905273,306.801605,306.804199,282.141907,283.337585,5.694500,5.827600,10.410000,10.475500,255.112106,241.966995,254.996902,241.997299,211.747803,211.750107,18.000000,18.000000,231.905396,241.117599,272.239899,273.732910,15.222400,5.359100,255.251907,356.974091,337.424011
948.059692,295.868713,3623.559082,3615.316895,306.868195,306.867615,282.135986,283.312592,5.693700,5.828500,10.405800,10.472700,256.078003,241.682098,257.146088,241.390701,211.666107,211.668106,18.000000,18.000000,235.957993,243.417496,272.226807,273.740814,15.226300,5.360700,256.552185,357.296112,337.415894
944.924500,303.332794,3624.034668,3615.065918,306.941589,306.941498,282.129211,283.303802,5.692700,5.827000,10.405200,10.471800,261.397308,242.099106,262.272400,242.346497,211.623703,211.623596,18.000000,18.000000,240.642899,246.364807,272.204407,273.721313,15.228500,5.362200,255.865601,357.444305,337.411591
943.121826,302.698212,3624.108643,3614.582275,306.980896,306.976013,282.126007,283.323395,5.687800,5.827300,10.408600,10.475300,261.054810,242.041397,259.227997,241.817596,211.689697,211.689194,18.000000,18.000000,233.297806,242.071793,272.166107,273.727814,15.229600,5.363100,256.748199,357.222504,337.409485
942.469482,298.213501,3623.882568,3614.865967,306.972107,306.971497,282.126312,283.327515,5.693100,5.827900,10.409600,10.475300,256.230286,241.866501,256.170197,241.873001,211.709595,211.711304,18.000000,18.000000,231.864197,241.163498,272.227112,273.739685,15.227600,5.363500,257.792511,357.496002,337.407410
942.543396,295.615112,3623.972900,3615.643799,306.953186,306.947815,282.126007,283.322113,5.692700,5.829400,10.405900,10.473100,257.542908,241.450607,258.287811,241.267807,211.629105,211.630493,18.000000,18.000000,235.720093,243.361801,272.216309,273.749115,15.233600,5.364200,259.710785,357.352509,337.412811
943.264099,302.804596,3623.897949,3615.119873,306.933197,306.924408,282.128510,283.331604,5.692600,5.828400,10.405900,10.472500,262.420410,241.972000,263.298706,242.294800,211.581299,211.580704,18.000000,18.000000,240.927002,246.718307,272.204590,273.734192,15.231100,5.364600,258.593597,357.250397,337.414795
944.102722,302.831207,3623.706055,3614.696289,306.926788,306.909607,282.137299,283.363312,5.687600,5.827700,10.409700,10.475500,262.589691,242.129395,260.738098,241.886093,211.646805,211.645706,18.000000,18.000000,233.858200,242.413300,272.162689,273.737213,15.227900,5.363700,260.998291,357.138214,337.421112
944.471375,298.489410,3623.605713,3614.412598,306.903992,306.902191,282.147308,283.385895,5.692900,5.829600,10.411000,10.475800,257.412109,241.706406,257.246887,241.733093,211.677200,211.678299,18.000000,18.000000,232.063293,241.351898,272.225098,273.755402,15.227700,5.364100,262.269989,357.343201,337.420807
944.624207,295.489990,3623.573486,3614.415527,306.908112,306.904297,282.149994,283.390503,5.692600,5.830400,10.407000,10.473300,258.281403,241.419907,258.882904,241.262405,211.601700,211.602707,18.000000,18.000000,235.352402,243.201706,272.213806,273.761902,15.230700,5.364500,264.734802,357.503906,337.421387
944.796021,302.261597,3623.703125,3614.554932,306.918793,306.916687,282.145813,283.390411,5.692100,5.830000,10.405800,10.472000,262.985413,241.872604,264.043610,242.202301,211.549805,211.549103,18.000000,18.000000,240.980698,246.866394,272.200195,273.749908,15.231700,5.365200,264.626007,357.176392,337.423706
944.692810,303.042389,3623.872314,3613.876953,306.953796,306.935211,282.141388,283.397308,5.686800,5.828200,10.408700,10.474100,263.803894,242.175400,262.138489,241.880997,211.612305,211.610703,18.000000,18.000000,234.129700,242.625900,272.150604,273.742615,15.229100,5.364400,265.175415,357.069092,337.428711
943.979370,298.808411,3623.738525,3614.331055,306.948090,306.950287,282.137787,283.394897,5.691600,5.829800,10.409900,10.473900,258.564087,241.601196,258.363007,241.640396,211.649506,211.649994,18.000000,18.000000,231.824707,241.278397,272.213013,273.757507,15.230200,5.365100,267.166595,357.031097,337.422211
943.194214,295.403290,3623.808594,3614.743164,306.963409,306.959503,282.132813,283.375000,5.691500,5.830500,10.405700,10.471000,259.394104,241.331696,259.936188,241.180893,211.576096,211.576599,18.000000,18.000000,234.810593,242.947403,272.201111,273.763214,15.233000,5.365700,268.250885,357.343811,337.422089
942.538574,301.782806,3623.915283,3615.212891,306.965515,306.959991,282.126801,283.365295,5.691700,5.830200,10.404600,10.469500,263.895813,241.702698,265.124207,242.042404,211.517593,211.516403,18.000000,18.000000,240.964600,246.899704,272.195892,273.752289,15.232500,5.366100,268.206604,357.462494,337.424011
942.292786,303.432312,3623.745850,3614.829590,306.973602,306.953888,282.125092,283.378113,5.686200,5.829800,10.407900,10.472600,265.228394,242.192703,263.902496,241.848404,211.574203,211.572006,18.000000,18.000000,234.801407,243.074905,272.141693,273.756012,15.229300,5.365200,269.820190,357.136810,337.428314
942.184326,299.078491,3623.869141,3614.509766,306.944702,306.939301,282.129211,283.392487,5.691900,5.830800,10.410000,10.473200,259.463989,241.553802,259.436493,241.545303,211.607498,211.607697,18.000000,18.000000,231.669296,241.245605,272.205505,273.764496,15.232200,5.365500,272.410889,356.958801,337.426392
942.307312,295.351501,3623.865234,3614.071289,306.930695,306.922485,282.130096,283.394287,5.691200,5.831900,10.406300,10.470900,260.834198,241.111298,261.649902,241.090805,211.524597,211.524399,18.000000,18.000000,234.634995,242.912003,272.200104,273.778687,15.233100,5.365100,272.552490,357.550110,337.426697
942.896301,301.125610,3623.972656,3615.090088,306.918915,306.911194,282.128815,283.398712,5.690300,5.830600,10.405400,10.469400,265.688293,241.956497,266.242615,242.336304,211.484802,211.482895,18.000000,18.000000,240.850998,246.860901,272.191895,273.764313,15.230000,5.365300,273.400787,357.292786,337.432007
943.581482,303.617310,3624.147461,3613.431641,306.921600,306.908905,282.128387,283.412689,5.685600,5.830300,10.408700,10.471700,265.151794,241.960007,263.226715,241.739502,211.557404,211.555206,18.000000,18.000000,235.359604,243.423203,272.136200,273.758911,15.232000,5.364600,275.955688,357.014191,337.432800
943.789124,299.281799,3623.864014,3613.960205,306.916809,306.911804,282.128693,283.419495,5.690800,5.831100,10.410600,10.471800,260.360291,241.520401,260.213104,241.550003,211.580994,211.580795,18.000000,18.000000,231.602203,241.278503,272.192688,273.768494,15.233400,5.364600,277.700897,357.045197,337.428802
943.799011,295.326385,3623.871826,3614.385986,306.925812,306.919800,282.125488,283.413086,5.690100,5.832200,10.406700,10.469200,261.449493,241.176102,262.158386,241.121002,211.502899,211.502502,18.000000,18.000000,234.211502,242.720795,272.187408,273.781097,15.232000,5.364900,276.532196,357.293213,337.428101
943.633484,300.698303,3623.964844,3614.739990,306.934814,306.928986,282.118286,283.406708,5.689600,5.831000,10.405400,10.467400,266.266693,241.918396,267.001709,242.309799,211.458603,211.456406,18.000000,18.000000,240.797501,246.893494,272.183289,273.770294,15.229800,5.365300,278.396088,357.436310,337.427887
943.456482,303.963409,3623.991699,3614.562256,306.958008,306.937988,282.112488,283.408295,5.684300,5.831100,10.408400,10.470100,266.274689,242.031601,264.449585,241.777496,211.528397,211.525803,18.000000,18.000000,235.772202,243.720596,272.122498,273.767487,15.234100,5.364300,280.669189,357.055695,337.435913
943.112915,299.561096,3624.016357,3614.642822,306.945404,306.942413,282.111115,283.407501,5.689700,5.831100,10.410800,10.470700,261.202789,241.516602,260.934906,241.586304,211.557205,211.556702,18.000000,18.000000,231.392593,241.227097,272.178894,273.768188,15.232400,5.365000,279.632111,357.244995,337.427704
942.787720,295.334015,3624.080322,3614.880371,306.948792,306.940308,282.108185,283.393799,5.689600,5.832600,10.407300,10.468200,262.066986,241.238297,262.715393,241.147995,211.478897,211.478302,18.000000,18.000000,233.894608,242.581604,272.181885,273.785614,15.230100,5.365200,281.623413,357.440002,337.428192
942.746582,300.195099,3624.211670,3614.342773,306.939911,306.934601,282.103302,283.389709,5.688900,5.831800,10.405900,10.466400,266.706390,241.896896,267.603088,242.286499,211.427399,211.425201,18.000000,18.000000,240.683502,246.854706,272.175201,273.778198,15.235300,5.364900,283.953705,357.062286,337.430603
942.927185,304.197388,3624.348633,3614.229004,306.951996,306.928986,282.102814,283.406311,5.683700,5.830800,10.409100,10.468700,267.173615,242.288406,265.512085,241.942596,211.493896,211.491104,18.000000,18.000000,236.270401,244.044907,272.116302,273.765106,15.231800,5.364000,282.970886,357.446808,337.438690
943.121887,299.833405,3624.001953,3614.704590,306.928589,306.921295,282.104889,283.415588,5.688700,5.831800,10.411900,10.469700,261.769714,241.601700,261.544312,241.648407,211.530106,211.529297,18.000000,18.000000,231.370300,241.264893,272.168091,273.776215,15.231400,5.364000,285.045105,357.282196,337.432312
943.417175,295.453003,3624.082031,3614.345947,306.920898,306.915192,282.104309,283.398712,5.688600,5.832400,10.408300,10.466700,262.486511,241.360397,263.039001,241.240906,211.454697,211.453995,18.000000,18.000000,234.169693,242.784393,272.168915,273.783600,15.229800,5.363900,286.468506,357.503693,337.430115
943.716797,299.624695,3624.230957,3614.645264,306.919006,306.914093,282.099487,283.386414,5.688500,5.832000,10.406900,10.464900,266.803497,242.073196,267.901886,242.516205,211.398804,211.396606,18.000000,18.000000,240.899399,247.073807,272.166595,273.775787,15.234900,5.364200,288.684387,357.136200,337.433289
944.008179,304.494812,3624.319092,3614.073730,306.943207,306.919708,282.096893,283.395599,5.682900,5.830400,10.409900,10.467200,267.822205,242.699799,266.422607,242.307098,211.460693,211.457794,18.000000,18.000000,235.499893,243.645905,272.103790,273.762787,15.233300,5.363000,287.658691,357.052002,337.438904
943.977173,300.147308,3624.109375,3614.402100,306.923096,306.923492,282.096405,283.407013,5.687700,5.832000,10.412700,10.468500,262.337494,241.722305,262.056885,241.777206,211.503006,211.502106,18.000000,18.000000,231.364395,241.288406,272.164307,273.779785,15.233400,5.363500,289.812988,357.151794,337.431091
943.777283,295.582001,3624.182373,3614.348389,306.928711,306.924988,282.093292,283.389587,5.687700,5.832500,10.409100,10.465900,262.915710,241.506897,263.376312,241.400696,211.430405,211.429596,18.000000,18.000000,233.764801,242.593704,272.158508,273.784485,15.234000,5.363500,290.521088,356.945709,337.431885
943.676208,299.034302,3624.255615,3614.493652,306.929596,306.925598,282.087097,283.378998,5.687800,5.832000,10.407500,10.463800,266.937500,242.244400,268.194794,242.667007,211.368393,211.366196,18.000000,18.000000,240.718506,246.960907,272.159210,273.777008,15.232800,5.363700,291.190613,357.397095,337.431213
943.893127,304.926300,3624.263428,3615.592773,306.944214,306.927704,282.083710,283.390900,5.682100,5.830900,10.410400,10.466100,268.454987,243.292999,267.480103,242.523895,211.424500,211.421600,18.000000,18.000000,236.199203,244.082596,272.094086,273.767212,15.234800,5.363400,292.897186,357.253387,337.440887
943.939697,300.472595,3624.278564,3614.405518,306.927185,306.926910,282.084503,283.407806,5.686500,5.831200,10.413800,10.467300,262.992188,241.848694,262.573303,241.945496,211.475800,211.474701,18.000000,18.000000,231.140793,241.190399,272.150909,273.771790,15.234300,5.363900,294.701111,357.142792,337.433594
943.831116,295.752411,3624.313965,3613.966064,306.927490,306.922699,282.083191,283.407196,5.687100,5.832900,10.410500,10.465100,263.116302,241.737396,263.702606,241.618698,211.408005,211.407104,18.000000,18.000000,233.478607,242.469803,272.151703,273.789398,15.235300,5.363400,294.443604,357.403107,337.433807
943.988098,298.410400,3624.395752,3614.668945,306.926605,306.920593,282.079193,283.407715,5.687200,5.832000,10.408700,10.462800,266.901611,242.460098,268.270386,242.863602,211.339401,211.337402,18.000000,18.000000,240.484406,246.794998,272.152313,273.776886,15.232800,5.363900,294.984314,357.252197,337.435913
944.361572,305.187988,3624.677002,3613.413086,306.933502,306.923004,282.076385,283.417389,5.681600,5.830500,10.411500,10.464600,268.881714,243.925201,268.268097,242.920105,211.389008,211.386200,18.000000,18.000000,236.910095,244.512604,272.087891,273.762695,15.235000,5.363300,297.293213,356.948914,337.440887
944.421570,300.789398,3624.355957,3613.989746,306.929688,306.926086,282.076813,283.424011,5.685200,5.831700,10.415200,10.466400,263.455597,242.229401,263.333801,242.034302,211.449097,211.447906,18.000000,18.000000,231.181107,241.268204,272.137390,273.777710,15.236500,5.363400,297.765289,356.998108,337.436798
944.372192,295.144104,3624.350098,3614.234375,306.938202,306.930298,282.075806,283.415009,5.686500,5.832600,10.412000,10.463900,263.234894,242.013199,263.543304,241.991806,211.387299,211.386505,18.000000,18.000000,233.094299,242.277206,272.144104,273.786102,15.234200,5.363800,297.490601,357.196289,337.435394
944.238586,300.174500,3624.423096,3614.156982,306.939697,306.933685,282.070709,283.408112,5.686500,5.832500,10.410100,10.461900,266.660004,242.731400,268.121185,243.130707,211.314606,211.312897,18.000000,18.000000,240.253098,246.654495,272.145599,273.783295,15.235400,5.363900,299.773712,357.512787,337.434692
944.137024,304.533691,3624.928467,3613.558594,306.947815,306.937500,282.067108,283.412994,5.681100,5.830200,10.412900,10.463700,269.139709,244.640198,268.730286,243.716797,211.356903,211.354401,18.000000,18.000000,237.550903,244.916794,272.081085,273.760590,15.238300,5.363100,300.342987,357.027588,337.446899
944.063171,299.915985,3624.473633,3614.154541,306.937988,306.938293,282.067688,283.420013,5.684100,5.830600,10.416600,10.465100,263.931702,242.640106,263.979706,242.208603,211.423798,211.422607,18.000000,18.000000,230.988098,241.172195,272.125214,273.765198,15.235900,5.363800,301.142700,357.155212,337.437805
943.929077,295.320099,3624.517822,3614.830078,306.941711,306.935486,282.067413,283.406708,5.686100,5.832500,10.413600,10.462800,263.815704,242.206207,263.774506,242.331299,211.366104,211.365097,18.000000,18.000000,232.876999,242.163803,272.139893,273.784302,15.237000,5.363700,301.857910,357.303101,337.440887
943.405090,299.432190,3624.545654,3614.477051,306.937592,306.932007,282.063507,283.398712,5.686000,5.831600,10.411500,10.460500,266.607391,242.963196,267.805298,243.550400,211.288300,211.286697,18.000000,18.000000,239.806702,246.280197,272.140503,273.773499,15.237200,5.363700,304.092407,357.367310,337.440704
930.729187,304.743896,3624.993164,3613.197266,306.936890,306.932312,282.061401,283.405487,5.681100,5.829300,10.414000,10.462200,269.343597,245.248703,268.968201,244.684494,211.321594,211.319397,18.000000,18.000000,238.296005,245.341599,272.080200,273.752502,15.234300,5.363100,304.304108,357.473297,337.443787
931.812378,300.212585,3624.714355,3614.115723,306.930389,306.909698,282.063110,283.419403,5.683000,5.830300,10.418000,10.464300,264.429291,243.057602,264.492493,242.593704,211.394394,211.393204,18.000000,18.000000,231.118805,241.267593,272.113007,273.761200,15.235300,5.362200,305.791901,357.493011,337.445709
935.447815,295.472290,3624.809326,3614.254150,306.854187,306.823486,282.062592,283.414886,5.686000,5.832100,10.415500,10.462400,264.354614,242.456696,264.286499,242.639801,211.344803,211.343704,18.000000,18.000000,232.705795,242.067093,272.139008,273.780792,15.235500,5.360700,306.921997,357.183594,337.453888
938.439697,298.782990,3624.735596,3614.053711,306.790894,306.760193,282.058014,283.409210,5.685200,5.832200,10.412900,10.460300,266.295288,243.246796,267.833893,243.780502,211.265198,211.263901,18.000000,18.000000,239.503098,246.077805,272.131592,273.779205,15.231100,5.358700,308.442596,357.303802,337.452606
940.275208,305.032104,3625.025391,3613.390625,306.770386,306.742188,282.054291,283.410004,5.680700,5.828700,10.415200,10.461200,269.442291,245.731201,269.255615,245.281601,211.291306,211.289307,18.000000,18.000000,238.933594,245.738297,272.076111,273.743286,15.231000,5.356800,311.300812,357.472412,337.455688
940.886475,300.444489,3624.515869,3614.248535,306.771606,306.752808,282.053314,283.415009,5.681300,5.829200,10.419000,10.463200,264.904510,243.366898,264.989014,242.873703,211.370804,211.369507,18.000000,18.000000,231.096603,241.261002,272.093506,273.749390,15.229300,5.356000,313.947205,357.277496,337.445190
940.787720,295.599396,3624.644531,3614.488037,306.780609,306.773590,282.048096,283.391815,5.684400,5.830200,10.416300,10.460600,264.340698,242.862106,264.791992,242.870193,211.330093,211.329102,18.000000,18.000000,232.248596,241.808502,272.120605,273.758789,15.230500,5.356200,313.931488,357.022095,337.446014
940.425171,298.381500,3624.803711,3614.576660,306.799500,306.794708,282.032410,283.364807,5.683300,5.829100,10.413000,10.457400,265.701904,243.825195,267.471100,244.481293,211.247803,211.246704,18.000000,18.000000,239.724899,246.209198,272.109802,273.742615,15.229200,5.355900,314.550903,356.832306,337.443695
940.194580,305.598694,3624.988281,3614.685791,306.818207,306.810486,282.016815,283.354187,5.678900,5.827300,10.414900,10.458900,269.519714,246.654297,269.549896,246.301804,211.264999,211.263199,18.000000,18.000000,238.043503,245.203201,272.045105,273.726593,15.231200,5.355600,316.429108,357.317596,337.444214
939.918213,300.902893,3624.939697,3615.202393,306.837311,306.815308,282.007599,283.359009,5.678700,5.827500,10.419000,10.461600,265.473297,244.085800,265.430389,243.374802,211.343597,211.342499,18.000000,18.000000,230.626099,241.010895,272.075989,273.727692,15.231200,5.355200,316.915588,357.196411,337.444397
939.664978,295.788605,3625.163330,3614.954346,306.814087,306.808502,282.001099,283.347900,5.682900,5.828700,10.416800,10.459900,264.444794,243.338593,265.139709,243.215103,211.302994,211.302094,18.000000,18.000000,232.239594,241.804794,272.101990,273.744995,15.230600,5.355400,317.842499,357.042511,337.446106
939.715576,297.805908,3625.261475,3614.682617,306.803802,306.795288,281.994110,283.335785,5.681800,5.828200,10.414100,10.457400,265.424713,244.394699,267.282990,244.942398,211.212097,211.211197,18.000000,18.000000,239.369003,245.960007,272.092804,273.730713,15.228000,5.354600,319.643494,357.289612,337.446503
940.273071,305.692413,3625.350586,3615.169922,306.796204,306.783905,281.991302,283.336609,5.678000,5.825500,10.416700,10.458700,269.512909,247.208298,269.712708,246.896194,211.218994,211.217407,18.000000,18.000000,238.615204,245.531296,272.036011,273.706909,15.232500,5.354400,322.141205,357.175812,337.450012
940.977173,301.113007,3625.162354,3614.739014,306.796112,306.775208,281.992889,283.352386,5.677200,5.825900,10.421400,10.461600,265.782288,244.743896,265.795288,243.637695,211.302200,211.301193,18.000000,18.000000,230.740097,241.065598,272.057312,273.712799,15.229400,5.354100,321.534607,357.031311,337.446686
941.519470,295.924286,3625.189209,3614.335205,306.776611,306.769714,281.993408,283.352692,5.681700,5.827500,10.419700,10.460100,264.286591,243.679703,265.170502,243.461899,211.272797,211.272202,18.000000,18.000000,232.138702,241.757706,272.087189,273.730804,15.226900,5.353200,323.803497,357.298798,337.448303
941.996887,297.313202,3625.264648,3615.247314,306.778900,306.770508,281.989014,283.347504,5.680500,5.827100,10.416700,10.457600,265.428894,244.732895,266.273987,245.437607,211.183197,211.182404,18.000000,18.000000,239.032303,245.736603,272.078888,273.719788,15.232300,5.353500,326.209503,357.085205,337.450104
942.410400,305.803802,3625.573242,3613.941650,306.788208,306.778687,281.982697,283.343597,5.677000,5.824000,10.418600,10.458400,269.325806,247.626602,269.358093,247.605194,211.186707,211.185303,18.000000,18.000000,239.067200,245.814499,272.022186,273.689209,15.230200,5.353200,324.927795,357.042999,337.449799
942.618713,301.378204,3625.311279,3615.143311,306.804901,306.790314,281.979095,283.346191,5.675300,5.823900,10.423100,10.461000,265.888794,245.319504,265.944214,244.162994,211.273499,211.272598,18.000000,18.000000,230.674301,241.017105,272.037201,273.691589,15.232300,5.353000,327.548492,357.059113,337.448486
942.491028,296.078400,3625.313965,3615.419189,306.806793,306.800293,281.976013,283.332214,5.680400,5.825800,10.421400,10.459500,264.161499,244.063400,265.067688,243.843903,211.251801,211.251404,18.000000,18.000000,231.975403,241.651596,272.072388,273.710785,15.230800,5.353300,327.522797,357.255615,337.448212
942.103088,296.859589,3625.501709,3614.969482,306.810303,306.805603,281.967987,283.317902,5.679000,5.825200,10.418200,10.456900,265.535614,245.064499,265.780609,245.786697,211.160904,211.160294,18.000000,18.000000,238.612305,245.444305,272.063599,273.700592,15.230800,5.353100,329.207886,356.891602,337.450104
941.942017,305.904785,3625.519531,3615.321289,306.817413,306.808594,281.962494,283.314606,5.676200,5.822700,10.420000,10.457700,269.382996,247.981796,269.257385,248.269501,211.158203,211.156998,18.000000,18.000000,239.742706,246.223297,272.011902,273.669098,15.233300,5.353300,330.429596,357.087006,337.449890
941.904419,301.765015,3625.490723,3615.449219,306.817291,306.805908,281.961914,283.324890,5.673600,5.822600,10.424800,10.461200,266.342590,245.924500,266.027893,244.846405,211.247803,211.246994,18.000000,18.000000,230.815598,241.096100,272.018188,273.679596,15.231700,5.353300,330.592712,357.268585,337.451111
941.838379,296.312408,3625.560303,3614.817871,306.804901,306.798309,281.962006,283.328613,5.679500,5.824700,10.423800,10.460300,263.983002,244.500397,264.799713,244.252396,211.234497,211.234406,18.000000,18.000000,231.823700,241.565994,272.063202,273.698700,15.231300,5.352800,332.366486,356.891510,337.454498
942.039673,296.388702,3625.536377,3615.169922,306.801208,306.790497,281.959686,283.329712,5.677900,5.824900,10.420400,10.458100,265.561615,245.066803,265.828705,245.746094,211.141907,211.141296,18.000000,18.000000,238.202194,245.209305,272.053009,273.698700,15.233400,5.352800,333.808411,357.094391,337.454315
942.440308,305.815308,3625.547607,3615.361572,306.796112,306.786011,281.956696,283.329193,5.675800,5.822000,10.422000,10.458300,269.441010,247.887802,269.196503,248.468506,211.131302,211.130295,18.000000,18.000000,240.357300,246.656693,272.006592,273.657013,15.232100,5.352700,333.993011,357.247101,337.455292
942.822327,302.079590,3625.428467,3615.793213,306.812714,306.786499,281.956299,283.329987,5.672300,5.821600,10.426900,10.461700,266.751495,246.131699,266.080414,245.218399,211.223907,211.223206,18.000000,18.000000,231.004105,241.207504,272.002106,273.667389,15.232200,5.351900,335.533600,357.074310,337.457794
943.058411,296.560303,3625.494141,3615.068115,306.795990,306.790192,281.955994,283.318695,5.678700,5.823200,10.426100,10.460400,263.645599,245.125107,264.316315,244.921204,211.220703,211.220993,18.000000,18.000000,231.578903,241.410599,272.054688,273.681793,15.230700,5.351900,336.364807,356.723297,337.455902
943.017517,295.972290,3625.570068,3614.875488,306.800110,306.794098,281.950806,283.302185,5.676900,5.823000,10.422200,10.457600,265.337311,244.952499,265.773193,245.840698,211.128799,211.128494,18.000000,18.000000,237.556198,244.806595,272.041687,273.677704,15.232000,5.351600,338.546295,357.335907,337.454987
942.849670,305.791687,3625.737305,3616.129639,306.805511,306.798889,281.945099,283.293610,5.675400,5.820900,10.423300,10.457600,269.443909,247.899796,269.119995,248.872803,211.110397,211.109604,18.000000,18.000000,240.813507,246.998703,272.001587,273.645508,15.234900,5.351900,339.198608,357.034210,337.460602
942.778320,302.596313,3625.468506,3615.729980,306.829102,306.801300,281.943298,283.301605,5.670900,5.820400,10.428000,10.461300,267.180511,246.600693,266.030701,245.844193,211.202606,211.201996,18.000000,18.000000,231.138199,241.274597,271.984589,273.653595,15.231800,5.351600,338.955414,356.939087,337.459503
942.651428,296.909485,3625.651123,3615.102295,306.799896,306.797913,281.942902,283.299896,5.677900,5.822000,10.427800,10.460600,263.327087,245.709793,263.855286,245.544403,211.205795,211.206497,18.000000,18.000000,231.319794,241.254303,272.048615,273.669403,15.230000,5.351100,341.198486,357.169495,337.459412
942.635620,295.502197,3625.727051,3615.559082,306.800415,306.791595,281.939392,283.290802,5.676200,5.822400,10.423700,10.458100,265.064301,245.258606,265.797302,245.632507,211.110901,211.110901,18.000000,18.000000,236.910004,244.442307,272.032196,273.672211,15.234300,5.351100,343.485901,357.142792,337.461212
943.226379,305.302399,3625.775635,3615.920410,306.794891,306.786591,281.935089,283.285797,5.673300,5.819400,10.424900,10.458100,269.281311,248.724594,268.730011,249.223801,211.098602,211.097900,18.000000,18.000000,241.102600,247.308701,272.001099,273.642212,15.230500,5.351000,343.624603,357.171295,337.462799
943.476379,302.758087,3625.627686,3615.712158,306.810913,306.784393,281.935211,283.294312,5.671700,5.819500,10.429700,10.461500,266.019501,246.153305,264.677704,245.835999,211.190994,211.190704,18.000000,18.000000,231.350693,241.358093,271.973999,273.638489,15.234000,5.350200,345.982086,356.980011,337.468109
943.579407,297.139496,3625.675049,3615.350342,306.786011,306.782715,281.936707,283.292297,5.677300,5.821300,10.429400,10.460800,263.657410,246.028595,263.975098,245.926697,211.167999,211.168793,18.000000,18.000000,231.389206,241.289398,272.042786,273.659912,15.233000,5.350100,346.990601,356.705597,337.463104
943.596802,295.170685,3625.733643,3615.113770,306.788788,306.781891,281.933014,283.277710,5.675700,5.820500,10.425500,10.458000,265.489990,245.715698,265.800995,246.739807,211.077194,211.077194,18.000000,18.000000,236.325104,244.081696,272.022888,273.651489,15.234500,5.349800,347.046387,357.311310,337.462311
943.812622,304.908508,3625.885498,3616.350342,306.790802,306.784393,281.928314,283.269012,5.673100,5.818400,10.426400,10.458000,269.214508,248.737198,268.670807,249.436203,211.080399,211.079895,18.000000,18.000000,241.313599,247.483093,271.999115,273.630188,15.231800,5.350200,347.424011,357.002899,337.467712
943.835022,303.183105,3625.740967,3615.569824,306.801605,306.788788,281.927094,283.276703,5.670300,5.818000,10.431100,10.461500,265.987396,246.607407,264.831909,246.215805,211.176193,211.176102,18.000000,18.000000,231.696793,241.530106,271.959198,273.621185,15.233800,5.350000,349.792999,356.687897,337.465912
943.624023,297.474396,3625.781006,3615.058105,306.794708,306.789398,281.927612,283.282288,5.676900,5.820400,10.431400,10.461400,263.224609,246.416397,263.675201,246.286804,211.160904,211.162094,18.000000,18.000000,231.218399,241.191605,272.036987,273.650787,15.235400,5.349600,350.030487,357.311890,337.464996
943.732117,294.807404,3625.932861,3616.203613,306.794586,306.787903,281.924408,283.282013,5.675000,5.819900,10.427100,10.458900,265.084991,246.035400,265.857208,246.220001,211.066299,211.066696,18.000000,18.000000,235.764099,243.743393,272.015991,273.644012,15.232700,5.350000,350.300812,357.002808,337.471008
944.021606,304.303986,3625.867676,3615.419922,306.796814,306.787292,281.919891,283.279602,5.673100,5.818000,10.427800,10.458800,268.998291,248.687607,268.800812,249.253403,211.060303,211.059998,18.000000,18.000000,241.501007,247.688797,271.998291,273.626709,15.234700,5.349900,352.651215,356.682587,337.467896
944.075989,303.496307,3625.836914,3615.199707,306.796814,306.787994,281.918915,283.279999,5.669300,5.816900,10.432500,10.462100,266.160095,246.952698,265.219788,246.460007,211.158707,211.158600,18.000000,18.000000,232.275894,241.844498,271.948792,273.608887,15.236100,5.349400,352.784210,357.296295,337.469086
944.124390,297.850403,3625.972900,3616.184570,306.795013,306.788910,281.920410,283.280304,5.676300,5.819900,10.433300,10.462300,262.922302,246.264694,263.424713,246.168701,211.155304,211.156601,18.000000,18.000000,231.002396,241.074097,272.029694,273.644012,15.233400,5.349700,353.223297,357.004791,337.474609
944.122009,294.496307,3625.885010,3615.416016,306.800507,306.790314,281.918213,283.277313,5.674300,5.820100,10.428900,10.459800,264.634186,246.442093,265.565094,246.332108,211.059998,211.060806,18.000000,18.000000,235.223495,243.469193,272.007813,273.646393,15.235400,5.349600,355.487915,356.681305,337.471588
944.046082,303.567291,3625.936523,3615.089111,306.797211,306.790985,281.913910,283.273407,5.673000,5.817200,10.429200,10.458900,268.308014,249.014694,268.752594,249.239594,211.044495,211.044601,18.000000,18.000000,241.582901,247.774200,271.997192,273.617188,15.237200,5.349300,355.606598,357.308807,337.471313
944.127319,303.725494,3625.871582,3616.265381,306.810486,306.792694,281.913605,283.273499,5.668500,5.816000,10.434000,10.462300,266.325195,247.447296,265.526398,246.674194,211.143906,211.143997,18.000000,18.000000,231.810104,241.575500,271.947113,273.603607,15.234200,5.349200,355.875488,357.059692,337.479004
944.132324,298.258301,3625.943115,3616.032471,306.796112,306.792999,281.915009,283.270386,5.675800,5.818600,10.434900,10.462300,262.623596,246.401505,263.126709,246.229797,211.151993,211.153503,18.000000,18.000000,231.110001,241.100098,272.025085,273.630310,15.236000,5.349300,358.015503,357.157501,337.476288
944.090576,294.375885,3626.025635,3615.480713,306.797485,306.791290,281.912292,283.260406,5.673900,5.818000,10.430400,10.459500,264.058411,246.916397,265.023102,246.660706,211.057800,211.059097,18.000000,18.000000,235.646194,243.653702,272.004395,273.624298,15.238400,5.348900,358.464691,356.821686,337.477814
944.233276,302.847412,3626.011230,3615.877197,306.798798,306.790497,281.909088,283.253906,5.673200,5.817000,10.430600,10.459300,267.530609,249.346298,268.649811,249.306107,211.033798,211.034195,18.000000,18.000000,241.619995,247.768600,271.989288,273.607910,15.235700,5.349000,358.300201,357.046387,337.477600
946.617188,303.917603,3625.997559,3616.104980,306.799988,306.789612,281.908997,283.257111,5.667800,5.814700,10.435100,10.462600,266.394714,247.973495,265.514801,246.957199,211.129700,211.129898,18.000000,18.000000,232.159195,241.744995,271.939087,273.590607,15.236700,5.348900,360.549011,357.199890,337.480499
957.861511,298.608398,3626.021729,3615.501709,306.791901,306.786591,281.910797,283.260712,5.675500,5.818400,10.436400,10.463500,262.373810,246.430603,262.925201,246.194702,211.145599,211.147400,18.000000,18.000000,231.118698,241.105896,272.022797,273.627197,15.239300,5.348500,361.157013,356.821808,337.481598
956.617615,294.293701,3625.845459,3615.856445,306.794891,306.785797,281.909912,283.260315,5.673400,5.817400,10.431900,10.460800,263.713501,246.878693,264.484589,247.020798,211.053406,211.054703,18.000000,18.000000,235.084305,243.328995,271.998505,273.617615,15.236400,5.348900,360.826508,356.966400,337.479309
953.035217,302.071686,3625.787842,3615.686035,306.830109,306.829407,281.906403,283.257507,5.673500,5.817000,10.431800,10.460300,267.032104,249.004395,268.167603,249.511200,211.022903,211.023407,18.000000,18.000000,241.748398,247.903305,271.993500,273.607605,15.238300,5.350500,362.793488,356.891998,337.471985
950.269775,304.438202,3625.831055,3615.707275,306.909698,306.908997,281.906006,283.257599,5.667100,5.813800,10.436000,10.463300,266.567688,248.212906,265.413391,247.182907,211.117706,211.117996,18.000000,18.000000,232.742905,242.065704,271.929810,273.580200,15.240500,5.351800,362.524506,356.916595,337.467407
948.916382,298.959503,3625.912598,3615.768311,306.961395,306.961304,281.907990,283.258514,5.675200,5.817900,10.438100,10.464400,261.932312,246.392502,262.441010,246.108398,211.145294,211.147095,18.000000,18.000000,230.925705,240.997299,272.020294,273.623108,15.243200,5.353300,362.301392,356.947815,337.462097
948.455078,294.256714,3626.017334,3615.748535,306.973389,306.973389,281.906891,283.256287,5.673300,5.817100,10.433500,10.461600,263.272614,246.839706,263.932709,246.996796,211.054901,211.056503,18.000000,18.000000,234.583099,243.033401,271.997314,273.614410,15.245000,5.354400,362.013794,356.985809,337.463013
948.514221,301.176514,3626.092529,3615.815186,306.960907,306.960907,281.905396,283.255402,5.674300,5.817600,10.433500,10.461400,266.455597,248.602295,267.487488,249.641998,211.015396,211.015900,18.000000,18.000000,241.854507,248.018600,272.002899,273.615112,15.245800,5.354900,362.192596,357.010193,337.466797
948.779785,304.855499,3626.021484,3615.679932,306.942200,306.941498,281.911407,283.262299,5.668000,5.813500,10.438100,10.464300,266.612000,248.544098,265.211700,247.649399,211.107101,211.107498,18.000000,18.000000,233.725006,242.607697,271.938202,273.575287,15.245700,5.355100,362.770599,357.023407,337.475586
949.054382,297.854187,3625.888916,3615.510010,306.924500,306.922302,281.926300,283.277008,5.676100,5.819100,10.441100,10.466400,261.234802,246.517105,261.774811,246.040497,211.147705,211.149597,18.000000,18.000000,231.057404,241.060303,272.032715,273.637512,15.245400,5.355000,363.618896,357.051514,337.481293
949.339600,294.390594,3625.743896,3615.435791,306.912201,306.909607,281.937805,283.289215,5.674800,5.817900,10.436700,10.463600,262.508514,246.820602,263.142090,246.879105,211.063004,211.064697,18.000000,18.000000,234.263901,242.835800,272.012604,273.622009,15.245600,5.355000,364.322693,357.020599,337.485413
949.645325,303.265198,3625.647705,3615.399658,306.904907,306.904388,281.943604,283.295685,5.675900,5.818900,10.436300,10.463300,265.477112,247.615601,266.506195,249.111694,211.016495,211.017197,18.000000,18.000000,241.841095,248.000305,272.022095,273.631500,15.245900,5.355200,364.780487,356.991791,337.486298
949.772705,303.903412,3625.583740,3615.259033,306.908997,306.908386,281.947296,283.298492,5.669000,5.814100,10.440000,10.465500,266.390106,248.497803,265.018005,247.797394,211.105804,211.106293,18.000000,18.000000,234.696503,243.160904,271.947815,273.579712,15.246200,5.355300,365.212494,357.037415,337.488495
949.561829,298.410187,3625.578613,3615.245117,306.918915,306.918793,281.950714,283.299805,5.676300,5.819200,10.442300,10.467000,260.608398,246.498505,261.148712,245.863098,211.159500,211.161606,18.000000,18.000000,230.824005,240.916702,272.036499,273.640198,15.247100,5.355500,365.705994,357.038605,337.490601
949.062073,294.306885,3625.608398,3615.367920,306.930603,306.930511,281.949310,283.298004,5.675400,5.818600,10.437200,10.463700,261.971588,246.794693,262.721588,246.706894,211.081100,211.082993,18.000000,18.000000,233.759094,242.546906,272.019287,273.628296,15.247800,5.355900,365.930603,357.039093,337.492096
948.522217,302.203888,3625.678711,3615.436035,306.939789,306.939697,281.945007,283.293793,5.676600,5.819000,10.436000,10.462700,264.978790,247.398697,266.163513,248.542496,211.024094,211.024994,18.000000,18.000000,241.477295,247.640305,272.031586,273.633698,15.248600,5.356200,366.129395,357.041687,337.493011
948.080872,304.264099,3625.702637,3615.432617,306.944305,306.944397,281.943909,283.291687,5.669800,5.814700,10.439400,10.464700,266.641602,248.798599,265.665985,247.943802,211.103302,211.103897,18.000000,18.000000,235.749207,243.757904,271.955505,273.585114,15.249400,5.356400,366.308197,357.068604,337.495697
947.799683,298.885315,3625.708740,3615.478760,306.944000,306.943115,281.947296,283.293091,5.676100,5.818900,10.442500,10.466800,260.778412,246.989899,261.131805,245.846802,211.165497,211.167603,18.000000,18.000000,230.646103,240.810501,272.035706,273.638214,15.250000,5.356500,366.622894,357.064301,337.498596
947.739014,294.272705,3625.685303,3615.433350,306.939209,306.936310,281.949799,283.295105,5.676600,5.819400,10.438200,10.464200,261.808197,246.908997,262.605011,246.602997,211.093796,211.095901,18.000000,18.000000,233.475403,242.369797,272.031311,273.636993,15.250400,5.356500,366.823212,357.065704,337.501404
947.915283,301.071686,3625.682617,3615.322998,306.929108,306.927002,281.950592,283.296295,5.677300,5.819400,10.436900,10.463200,264.700012,247.324005,265.753601,248.002197,211.028198,211.029205,18.000000,18.000000,241.151794,247.334000,272.041290,273.638702,15.250600,5.356400,367.197998,357.084412,337.503815
948.218384,304.740295,3625.645996,3615.324707,306.921387,306.919098,281.953613,283.298706,5.671200,5.815800,10.440300,10.465400,266.755096,248.989899,265.939087,248.116501,211.099304,211.099792,18.000000,18.000000,237.123001,244.556702,271.969086,273.596100,15.251000,5.356200,367.544189,357.121185,337.506897
948.471375,299.332703,3625.596680,3615.431396,306.917786,306.914612,281.959808,283.303009,5.675900,5.818700,10.444000,10.467700,261.100708,247.242096,260.561005,246.055298,211.174103,211.175995,18.000000,18.000000,230.777206,240.867996,272.046692,273.644196,15.251500,5.356200,367.956207,357.077209,337.509491
948.612915,294.347900,3625.538086,3615.386230,306.916809,306.913696,281.962311,283.305115,5.677600,5.820100,10.439600,10.465100,261.330109,246.828705,261.958191,246.553894,211.113007,211.115097,18.000000,18.000000,233.720795,242.501907,272.037292,273.641510,15.251900,5.356200,368.109314,357.067108,337.510895
948.656006,300.102203,3625.563477,3615.323242,306.916595,306.916107,281.960693,283.303802,5.677800,5.819600,10.437900,10.463700,264.334900,247.235107,264.965790,247.430695,211.039200,211.040405,18.000000,18.000000,241.350296,247.501907,272.046204,273.640686,15.252100,5.356300,368.382385,357.098785,337.512207
948.612793,305.143188,3625.563232,3615.330322,306.921600,306.921387,281.960114,283.302490,5.672200,5.816300,10.440900,10.465600,266.652496,249.123093,265.916901,248.317398,211.100403,211.101105,18.000000,18.000000,236.473007,244.159805,271.972198,273.596710,15.252900,5.356300,368.541199,357.119904,337.514191
948.463928,299.877289,3625.571533,3615.367920,306.927704,306.927399,281.962494,283.302887,5.675500,5.818400,10.444500,10.467900,261.338593,247.405807,260.188202,246.353302,211.182602,211.184402,18.000000,18.000000,230.607101,240.770096,272.044006,273.641693,15.253700,5.356500,368.704315,357.110992,337.516815
948.267578,294.643799,3625.564941,3615.347900,306.931793,306.931305,281.963104,283.303009,5.678300,5.820200,10.440400,10.465400,260.959808,246.827393,261.483795,246.629700,211.128906,211.130997,18.000000,18.000000,233.252701,242.216003,272.044586,273.641602,15.254400,5.356600,368.731506,357.115112,337.518890
948.150513,299.119904,3625.605713,3615.412598,306.932587,306.932587,281.960907,283.301300,5.678100,5.819900,10.438100,10.463900,263.752899,247.359100,264.309387,247.410995,211.047195,211.048599,18.000000,18.000000,240.916794,247.103699,272.052887,273.646515,15.255000,5.356800,368.751587,357.115997,337.520111
948.149719,305.483795,3625.597656,3615.389404,306.932800,306.932404,281.960785,283.300995,5.673300,5.816900,10.440900,10.465600,266.462891,249.458603,266.065094,248.644897,211.095093,211.095901,18.000000,18.000000,237.568100,244.794693,271.981903,273.600800,15.255700,5.356900,368.784485,357.133392,337.522614
948.182922,300.316010,3625.582764,3615.424561,306.932404,306.931213,281.964813,283.303497,5.675100,5.818200,10.445100,10.468300,261.614990,247.816498,260.395813,246.528702,211.183502,211.185303,18.000000,18.000000,230.570007,240.744293,272.041504,273.640991,15.256100,5.356900,368.855988,357.138397,337.525208
948.222900,294.940491,3625.543945,3615.342285,306.930206,306.929108,281.967987,283.306213,5.679200,5.821000,10.441600,10.466300,260.691986,246.797897,261.329590,246.482895,211.140503,211.142700,18.000000,18.000000,233.040100,242.093399,272.053802,273.650909,15.256600,5.356900,368.921814,357.143707,337.527588
948.313721,298.204987,3625.556152,3615.372803,306.927490,306.927002,281.967590,283.306488,5.678400,5.820100,10.439000,10.464500,263.118713,247.473602,264.061890,247.240494,211.054703,211.056396,18.000000,18.000000,240.456802,246.697403,272.058594,273.649506,15.257200,5.357000,368.927490,357.143188,337.529297
948.434387,305.941498,3625.536865,3615.311279,306.927185,306.926910,281.968201,283.306885,5.674500,5.818000,10.441500,10.466000,266.218292,249.574203,266.209015,248.732697,211.091995,211.092804,18.000000,18.000000,238.781097,245.532700,271.993103,273.610809,15.257800,5.357100,368.900299,357.160797,337.531891
948.482117,300.815613,3625.512451,3615.281738,306.929291,306.928497,281.971710,283.309113,5.674600,5.817800,10.445900,10.468800,262.304993,247.690201,260.737488,246.715195,211.188507,211.190002,18.000000,18.000000,230.518204,240.712799,272.035797,273.636597,15.258200,5.357100,368.878906,357.174286,337.534210
948.434021,295.282898,3625.490234,3615.351074,306.931000,306.930695,281.974304,283.310913,5.680000,5.821400,10.442900,10.467000,260.536591,246.422195,260.970215,246.418396,211.157593,211.159805,18.000000,18.000000,232.773804,241.932205,272.062988,273.654388,15.259000,5.357200,368.903198,357.165314,337.536591
948.375000,297.419098,3625.511963,3615.417480,306.933014,306.932800,281.972809,283.310089,5.678500,5.820200,10.439600,10.464900,262.666992,247.214005,263.697998,247.233307,211.067703,211.069397,18.000000,18.000000,239.891800,246.219894,272.061615,273.651306,15.259600,5.357400,368.731506,357.148590,337.537506
948.341492,306.225311,3625.506592,3615.302246,306.935394,306.935303,281.971893,283.309113,5.675600,5.818800,10.441600,10.466100,266.243286,249.256699,266.103485,249.047501,211.091705,211.092499,18.000000,18.000000,239.744003,246.144608,272.004395,273.618591,15.260200,5.357600,368.611389,357.177399,337.539795
948.290222,301.404907,3625.500488,3615.284180,306.938293,306.937500,281.974487,283.310486,5.674200,5.817500,10.446200,10.468900,263.044495,247.516296,260.803711,247.165894,211.191406,211.192596,18.000000,18.000000,230.536697,240.718903,272.030396,273.632813,15.260700,5.357600,368.459686,357.205414,337.542206
948.202820,295.701691,3625.490479,3615.310303,306.939301,306.938507,281.977295,283.312408,5.680700,5.821900,10.443800,10.467600,260.417389,246.128494,260.518097,246.553207,211.170303,211.172501,18.000000,18.000000,232.591095,241.824203,272.072113,273.660797,15.261300,5.357700,368.382385,357.219513,337.544495
948.167725,296.714386,3625.513428,3615.381592,306.938812,306.938293,281.976410,283.312408,5.678700,5.820300,10.440100,10.465200,262.284485,246.854401,263.165588,247.291397,211.076706,211.078506,18.000000,18.000000,239.169495,245.649597,272.064789,273.653290,15.262000,5.357800,368.266602,357.193207,337.547394
