热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
948.221375,306.121613,3625.506836,3615.356934,306.938110,306.937805,281.976013,283.312103,5.676900,5.819500,10.441800,10.466200,266.118500,248.811295,265.898285,249.319794,211.086304,211.087097,18.000000,18.000000,240.615097,246.737793,272.018311,273.627014,15.262700,5.357900,368.030487,357.205292,337.548889
948.252930,301.881897,3625.482666,3615.308594,306.938995,306.937988,281.979401,283.314087,5.673900,5.817400,10.446400,10.469100,263.257690,247.483002,261.233002,247.539505,211.188004,211.189102,18.000000,18.000000,230.832306,240.884903,272.025085,273.630798,15.263100,5.358000,367.788788,357.220306,337.551697
948.243591,296.121613,3625.449951,3615.271729,306.938812,306.938293,281.983002,283.316895,5.681200,5.822300,10.444900,10.468400,260.053497,246.055893,260.300812,246.499695,211.180801,211.183105,18.000000,18.000000,232.453796,241.746307,272.080902,273.668701,15.263700,5.358000,367.591400,357.226196,337.553894
948.236572,296.087189,3625.459961,3615.321289,306.938904,306.938293,281.982513,283.317200,5.678900,5.820700,10.440800,10.465700,261.770508,246.745300,262.668915,247.125702,211.087601,211.089493,18.000000,18.000000,238.449493,245.160706,272.066711,273.655914,15.264300,5.358100,367.315308,357.221313,337.555389
948.266602,305.814392,3625.470459,3615.281494,306.938995,306.939087,281.981598,283.316711,5.678200,5.820200,10.442200,10.466400,265.723206,248.370804,265.817291,249.268707,211.085007,211.085800,18.000000,18.000000,241.276398,247.311295,272.033691,273.635986,15.264900,5.358300,367.053589,357.235687,337.557709
948.276489,302.465515,3625.440918,3615.300781,306.941498,306.940796,281.984100,283.318115,5.673600,5.817300,10.446600,10.469300,263.313690,247.389999,262.126709,247.413895,211.188797,211.189804,18.000000,18.000000,231.189896,241.088898,272.017212,273.627686,15.265500,5.358300,366.733093,357.243988,337.560211
948.215027,296.616394,3625.428711,3615.324951,306.942596,306.942413,281.987396,283.320313,5.681600,5.822500,10.446000,10.469000,259.659485,245.838699,260.206085,246.226501,211.195404,211.197693,18.000000,18.000000,232.231400,241.617599,272.091003,273.671814,15.266000,5.358400,366.459900,357.251007,337.562195
945.814026,295.506805,3625.440430,3615.376953,306.943512,306.943207,281.986511,283.320190,5.679700,5.821100,10.441300,10.466100,262.311707,246.851593,263.122894,247.103897,211.083099,211.084900,18.000000,18.000000,237.563095,244.612396,272.068207,273.657288,15.266800,5.358500,366.036499,357.242798,337.564087
935.116028,305.237091,3625.463867,3615.360840,306.944885,306.944885,281.985413,283.319489,5.677100,5.819900,10.442400,10.466700,265.918488,248.762802,265.605103,248.909607,211.103699,211.104507,18.000000,18.000000,241.614700,247.670303,272.044403,273.647797,15.267500,5.358600,365.641602,357.263214,337.566406
936.377075,302.898987,3625.609375,3615.351563,306.949005,306.942688,281.987610,283.320892,5.675300,5.818300,10.446900,10.469400,262.853607,247.268204,260.581085,246.943100,211.203201,211.204407,18.000000,18.000000,231.730499,241.386703,272.015594,273.624207,15.267800,5.358200,365.259705,357.305511,337.572205
939.767578,297.116913,3625.634766,3615.267090,306.906891,306.883392,281.990509,283.323212,5.681800,5.822900,10.446400,10.469300,259.987915,246.138000,260.187714,246.369995,211.185501,211.187805,18.000000,18.000000,232.060104,241.530197,272.093689,273.678009,15.266600,5.357000,365.492798,357.327209,337.577789
942.464111,295.036285,3625.624512,3615.238525,306.843292,306.812500,281.989685,283.323212,5.679900,5.821300,10.441900,10.466400,261.866608,246.777100,262.773804,247.105804,211.093201,211.095001,18.000000,18.000000,236.716293,244.145401,272.070709,273.658905,15.264800,5.355400,366.246704,357.314301,337.581207
943.903870,304.469604,3625.545654,3615.226074,306.795990,306.771393,281.988098,283.322113,5.678100,5.820500,10.442600,10.466700,265.812286,248.362198,265.503815,249.113998,211.101303,211.101898,18.000000,18.000000,241.865799,247.916901,272.055603,273.653992,15.263300,5.354000,366.999207,357.276611,337.581207
944.359680,303.299194,3625.386475,3615.486572,306.792694,306.765686,281.989990,283.322601,5.674700,5.818400,10.446800,10.469500,262.859009,247.301804,261.144592,247.306595,211.203506,211.204605,18.000000,18.000000,232.443695,241.804504,272.009491,273.626099,15.262700,5.352600,367.489807,356.970490,337.583801
944.335815,297.616608,3625.360107,3615.328857,306.786011,306.781403,281.991608,283.319000,5.681500,5.821900,10.446700,10.469100,259.530609,246.071701,259.993988,246.174606,211.199005,211.201401,18.000000,18.000000,231.614700,241.267593,272.089813,273.666595,15.262200,5.352500,367.584198,357.185699,337.576599
944.024170,294.635498,3625.430420,3615.429688,306.805206,306.801514,281.984589,283.302887,5.679100,5.820100,10.441400,10.465500,261.340210,246.596802,262.392914,246.814194,211.106094,211.108093,18.000000,18.000000,235.695999,243.558899,272.061707,273.647186,15.262900,5.352300,367.562805,357.204712,337.576996
943.768616,303.912292,3625.588623,3615.716064,306.818695,306.818695,281.971985,283.285492,5.677700,5.819100,10.441100,10.464900,265.654602,248.154495,265.713898,249.182602,211.099396,211.100098,18.000000,18.000000,241.830597,247.859299,272.050598,273.638306,15.263900,5.352400,367.170807,357.213196,337.577087
943.510498,303.892090,3625.620605,3616.253418,306.844208,306.830414,281.962189,283.278290,5.673000,5.817600,10.445000,10.468200,263.315399,247.152496,262.225891,247.233093,211.199707,211.200699,18.000000,18.000000,232.984207,242.119293,271.991486,273.617615,15.264800,5.351800,366.900513,356.966888,337.584015
943.307312,298.234192,3625.734863,3615.685547,306.833099,306.833405,281.957703,283.272797,5.680500,5.820200,10.446000,10.468500,259.711304,245.615005,260.106689,245.844498,211.202606,211.204895,18.000000,18.000000,231.025208,240.927399,272.076691,273.647186,15.264800,5.351900,366.515686,357.639587,337.578094
943.176514,294.403412,3625.863770,3615.967773,306.831390,306.826691,281.952515,283.260406,5.678600,5.820600,10.441200,10.465900,261.449890,246.234695,262.294006,246.669403,211.104904,211.106796,18.000000,18.000000,235.051193,243.198807,272.057800,273.651794,15.265000,5.351900,366.630096,357.263397,337.581787
943.597595,302.804993,3625.905518,3616.090332,306.819611,306.815186,281.948792,283.255798,5.677600,5.818700,10.441300,10.465400,265.636108,247.669693,265.885712,248.857300,211.080902,211.081604,18.000000,18.000000,241.715393,247.752701,272.040314,273.626007,15.265300,5.351800,366.474213,357.231293,337.584290
944.179321,303.742798,3625.741455,3616.726318,306.824097,306.805389,281.951111,283.266510,5.672600,5.816400,10.445900,10.468700,264.104614,246.885193,262.673401,247.185806,211.178207,211.178894,18.000000,18.000000,232.581894,241.859604,271.992706,273.608398,15.265400,5.351000,366.329712,357.505188,337.589905
944.690125,298.543213,3625.853516,3616.505127,306.801788,306.797302,281.956085,283.273499,5.679900,5.819900,10.447200,10.469400,259.850098,245.489502,259.934692,246.005997,211.195801,211.197906,18.000000,18.000000,231.450104,241.168396,272.072510,273.644806,15.267400,5.351000,366.404114,357.282715,337.589508
945.140320,294.330109,3625.714844,3615.754639,306.805786,306.793793,281.956299,283.269714,5.677900,5.818800,10.442700,10.466600,261.179199,246.155701,261.810303,246.637802,211.106903,211.108795,18.000000,18.000000,235.521194,243.442093,272.049408,273.632599,15.265800,5.350900,365.108002,357.228210,337.586395
945.572388,302.026703,3625.759033,3615.814453,306.806702,306.796906,281.952301,283.264587,5.677500,5.818500,10.442400,10.466200,265.170105,246.993698,265.883087,248.337204,211.080093,211.080902,18.000000,18.000000,241.854797,247.882904,272.039093,273.624603,15.265600,5.351000,365.963501,357.199188,337.585907
945.743408,304.300812,3626.085938,3615.006592,306.810211,306.806396,281.950104,283.267303,5.671600,5.816000,10.446400,10.469400,264.517792,246.770004,262.661804,247.184799,211.176804,211.177505,18.000000,18.000000,233.185394,242.213104,271.980499,273.604492,15.266000,5.350400,365.796112,357.358398,337.594604
945.526672,298.945190,3625.744873,3615.793701,306.820587,306.817596,281.950409,283.268188,5.679000,5.818800,10.448100,10.470200,259.615906,245.544907,259.483002,246.028397,211.204193,211.206406,18.000000,18.000000,231.139008,240.998505,272.063202,273.632813,15.267300,5.350900,366.159485,356.933014,337.587402
945.191406,294.296204,3625.831299,3615.986084,306.832703,306.826111,281.946808,283.255615,5.677300,5.818600,10.443200,10.467300,260.732086,246.113098,261.346710,246.523102,211.115295,211.117401,18.000000,18.000000,234.889404,243.097107,272.041595,273.630188,15.267100,5.351200,364.933502,357.195007,337.588806
945.002502,301.252686,3625.912598,3616.068359,306.830597,306.830688,281.941101,283.246704,5.677300,5.817700,10.442400,10.466300,264.727692,246.648804,265.781006,247.855698,211.076797,211.077698,18.000000,18.000000,241.813400,247.847000,272.037415,273.617004,15.267800,5.351400,364.697510,357.239197,337.591095
944.908630,304.743286,3625.944092,3616.026367,306.834900,306.833008,281.939514,283.250214,5.671100,5.815000,10.446300,10.469200,264.769287,246.919800,262.736298,247.142899,211.168900,211.169495,18.000000,18.000000,233.869003,242.593796,271.972992,273.592896,15.268700,5.351300,364.338409,357.272491,337.595398
944.811829,299.300690,3625.879150,3615.810303,306.841187,306.830994,281.942291,283.259491,5.678300,5.818600,10.448700,10.470700,259.368805,245.600296,259.300507,245.866501,211.206207,211.208405,18.000000,18.000000,231.021393,240.944199,272.056793,273.631409,15.269000,5.351500,364.043701,357.226807,337.593689
944.869507,294.331207,3625.921631,3615.879883,306.826202,306.824097,281.942505,283.262390,5.677000,5.818300,10.444100,10.468000,260.415985,246.159897,261.047699,246.346802,211.119705,211.121796,18.000000,18.000000,234.371002,242.802597,272.038391,273.626801,15.268900,5.351400,363.605988,357.269806,337.598114
945.145081,303.505798,3625.971191,3615.989990,306.819305,306.817810,281.940308,283.263214,5.677500,5.818400,10.443200,10.467200,264.100098,246.639099,265.548004,247.400299,211.072098,211.073105,18.000000,18.000000,241.817703,247.881897,272.040588,273.624603,15.269800,5.351400,363.327087,357.253815,337.600494
958.545288,303.829102,3626.136230,3615.510498,306.823486,306.816498,281.940704,283.265991,5.670800,5.814500,10.447100,10.469800,264.904694,247.199097,263.387299,246.868301,211.160294,211.160904,18.000000,18.000000,234.632797,243.036194,271.968414,273.584900,15.269900,5.350700,362.777710,357.343597,337.607208
958.397217,298.312286,3625.646729,3615.661133,306.818115,306.812805,281.943787,283.267609,5.677700,5.818200,10.449400,10.471000,259.051086,245.641205,259.213989,245.650208,211.208694,211.210999,18.000000,18.000000,230.782593,240.809204,272.051605,273.627899,15.270300,5.351200,362.730499,357.567200,337.596313
954.489014,294.320404,3625.737549,3616.040039,306.878815,306.877686,281.942902,283.259186,5.676900,5.817700,10.444500,10.467900,260.210602,246.115005,260.878693,246.176804,211.126297,211.128601,18.000000,18.000000,233.879593,242.514603,272.035706,273.619110,15.274900,5.352900,361.583191,357.151093,337.594513
951.248474,302.509003,3625.757324,3616.127441,306.959991,306.959808,281.939087,283.252502,5.677400,5.817800,10.443300,10.466900,263.235596,246.692398,265.167786,246.850403,211.069595,211.070908,18.000000,18.000000,241.519608,247.586197,272.040710,273.620087,15.274800,5.354700,360.372986,357.220306,337.583801
949.502625,304.096497,3625.941162,3615.948486,307.006287,307.006287,281.937714,283.254303,5.670800,5.814000,10.446900,10.469400,264.966797,247.562698,264.068390,246.589294,211.150406,211.151093,18.000000,18.000000,235.487396,243.518997,271.967194,273.579987,15.277700,5.356200,358.464691,357.277100,337.580200
948.822571,298.780090,3625.951172,3616.049072,307.014313,307.014313,281.940186,283.260101,5.677200,5.818300,10.449900,10.471700,259.453094,245.572601,259.372894,245.518295,211.207794,211.210007,18.000000,18.000000,230.830902,240.855896,272.047607,273.629303,15.279300,5.357200,357.079987,357.315796,337.580902
948.779419,294.267090,3625.979004,3615.970703,306.996307,306.996399,281.942505,283.263702,5.678000,5.818500,10.446000,10.469400,260.230408,245.962402,260.683105,246.099396,211.131500,211.133698,18.000000,18.000000,233.656494,242.383194,272.047791,273.628998,15.280100,5.357700,356.045685,357.347290,337.586487
949.141174,301.380310,3625.956787,3615.939453,306.971497,306.970795,281.947815,283.271393,5.678400,5.819500,10.445000,10.468900,262.740814,246.649506,264.587585,246.654007,211.067001,211.068497,18.000000,18.000000,241.416397,247.518494,272.053406,273.638489,15.280100,5.357900,355.479309,357.349609,337.593201
949.662170,304.439514,3625.781982,3615.814209,306.953400,306.950409,281.959991,283.285889,5.672800,5.815400,10.448900,10.471300,264.937012,247.857697,264.324493,246.711502,211.141296,211.142105,18.000000,18.000000,236.979904,244.397903,271.987915,273.593292,15.279600,5.358000,355.030090,357.332703,337.600708
950.070618,299.103699,3625.596191,3615.450195,306.942291,306.938690,281.975006,283.302307,5.677800,5.819400,10.452500,10.473700,259.578888,245.846207,258.799988,245.624207,211.213501,211.215698,18.000000,18.000000,230.965897,240.928802,272.054504,273.643799,15.279100,5.358000,354.585205,357.346710,337.604889
950.304504,294.316193,3625.506348,3615.416504,306.936310,306.935791,281.983887,283.312195,5.679100,5.819900,10.448300,10.471000,259.792389,246.005997,259.984589,246.253601,211.149902,211.152405,18.000000,18.000000,233.475403,242.296799,272.059998,273.642914,15.279600,5.358100,354.101715,357.362396,337.608093
950.344788,300.459290,3625.488525,3615.437988,306.942413,306.942413,281.984589,283.314514,5.679400,5.820400,10.446100,10.469500,262.393311,246.607895,263.545013,246.589401,211.081299,211.082993,18.000000,18.000000,241.078796,247.212006,272.065308,273.650208,15.280300,5.358500,353.280487,357.331787,337.609497
950.156921,304.941986,3625.481201,3615.470703,306.956696,306.956696,281.983307,283.313110,5.673800,5.816400,10.448900,10.471000,264.850006,248.133301,264.236908,247.103699,211.148605,211.149506,18.000000,18.000000,236.322601,244.018600,271.991608,273.598694,15.281200,5.358900,352.257690,357.334595,337.610107
949.637207,299.628510,3625.512939,3615.495361,306.971100,306.971100,281.983795,283.312103,5.677400,5.819300,10.451900,10.473000,259.582092,246.251007,258.461090,245.684998,211.228607,211.230804,18.000000,18.000000,230.896301,240.886307,272.064514,273.651398,15.281900,5.359300,351.269287,357.349213,337.611115
948.929871,294.539612,3625.555176,3615.530273,306.980713,306.980713,281.982391,283.310699,5.679900,5.820900,10.447300,10.470200,259.630493,245.973297,259.895294,246.203506,211.170593,211.173096,18.000000,18.000000,233.691299,242.425705,272.063385,273.650696,15.282600,5.359600,350.266510,357.365906,337.613098
948.331299,299.514801,3625.630127,3615.580078,306.983185,306.983185,281.979095,283.308502,5.679800,5.820600,10.445100,10.468600,262.154694,246.596100,263.032196,246.536102,211.091797,211.093597,18.000000,18.000000,241.202896,247.315506,272.070892,273.652893,15.283300,5.359900,349.310913,357.378296,337.614899
948.036621,305.125702,3625.641357,3615.591553,306.979614,306.979309,281.979614,283.308807,5.675100,5.817700,10.447900,10.470300,264.942993,248.406906,264.644104,247.352600,211.145798,211.146698,18.000000,18.000000,237.342697,244.615097,272.003906,273.610901,15.284000,5.360100,348.325287,357.397614,337.618195
948.002380,300.094208,3625.611328,3615.487061,306.973206,306.970703,281.984894,283.312897,5.677100,5.819400,10.451700,10.472900,260.028015,246.814499,259.070190,245.559998,211.230606,211.232605,18.000000,18.000000,230.848999,240.867706,272.063995,273.653992,15.284400,5.360000,347.416901,357.405914,337.621307
948.150818,294.837006,3625.546875,3615.467041,306.963409,306.959991,281.989807,283.317810,5.681300,5.821800,10.448100,10.470700,259.590912,245.955994,260.073486,245.997498,211.181793,211.184296,18.000000,18.000000,233.477295,242.292297,272.077698,273.659393,15.284700,5.359900,346.505707,357.397400,337.623413
948.427124,298.587708,3625.541260,3615.398193,306.952515,306.950806,281.991302,283.320496,5.680300,5.821400,10.445600,10.469100,261.941895,246.582596,262.406494,246.532394,211.098495,211.100403,18.000000,18.000000,240.799805,246.957306,272.079407,273.664490,15.284700,5.359800,345.710297,357.422302,337.625793
948.755615,305.625702,3625.505615,3615.456543,306.947998,306.946411,281.993500,283.322906,5.676500,5.819000,10.448200,10.470600,264.870087,248.614594,264.724915,247.763504,211.141998,211.143005,18.000000,18.000000,238.584595,245.376099,272.016907,273.622589,15.285400,5.359800,344.922089,357.407806,337.628387
948.961914,300.600311,3625.438477,3615.336182,306.949310,306.947113,281.997803,283.325989,5.677000,5.819300,10.452200,10.473200,260.788208,246.848694,259.537689,245.737000,211.235703,211.237595,18.000000,18.000000,230.796295,240.834106,272.061890,273.654114,15.285700,5.359800,343.853485,357.399414,337.629700
948.974976,295.184998,3625.431885,3615.332520,306.951691,306.951202,281.999786,283.327606,5.682000,5.822600,10.448800,10.471200,259.563507,245.700104,259.920197,245.887405,211.199005,211.201508,18.000000,18.000000,233.119598,242.095505,272.085785,273.667908,15.286000,5.359900,342.872192,357.433502,337.631409
