热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.018921,299.982605,3612.522949,3615.239990,306.852997,306.851105,283.404388,283.397888,5.842300,5.829100,10.473800,10.480300,246.579407,246.006500,246.584793,246.008408,212.815704,212.814499,18.000000,18.000000,244.235107,243.678497,273.894287,273.745911,15.263600,5.402700,136.659607,357.859100,337.470001
915.021179,300.008698,3612.534912,3615.292236,306.852386,306.851013,283.404297,283.397888,5.842900,5.829100,10.473900,10.480300,246.572006,246.020996,246.568100,246.019302,212.815399,212.814194,18.000000,18.000000,244.319595,243.744995,273.900085,273.747711,15.263900,5.402700,136.751205,357.846893,337.470795
915.019775,299.995087,3612.526367,3615.329590,306.853485,306.851013,283.404297,283.397888,5.842400,5.829400,10.473800,10.480400,246.575699,246.007904,246.581696,246.003998,212.815506,212.814301,18.000000,18.000000,244.289597,243.734406,273.894714,273.750214,15.264000,5.402700,136.592407,357.816711,337.470306
915.021973,300.020813,3612.516113,3615.257324,306.852600,306.851013,283.404205,283.397888,5.842800,5.829000,10.473900,10.480300,246.581100,246.005005,246.575302,246.011002,212.815201,212.813995,18.000000,18.000000,244.322800,243.760498,273.898987,273.745605,15.263700,5.402700,136.612396,357.841614,337.469788
915.022522,299.982513,3612.523926,3615.222412,306.852905,306.851013,283.404205,283.398010,5.842900,5.829100,10.474000,10.480400,246.565308,246.023102,246.564102,246.020493,212.815506,212.814301,18.000000,18.000000,244.306396,243.726807,273.900787,273.747711,15.263600,5.402700,136.706802,357.868713,337.470001
915.023804,300.029205,3612.535645,3615.245117,306.852112,306.850891,283.404388,283.398102,5.843100,5.829400,10.474000,10.480400,246.562500,246.011505,246.561600,246.009705,212.815308,212.814102,18.000000,18.000000,244.384796,243.810699,273.902313,273.750000,15.263900,5.402600,136.802704,357.862793,337.471100
915.026489,299.985107,3612.534668,3615.315918,306.852905,306.850891,283.404388,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.314499,243.752701,273.896698,273.751495,15.264100,5.402700,136.759796,357.833405,337.470886
915.025574,300.027588,3612.511475,3615.285889,306.852997,306.851013,283.404602,283.398285,5.842600,5.829600,10.473900,10.480600,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.291199,243.752502,273.897308,273.752686,15.264000,5.402700,136.695404,357.820709,337.470612
915.034119,299.989594,3612.521973,3615.258545,306.852509,306.851105,283.404510,283.398285,5.842700,5.828800,10.473900,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.272400,243.703201,273.897705,273.743195,15.263700,5.402700,136.714005,357.859192,337.470795
915.020020,300.014893,3612.535156,3615.315430,306.852386,306.851105,283.404388,283.398193,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.262802,243.698196,273.897003,273.748901,15.264100,5.402700,136.805496,357.844513,337.471497
915.015930,299.998199,3612.515625,3615.276367,306.852600,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.373596,243.813095,273.900299,273.751312,15.263900,5.402700,136.686798,357.825806,337.471100
915.022278,300.008301,3612.526367,3615.267578,306.852814,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.364304,243.804001,273.901398,273.752991,15.263900,5.402700,136.751205,357.860291,337.471100
915.013977,300.016205,3612.541016,3615.326416,306.852692,306.851288,283.404510,283.398285,5.842900,5.828900,10.474000,10.480200,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.300507,243.724899,273.899109,273.743286,15.264100,5.402700,136.807007,357.844086,337.471893
915.009216,299.992615,3612.520752,3615.327881,306.853790,306.851288,283.404694,283.398407,5.842400,5.829200,10.473900,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.199005,243.633194,273.895905,273.748199,15.264100,5.402700,136.669601,357.817108,337.471405
915.017883,300.017395,3612.518066,3615.199463,306.852386,306.851105,283.404510,283.398193,5.843000,5.829500,10.473900,10.480300,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.391998,243.828796,273.901398,273.751312,15.263900,5.402700,136.702499,357.853088,337.471893
915.021729,299.993988,3612.541992,3615.341553,306.852295,306.851105,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.249603,243.677307,273.895294,273.743591,15.264100,5.402700,136.839905,357.846985,337.472595
915.022278,300.017303,3612.522217,3615.338867,306.852692,306.851105,283.404388,283.398193,5.842700,5.829300,10.473900,10.480300,246.582504,246.017899,246.580704,246.012802,212.815308,212.814102,18.000000,18.000000,244.303894,243.741806,273.899200,273.749512,15.264100,5.402700,136.745499,357.824585,337.472107
915.021729,299.989410,3612.525635,3615.251221,306.852509,306.851105,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.569504,246.005203,246.567993,246.003601,212.815399,212.814194,18.000000,18.000000,244.365005,243.801300,273.901001,273.751312,15.264000,5.402700,136.716797,357.860687,337.472412
915.020386,300.021912,3612.534180,3615.275391,306.852203,306.851105,283.404510,283.398285,5.842800,5.829600,10.473900,10.480500,246.565903,245.999100,246.568497,245.997498,212.815399,212.814194,18.000000,18.000000,244.350601,243.794693,273.897491,273.753204,15.264200,5.402600,136.811295,357.855408,337.473114
915.019287,299.997101,3612.531006,3615.316162,306.853210,306.851196,283.404510,283.398407,5.842400,5.829100,10.473800,10.480200,246.587799,245.992203,246.588104,246.000198,212.815598,212.814407,18.000000,18.000000,244.223206,243.672104,273.896393,273.743805,15.264400,5.402700,136.782700,357.825989,337.472504
915.015991,300.008392,3612.513184,3615.311523,306.852997,306.851288,283.404694,283.398499,5.842900,5.829000,10.473900,10.480300,246.568802,246.027603,246.565796,246.025497,212.815598,212.814407,18.000000,18.000000,244.304306,243.724396,273.900604,273.748108,15.264200,5.402700,136.696793,357.829712,337.472107
915.021423,300.003387,3612.518799,3615.194580,306.852509,306.851105,283.404297,283.398102,5.843000,5.829400,10.473900,10.480400,246.563705,246.009003,246.562698,246.007004,212.815506,212.814301,18.000000,18.000000,244.378799,243.809601,273.900787,273.751404,15.264100,5.402700,136.699707,357.859711,337.472412
915.023682,300.006500,3612.531982,3615.181885,306.852386,306.851105,283.404388,283.398102,5.842400,5.829600,10.473800,10.480400,246.576599,245.996704,246.584198,245.993698,212.815598,212.814407,18.000000,18.000000,244.281204,243.739304,273.894104,273.752686,15.264100,5.402600,136.786896,357.875305,337.473206
915.024475,300.010712,3612.545410,3615.318115,306.852997,306.851196,283.404510,283.398285,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.281799,243.715195,273.899597,273.743286,15.264300,5.402700,136.811295,357.849487,337.473785
915.021423,299.995789,3612.526611,3615.319336,306.853394,306.851196,283.404510,283.398285,5.843000,5.829200,10.473900,10.480300,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.330597,243.750198,273.902100,273.749695,15.264400,5.402700,136.745499,357.821014,337.473297
915.021973,300.017212,3612.523193,3615.254150,306.852509,306.851288,283.404510,283.398102,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.395401,243.822601,273.903290,273.751587,15.264100,5.402700,136.659607,357.856812,337.473206
915.020508,299.999298,3612.535400,3615.322021,306.852814,306.851196,283.404602,283.398285,5.843000,5.829100,10.473800,10.480200,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.289307,243.712296,273.897491,273.744904,15.264300,5.402700,136.786896,357.846313,337.473694
915.019714,300.016998,3612.517334,3615.318359,306.853790,306.851288,283.404694,283.398285,5.842300,5.829100,10.473700,10.480300,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.209793,243.649902,273.896210,273.748199,15.264400,5.402700,136.714005,357.821503,337.473389
915.021179,299.989899,3612.512695,3615.244141,306.852692,306.851288,283.404694,283.398193,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.362198,243.799393,273.899200,273.751007,15.264200,5.402600,136.656799,357.851288,337.472992
915.025330,300.019501,3612.531738,3615.219482,306.852386,306.851288,283.404388,283.398102,5.842400,5.829000,10.473700,10.480100,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.255005,243.698593,273.895111,273.744690,15.264100,5.402600,136.733994,357.868195,337.473999
915.019470,299.993286,3612.529785,3615.312256,306.852692,306.851288,283.404510,283.398285,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.315308,243.743500,273.899902,273.748688,15.264400,5.402700,136.782700,357.834015,337.474213
915.017212,300.009705,3612.518799,3615.249512,306.852692,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.375702,243.805893,273.902100,273.750610,15.264300,5.402600,136.662506,357.850006,337.473785
915.017029,300.008911,3612.532471,3615.245117,306.852295,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.376602,243.805603,273.903412,273.750610,15.264200,5.402600,136.703995,357.865509,337.474396
915.017090,300.003510,3612.544434,3615.327881,306.852814,306.851196,283.404694,283.398407,5.842500,5.828800,10.473700,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.213699,243.638199,273.894012,273.743408,15.264600,5.402600,136.719696,357.854614,337.474487
915.010925,300.011902,3612.531250,3615.350830,306.853302,306.851288,283.404785,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.306793,243.746796,273.899994,273.749786,15.264600,5.402700,136.698303,357.828400,337.474396
915.023682,299.991089,3612.517822,3615.255615,306.852600,306.851288,283.404602,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.295502,243.724106,273.896393,273.744598,15.264300,5.402600,136.556595,357.849701,337.474396
915.026184,300.021088,3612.538086,3615.243408,306.852203,306.851196,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.298401,243.736694,273.898193,273.748810,15.264300,5.402600,136.655304,357.864288,337.475189
915.024170,299.983307,3612.526367,3615.362061,306.852692,306.851288,283.404602,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.364594,243.799500,273.901398,273.750885,15.264600,5.402700,136.643906,357.830200,337.474792
915.019592,300.028595,3612.523926,3615.237549,306.852692,306.851288,283.404602,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.390701,243.823807,273.902802,273.750885,15.264300,5.402600,136.533707,357.864807,337.474915
915.020813,299.991486,3612.541748,3615.309814,306.852692,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.282303,243.686005,273.904205,273.742615,15.264500,5.402600,136.633896,357.864685,337.475494
915.021118,300.019196,3612.522705,3615.326660,306.852997,306.851288,283.404785,283.398407,5.842600,5.829300,10.473600,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.282104,243.707794,273.894501,273.748993,15.264700,5.402700,136.606705,357.831299,337.475494
915.020081,299.997314,3612.523438,3615.184570,306.852692,306.851288,283.404694,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.289200,243.740707,273.898499,273.750397,15.264400,5.402600,136.572403,357.863800,337.475586
915.020508,300.006287,3612.539551,3615.200684,306.852692,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.371002,243.812500,273.900909,273.752594,15.264700,5.402600,136.630997,357.879486,337.476105
915.021301,300.015503,3612.538330,3615.343994,306.853394,306.851501,283.404510,283.398407,5.842400,5.829500,10.473600,10.480300,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.306198,243.761398,273.894714,273.752014,15.264700,5.402600,136.476501,357.836090,337.476013
915.015320,299.994904,3612.520996,3615.264160,306.853302,306.851410,283.404510,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.222397,243.656296,273.898804,273.743500,15.264400,5.402700,136.440796,357.838104,337.475800
915.017578,300.018005,3612.535645,3615.266357,306.852509,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.354797,243.784607,273.900604,273.750214,15.264600,5.402600,136.582397,357.871490,337.476105
915.017883,299.990692,3612.546143,3615.265381,306.852600,306.851288,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.357803,243.791397,273.901886,273.751404,15.264700,5.402600,136.507996,357.869812,337.476898
915.016785,300.026215,3612.533691,3615.321289,306.853699,306.851288,283.404510,283.398285,5.842600,5.829100,10.473700,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.319305,243.753494,273.897095,273.747406,15.264700,5.402600,136.364899,357.833099,337.476593
915.010315,299.990295,3612.522461,3615.381836,306.853912,306.851410,283.404694,283.398407,5.842700,5.829100,10.473700,10.480100,246.583496,246.019897,246.579803,246.017899,212.815598,212.814407,18.000000,18.000000,244.193893,243.629105,273.897095,273.746399,15.264500,5.402700,136.352097,357.824493,337.475708
915.025085,300.012390,3612.518311,3615.166748,306.852386,306.851196,283.404510,283.398285,5.843000,5.829100,10.473700,10.480000,246.565796,246.007996,246.562393,246.011597,212.815399,212.814194,18.000000,18.000000,244.372192,243.800995,273.901611,273.747314,15.264500,5.402600,136.505096,357.868805,337.476410
915.029419,300.001801,3612.539063,3615.227539,306.852386,306.851105,283.404510,283.398285,5.842400,5.829000,10.473600,10.480000,246.561798,246.025803,246.570496,246.021698,212.815399,212.814194,18.000000,18.000000,244.269699,243.688400,273.895691,273.745605,15.264800,5.402600,136.496597,357.874786,337.476898
915.026123,300.002411,3612.532471,3615.313477,306.852692,306.851196,283.404785,283.398407,5.842800,5.829400,10.473600,10.480100,246.583405,246.005402,246.578094,246.004196,212.815308,212.814102,18.000000,18.000000,244.306793,243.751297,273.898804,273.749908,15.264700,5.402600,136.383499,357.836487,337.476898
915.024170,300.008698,3612.510498,3615.309326,306.854187,306.851501,283.404999,283.398590,5.842600,5.829500,10.473600,10.480200,246.571198,246.001602,246.575302,245.999405,212.815399,212.814194,18.000000,18.000000,244.350403,243.792801,273.897095,273.751099,15.264500,5.402700,136.329193,357.824188,337.476288
915.025330,299.999695,3612.519531,3615.241699,306.853699,306.851501,283.404785,283.398590,5.842600,5.829700,10.473600,10.480300,246.588196,245.991302,246.585800,245.990707,212.815399,212.814301,18.000000,18.000000,244.298203,243.758408,273.896912,273.752899,15.264600,5.402600,136.412094,357.857910,337.476196
915.028076,300.014709,3612.542480,3615.271973,306.853088,306.851410,283.404694,283.398590,5.842900,5.828900,10.473700,10.480000,246.573395,245.997894,246.568695,246.009094,212.815506,212.814301,18.000000,18.000000,244.310501,243.745193,273.899811,273.743896,15.264900,5.402600,136.439301,357.868195,337.477203
915.014771,299.997803,3612.542969,3615.410156,306.853607,306.851593,283.404694,283.398590,5.842800,5.829200,10.473700,10.480100,246.557404,246.028900,246.561096,246.021500,212.815598,212.814407,18.000000,18.000000,244.292603,243.709793,273.898499,273.749115,15.264900,5.402600,136.322006,357.839996,337.477112
915.010925,300.012085,3612.506348,3615.344727,306.853394,306.851715,283.404785,283.398590,5.835900,5.829000,10.475700,10.480000,246.593597,246.000504,246.686798,245.980804,212.815506,212.814301,18.000000,18.000000,243.779205,243.327499,273.798309,273.744812,15.264700,5.402700,136.220505,357.833710,337.476807
915.015991,299.976898,3612.405762,3615.246338,306.856110,306.851593,283.404694,283.398499,5.818200,5.829800,10.492000,10.479800,246.385300,245.286194,246.120102,245.190598,212.815994,212.815506,18.000000,18.000000,241.464996,241.758606,273.627014,273.756805,15.264500,5.402400,136.330597,357.876495,337.478088
915.024719,300.971985,3612.357422,3615.328857,306.858490,306.851410,283.401886,283.398499,5.814200,5.830900,10.510800,10.478400,244.155106,245.981903,243.544800,246.158096,212.819595,212.820801,18.000000,18.000000,242.130295,242.697006,273.567688,273.765289,15.264300,5.402000,136.535202,357.881714,337.479614
915.022827,301.723999,3612.413818,3615.342285,306.864014,306.851288,283.387085,283.398407,5.802800,5.830800,10.523600,10.477300,240.777206,246.099197,239.622406,245.955505,212.822296,212.825897,18.000000,18.000000,239.251694,240.673203,273.455994,273.768188,15.263500,5.401300,136.772598,357.873291,337.480896
915.015930,299.506500,3612.670898,3615.304199,306.865112,306.851105,283.355194,283.398987,5.803500,5.833400,10.532600,10.475800,236.817001,246.053696,236.403900,246.194901,212.793900,212.799805,18.000000,18.000000,239.589203,240.958099,273.455414,273.795410,15.262400,5.400500,137.236099,357.874786,337.481415
914.994202,300.426208,3613.057861,3615.291260,306.869385,306.850586,283.311493,283.400299,5.794300,5.833700,10.534100,10.474000,235.613098,246.734604,235.415100,246.923401,212.739899,212.747299,18.000000,18.000000,240.783493,242.301102,273.357513,273.797699,15.261200,5.399400,137.892700,357.872986,337.481812
914.930420,303.150208,3613.502930,3615.259033,306.869110,306.847900,283.264496,283.402893,5.792600,5.833100,10.535300,10.473500,234.735596,247.284897,234.364700,247.211700,212.737000,212.745499,18.000000,18.000000,240.345200,242.009399,273.335907,273.790497,15.259700,5.398100,138.676697,357.863800,337.481689
914.847473,301.588501,3613.960693,3615.184326,306.866791,306.840698,283.215393,283.406708,5.786400,5.834200,10.532400,10.474000,232.398193,246.595795,231.897400,246.421799,212.735397,212.744904,18.000000,18.000000,236.746307,240.091507,273.270508,273.806000,15.257900,5.396600,139.600800,357.860504,337.481812
914.889404,299.147400,3614.450439,3615.124023,306.856201,306.827911,283.165894,283.411011,5.786500,5.835600,10.526700,10.473100,232.001907,246.340897,232.371201,246.391907,212.680206,212.690308,18.000000,18.000000,238.005997,240.921707,273.269012,273.819611,15.256100,5.395000,140.696503,357.841888,337.480988
915.203674,300.415802,3614.931641,3615.031982,306.841400,306.810699,283.115814,283.415314,5.780100,5.835900,10.519300,10.472600,234.159195,246.694000,234.694000,246.877106,212.620300,212.629898,18.000000,18.000000,240.699600,242.944199,273.196991,273.821899,15.254100,5.393200,141.915298,357.827087,337.480011
915.809204,303.426788,3615.419434,3614.942627,306.821991,306.790192,283.065399,283.420105,5.776400,5.835300,10.515300,10.473900,235.494598,247.004395,235.321198,246.783005,212.628403,212.637802,18.000000,18.000000,239.356293,242.112701,273.156097,273.813507,15.252000,5.391200,143.248596,357.802887,337.478302
916.623291,301.057587,3615.833008,3614.872803,306.803894,306.771393,283.021393,283.424896,5.773300,5.835200,10.511500,10.474900,233.710297,245.997498,233.507095,245.790894,212.635193,212.645004,18.000000,18.000000,235.611694,240.102295,273.123810,273.817688,15.249900,5.389400,144.654800,357.775696,337.476288
917.534912,298.456299,3616.227295,3614.793945,306.785400,306.755402,282.979401,283.428192,5.772600,5.837100,10.505700,10.474300,234.086899,245.681595,234.492401,245.716705,212.573196,212.582993,18.000000,18.000000,236.779602,240.875702,273.113800,273.834686,15.247900,5.387600,146.112396,357.746613,337.473511
918.456787,301.010498,3616.606201,3614.814209,306.770905,306.743591,282.938599,283.429199,5.768300,5.836200,10.500600,10.473600,236.362000,246.011703,237.110901,246.203201,212.504303,212.513504,18.000000,18.000000,240.232193,243.090698,273.064087,273.825897,15.246100,5.386000,147.544403,357.719391,337.470306
919.334900,303.783813,3616.941895,3614.691406,306.760895,306.736694,282.901001,283.429108,5.763400,5.835500,10.499300,10.474800,238.046600,246.543594,237.827896,246.331299,212.511093,212.519897,18.000000,18.000000,239.068207,242.485794,273.009796,273.816101,15.244600,5.384500,148.951996,357.703003,337.467896
920.111816,301.343506,3617.251221,3614.692627,306.756409,306.733795,282.867096,283.428589,5.761400,5.835500,10.498500,10.476000,235.703094,245.531601,235.356293,245.327698,212.530502,212.539902,18.000000,18.000000,234.881699,240.220795,272.992004,273.820587,15.243300,5.383200,150.289505,357.672699,337.465393
920.758728,298.311310,3617.554688,3614.664063,306.752991,306.733307,282.834198,283.426910,5.760800,5.837000,10.494600,10.475300,235.529404,245.243103,235.786102,245.272705,212.473999,212.483597,18.000000,18.000000,235.662201,240.747696,272.980896,273.834686,15.242100,5.382100,151.565598,357.652496,337.462799
921.313721,299.997314,3617.863770,3614.679443,306.750793,306.733490,282.801300,283.423798,5.757600,5.836400,10.490700,10.474300,237.232498,245.527695,238.073807,245.737106,212.400604,212.409897,18.000000,18.000000,239.505402,243.029297,272.945099,273.827789,15.241200,5.381000,152.871597,357.644501,337.460602
921.836487,304.309387,3618.141113,3614.744873,306.749908,306.734314,282.770905,283.421112,5.752500,5.835000,10.489900,10.475200,239.482895,246.076706,239.329605,246.126801,212.402893,212.411499,18.000000,18.000000,239.474899,243.168198,272.886414,273.810089,15.240400,5.380100,154.074707,357.625885,337.458496
922.330872,301.829590,3618.388672,3614.687012,306.750488,306.734314,282.744110,283.419800,5.750400,5.835100,10.490400,10.476900,236.979706,245.319397,236.409500,245.117203,212.440094,212.449402,18.000000,18.000000,234.338303,240.362396,272.869293,273.815704,15.239500,5.379200,155.330704,357.619507,337.457214
922.790894,298.370789,3618.627930,3614.726807,306.747711,306.733307,282.718597,283.419098,5.750700,5.836600,10.487100,10.476400,236.260101,244.948593,236.464294,244.977600,212.396500,212.406296,18.000000,18.000000,234.778595,240.667999,272.867401,273.829987,15.238700,5.378200,156.623901,357.611511,337.455994
923.244629,298.955811,3618.872559,3614.769775,306.745514,306.731293,282.692505,283.417603,5.748100,5.836300,10.483000,10.475300,237.614807,245.145004,238.433807,245.333206,212.318298,212.327896,18.000000,18.000000,238.324600,242.732697,272.840515,273.827209,15.237900,5.377400,157.939896,357.589203,337.454590
923.733093,304.371185,3619.071045,3614.704590,306.743011,306.729309,282.667999,283.416290,5.743800,5.835100,10.481800,10.475900,240.615204,245.521194,240.666107,245.523499,212.308899,212.317398,18.000000,18.000000,240.026398,243.898895,272.786896,273.810303,15.237200,5.376700,159.190201,357.586487,337.453491
924.211121,302.161987,3619.259766,3614.666260,306.744904,306.727905,282.645386,283.416199,5.740800,5.835100,10.482800,10.478300,238.391205,245.320007,237.716003,244.906799,212.357101,212.366302,18.000000,18.000000,233.969604,240.559296,272.766998,273.818695,15.236300,5.375800,160.497696,357.563202,337.452789
924.633728,298.492493,3619.450195,3614.686279,306.739105,306.726807,282.625092,283.415314,5.742100,5.836200,10.479800,10.477800,237.215195,244.706802,237.373596,244.702805,212.330704,212.340500,18.000000,18.000000,234.264801,240.742294,272.766693,273.825806,15.235600,5.375000,161.873795,357.564606,337.451813
925.002319,298.102112,3619.695801,3614.612061,306.737000,306.725800,282.603210,283.412994,5.739600,5.836500,10.475600,10.476500,238.257507,244.800507,238.855698,245.001007,212.253403,212.262894,18.000000,18.000000,238.011795,242.933899,272.746307,273.829315,15.234900,5.374300,163.218506,357.568207,337.450989
925.385071,304.049713,3619.866211,3614.701172,306.736115,306.725494,282.581909,283.411407,5.736400,5.835400,10.474100,10.476600,241.050507,245.187698,241.147995,245.176102,212.234497,212.243195,18.000000,18.000000,239.972504,244.215500,272.692688,273.807007,15.234300,5.373700,164.611801,357.555389,337.450500
925.690186,302.511200,3619.986572,3614.735596,306.742706,306.726013,282.563385,283.412201,5.732100,5.834100,10.475400,10.478700,238.935898,245.558395,238.057404,245.069702,212.292206,212.301605,18.000000,18.000000,233.754700,240.756500,272.670685,273.807404,15.233800,5.373000,165.900696,357.502594,337.449707
925.938721,298.710785,3620.171631,3614.590820,306.736298,306.724701,282.545898,283.411102,5.734800,5.835900,10.473000,10.478500,237.179001,244.635101,237.316299,244.616104,212.284897,212.295105,18.000000,18.000000,233.813293,240.792297,272.685486,273.821594,15.233000,5.372400,167.225403,357.526886,337.449188
926.240295,297.393585,3620.385498,3614.653076,306.732788,306.722809,282.526611,283.408295,5.732000,5.835400,10.468300,10.476800,237.644806,244.774902,238.047501,244.899307,212.210800,212.220993,18.000000,18.000000,236.811493,242.546402,272.661896,273.818115,15.232400,5.371700,168.766006,357.551910,337.449097
926.549683,303.429413,3620.562012,3614.750244,306.732086,306.721710,282.507599,283.406097,5.730200,5.835000,10.466500,10.476800,240.517502,245.165405,240.865402,245.082199,212.183304,212.192703,18.000000,18.000000,240.324799,244.722397,272.623413,273.804291,15.232100,5.371200,170.197998,357.515503,337.448792
926.820313,302.900787,3620.663330,3614.740967,306.735809,306.720306,282.491486,283.406403,5.724700,5.833400,10.467700,10.478900,239.234695,245.532700,238.134598,245.438293,212.244507,212.254105,18.000000,18.000000,233.878296,241.101105,272.584808,273.797302,15.231500,5.370500,171.475403,357.477112,337.447906
927.061890,299.035004,3620.810059,3614.589600,306.728607,306.718201,282.477112,283.405304,5.728300,5.835100,10.466200,10.479100,236.712601,244.636093,236.812897,244.609100,212.253906,212.264603,18.000000,18.000000,233.324295,240.770493,272.615814,273.815002,15.230600,5.369900,172.934494,357.513000,337.447693
927.317322,296.861115,3620.984619,3614.649658,306.725891,306.715607,282.460907,283.402588,5.725500,5.834900,10.461300,10.477400,237.508499,244.653793,237.977798,244.701797,212.182693,212.193298,18.000000,18.000000,235.761597,242.209702,272.588409,273.811493,15.230200,5.369300,174.519501,357.517212,337.447815
927.611511,302.516815,3621.138184,3614.632568,306.722198,306.713409,282.444397,283.399994,5.724900,5.834500,10.459200,10.477000,240.541901,245.000595,240.568100,245.004898,212.142502,212.152206,18.000000,18.000000,240.413300,245.059204,272.565796,273.799988,15.229800,5.368700,175.984406,357.512909,337.447601
927.915894,303.137695,3621.184326,3615.477539,306.741089,306.711914,282.430695,283.400085,5.718500,5.832800,10.460200,10.479200,240.697296,245.034195,240.263702,245.053207,212.201904,212.211304,18.000000,18.000000,234.280701,241.547699,272.510712,273.788696,15.229500,5.367400,177.543701,357.780914,337.452301
928.174988,299.437592,3621.434814,3615.564697,306.716797,306.710510,282.418915,283.393402,5.722400,5.833800,10.459700,10.479400,238.005402,244.296097,237.962997,244.304596,212.224304,212.234695,18.000000,18.000000,232.833694,240.699707,272.554901,273.801208,15.231500,5.367200,179.204498,357.476593,337.448608
928.406311,296.579498,3621.491699,3614.905762,306.715607,306.708405,282.404907,283.376709,5.720300,5.833800,10.454800,10.477400,238.605392,244.348602,238.959396,244.408707,212.155899,212.166199,18.000000,18.000000,234.866898,241.885498,272.526886,273.797913,15.227700,5.366700,180.826706,357.456085,337.446014
928.641174,301.437103,3621.609131,3615.010254,306.716309,306.706787,282.390289,283.367615,5.720200,5.833200,10.452400,10.476700,240.608093,244.888199,241.360992,244.698700,212.104004,212.113602,18.000000,18.000000,240.254303,245.100494,272.518188,273.788300,15.227400,5.366200,182.227097,357.431396,337.444489
928.892273,303.432404,3621.928711,3614.461426,306.734985,306.705597,282.378387,283.374115,5.713700,5.831900,10.453200,10.479200,241.823395,244.843201,241.093201,244.828598,212.155106,212.164093,18.000000,18.000000,235.010300,242.119293,272.450500,273.781097,15.226800,5.364600,183.734894,357.502502,337.450806
929.070923,299.830688,3621.671875,3614.651855,306.709991,306.702301,282.369598,283.374298,5.717000,5.831900,10.453500,10.479800,239.417801,244.169800,239.090103,244.106201,212.190308,212.200104,18.000000,18.000000,232.379196,240.607407,272.498810,273.781799,15.225800,5.364400,184.282806,357.817596,337.439209
929.302429,296.470612,3621.947998,3614.811035,306.704987,306.696991,282.357513,283.354095,5.715900,5.833000,10.448600,10.478000,239.744797,244.085297,240.108795,244.117096,212.128098,212.137802,18.000000,18.000000,234.192307,241.652100,272.474304,273.788208,15.225400,5.363800,187.085205,357.344391,337.444000
929.702271,300.415192,3622.025635,3615.176514,306.697113,306.693207,282.343994,283.343109,5.715700,5.831900,10.445900,10.476800,241.141800,244.675903,242.624802,244.303207,212.066605,212.076096,18.000000,18.000000,239.946503,245.009705,272.471893,273.774109,15.224700,5.363700,188.944794,357.433411,337.442810
930.160400,303.733002,3622.143066,3615.148926,306.704010,306.692810,282.332794,283.351715,5.709700,5.831000,10.446300,10.479200,243.555496,244.606903,242.973099,244.375504,212.107605,212.115906,18.000000,18.000000,235.792007,242.681793,272.400208,273.771515,15.224600,5.363000,190.496902,357.421112,337.443512
930.377930,300.205688,3622.155518,3615.008789,306.696594,306.691498,282.325409,283.363800,5.711900,5.831200,10.447300,10.480500,241.253098,243.944901,241.058304,243.700104,212.154999,212.164307,18.000000,18.000000,232.134705,240.648697,272.444214,273.772186,15.224100,5.362800,192.103394,357.375092,337.441193
930.506287,296.574310,3622.233887,3614.901367,306.696014,306.688812,282.315491,283.365387,5.711900,5.832500,10.442700,10.479200,241.115005,243.758102,241.139404,243.893005,212.099106,212.108398,18.000000,18.000000,233.672302,241.509903,272.427185,273.785004,15.223800,5.362400,193.512497,357.392487,337.440491
930.815918,299.482391,3622.387695,3614.876221,306.692993,306.687988,282.302704,283.364197,5.711400,5.831900,10.439600,10.477600,242.435898,244.246597,243.839996,243.908707,212.030396,212.039505,18.000000,18.000000,239.534103,244.892700,272.425415,273.773010,15.223600,5.362000,195.144699,357.416107,337.440887
931.243286,303.910004,3622.520264,3614.874268,306.698700,306.691010,282.291199,283.365204,5.706100,5.830300,10.439900,10.479300,245.274307,244.417099,244.923096,244.089203,212.059692,212.067398,18.000000,18.000000,236.536804,243.240601,272.355988,273.763885,15.223800,5.361600,196.736801,357.420013,337.442902
931.460327,300.476990,3622.535400,3614.823242,306.705414,306.695190,282.282288,283.365204,5.708300,5.830800,10.441200,10.480600,241.787994,243.688904,241.785995,243.523895,212.115097,212.124207,18.000000,18.000000,231.951797,240.716904,272.389893,273.765015,15.223200,5.361400,198.497803,357.374786,337.438507
931.461487,296.682587,3622.651855,3614.880859,306.702606,306.697815,282.272797,283.360992,5.707400,5.831700,10.436900,10.479000,241.747192,243.772903,242.119202,243.801804,212.051498,212.060501,18.000000,18.000000,233.258698,241.409698,272.385193,273.775604,15.223200,5.361200,200.233002,357.408112,337.440796
931.431030,298.742615,3622.783691,3614.959717,306.703613,306.699707,282.261108,283.357513,5.707100,5.831500,10.433700,10.477500,244.914902,243.596497,246.058594,243.556198,211.992493,212.000504,18.000000,18.000000,239.123993,244.785202,272.380615,273.774689,15.223200,5.360900,201.686401,357.388611,337.441101
931.484680,304.285187,3623.238281,3614.023682,306.716400,306.700806,282.251495,283.357788,5.701200,5.829600,10.434200,10.478900,246.758194,244.012802,245.939606,243.725693,212.037598,212.044601,18.000000,18.000000,237.260498,243.778305,272.316406,273.750610,15.222700,5.359700,203.152695,357.481415,337.448303
931.551086,300.867615,3622.806396,3614.714844,306.708099,306.699585,282.244904,283.355011,5.704200,5.830000,10.436000,10.480800,243.086304,243.799698,242.826508,243.460999,212.083694,212.092102,18.000000,18.000000,231.859695,240.814301,272.342987,273.756714,15.221900,5.359600,204.979401,357.763397,337.436493
931.658386,296.847290,3622.970703,3615.130371,306.700989,306.695892,282.237610,283.335785,5.704100,5.830900,10.432200,10.479100,243.130402,243.487595,243.488998,243.506302,212.024597,212.033203,18.000000,18.000000,232.790802,241.257797,272.347107,273.766113,15.221600,5.359500,206.800507,357.388885,337.440308
931.825073,298.135406,3623.083984,3615.221191,306.698090,306.691498,282.227692,283.326111,5.704000,5.830900,10.428700,10.477300,246.021805,243.326004,247.221893,243.250595,211.956604,211.964096,18.000000,18.000000,238.531097,244.534103,272.344208,273.766998,15.221600,5.359100,208.466995,357.383087,337.441315
932.088684,304.428894,3623.583496,3614.035400,306.698212,306.688690,282.219513,283.332703,5.698300,5.828600,10.428900,10.478300,248.427399,243.907104,247.840805,243.536102,211.991394,211.997696,18.000000,18.000000,237.860397,244.220001,272.283691,273.742004,15.221100,5.358100,209.964798,357.476898,337.446594
932.275574,301.114197,3623.298096,3614.458252,306.713013,306.684906,282.215088,283.343597,5.700600,5.829500,10.431000,10.480500,244.724197,243.632599,244.410400,243.314499,212.043503,212.051102,18.000000,18.000000,231.773407,240.868805,272.301788,273.750610,15.219500,5.357200,211.172104,357.381592,337.440491
932.424011,296.982086,3623.122803,3615.315918,306.691315,306.680206,282.209106,283.324493,5.701000,5.829700,10.427500,10.478800,244.666595,243.293198,244.990005,243.288193,211.989395,211.997192,18.000000,18.000000,232.564804,241.229996,272.313110,273.753998,15.219700,5.357100,212.845795,357.334015,337.438293
932.731384,297.631805,3623.299316,3615.538330,306.681885,306.676392,282.198486,283.299805,5.700900,5.828700,10.423800,10.476400,247.219803,243.087097,248.427795,242.976700,211.917099,211.923996,18.000000,18.000000,237.821106,244.208496,272.309204,273.743713,15.219400,5.356900,215.510803,357.299591,337.439911
933.204529,304.582214,3623.689941,3614.753906,306.687408,306.677887,282.188995,283.294891,5.695600,5.827900,10.423700,10.477600,250.098099,243.734100,249.758408,243.438095,211.944901,211.950394,18.000000,18.000000,238.561707,244.681198,272.253601,273.734100,15.219200,5.356000,217.230301,357.403809,337.443298
933.567017,301.567596,3623.539795,3614.964355,306.704712,306.678589,282.183289,283.312103,5.696800,5.828300,10.426100,10.480200,246.572601,243.369598,246.039307,243.287003,212.003296,212.009995,18.000000,18.000000,231.706894,240.926895,272.259308,273.737610,15.217600,5.354700,219.636398,357.366211,337.443787
946.361328,297.223511,3623.349365,3615.498779,306.680695,306.674805,282.177185,283.300995,5.698300,5.828300,10.422800,10.478500,246.120102,243.051697,246.419296,243.044800,211.953400,211.960495,18.000000,18.000000,232.326294,241.162796,272.277313,273.737915,15.218400,5.355200,221.767899,357.305511,337.437195
945.456116,297.088593,3623.357910,3615.722900,306.687103,306.683685,282.166901,283.276093,5.697900,5.828000,10.419000,10.476100,248.447403,242.839798,249.682999,242.679306,211.873093,211.879395,18.000000,18.000000,238.116501,244.456207,272.275787,273.732910,15.218400,5.355800,222.593307,357.227814,337.430786
942.138977,304.567993,3623.488281,3615.578857,306.764496,306.764191,282.157501,283.273102,5.693200,5.826900,10.419000,10.477300,251.770203,243.599197,251.644897,243.365494,211.889404,211.894196,18.000000,18.000000,238.313995,244.638397,272.215790,273.723206,15.220100,5.356900,223.722000,357.261688,337.426086
939.656372,302.013489,3623.570068,3615.430908,306.827515,306.827087,282.153015,283.295898,5.693200,5.827300,10.421700,10.480200,248.558197,242.955704,247.806198,243.052704,211.954605,211.960297,18.000000,18.000000,231.424393,240.853104,272.228607,273.726807,15.220700,5.357400,224.750504,357.282410,337.428802
938.236694,297.529999,3623.619629,3615.700684,306.844788,306.844788,282.148712,283.294586,5.696100,5.827800,10.419300,10.478800,247.655197,242.768097,247.906204,242.829498,211.911804,211.918198,18.000000,18.000000,232.106506,241.123795,272.253296,273.732788,15.223000,5.358800,225.786194,357.306610,337.420685
937.873779,296.561890,3623.806396,3615.730469,306.834015,306.834015,282.140686,283.276794,5.695300,5.828100,10.415400,10.476600,249.732803,242.578201,250.873199,242.412399,211.826004,211.831604,18.000000,18.000000,237.488205,244.202606,272.246490,273.735291,15.224100,5.359400,226.427094,357.345001,337.422089
938.311279,304.073395,3624.214844,3614.866699,306.819885,306.816986,282.135803,283.278412,5.692000,5.826300,10.415900,10.477200,253.244797,243.462708,253.268906,243.344101,211.831406,211.835495,18.000000,18.000000,239.054306,245.144699,272.202698,273.715698,15.223800,5.359200,227.747498,357.434998,337.431488
938.946411,302.194305,3623.604492,3615.865967,306.823303,306.801086,282.140015,283.308014,5.691100,5.826900,10.419300,10.480200,250.421799,242.564301,249.499298,242.797501,211.902100,211.906799,18.000000,18.000000,231.763397,241.101700,272.204803,273.722290,15.221900,5.358600,230.126404,357.300415,337.431396
939.246094,297.767395,3623.653320,3615.425537,306.786591,306.787415,282.147888,283.314087,5.695000,5.828200,10.417800,10.479300,249.060104,242.613998,249.262604,242.708801,211.871201,211.876907,18.000000,18.000000,232.254395,241.279999,272.241302,273.736786,15.222000,5.358800,231.624100,357.303986,337.432312
939.393921,296.177185,3623.632324,3615.245361,306.781311,306.779694,282.149689,283.308685,5.693900,5.827900,10.413800,10.477100,250.808395,242.385803,251.827896,242.246094,211.787506,211.792603,18.000000,18.000000,237.044800,244.008102,272.230408,273.733093,15.222200,5.358800,233.071793,357.337402,337.433289
939.781616,303.486115,3623.775391,3614.972168,306.783203,306.782806,282.146912,283.313202,5.691100,5.826200,10.413600,10.477300,254.383301,243.309601,254.553497,243.304199,211.787292,211.791000,18.000000,18.000000,239.707901,245.593002,272.192688,273.715210,15.222800,5.358800,234.549500,357.367706,337.434906
940.068787,302.464813,3623.460693,3615.011963,306.816315,306.792694,282.144196,283.335602,5.688700,5.826500,10.416200,10.479900,252.171799,242.393707,251.164001,242.477905,211.863403,211.867401,18.000000,18.000000,232.034103,241.324905,272.176208,273.717712,15.222200,5.357800,236.111603,357.725800,337.433411
939.838806,298.049286,3623.684082,3615.467041,306.807190,306.801788,282.140900,283.333313,5.693100,5.827700,10.414700,10.478800,250.367004,242.443497,250.583496,242.468796,211.843994,211.848999,18.000000,18.000000,231.963898,241.181107,272.219696,273.731995,15.222400,5.358800,235.955704,357.328003,337.432709
939.408386,297.001312,3623.822021,3615.339844,306.807312,306.808197,282.130798,283.317413,5.691700,5.827800,10.410000,10.476100,252.089096,242.170197,253.060196,242.018707,211.759003,211.763397,18.000000,18.000000,236.470596,243.770599,272.206085,273.731293,15.223000,5.359100,238.709396,357.290894,337.432892
939.127075,304.521393,3624.168945,3614.646240,306.815002,306.814606,282.121613,283.313385,5.689500,5.825900,10.409800,10.476100,256.056396,243.048004,256.663696,243.040497,211.748306,211.751205,18.000000,18.000000,240.078995,245.896698,272.174591,273.711487,15.223300,5.359000,240.054199,357.385010,337.435211
938.925720,301.769196,3623.912109,3615.751953,306.845886,306.817291,282.118286,283.330414,5.686400,5.826400,10.412800,10.479000,254.057800,242.255096,253.141495,242.100403,211.824097,211.827194,18.000000,18.000000,232.272400,241.534103,272.150299,273.718201,15.225000,5.358500,241.669205,357.330597,337.436707
938.608826,297.206390,3623.980957,3615.296387,306.808594,306.811005,282.116913,283.325287,5.691400,5.827600,10.411700,10.478300,251.933197,242.370300,252.137695,242.296707,211.811493,211.815796,18.000000,18.000000,231.847397,241.203094,272.200806,273.730194,15.222900,5.358600,243.474503,357.312592,337.435913
938.476196,296.589294,3624.043945,3615.316650,306.803986,306.800812,282.112488,283.312897,5.689900,5.827900,10.407600,10.475900,253.330902,241.986694,254.227600,241.817596,211.724503,211.728195,18.000000,18.000000,235.912994,243.529297,272.186615,273.734009,15.223000,5.358500,244.671799,357.318909,337.436615
938.724121,304.438599,3624.090820,3615.117676,306.796997,306.793488,282.107391,283.312408,5.688400,5.826400,10.407400,10.475600,258.285187,242.662598,258.743713,242.855392,211.703903,211.705902,18.000000,18.000000,240.447403,246.294998,272.161713,273.713287,15.222900,5.358300,246.206802,357.368195,337.437988
939.133484,302.193512,3624.148926,3614.413818,306.820892,306.788696,282.105988,283.332886,5.684400,5.826400,10.410600,10.478600,255.581604,242.255493,254.594193,241.973206,211.779694,211.781998,18.000000,18.000000,232.533905,241.759293,272.126495,273.718506,15.222300,5.356800,247.816101,357.631104,337.439789
939.328674,297.509888,3624.072266,3615.427979,306.786407,306.784210,282.106293,283.334686,5.689800,5.827600,10.410000,10.477800,253.144394,242.224701,253.332108,242.164093,211.775604,211.779297,18.000000,18.000000,231.586700,241.130997,272.183411,273.730591,15.223900,5.357200,249.811600,357.391693,337.438904
939.464600,296.205688,3624.085693,3615.117432,306.792114,306.781403,282.100403,283.317688,5.688200,5.828000,10.405600,10.475100,254.456894,241.843094,255.261902,241.660507,211.687195,211.690399,18.000000,18.000000,235.296906,243.255005,272.166504,273.734711,15.222600,5.357200,249.999100,356.997192,337.437012
939.668884,304.086487,3624.396240,3614.352051,306.792511,306.783997,282.092285,283.308990,5.687300,5.826200,10.405000,10.474200,259.993805,242.330002,260.220215,242.727905,211.656097,211.657196,18.000000,18.000000,240.518600,246.440201,272.149689,273.713715,15.222200,5.356700,252.400894,357.821503,337.436890
939.960083,302.455597,3624.139404,3615.485840,306.808685,306.789703,282.087585,283.322693,5.682300,5.826700,10.408000,10.477400,257.989685,242.118195,255.821899,242.050095,211.728302,211.729599,18.000000,18.000000,232.897598,242.041306,272.101593,273.719513,15.223400,5.356500,255.120300,357.434814,337.437012
952.920471,297.760712,3624.197510,3615.695313,306.795502,306.789398,282.085388,283.322296,5.688000,5.827300,10.408100,10.476800,254.499695,242.052399,254.549393,242.028000,211.733994,211.737000,18.000000,18.000000,231.378693,241.083694,272.163788,273.727997,15.223000,5.356700,256.409210,357.479187,337.438812
952.376221,295.864105,3624.159668,3615.039307,306.804993,306.804688,282.078888,283.315491,5.686300,5.828000,10.403600,10.474200,255.676697,241.691498,256.432190,241.505203,211.648102,211.650696,18.000000,18.000000,234.819595,243.061493,272.144104,273.735199,15.224700,5.357400,256.530792,357.101288,337.432709
948.610474,303.701904,3624.169434,3615.152344,306.892609,306.892303,282.071991,283.318512,5.685700,5.826600,10.403100,10.473300,261.155090,242.217606,261.883087,242.502396,211.609497,211.610001,18.000000,18.000000,240.443405,246.440506,272.122192,273.711487,15.224000,5.359400,256.722504,357.285492,337.422485
945.834290,302.724396,3624.460205,3614.101074,306.955688,306.954193,282.068512,283.334900,5.680300,5.826400,10.406500,10.476600,260.188110,242.107407,258.221313,241.864197,211.679596,211.679901,18.000000,18.000000,232.469193,241.876205,272.084412,273.719391,15.223800,5.359400,257.964111,357.610687,337.427490
944.213379,298.026001,3624.395752,3615.787842,306.973999,306.972900,282.067902,283.329010,5.686200,5.826800,10.407000,10.475900,255.793198,241.903107,255.766998,241.904907,211.695801,211.698196,18.000000,18.000000,231.380096,241.142593,272.145996,273.726288,15.231600,5.361400,260.232910,357.299591,337.420013
943.769287,295.571899,3624.492432,3615.469971,306.961487,306.961609,282.063202,283.305298,5.685400,5.828100,10.403000,10.473500,257.101990,241.505997,257.983887,241.286407,211.611404,211.613403,18.000000,18.000000,235.426102,243.453400,272.134094,273.736115,15.229600,5.362000,259.400391,357.309387,337.420197
943.960510,303.211090,3624.527832,3615.515137,306.943115,306.942413,282.061493,283.301910,5.685100,5.827300,10.403000,10.472900,262.368011,242.012604,263.282806,242.324799,211.564407,211.564407,18.000000,18.000000,240.696701,246.764404,272.119293,273.719788,15.229800,5.362300,260.337402,357.330811,337.423706
944.398926,302.848785,3624.240234,3615.144043,306.947693,306.924988,282.068512,283.333588,5.680100,5.826600,10.407000,10.476200,262.152588,242.100098,260.164795,241.866196,211.632004,211.631500,18.000000,18.000000,233.087997,242.244507,272.078491,273.719604,15.229200,5.361500,261.823608,357.692993,337.430115
944.617004,298.276489,3624.270508,3614.978760,306.913086,306.908691,282.080688,283.360809,5.685700,5.828600,10.408200,10.476700,256.931488,241.785004,256.831604,241.786499,211.658493,211.660202,18.000000,18.000000,231.601303,241.343307,272.143890,273.746307,15.230700,5.362000,263.454407,357.428497,337.432098
944.807312,295.380798,3624.193604,3615.011963,306.904999,306.896698,282.086395,283.370209,5.685000,5.829300,10.404000,10.474300,258.138885,241.380600,258.747894,241.259094,211.578598,211.580002,18.000000,18.000000,235.092804,243.335999,272.128113,273.748505,15.229200,5.362200,263.716187,357.587189,337.434113
945.240723,302.549408,3624.262939,3614.380371,306.900909,306.896515,282.084595,283.374512,5.684900,5.828800,10.403200,10.473300,263.015900,241.911102,264.101593,242.246796,211.527603,211.527298,18.000000,18.000000,240.843903,246.992599,272.117188,273.737091,15.228700,5.362100,265.668915,357.204498,337.435699
945.825806,303.124115,3624.447754,3614.407471,306.929504,306.908295,282.082886,283.386810,5.679200,5.827200,10.406200,10.475700,263.636810,242.169601,261.798004,241.889893,211.593796,211.592697,18.000000,18.000000,233.499405,242.545807,272.065094,273.731110,15.231400,5.361600,268.381104,357.482391,337.443115
945.809814,298.674286,3624.173828,3614.416748,306.919006,306.922699,282.080414,283.385895,5.684500,5.828700,10.407200,10.475400,258.270905,241.620499,258.083588,241.656906,211.629807,211.630905,18.000000,18.000000,231.343994,241.264297,272.131195,273.745087,15.229100,5.362200,269.172211,357.639587,337.432495
