热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
945.219177,295.279785,3624.398193,3614.806641,306.940399,306.936615,282.074188,283.364990,5.684200,5.829400,10.402800,10.472400,259.228912,241.315002,259.821198,241.150604,211.552704,211.553696,18.000000,18.000000,234.509201,243.043396,272.118408,273.750885,15.231300,5.362900,269.259491,357.270111,337.435791
944.495789,301.993408,3624.394043,3614.865723,306.953705,306.946899,282.066315,283.353790,5.683900,5.828900,10.401400,10.470800,263.972900,241.721405,265.258911,242.035400,211.493500,211.492706,18.000000,18.000000,240.746399,246.962906,272.107697,273.737701,15.228900,5.363200,269.444000,357.353912,337.432709
943.955872,303.384705,3624.332764,3614.864990,306.970795,306.949585,282.062286,283.364288,5.678400,5.827800,10.404700,10.473500,265.269806,242.132599,263.751892,241.831696,211.552200,211.550400,18.000000,18.000000,234.058395,242.914795,272.054413,273.734009,15.231200,5.362600,272.063293,357.517303,337.435791
943.393982,298.954987,3624.473633,3614.502441,306.943512,306.942108,282.063110,283.374786,5.683200,5.829100,10.406600,10.474200,259.754486,241.445206,259.462585,241.506607,211.593704,211.594101,18.000000,18.000000,231.215698,241.257401,272.118988,273.752197,15.228500,5.362800,272.838593,357.158813,337.436707
943.221985,295.212585,3624.524414,3614.531250,306.934906,306.927185,282.062714,283.373993,5.683400,5.830400,10.402700,10.471800,260.463989,241.180695,260.980896,241.045502,211.520004,211.520401,18.000000,18.000000,234.196396,242.943497,272.108612,273.762085,15.230100,5.363000,273.375000,357.353210,337.439514
943.557617,301.351501,3624.559082,3615.096924,306.920685,306.912415,282.060791,283.377014,5.683600,5.830400,10.401700,10.470500,264.770294,241.609894,266.134613,241.932495,211.455704,211.454605,18.000000,18.000000,240.791794,247.104996,272.104797,273.756989,15.231200,5.362700,274.380707,357.488312,337.441589
944.181274,303.661102,3624.836182,3614.379395,306.922699,306.904388,282.061096,283.392487,5.677700,5.828400,10.405000,10.472800,266.497101,242.258102,265.279205,241.903702,211.510101,211.507797,18.000000,18.000000,234.631897,243.304398,272.043610,273.743713,15.231600,5.361600,275.736786,357.542114,337.450592
944.665771,299.158295,3624.485107,3615.072266,306.903015,306.901306,282.062714,283.399994,5.682100,5.829500,10.407400,10.473400,260.848907,241.371399,260.459503,241.463898,211.561295,211.561203,18.000000,18.000000,231.115601,241.267899,272.108093,273.756287,15.231000,5.361800,277.793915,357.380402,337.441895
944.910828,295.184509,3624.453857,3614.364990,306.911804,306.904114,282.059998,283.385986,5.682500,5.830800,10.403300,10.470600,261.253815,241.197403,261.734009,241.058395,211.494202,211.494293,18.000000,18.000000,233.835205,242.792801,272.096893,273.764496,15.229200,5.361800,278.142914,357.046814,337.439514
944.946472,300.901611,3624.526855,3614.270752,306.915405,306.911285,282.053192,283.377014,5.682600,5.829900,10.401800,10.468500,265.256714,241.561600,266.683807,241.878693,211.426895,211.425507,18.000000,18.000000,240.622498,246.985107,272.096893,273.750397,15.230600,5.361700,280.311615,357.619690,337.437714
944.883179,304.035706,3624.890137,3614.265869,306.939301,306.921112,282.047699,283.383514,5.676800,5.828400,10.404600,10.470700,267.458405,242.321503,266.543610,241.963806,211.476898,211.474304,18.000000,18.000000,235.102097,243.609894,272.028992,273.741486,15.232500,5.361200,280.985413,357.333099,337.449310
944.672424,299.445892,3624.549561,3614.994141,306.930603,306.926788,282.045898,283.388702,5.680500,5.829000,10.407300,10.471500,261.826294,241.354706,261.362793,241.473206,211.533005,211.532303,18.000000,18.000000,230.845795,241.167206,272.092590,273.748596,15.229900,5.361400,281.746399,357.469788,337.438904
944.337219,295.144714,3624.709717,3614.585693,306.929901,306.926208,282.041412,283.365997,5.681600,5.830400,10.403500,10.468800,261.971985,241.273605,262.460602,241.127808,211.467804,211.467499,18.000000,18.000000,233.394196,242.564896,272.085388,273.761902,15.230100,5.361300,283.380005,357.144012,337.440887
944.151794,300.385712,3624.740234,3615.023193,306.930695,306.923187,282.035614,283.353485,5.681600,5.829900,10.401800,10.466800,265.804688,241.492004,267.308411,241.836594,211.393799,211.392197,18.000000,18.000000,240.534500,246.972198,272.086395,273.749695,15.232600,5.361600,284.707611,357.376190,337.440308
944.479370,304.420502,3624.555420,3615.114502,306.944885,306.919708,282.032715,283.367096,5.675200,5.829200,10.405100,10.470000,267.738312,242.059204,265.991699,241.788895,211.460602,211.457794,18.000000,18.000000,235.766998,244.044006,272.019287,273.748993,15.230900,5.361000,285.399902,357.401886,337.441895
944.590820,299.801514,3624.606201,3614.803467,306.927002,306.912994,282.034698,283.383606,5.680800,5.830000,10.408100,10.471100,262.137512,241.499207,261.937897,241.539795,211.494293,211.493698,18.000000,18.000000,230.730301,241.170593,272.078094,273.755707,15.230700,5.360800,286.698792,357.391296,337.442200
944.883972,295.270691,3624.712402,3614.508057,306.908386,306.904602,282.033813,283.381500,5.680300,5.831000,10.404400,10.468600,262.995697,241.210403,263.590210,241.104996,211.413498,211.412903,18.000000,18.000000,233.054092,242.430695,272.076813,273.768188,15.230200,5.360800,288.167999,357.567505,337.442200
945.422485,299.692993,3624.857422,3614.683594,306.905304,306.900299,282.028900,283.377197,5.680400,5.830700,10.402800,10.466600,267.550903,241.808105,268.738007,242.164597,211.355103,211.352798,18.000000,18.000000,240.326004,246.880905,272.078491,273.766113,15.232600,5.361000,289.734406,357.227509,337.445099
945.697571,304.529205,3624.800537,3614.481201,306.920990,306.904205,282.025909,283.386810,5.674200,5.829200,10.405800,10.468600,268.550293,242.338898,266.933014,241.953598,211.419006,211.416000,18.000000,18.000000,236.152405,244.304199,272.009094,273.747101,15.232400,5.360200,289.973297,357.133789,337.449005
945.587830,300.045288,3624.747559,3614.280518,306.908691,306.909485,282.025299,283.397095,5.679600,5.830100,10.408900,10.469700,262.878387,241.548492,262.581909,241.615601,211.461395,211.460602,18.000000,18.000000,230.699997,241.206696,272.063995,273.756104,15.232000,5.360600,291.395203,357.377808,337.442413
945.182800,295.399811,3624.819336,3614.365234,306.919891,306.915009,282.022400,283.392303,5.679200,5.831300,10.405300,10.467200,263.571411,241.291199,264.079987,241.174301,211.386398,211.385605,18.000000,18.000000,232.811600,242.350494,272.064697,273.771698,15.231400,5.360800,292.437988,357.568207,337.442688
932.075928,299.079895,3625.000488,3614.586426,306.923889,306.920502,282.015411,283.389099,5.679400,5.830300,10.403500,10.464900,267.759186,241.937393,269.041199,242.388504,211.324493,211.322205,18.000000,18.000000,240.028397,246.682404,272.067108,273.761688,15.234000,5.361300,293.815613,357.212494,337.445709
932.792114,304.966797,3625.079346,3614.390137,306.943787,306.929901,282.010895,283.396698,5.673200,5.829900,10.406300,10.467100,269.260590,242.907700,268.137085,242.231796,211.383804,211.380707,18.000000,18.000000,236.968597,244.819702,271.998688,273.754486,15.234100,5.360500,293.890015,357.170807,337.450989
936.242798,300.361511,3625.169434,3614.226807,306.914093,306.902313,282.010193,283.402313,5.677900,5.829600,10.410000,10.468300,263.622192,241.621902,263.122894,241.753403,211.435303,211.434296,18.000000,18.000000,230.546707,241.184998,272.044006,273.751495,15.232800,5.359900,295.519287,357.453400,337.450989
939.051575,295.557007,3625.222168,3614.400391,306.850189,306.819000,282.008209,283.395386,5.678500,5.831800,10.406900,10.466200,263.927094,241.471603,264.428497,241.344299,211.365097,211.364197,18.000000,18.000000,232.590103,242.268005,272.057892,273.777008,15.229400,5.358300,297.267487,357.558594,337.455688
940.807312,298.503998,3625.250732,3614.375977,306.788300,306.758301,282.003204,283.392303,5.678500,5.830400,10.404800,10.463800,267.804596,242.196899,269.146698,242.607697,211.296600,211.294495,18.000000,18.000000,239.710693,246.479599,272.055603,273.762207,15.229000,5.356900,300.251495,357.265015,337.457703
941.419128,305.209106,3625.402100,3613.380859,306.771210,306.739197,282.000488,283.400513,5.672600,5.828800,10.407500,10.465400,269.727905,243.563995,269.002502,242.551605,211.349396,211.346497,18.000000,18.000000,237.666107,245.246399,271.993011,273.744598,15.228200,5.354500,301.600494,357.479492,337.461304
941.444885,300.614594,3625.200195,3613.629883,306.766296,306.747101,282.000488,283.404114,5.676000,5.829500,10.411100,10.466900,264.062897,241.925598,263.711914,241.903198,211.409302,211.408203,18.000000,18.000000,230.446396,241.157501,272.033691,273.752014,15.225200,5.353300,303.769104,356.966797,337.453705
941.266174,295.696991,3625.085693,3614.440918,306.769409,306.765015,281.994110,283.372986,5.676900,5.829600,10.407400,10.463600,263.923798,241.820999,264.536285,241.716003,211.345093,211.344299,18.000000,18.000000,232.491302,242.222702,272.035492,273.752014,15.227000,5.353200,305.610199,356.999115,337.448914
941.148376,298.047302,3625.243164,3615.092041,306.790009,306.783112,281.978912,283.336395,5.676400,5.828200,10.404600,10.460500,267.668701,242.641800,269.230591,243.053406,211.271896,211.270004,18.000000,18.000000,239.923599,246.634506,272.031097,273.734314,15.225100,5.353400,305.850494,357.276886,337.446503
940.914978,305.875214,3625.610840,3615.053223,306.809814,306.797913,281.963409,283.324493,5.670400,5.827700,10.406900,10.463000,270.305298,244.479401,269.805786,243.569595,211.316299,211.313705,18.000000,18.000000,236.722305,244.751801,271.959412,273.733612,15.226200,5.353000,308.246613,357.442413,337.449097
940.511414,301.204193,3625.629883,3614.954590,306.828705,306.802612,281.953705,283.334686,5.673400,5.828300,10.410700,10.465600,264.761902,242.431595,264.538513,242.063400,211.378098,211.376907,18.000000,18.000000,230.045898,240.990097,272.004089,273.737701,15.226500,5.352000,310.619904,357.143707,337.452911
940.501221,295.950714,3625.569824,3615.097656,306.794403,306.794586,281.946411,283.321991,5.675100,5.828800,10.407800,10.463200,264.384796,242.086502,264.617188,242.081894,211.310898,211.309998,18.000000,18.000000,231.939102,241.949005,272.015106,273.743988,15.226500,5.351900,310.781494,356.942413,337.447815
941.075378,297.453400,3625.692871,3615.166016,306.788391,306.779785,281.938385,283.300507,5.674900,5.828300,10.405400,10.460300,267.745514,242.822800,269.247314,243.365997,211.226807,211.225006,18.000000,18.000000,239.549805,246.423798,272.014496,273.735596,15.225100,5.351700,311.754211,357.410400,337.448395
942.001404,305.913788,3626.023438,3615.546387,306.794312,306.767212,281.934296,283.302399,5.669400,5.826700,10.408200,10.462100,270.673187,245.086197,270.279205,244.282806,211.259995,211.257401,18.000000,18.000000,237.251297,245.062607,271.947113,273.721985,15.226300,5.350400,313.838501,357.359497,337.461212
942.669922,301.330994,3625.595703,3615.634766,306.764191,306.758514,281.935394,283.323395,5.671500,5.826800,10.412700,10.464700,265.319305,242.774704,265.225800,242.342300,211.328796,211.327499,18.000000,18.000000,230.062103,241.015106,271.984009,273.721313,15.226300,5.350300,316.935486,357.076691,337.455109
943.035095,296.072388,3625.591064,3615.207764,306.761597,306.752411,281.935699,283.317596,5.674000,5.827900,10.410300,10.462400,265.058502,242.295502,265.015411,242.420807,211.271194,211.270096,18.000000,18.000000,231.863403,241.919098,272.001312,273.733093,15.224500,5.350200,315.952789,357.154999,337.449097
943.510376,296.980896,3625.662598,3615.040771,306.760712,306.752502,281.929291,283.307587,5.673200,5.826800,10.407600,10.459500,267.701294,243.079102,268.976013,243.875504,211.189194,211.187607,18.000000,18.000000,239.198395,246.175507,271.996307,273.719696,15.222200,5.350100,318.307404,357.490692,337.447205
943.891724,305.931488,3625.978760,3614.695313,306.773102,306.761810,281.922394,283.315308,5.668000,5.824700,10.409900,10.460700,270.809387,245.632401,270.386200,245.169495,211.219696,211.217407,18.000000,18.000000,237.841904,245.411194,271.931000,273.698608,15.224400,5.349500,319.743713,357.198395,337.455994
943.768311,300.307892,3625.701904,3615.536865,306.781708,306.774994,281.919312,283.327515,5.669300,5.825500,10.414400,10.463600,265.755890,243.154297,265.806213,242.699005,211.295898,211.294693,18.000000,18.000000,230.080002,241.055695,271.958893,273.706207,15.224700,5.349900,320.234314,357.308594,337.446289
943.368286,295.234894,3625.890381,3615.038330,306.787994,306.783905,281.913605,283.308197,5.672600,5.826100,10.411900,10.461200,265.423889,242.613998,265.598206,242.692093,211.244507,211.243301,18.000000,18.000000,231.517899,241.724503,271.986511,273.714386,15.227600,5.349900,322.209808,356.993896,337.448914
943.324219,298.717896,3625.946777,3615.600098,306.798187,306.790588,281.905487,283.296295,5.671600,5.826100,10.409100,10.458800,267.306793,243.485504,269.013794,244.238098,211.158905,211.157593,18.000000,18.000000,238.896500,245.992203,271.976807,273.712097,15.225000,5.350500,322.470215,357.164215,337.447906
943.306702,305.527588,3626.360107,3614.405518,306.808411,306.796112,281.898987,283.304596,5.666800,5.823600,10.411600,10.460400,270.934204,246.217407,270.680695,245.825104,211.182007,211.179901,18.000000,18.000000,238.414505,245.767899,271.917389,273.686890,15.226900,5.350100,325.098114,357.230896,337.455688
943.055420,300.532715,3625.832031,3615.185547,306.810089,306.794800,281.897888,283.318787,5.667500,5.823900,10.416300,10.463100,266.246704,243.464798,266.292206,242.958893,211.263306,211.262100,18.000000,18.000000,230.057495,241.038605,271.937988,273.689209,15.224900,5.349200,326.089386,356.991394,337.450409
943.102722,295.338806,3625.985840,3615.250732,306.794495,306.789398,281.897614,283.299896,5.671300,5.825000,10.414100,10.461000,265.376312,242.994598,266.104095,242.859497,211.218704,211.217804,18.000000,18.000000,231.348694,241.637405,271.971985,273.701294,15.225500,5.349600,326.697388,357.204102,337.450897
943.459106,298.173706,3626.066406,3615.368408,306.789612,306.782715,281.893188,283.280792,5.670500,5.824900,10.411400,10.458400,266.566589,243.999207,268.516815,244.675903,211.130493,211.129501,18.000000,18.000000,238.598602,245.797501,271.965698,273.698792,15.226900,5.349500,328.954712,357.441589,337.451385
943.757324,305.872894,3626.549072,3614.683105,306.790192,306.780396,281.889587,283.283295,5.666100,5.821600,10.413800,10.459700,270.684998,246.948898,270.719910,246.519897,211.148193,211.146393,18.000000,18.000000,239.018906,246.112701,271.909302,273.663513,15.229100,5.349000,329.812988,357.196411,337.461395
954.093201,300.827087,3626.075684,3615.290771,306.784210,306.778503,281.890503,283.304993,5.665900,5.823200,10.418500,10.463300,266.592194,243.982300,266.611786,243.224304,211.235001,211.233795,18.000000,18.000000,230.200699,241.139603,271.920502,273.681488,15.227000,5.349100,331.210602,357.063599,337.453888
956.509216,295.487915,3625.958008,3615.022705,306.778290,306.771210,281.890289,283.299103,5.670400,5.824000,10.416500,10.461400,265.279694,243.380997,266.076202,243.149506,211.197403,211.196793,18.000000,18.000000,231.181702,241.553406,271.961090,273.690704,15.225900,5.348700,332.286285,357.258209,337.453705
953.669006,297.651611,3625.943604,3615.518799,306.796509,306.796906,281.884613,283.292603,5.669300,5.824200,10.413300,10.458800,266.444092,244.273499,267.660095,245.045303,211.106293,211.105301,18.000000,18.000000,238.144501,245.532806,271.952301,273.692291,15.228700,5.349900,333.967194,357.201202,337.450104
950.859314,306.112610,3626.235107,3614.702393,306.875793,306.875488,281.879211,283.296509,5.665300,5.820500,10.415200,10.459300,270.603699,247.336395,270.593414,247.140793,211.117996,211.116394,18.000000,18.000000,239.508606,246.450394,271.898804,273.650208,15.230800,5.351500,333.588104,357.085205,337.444702
948.813721,301.093414,3626.106934,3614.914063,306.940887,306.937592,281.877686,283.309113,5.664400,5.822100,10.420000,10.462800,266.843811,244.515198,266.862000,243.511505,211.207901,211.206802,18.000000,18.000000,230.237000,241.164307,271.903900,273.670013,15.233100,5.352500,334.522308,356.943695,337.438385
947.935181,295.639709,3626.135742,3615.353760,306.965088,306.963501,281.876709,283.303406,5.669500,5.823300,10.418200,10.461000,265.257599,243.723007,266.030701,243.494095,211.177200,211.176697,18.000000,18.000000,231.460098,241.720795,271.947906,273.684509,15.233100,5.354200,333.618195,357.135315,337.435394
947.917480,297.188904,3626.292725,3615.712891,306.962006,306.956512,281.871796,283.298004,5.668600,5.823800,10.415400,10.458700,266.563110,244.574005,267.168396,245.478607,211.084396,211.083603,18.000000,18.000000,238.935501,246.060196,271.947906,273.686798,15.235900,5.354900,333.726898,357.398102,337.437714
948.185486,306.101105,3626.394531,3615.058594,306.943207,306.938904,281.871613,283.303802,5.665600,5.821100,10.418100,10.459600,270.545288,247.674698,270.408691,247.754303,211.090302,211.088898,18.000000,18.000000,238.921005,246.107605,271.892303,273.648285,15.235500,5.354800,335.231812,357.037292,337.443390
948.484924,301.210999,3626.192627,3615.040527,306.936615,306.920898,281.882294,283.324005,5.664500,5.821600,10.423500,10.463200,266.884308,245.061905,266.617188,244.044601,211.182999,211.182098,18.000000,18.000000,230.199493,241.100098,271.918610,273.672699,15.234000,5.354900,336.763885,356.899506,337.447998
948.724426,295.762207,3626.036865,3614.583740,306.910614,306.905487,281.894714,283.333893,5.670400,5.824100,10.422200,10.461900,265.051208,244.042297,265.781891,243.818497,211.161606,211.161407,18.000000,18.000000,231.802399,241.915207,271.957397,273.689087,15.235100,5.354700,338.273010,357.463013,337.451508
949.000488,296.776886,3626.063232,3615.570557,306.902100,306.896393,281.901001,283.337585,5.669000,5.823600,10.419200,10.459600,266.587708,244.638306,266.695190,245.569305,211.071793,211.071106,18.000000,18.000000,238.707108,245.879105,271.953888,273.687714,15.237100,5.355100,338.989685,357.192902,337.458313
949.330627,306.079895,3625.911621,3614.754639,306.905487,306.898285,281.903015,283.339600,5.666500,5.821800,10.421000,10.460300,270.310791,247.645996,269.956512,248.093903,211.076996,211.075897,18.000000,18.000000,239.699799,246.600204,271.900787,273.653687,15.234300,5.355200,338.961212,356.859192,337.455994
949.266602,301.623810,3625.868652,3614.452148,306.914093,306.907013,281.904907,283.346710,5.663900,5.821500,10.425600,10.463600,266.890411,245.371994,266.356110,244.499298,211.175095,211.174301,18.000000,18.000000,230.304199,241.160797,271.911285,273.672485,15.235500,5.355100,341.174103,357.455688,337.455994
948.779907,296.020111,3626.005127,3615.501465,306.921814,306.917511,281.905212,283.347992,5.670600,5.824100,10.424000,10.462100,264.589996,244.566803,265.313812,244.344498,211.162598,211.162796,18.000000,18.000000,231.641495,241.826004,271.962006,273.688904,15.238400,5.355600,341.691986,357.173492,337.461395
948.294617,296.384399,3625.973877,3614.757568,306.933289,306.926910,281.899902,283.344208,5.668800,5.823700,10.420000,10.459400,266.370087,244.578003,266.648193,245.596603,211.070908,211.070404,18.000000,18.000000,238.189499,245.546097,271.949188,273.688812,15.235800,5.355900,341.285706,356.848785,337.458099
947.906128,306.013702,3626.056152,3614.452148,306.937103,306.932709,281.894714,283.340515,5.666900,5.822000,10.421500,10.459500,270.368500,247.634293,269.966797,248.415298,211.066406,211.065399,18.000000,18.000000,240.240005,246.963394,271.907104,273.654602,15.237200,5.355800,343.435791,357.475891,337.458191
947.551270,301.992706,3626.151855,3615.603027,306.940704,306.933411,281.894989,283.341797,5.663500,5.821100,10.426300,10.462800,267.416992,245.874695,266.688507,245.060699,211.163498,211.162796,18.000000,18.000000,230.473007,241.251297,271.903900,273.668610,15.239800,5.356200,343.814789,357.193512,337.465210
947.426575,296.312408,3626.064209,3614.775146,306.937897,306.929108,281.897003,283.342590,5.670600,5.824300,10.425500,10.461800,264.436615,245.057693,265.131714,244.837006,211.158401,211.158905,18.000000,18.000000,231.511002,241.759903,271.963501,273.692505,15.237000,5.356100,343.647491,356.878510,337.463501
947.482788,295.939087,3626.086670,3614.472900,306.927612,306.920288,281.896210,283.342010,5.668800,5.823800,10.421700,10.459200,266.212097,244.748596,266.590607,245.693100,211.065002,211.064804,18.000000,18.000000,237.651794,245.245193,271.950287,273.689606,15.238000,5.355700,345.889099,357.468903,337.464111
947.696106,305.826691,3626.187012,3615.543457,306.918793,306.911407,281.896210,283.342712,5.667600,5.822500,10.423100,10.459400,270.302887,247.724594,269.912506,248.724701,211.051498,211.050705,18.000000,18.000000,240.812607,247.406006,271.913696,273.661804,15.240300,5.355900,346.404114,357.210114,337.470398
948.019470,302.422089,3625.921631,3615.093750,306.929108,306.905914,281.899414,283.346405,5.663300,5.820600,10.428100,10.462500,267.866089,246.324402,266.761688,245.585495,211.149094,211.148499,18.000000,18.000000,230.677307,241.357193,271.899506,273.660187,15.237500,5.355500,346.295410,357.114014,337.470215
948.224182,296.650085,3625.998291,3614.608887,306.906891,306.902802,281.902588,283.344696,5.670800,5.824100,10.427700,10.461800,264.011810,245.627197,264.638611,245.417496,211.153595,211.154495,18.000000,18.000000,231.358200,241.656906,271.967987,273.691315,15.235800,5.355000,348.093506,357.290314,337.469391
948.334900,295.500092,3626.025635,3614.904297,306.908997,306.902313,281.901215,283.336792,5.668800,5.823100,10.423400,10.458800,265.793396,245.160995,266.508209,245.551193,211.059692,211.059799,18.000000,18.000000,236.906906,244.797195,271.949890,273.680603,15.239400,5.355000,350.123413,357.367798,337.470306
948.324585,305.489197,3626.108643,3615.035400,306.909698,306.905212,281.897888,283.330688,5.668200,5.822500,10.424300,10.458900,269.701996,247.986603,270.007599,248.692093,211.036804,211.036407,18.000000,18.000000,241.114395,247.687897,271.921295,273.662811,15.239700,5.355300,349.491089,357.099701,337.472412
948.291077,302.850708,3626.003174,3614.907471,306.919586,306.910004,281.898102,283.334991,5.663000,5.820000,10.429000,10.462200,268.089203,246.906998,266.713989,246.034103,211.132095,211.131699,18.000000,18.000000,230.964706,241.502594,271.894104,273.655914,15.237400,5.355000,350.146301,357.234100,337.472290
948.183716,297.031311,3626.027588,3614.831299,306.916901,306.912415,281.899506,283.337799,5.670800,5.823900,10.429000,10.462100,263.748688,246.113998,264.337799,245.912704,211.145203,211.146393,18.000000,18.000000,231.226700,241.580093,271.968689,273.689514,15.240200,5.355000,352.207703,357.426605,337.472504
948.049194,295.091187,3626.155762,3615.006104,306.916809,306.911896,281.896698,283.336090,5.668700,5.823200,10.424600,10.459300,265.403015,245.591797,266.219513,245.570099,211.051697,211.052200,18.000000,18.000000,236.230499,244.424103,271.947906,273.681885,15.241300,5.355300,351.807098,357.090210,337.476410
948.221924,304.947510,3626.099121,3614.893066,306.918915,306.911407,281.893799,283.334290,5.668800,5.822600,10.425400,10.459100,269.125793,248.191803,270.019989,248.609100,211.020096,211.020096,18.000000,18.000000,241.354599,247.929398,271.929688,273.664307,15.238800,5.355200,352.070313,357.192200,337.474609
948.397217,303.154907,3626.156494,3615.345947,306.924011,306.911194,281.894714,283.336090,5.662700,5.819500,10.430000,10.462100,268.282593,247.461807,266.693909,246.470306,211.112900,211.112701,18.000000,18.000000,231.400299,241.736603,271.887085,273.647705,15.240900,5.354800,354.145996,357.413788,337.481903
948.359924,297.373291,3626.089355,3614.403564,306.911713,306.910187,281.896912,283.335602,5.670700,5.823400,10.430900,10.462200,263.325287,246.582993,263.940186,246.205093,211.137604,211.139008,18.000000,18.000000,231.089401,241.487701,271.971893,273.685211,15.237600,5.354600,354.333405,357.404694,337.477905
948.424805,294.760101,3626.095703,3615.179443,306.919098,306.910187,281.896698,283.327789,5.669100,5.822600,10.426200,10.459100,265.850006,245.918304,266.485413,246.334106,211.025696,211.026199,18.000000,18.000000,235.691696,244.081207,271.948792,273.674286,15.241200,5.354900,354.120300,357.212585,337.478699
948.498413,304.302704,3626.110840,3615.444824,306.917999,306.910400,281.894592,283.321991,5.667300,5.821300,10.426900,10.459100,269.747498,248.672104,269.467194,249.335800,211.021301,211.021194,18.000000,18.000000,241.458893,248.022095,271.933289,273.662292,15.238800,5.355100,355.796814,357.367188,337.479614
948.528687,303.453888,3626.186279,3614.803467,306.917297,306.911591,281.895203,283.325409,5.663700,5.819900,10.431600,10.462300,266.875092,246.969803,265.911591,246.343597,211.121506,211.121704,18.000000,18.000000,232.064102,242.085999,271.885590,273.641113,15.244100,5.354600,357.717987,357.009491,337.483490
948.524475,297.757996,3626.073242,3615.131104,306.919312,306.912506,281.898804,283.331085,5.670900,5.823400,10.432400,10.462800,263.646301,246.356003,264.196106,246.195404,211.118607,211.120102,18.000000,18.000000,230.927902,241.405197,271.968994,273.683105,15.242300,5.354900,356.167297,357.221405,337.481995
948.504822,294.441193,3626.078613,3615.367432,306.919708,306.911285,281.897888,283.330688,5.669000,5.822500,10.427900,10.460000,265.311310,246.342896,266.231201,246.272797,211.023605,211.024506,18.000000,18.000000,235.021194,243.695908,271.947815,273.672485,15.239900,5.355000,357.766602,357.369812,337.483185
948.627930,303.717102,3626.181641,3614.812500,306.915192,306.910614,281.894501,283.328613,5.668100,5.821400,10.428200,10.459700,269.170197,248.955002,269.574005,249.266907,211.009796,211.009995,18.000000,18.000000,241.686707,248.256393,271.941315,273.664307,15.245300,5.354800,359.636292,356.997803,337.485199
948.787720,303.902588,3626.131104,3615.030762,306.921906,306.912811,281.895599,283.330200,5.663200,5.819400,10.432700,10.462800,267.189392,247.380005,266.243103,246.559006,211.110306,211.110504,18.000000,18.000000,232.580795,242.369293,271.880310,273.635498,15.243500,5.354900,357.961212,357.249512,337.486511
948.756226,298.269287,3626.084473,3615.372803,306.920593,306.914307,281.898407,283.332214,5.671100,5.823300,10.434000,10.463500,263.440796,246.216904,263.955200,246.108597,211.117294,211.119003,18.000000,18.000000,230.728500,241.292099,271.970306,273.682404,15.241000,5.355100,359.570496,357.359711,337.486786
948.663818,294.313599,3626.157227,3614.800049,306.920197,306.915314,281.897186,283.329803,5.668900,5.822300,10.429300,10.460500,264.885895,246.737396,265.773285,246.493103,211.020096,211.021393,18.000000,18.000000,234.340103,243.305603,271.946899,273.671204,15.246400,5.354800,361.367310,356.995789,337.489014
948.682312,302.757294,3626.133301,3615.178467,306.924103,306.917114,281.894989,283.327698,5.668700,5.821800,10.429100,10.459900,268.396210,249.178299,269.491699,249.199402,210.994904,210.995407,18.000000,18.000000,241.623306,248.195602,271.948395,273.667908,15.244600,5.355200,359.633514,357.208099,337.488403
948.678589,304.032806,3626.114258,3615.401367,306.926788,306.918488,281.895386,283.328186,5.663000,5.818100,10.433400,10.462300,267.312103,247.900497,266.267090,246.815399,211.091705,211.091995,18.000000,18.000000,233.225296,242.725800,271.879486,273.623413,15.242300,5.355300,361.161285,357.364105,337.490112
948.630371,298.673492,3626.166016,3614.797119,306.924103,306.919006,281.897888,283.329803,5.671300,5.823300,10.435300,10.463500,263.015106,246.523499,263.682892,246.248505,211.109802,211.111603,18.000000,18.000000,230.644302,241.215805,271.971008,273.680695,15.247600,5.355000,362.962311,356.999298,337.492706
948.622375,294.233704,3626.108398,3615.137207,306.927307,306.918793,281.898407,283.330292,5.668900,5.821500,10.430600,10.460500,264.508606,247.085495,265.327911,246.876404,211.016403,211.018005,18.000000,18.000000,233.860001,243.008804,271.947388,273.662598,15.245700,5.355200,361.239899,357.219513,337.492706
935.918823,301.779388,3626.069824,3614.864746,306.924011,306.917786,281.896088,283.328003,5.669400,5.821900,10.430400,10.460200,267.773193,249.120697,269.117615,249.431793,210.983902,210.984604,18.000000,18.000000,241.736893,248.275604,271.947205,273.663605,15.243500,5.355200,362.689087,357.457886,337.491913
936.319092,304.644287,3626.630371,3614.488037,306.933990,306.923401,281.896790,283.327301,5.662900,5.818100,10.434600,10.463000,267.546906,248.464600,266.163910,247.356705,211.078796,211.079300,18.000000,18.000000,232.840805,242.496597,271.881104,273.626312,15.248400,5.354700,364.358490,357.247192,337.504608
939.868713,299.104187,3626.353271,3614.872559,306.884186,306.868011,281.899689,283.326813,5.671100,5.822500,10.436800,10.464300,262.517212,246.836807,263.149109,246.252701,211.110504,211.112595,18.000000,18.000000,230.688095,241.215500,271.974396,273.674286,15.246900,5.353300,364.118103,357.015411,337.504395
942.720215,294.206909,3626.306152,3614.954346,306.824310,306.791290,281.899506,283.318390,5.669100,5.821300,10.432000,10.461300,263.908203,247.173004,264.718201,247.056000,211.020294,211.022095,18.000000,18.000000,234.169296,243.163193,271.949493,273.659790,15.242800,5.351600,364.964996,357.377014,337.506897
944.412781,300.805206,3626.283936,3615.652832,306.774689,306.746887,281.896698,283.311401,5.670000,5.821400,10.431400,10.460500,267.056091,248.755402,268.372589,249.645294,210.976501,210.977295,18.000000,18.000000,241.683701,248.203705,271.955505,273.658691,15.242400,5.350200,367.568512,357.292694,337.508514
945.025208,305.202209,3626.249756,3614.804688,306.758301,306.737793,281.896301,283.312286,5.662800,5.817100,10.435200,10.463000,267.594086,248.970001,266.185303,247.947693,211.066406,211.066895,18.000000,18.000000,233.682999,242.943405,271.877686,273.615997,15.242400,5.348800,368.273804,356.922699,337.506409
944.946777,299.607391,3626.074463,3614.979736,306.762604,306.750702,281.898407,283.316010,5.670100,5.821500,10.437600,10.464600,262.040710,247.142395,262.761902,246.250504,211.110107,211.112305,18.000000,18.000000,230.318604,241.009201,271.965393,273.663696,15.240000,5.348300,369.041901,357.279999,337.502197
944.729187,294.387512,3626.173340,3615.755615,306.777008,306.769196,281.892609,283.308807,5.668400,5.820000,10.432300,10.461200,263.370605,247.328796,264.283813,247.075699,211.023300,211.025299,18.000000,18.000000,233.322693,242.656006,271.939697,273.645386,15.241900,5.348300,370.535400,357.183899,337.503815
944.624878,299.889709,3626.303711,3615.181885,306.790192,306.785309,281.878601,283.294098,5.669000,5.820200,10.430600,10.459700,266.450287,248.315994,268.008789,249.510803,210.967804,210.968796,18.000000,18.000000,241.327301,247.870605,271.944611,273.644806,15.243000,5.348200,370.376587,356.843689,337.501801
944.517822,305.595001,3626.852295,3614.178955,306.804993,306.797394,281.866608,283.281708,5.661500,5.816300,10.433800,10.462100,267.892212,249.376602,266.729492,248.329605,211.047699,211.048294,18.000000,18.000000,234.242096,243.258698,271.861786,273.609192,15.241700,5.347400,370.702789,357.419403,337.506714
944.350525,300.068604,3626.517578,3615.873291,306.807892,306.802887,281.860504,283.273285,5.668400,5.819700,10.437100,10.464200,262.290100,247.766800,262.848785,246.619904,211.097900,211.100204,18.000000,18.000000,230.003204,240.850494,271.946411,273.641907,15.240400,5.347800,371.695496,357.185486,337.502991
944.237183,294.603790,3626.575684,3615.711914,306.810913,306.800690,281.855499,283.257294,5.667600,5.819400,10.432700,10.461600,263.140503,247.573303,264.141296,247.152802,211.014099,211.016205,18.000000,18.000000,232.759399,242.331894,271.930603,273.639313,15.243200,5.347900,373.469391,357.065399,337.504791
944.382813,299.023010,3626.651855,3615.446045,306.799286,306.792389,281.850586,283.249390,5.668500,5.819200,10.431400,10.460100,266.038788,248.090103,267.778198,249.269302,210.949097,210.950104,18.000000,18.000000,241.094193,247.663101,271.940002,273.633606,15.244300,5.347200,373.183289,357.316895,337.505890
944.700317,304.475311,3626.689697,3615.701904,306.794495,306.782593,281.850800,283.255402,5.661300,5.814900,10.435500,10.462700,268.029297,249.610794,267.089111,248.562393,211.021500,211.022202,18.000000,18.000000,235.187500,243.772903,271.857910,273.590393,15.241400,5.347000,373.379303,357.177612,337.509003
945.255310,298.885315,3626.564941,3616.022461,306.784088,306.773102,281.855194,283.265900,5.667300,5.818800,10.439100,10.465100,262.348114,247.884903,262.405487,246.715698,211.083694,211.085907,18.000000,18.000000,229.954803,240.807297,271.935211,273.634308,15.243200,5.346800,375.600800,357.295807,337.509888
945.816223,294.079803,3626.590576,3615.400391,306.773895,306.766205,281.855804,283.267609,5.667300,5.818200,10.434800,10.462500,262.849915,247.586594,263.631714,247.190506,211.009399,211.011597,18.000000,18.000000,232.516403,242.172195,271.926086,273.625702,15.244500,5.346200,375.470612,356.923004,337.512512
946.239929,301.329315,3626.556885,3615.791992,306.774689,306.765900,281.852692,283.265900,5.667900,5.818700,10.433300,10.461400,265.885406,247.724106,267.132813,248.739105,210.940903,210.942093,18.000000,18.000000,240.870300,247.468399,271.933502,273.629395,15.241800,5.346400,375.556488,357.105988,337.511292
946.648010,305.003815,3626.623535,3615.794189,306.781891,306.773102,281.849915,283.264008,5.660800,5.813900,10.436700,10.463500,268.124603,249.580200,267.197296,248.713303,211.009995,211.010696,18.000000,18.000000,236.125793,244.320099,271.850891,273.577515,15.243900,5.346400,377.444794,357.323395,337.512695
954.795410,299.286407,3626.676270,3615.455078,306.789612,306.783813,281.848907,283.262299,5.665800,5.817400,10.440400,10.466100,262.367096,247.791595,261.911987,246.662399,211.083206,211.085403,18.000000,18.000000,229.708801,240.656204,271.919708,273.619995,15.245800,5.346100,377.330292,356.925812,337.513885
959.119019,294.102600,3626.509033,3615.903320,306.796600,306.790985,281.846710,283.258087,5.666700,5.817300,10.436000,10.463300,262.523804,247.372803,263.148193,247.092407,211.015396,211.017700,18.000000,18.000000,232.124298,241.942001,271.919312,273.614685,15.243300,5.346700,377.138611,357.059814,337.511414
956.227173,300.403900,3626.435547,3615.710449,306.834503,306.832001,281.840515,283.252014,5.667100,5.817700,10.434000,10.461900,265.628510,247.670807,266.580505,248.049194,210.937897,210.939194,18.000000,18.000000,240.479294,247.121399,271.926605,273.619385,15.245900,5.348300,378.584900,356.988312,337.504486
952.814087,305.464905,3626.746826,3615.202881,306.912811,306.912109,281.837097,283.248993,5.660500,5.812900,10.437100,10.463800,268.213715,249.699097,267.392914,248.873993,210.998306,210.998993,18.000000,18.000000,237.081604,244.873596,271.846588,273.566193,15.247900,5.349400,377.830994,357.028503,337.500397
950.498901,299.738007,3626.568604,3616.037842,306.964203,306.964203,281.839111,283.249908,5.664600,5.815800,10.441400,10.466600,262.604004,247.831696,261.513885,246.864594,211.079697,211.081604,18.000000,18.000000,229.534500,240.534103,271.907196,273.603485,15.249200,5.350900,376.567902,357.077698,337.496002
949.587280,294.321411,3626.620361,3615.853027,306.982300,306.979004,281.840302,283.243195,5.666900,5.817200,10.437700,10.464400,262.258087,247.287903,262.738098,247.148300,211.018707,211.020996,18.000000,18.000000,232.013397,241.862595,271.921112,273.612488,15.252700,5.352000,375.575104,357.040314,337.495514
949.641174,299.375885,3626.743652,3615.992188,306.964294,306.964691,281.839294,283.238495,5.667300,5.817000,10.435700,10.463000,265.239014,247.744003,265.648895,247.932907,210.934097,210.935593,18.000000,18.000000,240.037704,246.719193,271.930115,273.612091,15.253100,5.352500,376.610809,357.077515,337.500702
950.138000,305.508606,3626.696289,3615.848633,306.941193,306.940399,281.844391,283.244385,5.662200,5.814100,10.439200,10.465400,267.904907,249.866196,267.310608,249.088104,210.985703,210.986404,18.000000,18.000000,238.420395,245.653702,271.864594,273.575897,15.253000,5.352700,377.052795,357.134186,337.509888
950.619629,300.058594,3626.555908,3615.754395,306.922485,306.917694,281.859406,283.264191,5.664700,5.815900,10.444300,10.469000,262.495605,247.980499,261.215515,246.736404,211.075195,211.077103,18.000000,18.000000,229.931702,240.731201,271.925110,273.614990,15.252900,5.352600,377.659302,357.106110,337.516388
950.999512,294.550293,3626.364746,3615.501465,306.907104,306.903290,281.872498,283.279510,5.668700,5.818300,10.440800,10.467100,261.698303,247.041702,262.322815,246.722198,211.028900,211.031204,18.000000,18.000000,232.651398,242.212402,271.933807,273.620605,15.252900,5.352500,377.988403,357.092712,337.519287
951.348022,298.448914,3626.297607,3615.399902,306.899597,306.898895,281.878113,283.287201,5.667900,5.817900,10.438400,10.465500,264.221802,247.879700,265.300110,247.621094,210.945206,210.947006,18.000000,18.000000,240.503906,247.101807,271.940186,273.624298,15.253000,5.352600,378.317413,357.117706,337.521088
951.601624,305.981812,3626.254883,3615.343506,306.905792,306.905487,281.880188,283.289612,5.663500,5.815000,10.440900,10.466900,267.311798,249.835495,267.257599,248.846298,210.991501,210.992401,18.000000,18.000000,237.960007,245.380203,271.867889,273.577087,15.253900,5.352800,378.556305,357.125214,337.523499
951.488525,300.540802,3626.245605,3615.491943,306.919403,306.919312,281.882294,283.290009,5.664200,5.815500,10.445100,10.469500,262.629913,247.990295,261.343597,246.414093,211.091293,211.093094,18.000000,18.000000,229.851303,240.678894,271.919312,273.612305,15.254700,5.353100,378.504791,357.089996,337.524597
950.969604,294.883392,3626.261475,3615.438477,306.934296,306.934296,281.881104,283.287811,5.669200,5.818600,10.441400,10.467200,261.277313,246.958099,262.053009,246.539200,211.056900,211.059402,18.000000,18.000000,232.277206,241.993698,271.940002,273.622314,15.255500,5.353500,378.368896,357.109497,337.525909
950.280823,297.621307,3626.354736,3615.492676,306.945496,306.945496,281.876007,283.283112,5.667900,5.817600,10.438000,10.464900,263.728607,247.549805,264.938110,247.601807,210.967407,210.969299,18.000000,18.000000,239.942703,246.627701,271.941895,273.623413,15.256300,5.353800,378.346008,357.127289,337.527405
949.694824,306.508606,3626.409668,3615.510742,306.950287,306.950287,281.872711,283.279694,5.664500,5.815600,10.440200,10.466100,267.447998,249.688797,267.333099,249.297699,210.998795,210.999603,18.000000,18.000000,239.026398,246.031204,271.877197,273.582611,15.257200,5.354100,378.240112,357.154205,337.530090
949.328979,301.184113,3626.427246,3615.610107,306.949097,306.948090,281.875214,283.280609,5.663800,5.815000,10.445000,10.469200,263.634003,247.932999,261.799011,246.935501,211.101501,211.103104,18.000000,18.000000,229.782898,240.630402,271.914490,273.607605,15.257800,5.354100,378.198608,357.163788,337.533508
949.208679,295.310608,3626.390625,3615.545654,306.941711,306.939697,281.879089,283.283691,5.670100,5.819300,10.442300,10.467700,261.356415,246.537506,261.713593,246.684601,211.074799,211.077194,18.000000,18.000000,232.100098,241.886795,271.951691,273.631500,15.258200,5.354100,378.230103,357.166107,337.536285
949.341980,296.848907,3626.392822,3615.495117,306.931305,306.928009,281.880402,283.285614,5.668400,5.817900,10.438800,10.465500,263.447113,247.196899,264.490204,247.602295,210.978302,210.980194,18.000000,18.000000,239.249802,246.074097,271.948608,273.627594,15.258400,5.353900,378.248688,357.186493,337.538788
949.687683,306.434814,3626.366455,3615.512939,306.920593,306.918213,281.882294,283.287811,5.666400,5.816900,10.440900,10.466700,267.456604,249.145004,267.077789,249.550705,210.994293,210.995102,18.000000,18.000000,240.011002,246.657394,271.897186,273.596313,15.258900,5.353800,378.438995,357.183685,337.542206
950.056885,301.587311,3626.291016,3615.457764,306.917389,306.912811,281.887604,283.291504,5.663400,5.815100,10.445600,10.469800,264.268585,247.749603,261.737610,247.440598,211.098602,211.099899,18.000000,18.000000,229.976807,240.741501,271.908386,273.607086,15.259100,5.353600,378.367493,357.176697,337.544312
950.271973,295.692688,3626.249756,3615.371338,306.913391,306.911987,281.891602,283.294495,5.671200,5.819900,10.443700,10.468600,261.033997,246.474899,261.180206,246.889008,211.085999,211.088501,18.000000,18.000000,232.093094,241.875504,271.967499,273.638885,15.259300,5.353500,378.433197,357.201508,337.546204
950.328186,296.230804,3626.268799,3615.473633,306.915405,306.914886,281.890289,283.293793,5.668600,5.818000,10.439400,10.465900,262.864899,247.171402,263.811310,247.535797,210.991501,210.993500,18.000000,18.000000,238.550903,245.555099,271.947296,273.628296,15.260100,5.353600,378.468994,357.189392,337.548004
950.299927,306.210602,3626.287354,3615.431885,306.920990,306.920807,281.888092,283.291412,5.667100,5.817600,10.441000,10.466700,266.995697,248.708893,266.896088,249.556305,210.997498,210.998306,18.000000,18.000000,240.777496,247.209305,271.908203,273.604401,15.260800,5.353800,378.255890,357.197815,337.549713
950.177429,302.148193,3626.252930,3615.631348,306.929993,306.927704,281.889008,283.290985,5.663300,5.815600,10.445600,10.470100,264.252197,247.754395,262.447113,247.725494,211.104904,211.106094,18.000000,18.000000,230.441406,241.014694,271.902191,273.611603,15.261500,5.353800,378.034088,357.189209,337.552612
949.968018,296.160706,3626.271973,3615.556641,306.932312,306.932404,281.890289,283.290588,5.671000,5.819900,10.444400,10.469300,260.614807,246.411301,261.009796,246.702393,211.105301,211.107803,18.000000,18.000000,231.687500,241.662399,271.967712,273.640686,15.262200,5.354100,377.826691,357.179688,337.553406
949.775330,295.623413,3626.302002,3615.466064,306.934509,306.933899,281.888214,283.288086,5.668800,5.818700,10.440000,10.466500,262.282013,246.991501,263.360687,247.246201,211.009598,211.011795,18.000000,18.000000,237.769806,245.094101,271.950897,273.635803,15.262700,5.354200,377.543488,357.210693,337.555389
949.729126,306.053589,3626.345215,3615.527832,306.933197,306.933014,281.886597,283.287109,5.668000,5.818400,10.441100,10.466900,266.785706,248.128296,267.025391,249.257401,211.000504,211.001297,18.000000,18.000000,241.326996,247.734207,271.917511,273.613495,15.263300,5.354300,377.355988,357.237213,337.557709
949.773987,302.738892,3626.296387,3615.681152,306.935699,306.931305,281.889313,283.290802,5.663200,5.815700,10.445900,10.470300,264.523010,247.572006,263.211792,247.596802,211.106995,211.108093,18.000000,18.000000,230.769699,241.209702,271.898987,273.612091,15.264100,5.354300,377.235901,357.223114,337.562195
949.841187,296.670898,3626.247314,3615.430176,306.937897,306.928802,281.893890,283.294708,5.671400,5.820500,10.445500,10.470000,260.437012,246.108307,260.893005,246.473907,211.118103,211.120697,18.000000,18.000000,231.483398,241.553406,271.974213,273.648010,15.264500,5.354400,377.228790,357.210999,337.560394
949.949585,295.095398,3626.272705,3615.440674,306.927887,306.925598,281.894012,283.294586,5.669100,5.819100,10.440800,10.467000,261.992615,246.715698,262.947815,247.006500,211.021194,211.023407,18.000000,18.000000,236.828201,244.571701,271.954315,273.640106,15.264400,5.354400,376.719513,357.250092,337.563812
950.097107,305.393585,3626.297363,3615.435059,306.924896,306.924591,281.893188,283.294586,5.669200,5.819200,10.441400,10.467000,266.351105,247.475204,267.079407,248.690002,210.998505,210.999405,18.000000,18.000000,241.591507,247.999695,271.931396,273.623413,15.265200,5.354400,376.582214,357.257904,337.566498
950.207397,303.024109,3626.294189,3615.459717,306.933990,306.926788,281.895691,283.297791,5.663300,5.815900,10.446000,10.470100,265.221588,247.230896,263.769012,247.461899,211.100403,211.101303,18.000000,18.000000,231.252701,241.481094,271.897491,273.610413,15.265900,5.354000,376.227386,357.290192,337.572906
950.188110,297.092194,3626.196533,3615.497314,306.931885,306.930206,281.899811,283.298615,5.671800,5.820400,10.445800,10.469800,260.739685,246.350204,260.834290,246.647095,211.104904,211.107498,18.000000,18.000000,231.404007,241.498993,271.980194,273.650299,15.266000,5.354500,375.789612,357.214386,337.568512
950.088013,294.719696,3626.225830,3615.541992,306.933502,306.932495,281.898804,283.290802,5.669800,5.819400,10.441100,10.466800,262.498810,246.938599,263.465088,247.321106,211.010605,211.012802,18.000000,18.000000,236.102402,244.151901,271.955688,273.637787,15.266700,5.354600,375.675201,357.249603,337.570801
950.027771,304.709900,3626.261963,3615.652588,306.935211,306.935211,281.896698,283.285797,5.668100,5.818200,10.441700,10.466900,266.807709,248.492401,266.506195,249.384995,211.016800,211.017593,18.000000,18.000000,241.787506,248.183502,271.942596,273.628296,15.267700,5.354800,375.264709,357.260101,337.572601
949.975098,303.417999,3626.202393,3615.807129,306.945709,306.937714,281.898102,283.290894,5.664600,5.816700,10.446300,10.470200,263.746887,247.503998,261.938690,247.435898,211.122299,211.123596,18.000000,18.000000,231.926605,241.857605,271.894501,273.606903,15.268400,5.354400,374.816895,357.006989,337.579315
949.857727,297.535706,3626.240967,3615.291992,306.940186,306.937988,281.902008,283.295197,5.672200,5.820600,10.446700,10.470400,260.268494,246.284805,260.689514,246.488495,211.118607,211.121201,18.000000,18.000000,231.176102,241.364502,271.984192,273.651703,15.271400,5.354500,375.482086,357.153412,337.576508
949.778320,294.375885,3626.209473,3615.795166,306.944702,306.936096,281.902588,283.290985,5.670000,5.819500,10.441800,10.467400,262.020111,246.863007,263.092010,247.094299,211.022507,211.024796,18.000000,18.000000,235.416901,243.757401,271.958405,273.639099,15.269200,5.355000,372.685486,357.307312,337.577515
949.916687,303.920410,3626.188232,3615.496338,306.944092,306.933807,281.900909,283.287689,5.669300,5.818900,10.442100,10.467400,266.552490,247.970398,266.620605,249.009506,211.016205,211.016998,18.000000,18.000000,241.949600,248.344803,271.955597,273.635986,15.269500,5.355200,373.766907,357.240112,337.576996
950.105286,303.815704,3626.224365,3615.436523,306.934601,306.933197,281.902496,283.293610,5.664300,5.816800,10.446400,10.470700,264.020996,247.359604,262.733612,247.394394,211.122498,211.123596,18.000000,18.000000,232.668304,242.270096,271.892914,273.606812,15.269600,5.355000,373.317688,357.286194,337.582001
950.130981,298.065308,3626.180176,3615.472656,306.934113,306.933502,281.907288,283.301086,5.672700,5.821100,10.447600,10.471500,260.112488,245.977905,260.615692,246.322296,211.130493,211.133102,18.000000,18.000000,230.994598,241.283493,271.987915,273.657715,15.270400,5.355100,372.998688,357.295410,337.582886
950.078308,294.222107,3626.177979,3615.552246,306.935089,306.933990,281.908112,283.303009,5.670100,5.820000,10.442500,10.468400,261.770905,246.598297,262.716492,246.882599,211.033997,211.036301,18.000000,18.000000,234.720200,243.363998,271.961090,273.645294,15.271100,5.355300,372.329315,357.262695,337.585114
950.098877,302.895203,3626.183594,3615.531250,306.935699,306.935608,281.906403,283.302795,5.670100,5.819700,10.442200,10.467900,266.177185,247.485107,266.702301,248.637695,211.014801,211.015701,18.000000,18.000000,241.889297,248.312393,271.964111,273.645203,15.271600,5.355500,371.748505,357.257904,337.585602
950.159119,303.976501,3626.202881,3615.348145,306.940094,306.939087,281.907196,283.304993,5.664400,5.817000,10.446300,10.470700,264.754395,247.034500,263.359985,247.255493,211.117401,211.118393,18.000000,18.000000,233.414902,242.700195,271.894897,273.610199,15.272400,5.355500,371.257813,357.328888,337.589294
950.095825,298.537598,3626.184326,3615.485596,306.942688,306.942596,281.910004,283.308014,5.672700,5.821500,10.448000,10.471700,260.379700,245.585693,260.543701,246.234695,211.136597,211.139099,18.000000,18.000000,230.906601,241.250595,271.987701,273.661499,15.273100,5.355700,370.724213,357.310211,337.590698
