热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
949.921326,294.159698,3626.171387,3615.504639,306.945496,306.944702,281.909912,283.307587,5.670400,5.820400,10.442700,10.468400,261.769196,246.274796,262.367188,246.794998,211.043900,211.046097,18.000000,18.000000,235.170700,243.628006,271.964600,273.650787,15.273500,5.355900,370.013214,357.281586,337.592285
949.817078,301.934387,3626.212891,3615.447510,306.945892,306.946014,281.907715,283.306396,5.670800,5.820600,10.442500,10.467900,265.882813,247.037704,266.730804,248.310806,211.015305,211.016403,18.000000,18.000000,241.931503,248.355301,271.962891,273.648590,15.274000,5.356100,369.401001,357.321808,337.593994
949.801086,304.443909,3626.469238,3614.780029,306.949799,306.946899,281.908905,283.308899,5.664500,5.817000,10.446500,10.470600,265.346497,246.858093,263.352600,247.312607,211.114807,211.115601,18.000000,18.000000,232.951904,242.444305,271.899994,273.614594,15.274900,5.355700,368.830200,357.417694,337.601013
949.763000,298.926208,3626.117920,3615.318848,306.953400,306.946899,281.912994,283.311615,5.672700,5.821500,10.448500,10.471600,260.197296,245.501099,260.094086,246.193802,211.146194,211.148697,18.000000,18.000000,231.001602,241.284607,271.993011,273.663605,15.275400,5.356000,368.737213,357.316315,337.596191
949.720276,294.165985,3626.160889,3615.579102,306.946991,306.945313,281.913696,283.305115,5.670800,5.820700,10.443400,10.468500,261.490906,246.276001,261.937714,246.793594,211.056595,211.059006,18.000000,18.000000,234.661301,243.340302,271.967987,273.652802,15.275400,5.356200,367.658600,357.298309,337.600189
949.730713,300.997192,3626.188721,3615.544678,306.944305,306.943787,281.912109,283.300507,5.671500,5.820600,10.442800,10.467800,265.356995,246.773605,266.403107,248.020798,211.018005,211.019104,18.000000,18.000000,241.856201,248.269394,271.971802,273.650085,15.275800,5.356200,366.981995,357.345306,337.601807
949.816772,304.899506,3626.256104,3615.321289,306.944702,306.944092,281.913300,283.303986,5.664800,5.816900,10.446600,10.470500,265.549896,247.110703,263.482910,247.221100,211.113297,211.113998,18.000000,18.000000,233.851196,242.947906,271.902008,273.614807,15.276700,5.356100,366.373993,357.375092,337.605408
949.814087,299.360809,3626.139648,3615.437012,306.944305,306.943909,281.917694,283.312012,5.672500,5.821800,10.449100,10.472400,259.941101,245.600693,259.952393,245.986893,211.156097,211.158600,18.000000,18.000000,230.863205,241.227707,271.992401,273.667206,15.277100,5.356300,365.728912,357.346100,337.606903
949.772705,294.275085,3626.124512,3615.446045,306.944000,306.942902,281.918701,283.314301,5.671200,5.821200,10.444200,10.469600,261.119598,246.272293,261.650513,246.554504,211.070007,211.072495,18.000000,18.000000,234.090698,243.017700,271.971802,273.658997,15.277600,5.356400,364.911987,357.340302,337.608887
949.829285,300.075989,3626.160156,3615.461670,306.942596,306.942505,281.916412,283.313995,5.672000,5.821400,10.442900,10.468500,264.673889,246.788193,266.139191,247.643097,211.020798,211.022202,18.000000,18.000000,241.740005,248.184296,271.978394,273.658295,15.278300,5.356500,364.189606,357.349915,337.610107
949.964294,305.227386,3626.229248,3615.218506,306.944794,306.944397,281.916412,283.315613,5.665200,5.817300,10.446400,10.470800,265.723999,247.418793,264.302795,246.902802,211.109406,211.110199,18.000000,18.000000,234.649994,243.413605,271.904297,273.618500,15.279000,5.356500,363.392914,357.376099,337.613098
949.986572,299.802612,3626.140625,3615.369385,306.948395,306.947113,281.919312,283.319092,5.672300,5.822000,10.449400,10.472800,259.928101,245.669693,260.185089,245.567596,211.161697,211.164200,18.000000,18.000000,230.701797,241.152695,271.990509,273.669708,15.279500,5.356600,362.720490,357.384491,337.614014
949.875793,294.521790,3626.144287,3615.420166,306.949402,306.949188,281.919891,283.318909,5.671600,5.821400,10.444600,10.469700,261.043793,246.137802,261.632813,246.224899,211.080200,211.082703,18.000000,18.000000,233.572006,242.718307,271.975403,273.660797,15.280100,5.356800,361.833588,357.384491,337.616913
949.767090,302.340515,3626.177734,3615.432373,306.950989,306.950897,281.917511,283.317505,5.672500,5.822100,10.443100,10.468500,264.044708,246.788300,265.870514,247.184494,211.022003,211.023605,18.000000,18.000000,241.507202,247.981293,271.985199,273.666809,15.280800,5.357000,360.959503,357.376190,337.618286
949.738281,304.184509,3626.241943,3615.229980,306.953308,306.952789,281.917511,283.318695,5.665700,5.817700,10.446600,10.470700,265.881714,247.703506,264.918793,246.704498,211.102295,211.103104,18.000000,18.000000,235.528503,243.918900,271.908691,273.621185,15.281400,5.357000,360.003998,357.413513,337.621613
949.709412,298.770691,3626.149414,3615.360840,306.954010,306.953613,281.920990,283.322205,5.671900,5.822200,10.449500,10.472800,260.361908,245.675797,260.169006,245.455902,211.163605,211.166000,18.000000,18.000000,230.593307,241.106003,271.987701,273.672485,15.281900,5.357100,359.258698,357.410706,337.622101
949.651123,294.206390,3626.147705,3615.312500,306.953400,306.952789,281.922211,283.322510,5.672100,5.821800,10.444900,10.469900,261.114288,246.020203,261.465088,246.190903,211.089005,211.091507,18.000000,18.000000,233.251297,242.537201,271.980286,273.665100,15.282500,5.357200,358.361694,357.421692,337.625305
949.633911,301.421600,3626.176025,3615.498291,306.951996,306.951813,281.920502,283.321808,5.672800,5.822700,10.443300,10.468700,263.495697,246.785904,265.522888,246.790802,211.024200,211.025894,18.000000,18.000000,241.231003,247.741302,271.989410,273.674286,15.283100,5.357400,357.394714,357.386688,337.626587
949.702576,0.000000,3627.611328,3615.805664,306.952789,306.951904,281.920990,283.323486,5.699300,5.853400,10.430100,10.454400,258.836487,241.892807,254.984207,239.884003,211.044098,211.045197,18.000000,18.000000,30.786301,30.862400,272.410889,274.151794,15.283600,5.358800,356.354706,357.241699,337.621887
484.923889,0.000000,3628.078125,3620.541748,306.973694,306.973114,281.930298,283.330414,5.901000,6.080600,10.313100,10.336500,246.789795,231.258698,243.589203,227.840897,210.258804,210.261307,18.000000,18.000000,0.491500,0.451000,274.715912,276.686096,15.296400,5.382300,351.520996,355.936310,337.378204
79.112198,0.000000,3633.778320,3621.730225,306.946594,306.948395,282.050110,283.424103,6.067600,6.263500,10.129500,10.142700,232.324600,217.411407,228.353699,214.313202,209.182602,209.185806,18.000000,18.000000,0.005000,0.004500,276.438202,278.532806,15.340000,5.388500,329.116394,358.064087,337.396790
74.896500,0.000000,3638.640869,3619.400146,304.968506,304.386688,282.572388,283.919189,6.133900,6.349400,9.931900,9.932900,218.363495,204.029999,214.904007,200.469299,208.119293,208.123795,18.000000,18.000000,0.000000,0.011300,277.103699,279.386505,15.251600,5.359700,347.069305,356.814209,337.856598
70.571800,0.000000,3628.603760,3607.944092,301.920013,300.511688,283.570709,284.848511,6.184600,6.402100,9.777600,9.759500,204.109406,189.453201,200.355606,185.667603,207.115997,207.121094,18.000000,18.000000,0.000000,0.008800,277.659912,279.934906,15.020800,5.293500,443.766113,354.062714,338.054108
67.640297,0.000000,3616.922119,3596.826172,297.605804,295.871185,284.570709,285.771393,6.251100,6.461600,9.683300,9.644400,188.583298,173.991592,184.402893,170.617905,206.153595,206.159302,18.000000,18.000000,0.000000,0.775800,278.363586,280.553009,14.782900,5.212500,450.000000,351.322906,337.794312
65.258400,0.000000,3605.054443,3587.672607,294.053192,292.318390,285.390198,286.572113,6.308500,6.524200,9.622900,9.571900,173.078705,160.041306,169.377701,156.423096,205.250305,205.256805,18.000000,18.000000,0.007200,6.813500,278.953400,281.181793,14.587900,5.136800,1350.000122,349.166595,337.315094
63.303101,0.000000,3596.501465,3580.627197,291.664886,290.190887,286.003998,287.208710,6.347300,6.558800,9.576100,9.515700,157.142502,153.938202,152.577301,157.716705,204.307602,204.315506,18.000000,18.000000,0.005600,12.160800,279.344086,281.511414,14.446700,5.074900,1350.000122,347.629608,336.831512
61.661900,0.000000,3590.444092,3577.254395,290.084412,289.023407,286.467987,287.633392,6.364000,6.562500,9.528300,9.459900,158.406494,166.595306,160.086304,169.484497,203.585403,203.596100,18.000000,18.000000,0.003500,14.498900,279.485413,281.510498,14.354000,5.027800,1350.000122,346.614685,336.367004
60.256001,0.000000,3587.512695,3578.335938,289.253693,288.594391,286.689392,287.757813,6.343700,6.544900,9.475100,9.409100,165.354706,178.535797,167.340897,181.072906,202.619904,202.631195,18.000000,18.000000,0.002300,13.525300,279.209198,281.308990,14.304500,5.001100,1350.000122,346.175110,336.033508
59.026699,0.000000,3588.036377,3582.133057,288.757294,288.523499,286.697601,287.683014,6.303200,6.518400,9.422300,9.359600,173.806000,186.956100,176.116104,188.846497,201.606094,201.617096,18.000000,18.000000,0.001500,11.231700,278.767700,281.021088,14.296400,4.991200,1350.000122,346.216187,335.799103
57.929401,0.000000,3592.139648,3579.764404,288.607697,288.609894,286.665588,287.647614,6.256000,6.482400,9.373900,9.326000,183.804596,193.127106,186.256500,194.867493,200.650208,200.660294,18.000000,18.000000,0.000800,8.039200,278.257996,280.652710,14.316800,4.990300,1350.000122,346.499390,335.763702
56.932400,0.000000,3587.995605,3577.506348,288.916290,288.713593,286.804413,287.703308,6.213200,6.466800,9.342800,9.357100,192.421707,196.710007,195.089294,196.124603,199.637299,199.646103,18.000000,18.000000,0.000000,5.048700,277.885498,280.578888,14.324200,4.982500,1350.000122,346.507599,335.947693
56.014198,0.000000,3585.111084,3579.325684,289.367889,288.738800,287.097809,287.407501,6.230400,6.488000,9.372600,9.444400,199.663895,192.004303,200.100098,189.664993,198.621506,198.628098,18.000000,18.000000,0.000000,5.749800,278.169312,280.836090,14.294300,4.962300,1350.000122,346.170013,335.956085
55.160999,0.000000,3585.735352,3585.067139,289.315887,288.694092,286.813202,286.818604,6.266000,6.514600,9.438000,9.572000,197.905701,182.065308,196.495102,178.750397,197.620193,197.625107,18.000000,18.000000,0.000000,8.576100,278.529205,281.079712,14.258200,4.940100,1350.000122,345.773193,335.925201
54.363201,0.000000,3596.164063,3591.793457,289.188507,288.656189,285.729187,286.219086,6.285900,6.523400,9.530000,9.716700,189.404297,168.703598,185.944504,165.494003,196.771896,196.775696,18.000000,18.000000,0.001500,10.358700,278.714600,281.137299,14.227500,4.919900,1350.000122,345.455505,335.837708
53.611801,0.000000,3608.705322,3597.162598,289.169708,288.640594,284.736298,285.737610,6.294800,6.520000,9.639600,9.854100,175.104706,156.824493,171.891800,153.757706,195.838196,195.841995,18.000000,18.000000,0.001100,10.520800,278.759094,281.088898,14.200400,4.901300,1350.000122,345.202606,335.734497
52.898399,0.000000,3614.365967,3600.856689,288.973907,288.521088,284.317810,285.432709,6.285800,6.516400,9.748800,9.970200,161.960907,144.267395,158.555099,141.010300,194.977798,194.981705,18.000000,18.000000,0.000700,10.098100,278.656799,281.057098,14.181500,4.885400,1350.000122,345.033508,335.684509
52.220001,0.000000,3613.983154,3602.563232,288.527191,288.151794,284.400299,285.305206,6.273900,6.510800,9.846100,10.059800,148.073502,130.997498,144.499496,127.590302,194.326797,194.330597,18.000000,18.000000,0.000500,9.716400,278.526703,280.994110,14.170200,4.872400,1350.000122,344.960388,335.628815
51.579399,0.000000,3608.425049,3602.973633,287.957886,287.590515,284.768097,285.334015,6.268900,6.503200,9.929500,10.122300,133.575699,117.208504,129.870605,113.707497,193.598206,193.602097,18.000000,18.000000,0.000100,9.051200,278.524994,280.914398,14.163200,4.860000,1350.000122,344.909912,335.644989
50.977501,0.000000,3599.545410,3602.893555,287.329987,287.051514,285.153015,285.491089,6.277900,6.494300,9.999700,10.157700,118.325500,107.578400,114.353401,107.475304,192.945206,192.949097,18.000000,18.000000,0.000200,8.242600,278.658813,280.818695,14.162500,4.849200,1350.000122,344.911194,335.630615
50.408901,0.000000,3599.710449,3600.218506,287.058899,286.688995,285.321991,285.759796,6.310300,6.483100,10.057200,10.168700,109.796799,105.506699,108.828598,104.955902,192.430405,192.434494,18.000000,18.000000,0.000100,7.226400,278.964600,280.709808,14.157900,4.838700,1350.000122,344.961212,335.544006
49.865799,0.000000,3601.652832,3595.510010,286.718689,286.544495,285.129211,286.101196,6.319900,6.481000,10.080300,10.156200,106.849403,103.197403,106.217903,102.682800,191.878403,191.882095,18.000000,18.000000,0.000100,6.504100,279.049194,280.708710,14.171500,4.832700,1350.000122,345.146210,335.578613
49.341599,0.000000,3606.035400,3590.848877,286.856110,286.567688,284.710785,286.384186,6.325200,6.483700,10.071400,10.120100,104.490196,101.131897,103.917397,100.616699,191.313599,191.316803,18.000000,18.000000,0.000100,6.684300,279.097504,280.735413,14.177400,4.823900,1350.000122,345.222412,335.666901
48.832802,0.000000,3610.073730,3588.591797,286.890686,286.678802,284.292511,286.489410,6.308300,6.484500,10.030900,10.067700,102.229401,99.081100,101.685600,98.572998,190.770996,190.773895,18.000000,18.000000,0.000000,6.891900,278.886200,280.742889,14.186600,4.815600,1350.000122,345.346497,335.678497
48.337700,0.000000,3614.017334,3589.219971,287.310394,286.783905,284.024689,286.317810,6.308100,6.486600,9.981800,10.005200,100.077003,97.060402,99.544701,96.560204,190.229401,190.231995,18.000000,18.000000,0.000000,7.057700,278.920288,280.765411,14.178600,4.799900,1350.000122,345.270508,335.749512
47.856800,0.000000,3615.440674,3593.355713,287.288605,286.820404,283.911194,285.869690,6.309300,6.488400,9.924000,9.937100,97.964104,95.072304,97.443398,94.580902,189.708893,189.711304,18.000000,18.000000,0.000000,7.294000,278.923187,280.782898,14.169000,4.784000,1350.000122,345.188202,335.742889
47.390800,0.000000,3618.267822,3599.049561,287.284210,286.769501,283.594696,285.318390,6.310400,6.489600,9.861700,9.867900,95.900398,93.120697,95.390999,92.638901,189.182999,189.185196,18.000000,18.000000,0.000000,7.473200,278.947601,280.796906,14.157500,4.766900,1350.000122,345.083405,335.738586
46.941101,0.000000,3623.861328,3604.232178,287.153107,286.643402,283.143585,284.841003,6.314400,6.493800,9.799700,9.801400,93.876297,91.205803,93.376602,90.731903,188.692993,188.695007,18.000000,18.000000,0.000000,7.759400,278.981293,280.842896,14.146200,4.750200,1350.000122,344.996887,335.706390
