热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.017273,300.020111,3612.519287,3615.221924,306.852692,306.851105,283.404205,283.397888,5.843100,5.828700,10.474100,10.480300,246.558899,246.017303,246.555298,246.026901,212.815598,212.814407,18.000000,18.000000,244.289993,243.697495,273.902893,273.743103,15.263700,5.402700,136.550903,357.845795,337.469788
915.018188,299.971313,3612.529785,3615.241211,306.852112,306.851105,283.404388,283.397888,5.842800,5.829400,10.473900,10.480400,246.555206,246.022003,246.561493,246.014206,212.815796,212.814606,18.000000,18.000000,244.295700,243.722107,273.897003,273.749603,15.263700,5.402700,136.651001,357.859985,337.470398
915.018921,300.012604,3612.527344,3615.307861,306.852905,306.851105,283.404388,283.397888,5.842500,5.828900,10.473900,10.480300,246.584793,246.008408,246.584198,246.013306,212.815506,212.814301,18.000000,18.000000,244.247604,243.685196,273.897614,273.744507,15.264000,5.402700,136.751205,357.827393,337.470398
915.021179,299.976196,3612.517334,3615.295654,306.852509,306.851013,283.404297,283.397888,5.842800,5.829200,10.473900,10.480300,246.568100,246.019302,246.567703,246.015594,212.815506,212.814301,18.000000,18.000000,244.324997,243.753693,273.898285,273.748688,15.263800,5.402700,136.633896,357.830414,337.469788
915.019775,300.000305,3612.525391,3615.238281,306.852905,306.851013,283.404205,283.397797,5.842400,5.829400,10.473800,10.480400,246.581696,246.003998,246.585907,246.001205,212.815399,212.814194,18.000000,18.000000,244.296707,243.747406,273.895905,273.749695,15.263600,5.402700,136.595306,357.864014,337.470001
915.021973,299.992004,3612.539307,3615.237793,306.852112,306.851013,283.404205,283.397888,5.842800,5.828900,10.473900,10.480300,246.575302,246.011002,246.570801,246.017395,212.815308,212.814102,18.000000,18.000000,244.303497,243.729599,273.899689,273.744385,15.263800,5.402600,136.733994,357.866791,337.470886
915.022522,299.983490,3612.543457,3615.382080,306.852509,306.851013,283.404297,283.398102,5.843000,5.829200,10.474000,10.480400,246.564102,246.020493,246.563599,246.016693,212.815506,212.814301,18.000000,18.000000,244.340393,243.763397,273.901306,273.748688,15.264100,5.402700,136.802704,357.835693,337.470795
915.023804,300.009094,3612.519287,3615.346924,306.853394,306.851105,283.404510,283.398285,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.383301,243.810196,273.902191,273.750488,15.263900,5.402700,136.672501,357.811096,337.470612
915.026489,299.976715,3612.512939,3615.185059,306.852814,306.851013,283.404510,283.398193,5.842300,5.829600,10.473900,10.480600,246.578705,245.997803,246.587006,245.994095,212.815704,212.814499,18.000000,18.000000,244.266296,243.718201,273.893799,273.752106,15.263700,5.402700,136.756897,357.854187,337.470795
915.025574,300.015411,3612.530273,3615.209961,306.852203,306.851013,283.404510,283.398193,5.842800,5.829400,10.474000,10.480500,246.583694,245.992493,246.577103,245.997406,212.815598,212.814407,18.000000,18.000000,244.332901,243.786499,273.899506,273.750305,15.264000,5.402700,136.815598,357.865509,337.471008
915.034119,299.972107,3612.528076,3615.313965,306.852692,306.851105,283.404510,283.398285,5.842500,5.828800,10.473900,10.480300,246.571198,246.023407,246.574905,246.025208,212.815796,212.814606,18.000000,18.000000,244.216003,243.641205,273.895508,273.743408,15.263900,5.402700,136.706802,357.828705,337.471191
915.020020,300.010498,3612.518311,3615.242188,306.852997,306.851288,283.404388,283.398102,5.842800,5.829400,10.473900,10.480400,246.578903,246.009705,246.575699,246.006897,212.815399,212.814194,18.000000,18.000000,244.334503,243.773499,273.898895,273.749786,15.263800,5.402700,136.739700,357.842804,337.470886
915.015930,299.976013,3612.536865,3615.219238,306.852295,306.851288,283.404297,283.398010,5.843000,5.829600,10.474000,10.480400,246.569702,246.001205,246.568604,246.000000,212.815598,212.814407,18.000000,18.000000,244.364197,243.803497,273.900787,273.751801,15.264100,5.402700,136.809799,357.865204,337.471588
915.022278,300.009491,3612.529785,3615.321533,306.852814,306.851288,283.404510,283.398193,5.843100,5.829500,10.474000,10.480400,246.566101,245.996307,246.563904,245.997803,212.815399,212.814194,18.000000,18.000000,244.374695,243.813599,273.902313,273.751801,15.264000,5.402700,136.708298,357.827301,337.471405
915.013977,299.989990,3612.513428,3615.273193,306.853302,306.851288,283.404510,283.398193,5.842400,5.828700,10.473900,10.480200,246.565201,246.023605,246.572006,246.027603,212.815704,212.814499,18.000000,18.000000,244.207001,243.627502,273.895111,273.742096,15.263900,5.402700,136.752594,357.838898,337.471008
915.009216,299.990387,3612.532227,3615.241943,306.852509,306.851105,283.404510,283.398102,5.842900,5.829400,10.473900,10.480400,246.581207,246.011597,246.575806,246.007202,212.815598,212.814407,18.000000,18.000000,244.295898,243.734802,273.899689,273.750214,15.264100,5.402600,136.845596,357.868896,337.471405
915.017883,299.997803,3612.533203,3615.323486,306.852386,306.851105,283.404510,283.398193,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.385696,243.819397,273.901398,273.749512,15.264100,5.402700,136.744003,357.836212,337.472107
915.021729,299.987610,3612.514893,3615.260986,306.852997,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480200,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.214203,243.643799,273.894196,273.744202,15.263800,5.402700,136.709702,357.831512,337.471985
915.022278,299.999603,3612.531006,3615.248047,306.851990,306.851105,283.404388,283.398102,5.842900,5.829400,10.473900,10.480300,246.576004,246.009094,246.572006,246.006897,212.815399,212.814194,18.000000,18.000000,244.343307,243.780502,273.899994,273.750000,15.264100,5.402700,136.821304,357.865387,337.472412
915.021729,299.980408,3612.536865,3615.355469,306.852509,306.851105,283.404388,283.398102,5.843000,5.829600,10.473900,10.480400,246.567001,246.002197,246.565903,246.000702,212.815399,212.814194,18.000000,18.000000,244.366394,243.802902,273.901489,273.751892,15.264200,5.402700,136.752594,357.836304,337.472412
915.020386,300.010895,3612.513916,3615.354736,306.853394,306.851288,283.404694,283.398407,5.842400,5.829700,10.473800,10.480400,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.309402,243.764603,273.894501,273.752289,15.264100,5.402700,136.733994,357.821594,337.471802
915.019287,299.979492,3612.527344,3615.267822,306.852997,306.851196,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.217606,243.647705,273.898895,273.742401,15.264000,5.402700,136.776901,357.862701,337.472412
915.015991,300.002289,3612.537109,3615.228027,306.852203,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.362503,243.787796,273.901215,273.749908,15.264300,5.402600,136.801300,357.867889,337.472992
915.021423,299.984406,3612.547607,3615.356445,306.852905,306.851105,283.404388,283.398193,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.345993,243.784897,273.897614,273.752014,15.264400,5.402700,136.752594,357.842804,337.473297
915.023682,300.002289,3612.524414,3615.313965,306.853088,306.851196,283.404602,283.398285,5.842500,5.829500,10.473800,10.480400,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.285797,243.745804,273.896606,273.750397,15.264100,5.402700,136.648193,357.823486,337.473114
915.024475,299.989410,3612.510498,3615.284668,306.854004,306.851288,283.404510,283.398285,5.842900,5.828800,10.473900,10.480100,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.268005,243.686798,273.900391,273.743713,15.264000,5.402700,136.682495,357.833801,337.472290
915.021423,299.991089,3612.530029,3615.252197,306.852814,306.851105,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.376999,243.800797,273.902802,273.750610,15.264200,5.402600,136.779800,357.869690,337.472992
915.021973,300.000397,3612.532715,3615.321045,306.852692,306.851288,283.404602,283.398285,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.385605,243.812302,273.904388,273.750885,15.264400,5.402700,136.733994,357.833313,337.473511
915.020508,299.990601,3612.513672,3615.273438,306.852997,306.851196,283.404602,283.398285,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.193298,243.621399,273.892700,273.743195,15.264100,5.402700,136.662506,357.842102,337.472992
915.019714,300.000397,3612.530273,3615.263916,306.852905,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.304596,243.744400,273.900208,273.750000,15.264300,5.402600,136.778397,357.867615,337.473297
915.021179,299.979614,3612.539795,3615.342529,306.852692,306.851288,283.404602,283.398193,5.842600,5.829400,10.473700,10.480200,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.329895,243.772400,273.895905,273.749695,15.264500,5.402600,136.765503,357.848114,337.473785
915.025330,300.009094,3612.526123,3615.370361,306.852997,306.851410,283.404510,283.398285,5.842600,5.828900,10.473700,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.255997,243.690308,273.898010,273.744507,15.264300,5.402700,136.633896,357.828308,337.473602
915.019470,299.974701,3612.530273,3615.284668,306.852509,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.341400,243.771500,273.900299,273.749512,15.264200,5.402600,136.739700,357.863098,337.474213
915.017212,300.022888,3612.535645,3615.321777,306.852905,306.851288,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.389496,243.819199,273.902588,273.750885,15.264600,5.402700,136.751205,357.839813,337.474304
915.017029,299.993286,3612.517822,3615.308838,306.853394,306.851410,283.404785,283.398499,5.843100,5.829200,10.473900,10.480300,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.341003,243.765198,273.902100,273.747314,15.264500,5.402700,136.639603,357.823914,337.474091
915.017090,300.020813,3612.512451,3615.281250,306.853485,306.851288,283.404694,283.398407,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.188293,243.621994,273.893494,273.746002,15.264300,5.402700,136.589493,357.842010,337.473511
915.010925,299.988495,3612.531738,3615.252686,306.852692,306.851196,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352097,243.787003,273.900787,273.748810,15.264200,5.402600,136.685394,357.873413,337.474304
915.023682,300.016205,3612.531250,3615.319580,306.852692,306.851196,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.250900,243.681900,273.894287,273.744812,15.264600,5.402600,136.721100,357.839111,337.475006
915.026184,299.996307,3612.520752,3615.268555,306.852509,306.851196,283.404602,283.398285,5.842900,5.829400,10.473700,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.344101,243.781296,273.899811,273.749786,15.264400,5.402600,136.573807,357.847809,337.474915
915.024170,300.005493,3612.540527,3615.312744,306.852386,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.376205,243.810394,273.901886,273.751404,15.264500,5.402600,136.686798,357.865204,337.475403
915.019592,300.016205,3612.530518,3615.330566,306.853302,306.851410,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.364807,243.790298,273.903290,273.746613,15.264700,5.402700,136.580902,357.829315,337.475311
915.020813,299.995300,3612.512207,3615.270752,306.852997,306.851288,283.404694,283.398407,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.282898,243.681793,273.903290,273.745087,15.264400,5.402600,136.495102,357.845215,337.474915
915.021118,300.021912,3612.531494,3615.201660,306.852386,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.258896,243.704605,273.892792,273.749695,15.264500,5.402600,136.632401,357.871399,337.475891
915.020081,299.985291,3612.543457,3615.378906,306.853088,306.851410,283.404694,283.398407,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.328400,243.773193,273.900299,273.751404,15.264600,5.402600,136.621002,357.841888,337.475891
915.020508,300.027313,3612.520752,3615.321533,306.853912,306.851501,283.404602,283.398499,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.373596,243.816498,273.899689,273.752899,15.264600,5.402700,136.476501,357.826202,337.475586
915.021301,299.992004,3612.521240,3615.228271,306.853302,306.851410,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.244598,243.701508,273.894501,273.747894,15.264300,5.402600,136.482193,357.862701,337.475586
915.015320,300.016205,3612.539551,3615.304932,306.852692,306.851410,283.404510,283.398407,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.288696,243.712997,273.899811,273.747803,15.264600,5.402600,136.609604,357.856506,337.476410
915.017578,299.996887,3612.526123,3615.328369,306.853790,306.851501,283.404510,283.398407,5.843000,5.829400,10.473700,10.480200,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.362503,243.795502,273.901093,273.750885,15.264800,5.402700,136.498001,357.823486,337.476196
915.017883,300.011505,3612.514404,3615.288086,306.853912,306.851410,283.404510,283.398285,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.367004,243.800400,273.902313,273.751495,15.264500,5.402700,136.422195,357.837708,337.475403
915.016785,300.011688,3612.520996,3615.211182,306.853088,306.851288,283.404510,283.398285,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.202194,243.638596,273.893188,273.743408,15.264500,5.402600,136.443604,357.872406,337.475891
915.010315,299.992706,3612.543701,3615.317627,306.852600,306.851288,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.311005,243.744293,273.900604,273.749908,15.264600,5.402600,136.490799,357.866089,337.476593
915.025085,300.017609,3612.535645,3615.337402,306.853607,306.851288,283.404694,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.343796,243.759705,273.901093,273.743591,15.264900,5.402600,136.503693,357.829803,337.476715
915.029419,299.991608,3612.511719,3615.267334,306.853302,306.851288,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.245697,243.684601,273.894287,273.748810,15.264600,5.402600,136.356400,357.838013,337.476105
915.026123,300.014587,3612.527100,3615.245850,306.852509,306.851288,283.404694,283.398285,5.842900,5.829400,10.473700,10.480200,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.366699,243.806198,273.899902,273.750488,15.264500,5.402600,136.397903,357.873596,337.476501
915.024170,299.996704,3612.506348,3615.248535,306.852692,306.851410,283.404694,283.398407,5.836600,5.829500,10.476600,10.480200,246.581100,245.997894,246.665405,245.974701,212.815399,212.814194,18.000000,18.000000,243.540207,243.158493,273.760193,273.752289,15.264700,5.402500,136.479401,357.878387,337.477203
915.025330,299.993805,3612.407227,3615.368408,306.857086,306.851501,283.404694,283.398590,5.815500,5.830100,10.495700,10.479800,246.418304,245.265503,246.091599,245.124893,212.815796,212.815308,18.000000,18.000000,241.211700,241.658005,273.601196,273.760315,15.264700,5.402400,136.442200,357.848602,337.478394
915.029480,301.689087,3612.318604,3615.286621,306.860107,306.851501,283.400909,283.398407,5.812200,5.830900,10.515800,10.478100,243.861206,245.930603,243.183899,246.134796,212.820404,212.821793,18.000000,18.000000,241.743607,242.448105,273.517212,273.767090,15.264000,5.401900,136.500793,357.868500,337.479187
915.025574,301.329315,3612.418213,3615.307861,306.865692,306.851410,283.383209,283.398407,5.798900,5.831400,10.530100,10.477000,240.182205,246.147507,238.855698,246.031006,212.824097,212.828094,18.000000,18.000000,238.445206,240.406204,273.420593,273.775513,15.263200,5.401100,136.931396,357.882599,337.480499
915.021484,299.375092,3612.692871,3615.289063,306.867615,306.851288,283.346710,283.398895,5.800900,5.833300,10.539600,10.475200,235.627304,246.187698,235.066895,246.332993,212.796402,212.802994,18.000000,18.000000,239.044800,240.800201,273.407013,273.796112,15.262100,5.400200,137.464996,357.873993,337.481201
915.004028,300.679993,3613.145752,3615.299316,306.872803,306.850403,283.298187,283.400513,5.789800,5.833800,10.541100,10.473300,233.933701,246.749100,233.757401,246.920502,212.736404,212.744797,18.000000,18.000000,240.351593,242.096695,273.308594,273.799713,15.260700,5.398900,138.128799,357.868195,337.481812
914.941223,303.664795,3613.643799,3615.245850,306.871613,306.847107,283.245209,283.403107,5.788600,5.834000,10.541900,10.473100,233.235703,247.538803,232.956802,247.557098,212.727707,212.737305,18.000000,18.000000,240.198105,242.112701,273.274902,273.801788,15.259100,5.397500,138.994202,357.861603,337.481903
914.840698,301.722900,3614.173096,3615.183838,306.868500,306.838715,283.190186,283.407410,5.780200,5.834400,10.538500,10.473600,230.837402,246.917603,230.084900,246.681503,212.735992,212.746704,18.000000,18.000000,235.886902,239.766907,273.204987,273.808289,15.257200,5.395800,140.012802,357.853912,337.481812
914.826111,299.062408,3614.710693,3615.098389,306.855713,306.824097,283.135101,283.412292,5.781400,5.836000,10.531900,10.472800,229.901901,246.505905,230.239502,246.557495,212.687698,212.699203,18.000000,18.000000,237.093903,240.655701,273.200989,273.824402,15.255100,5.394000,141.245804,357.836700,337.480804
915.076721,300.349487,3615.251709,3615.013184,306.839111,306.804596,283.079712,283.416687,5.774100,5.836300,10.523300,10.472100,231.702393,246.670807,232.479095,246.780594,212.615997,212.627197,18.000000,18.000000,239.973007,242.610397,273.125214,273.826904,15.252900,5.392000,142.586197,357.814911,337.479401
915.659424,304.271393,3615.753906,3614.909424,306.817902,306.782806,283.027496,283.421295,5.770500,5.835300,10.518700,10.473000,234.116196,247.279999,234.252304,247.188599,212.606995,212.617706,18.000000,18.000000,239.468506,242.446503,273.078491,273.811188,15.250600,5.390000,144.062500,357.794098,337.477509
916.510071,302.296295,3616.202881,3614.830322,306.797699,306.761810,282.979401,283.426300,5.765300,5.835400,10.514900,10.474800,232.653107,246.337799,232.193298,246.045898,212.629700,212.640594,18.000000,18.000000,234.893097,239.989304,273.035889,273.823792,15.248300,5.387900,145.636093,357.763214,337.475189
917.513184,299.046387,3616.624023,3614.737793,306.777405,306.744110,282.934509,283.430115,5.765700,5.837300,10.509200,10.474400,232.338196,245.776001,232.685104,245.791000,212.581100,212.592300,18.000000,18.000000,235.625107,240.550598,273.029999,273.835693,15.246100,5.385900,147.246902,357.733704,337.472290
918.544312,299.256409,3617.027344,3614.710693,306.761597,306.731110,282.890411,283.431213,5.761000,5.836900,10.503100,10.473500,233.940002,245.857498,234.708099,245.970795,212.497299,212.508102,18.000000,18.000000,238.863602,242.491302,272.980286,273.834686,15.244100,5.384200,148.851898,357.698090,337.469086
919.545410,304.417206,3617.398926,3614.676514,306.750214,306.723602,282.849213,283.430511,5.756800,5.836300,10.500700,10.474200,236.941101,246.646194,237.122498,246.727905,212.473602,212.483505,18.000000,18.000000,239.823502,243.273300,272.922791,273.820099,15.242500,5.382600,150.375397,357.674805,337.465912
920.455811,302.841492,3617.736328,3614.668701,306.745605,306.720886,282.812012,283.429291,5.751800,5.834900,10.500500,10.475900,235.396896,245.982300,234.580597,245.675507,212.509201,212.519501,18.000000,18.000000,234.262802,240.245300,272.885803,273.817902,15.241000,5.381100,151.868805,357.651001,337.463287
921.223511,299.230591,3618.063721,3614.706299,306.741913,306.720795,282.776489,283.427307,5.752700,5.837400,10.497300,10.475800,233.970001,245.285400,234.169998,245.302505,212.479706,212.490601,18.000000,18.000000,234.543701,240.492905,272.884888,273.837006,15.239700,5.379900,153.317902,357.630798,337.460297
922.402771,298.197815,3618.408936,3614.653564,306.740997,306.721710,282.738586,283.423615,5.748400,5.836700,10.492200,10.474400,235.522507,245.460495,236.353607,245.636200,212.378098,212.388794,18.000000,18.000000,237.263596,242.123596,272.845306,273.830811,15.238300,5.378700,155.071701,357.608002,337.457611
922.941223,303.871094,3618.723877,3614.684570,306.740204,306.722687,282.704803,283.420105,5.743500,5.835500,10.490300,10.474800,238.606400,246.099701,238.624405,246.112396,212.365997,212.375702,18.000000,18.000000,240.167999,243.982803,272.794708,273.819885,15.237500,5.377600,156.417801,357.597687,337.455688
923.456604,303.269989,3618.965820,3614.813477,306.743591,306.722992,282.674896,283.417999,5.739900,5.835700,10.491000,10.477200,236.171494,245.510406,235.491196,245.191193,212.409302,212.419693,18.000000,18.000000,234.103394,240.654297,272.748413,273.818298,15.236500,5.376600,157.818298,357.578003,337.454803
923.942627,299.512787,3619.239746,3614.721680,306.737305,306.721710,282.647491,283.416595,5.740800,5.836800,10.488600,10.477200,235.114105,245.010605,235.264496,245.022293,212.376694,212.387802,18.000000,18.000000,233.744095,240.508194,272.761810,273.832306,15.235500,5.375700,159.255997,357.554901,337.453094
924.454102,297.447510,3619.500977,3614.663818,306.735687,306.719299,282.619385,283.414001,5.737700,5.836700,10.483800,10.475900,236.110794,245.082397,236.846603,245.228897,212.295105,212.305893,18.000000,18.000000,235.906998,241.826904,272.724792,273.830902,15.234600,5.374800,160.725098,357.554199,337.451202
924.989624,302.876099,3619.741211,3614.706787,306.731903,306.716705,282.592194,283.412415,5.734100,5.835400,10.481600,10.475800,239.726196,245.546005,240.002594,245.491501,212.271393,212.281204,18.000000,18.000000,240.264297,244.492798,272.689209,273.819000,15.233900,5.373900,162.199997,357.551086,337.449799
925.519775,303.495789,3619.932617,3614.755615,306.733398,306.714600,282.568207,283.413605,5.729200,5.835000,10.482400,10.478000,237.870102,245.671494,237.043503,245.111404,212.323898,212.334106,18.000000,18.000000,234.341293,241.198807,272.628296,273.810913,15.233000,5.372900,163.624802,357.538910,337.450012
925.960205,299.839905,3620.170654,3614.640381,306.724792,306.712708,282.546204,283.413788,5.731600,5.836300,10.481000,10.478400,236.123505,244.755905,236.282394,244.717102,212.311996,212.322998,18.000000,18.000000,233.104706,240.541000,272.657196,273.826294,15.232200,5.372100,165.178299,357.529694,337.449005
926.353516,297.012909,3620.378662,3614.598877,306.724915,306.711395,282.522797,283.411499,5.728200,5.836600,10.475900,10.477000,237.026398,244.776093,237.474701,244.907104,212.232193,212.242996,18.000000,18.000000,234.848297,241.615906,272.619110,273.829895,15.231500,5.371400,166.670303,357.520691,337.447601
926.745728,301.609802,3620.599365,3614.591064,306.723297,306.711212,282.498810,283.408997,5.726200,5.835500,10.473400,10.476400,239.912201,245.285995,240.397003,245.173798,212.197800,212.207901,18.000000,18.000000,240.082703,244.740707,272.598999,273.819794,15.230800,5.370600,168.170898,357.514099,337.446411
927.072327,303.690491,3620.759521,3614.705811,306.727692,306.711395,282.477112,283.408813,5.719800,5.833900,10.473800,10.478300,238.588593,245.639893,237.465393,245.476395,212.255295,212.265594,18.000000,18.000000,234.811996,241.798996,272.524414,273.799103,15.230100,5.369800,169.668701,357.498688,337.446411
927.337891,300.186890,3620.980225,3614.666992,306.721893,306.711212,282.457886,283.407715,5.723200,5.835600,10.473300,10.479100,236.066696,244.690704,236.147202,244.670807,212.264801,212.276199,18.000000,18.000000,232.558395,240.576401,272.561707,273.818695,15.229500,5.369100,171.240799,357.496094,337.445313
927.601379,296.868011,3621.166992,3614.672363,306.722412,306.709900,282.437408,283.404602,5.719900,5.835200,10.468000,10.477500,236.452698,244.786804,236.704498,244.860992,212.192093,212.203598,18.000000,18.000000,233.896698,241.382202,272.525787,273.814606,15.228900,5.368400,172.798599,357.489410,337.444305
927.919373,300.490601,3621.379150,3614.620117,306.719299,306.707886,282.414886,283.401398,5.719000,5.834900,10.465000,10.476800,239.135605,245.331100,239.899094,245.137894,212.149994,212.160904,18.000000,18.000000,239.995193,244.970795,272.509186,273.809296,15.228200,5.367700,174.377899,357.482513,337.443909
928.242493,304.045685,3621.688965,3614.404297,306.731812,306.705902,282.396088,283.400909,5.711900,5.833200,10.465400,10.478800,239.458206,245.317398,238.074295,245.523605,212.207108,212.217499,18.000000,18.000000,234.546005,241.959198,272.434204,273.792511,15.227500,5.366200,175.974396,357.542999,337.450195
928.538818,300.544800,3621.647705,3614.182373,306.709412,306.703400,282.380096,283.395905,5.715700,5.834100,10.465400,10.479600,236.101898,244.576004,235.965607,244.617905,212.232605,212.244400,18.000000,18.000000,232.082306,240.575500,272.478302,273.803711,15.228200,5.365500,177.625198,357.773895,337.441010
928.848083,296.907990,3621.888672,3615.328369,306.717804,306.700409,282.363495,283.379700,5.713000,5.834200,10.460100,10.477800,236.688400,244.615295,237.043793,244.658295,212.164398,212.176102,18.000000,18.000000,233.588303,241.470703,272.445313,273.802887,15.224900,5.365300,178.369003,357.466187,337.443909
929.188171,299.407990,3622.031738,3615.052979,306.706512,306.696808,282.344696,283.369293,5.712900,5.833600,10.457100,10.476800,239.484299,245.108093,239.873795,245.020294,212.110001,212.120895,18.000000,18.000000,239.577301,244.902496,272.441803,273.795105,15.225100,5.364600,181.265793,357.418396,337.442291
929.489807,304.362396,3622.451172,3614.132568,306.710907,306.694305,282.328705,283.373901,5.705600,5.832400,10.457200,10.478900,240.440903,245.026596,239.910507,245.069794,212.160995,212.171295,18.000000,18.000000,235.362595,242.629303,272.360596,273.783997,15.224200,5.363300,182.846603,357.532013,337.446594
929.785889,300.972992,3622.199707,3614.728760,306.702393,306.690887,282.316498,283.379303,5.709000,5.832400,10.458000,10.480200,237.479401,244.421906,237.390396,244.266403,212.198593,212.209900,18.000000,18.000000,231.608704,240.539703,272.404114,273.785309,15.224000,5.362900,185.338501,357.105011,337.437805
930.042603,297.037506,3622.363770,3614.831299,306.699799,306.685699,282.302612,283.369812,5.707300,5.833400,10.453100,10.478800,237.940903,244.309296,238.306900,244.333893,212.135406,212.146698,18.000000,18.000000,232.993500,241.334900,272.380005,273.793793,15.222700,5.362500,186.335602,357.379089,337.437988
930.620483,298.471497,3622.523438,3614.849854,306.692505,306.681488,282.285797,283.362488,5.707200,5.832500,10.449700,10.477300,239.811401,244.872894,240.450607,244.768707,212.070206,212.080994,18.000000,18.000000,238.929092,244.697998,272.378815,273.783600,15.222200,5.361800,188.308197,357.402588,337.437988
931.047607,304.546295,3622.774658,3614.573730,306.691711,306.681610,282.271088,283.364594,5.700500,5.831000,10.449500,10.479000,241.990799,244.858704,241.166397,244.762405,212.110001,212.119797,18.000000,18.000000,236.181595,243.264496,272.300598,273.769501,15.222100,5.361000,190.040604,357.440094,337.439514
931.234009,301.327209,3622.777100,3615.242920,306.701691,306.681885,282.260193,283.369995,5.702700,5.831100,10.450800,10.480600,239.670395,244.126694,238.907593,244.050293,212.159302,212.169998,18.000000,18.000000,231.350098,240.601196,272.334686,273.770508,15.220200,5.360500,190.797302,357.378815,337.437012
931.402222,297.206696,3622.863281,3614.996338,306.688202,306.681488,282.247711,283.362091,5.702300,5.832400,10.446300,10.479300,239.428207,243.983002,239.686493,244.066498,212.103897,212.114700,18.000000,18.000000,232.537094,241.250702,272.322815,273.783691,15.220900,5.360100,193.609695,357.349487,337.437103
931.672119,297.736603,3623.010498,3615.043701,306.689606,306.681396,282.232208,283.354095,5.701900,5.831500,10.442500,10.477500,240.520203,244.598694,241.942398,244.314697,212.032196,212.042694,18.000000,18.000000,238.179794,244.470200,272.320099,273.772308,15.220500,5.359600,195.134598,357.338287,337.435791
931.913086,304.189789,3623.358398,3614.475098,306.692688,306.683289,282.217285,283.352509,5.696100,5.830000,10.442200,10.479100,243.806396,244.656906,243.375595,244.399200,212.060303,212.069397,18.000000,18.000000,237.005402,243.876801,272.249512,273.758087,15.220200,5.358800,196.997192,357.409393,337.438110
932.038513,300.619904,3623.230469,3615.438232,306.702911,306.683990,282.207611,283.356812,5.696700,5.830600,10.443700,10.481100,240.665207,244.339401,240.792694,243.709793,212.119904,212.130203,18.000000,18.000000,231.231201,240.740997,272.267609,273.764313,15.222000,5.358400,198.819702,357.344299,337.435913
932.173523,296.646912,3623.328857,3615.130127,306.687592,306.681793,282.196686,283.347809,5.698000,5.831300,10.439700,10.479800,240.664993,243.787796,240.656296,243.829407,212.072601,212.082901,18.000000,18.000000,232.119400,241.173203,272.273285,273.770996,15.219300,5.358000,200.646393,357.323090,337.435913
932.444824,298.528900,3623.456299,3615.059326,306.685913,306.678589,282.183197,283.339996,5.696900,5.831300,10.435700,10.478100,242.001907,244.119797,243.354706,243.900803,211.995605,212.005707,18.000000,18.000000,237.471100,244.260498,272.264801,273.770813,15.219000,5.357600,202.261505,357.337097,337.434998
932.758484,304.612305,3623.887451,3614.277344,306.689514,306.677399,282.171112,283.340088,5.692300,5.829400,10.435500,10.479200,245.684799,244.440399,245.461197,244.251297,212.011703,212.020096,18.000000,18.000000,237.848099,244.508804,272.205200,273.752686,15.218500,5.356500,204.134003,357.470215,337.441498
933.001221,301.067810,3623.432129,3615.088135,306.691803,306.676300,282.162811,283.345612,5.691500,5.829500,10.437400,10.481500,242.203094,244.200607,241.575104,243.956100,212.079193,212.088806,18.000000,18.000000,231.099701,240.836105,272.208801,273.750488,15.215700,5.355800,206.060898,357.608398,337.434692
933.126770,296.832092,3623.671875,3615.156006,306.682312,306.673615,282.154388,283.333099,5.694200,5.830400,10.434000,10.480000,241.348206,243.550003,241.531006,243.587799,212.042496,212.052505,18.000000,18.000000,231.723801,241.084503,272.230988,273.761597,15.216000,5.355700,207.291107,357.474487,337.434692
933.444275,297.859406,3623.822754,3615.651123,306.682312,306.670807,282.141998,283.320190,5.692400,5.830600,10.429500,10.477900,243.327499,243.824799,244.524506,243.587494,211.958694,211.968201,18.000000,18.000000,236.602493,243.920807,272.214203,273.762085,15.218300,5.355500,210.329498,357.540588,337.435303
933.660889,304.589996,3624.288330,3614.276123,306.682709,306.670807,282.129791,283.319489,5.688900,5.828600,10.429000,10.478600,247.317093,244.131104,247.322403,244.062393,211.960800,211.968597,18.000000,18.000000,238.347397,244.915604,272.166687,273.743591,15.219000,5.354200,211.167801,357.255493,337.441803
933.854614,301.283905,3623.963379,3615.156250,306.688904,306.670593,282.122192,283.329193,5.686900,5.828900,10.431000,10.481200,244.374802,243.752197,243.507004,243.803604,212.030396,212.039001,18.000000,18.000000,231.239105,241.054306,272.156189,273.744690,15.215800,5.353500,212.707108,357.138397,337.439301
933.996887,296.978485,3623.990723,3615.059082,306.669891,306.667786,282.114288,283.317993,5.690200,5.829100,10.428300,10.479900,243.083801,243.329102,243.328400,243.354004,212.002808,212.012100,18.000000,18.000000,231.438095,241.059494,272.185608,273.747803,15.215100,5.353400,214.927200,357.441010,337.433014
934.292114,297.346008,3624.149902,3615.492676,306.675201,306.664886,282.103302,283.299408,5.688600,5.829300,10.423800,10.477600,244.855194,243.478806,245.980804,243.254105,211.918701,211.927505,18.000000,18.000000,235.966400,243.684097,272.170593,273.747711,15.216800,5.353300,217.497803,357.487213,337.433289
934.620728,304.655487,3624.337646,3615.318359,306.675995,306.664703,282.092010,283.296692,5.685500,5.827600,10.423100,10.478000,249.004501,243.866699,249.213501,243.878906,211.912506,211.919495,18.000000,18.000000,238.917801,245.345001,272.128387,273.730408,15.217100,5.353000,218.599304,357.268585,337.435699
942.540222,301.642914,3624.210449,3615.401367,306.695587,306.664703,282.084503,283.311890,5.682600,5.827900,10.425600,10.481100,246.604996,243.232193,245.536896,243.504898,211.985306,211.992798,18.000000,18.000000,230.947098,241.007996,272.116608,273.732513,15.213800,5.351800,220.211502,357.267212,337.436188
947.018372,297.188507,3624.267090,3615.390381,306.659607,306.658691,282.077606,283.306610,5.686600,5.828500,10.423100,10.480100,244.833694,243.022003,245.014603,243.127899,211.965500,211.973999,18.000000,18.000000,231.381195,241.162399,272.141296,273.740692,15.215100,5.351900,222.858002,357.181793,337.432098
944.780884,296.847900,3624.250244,3615.294678,306.680115,306.678314,282.066895,283.287903,5.684800,5.828700,10.418600,10.477800,246.331100,243.186905,247.367599,242.955902,211.877304,211.885406,18.000000,18.000000,236.296799,243.999603,272.130493,273.741302,15.212800,5.352200,224.437195,357.325409,337.426208
942.148071,304.619904,3624.851318,3614.269043,306.746613,306.746490,282.056305,283.283112,5.682700,5.826300,10.418000,10.477900,250.647507,243.624893,251.041794,243.747498,211.860199,211.866592,18.000000,18.000000,238.700302,245.355499,272.083099,273.720703,15.217400,5.352900,226.910599,357.549500,337.424591
940.164978,302.133698,3624.840820,3615.321289,306.809296,306.804688,282.049713,283.299011,5.678400,5.826900,10.420600,10.481100,248.820694,242.938202,247.675797,243.030807,211.934799,211.941299,18.000000,18.000000,230.943497,241.140503,272.068207,273.724701,15.219200,5.353800,227.232498,357.378113,337.424194
939.347107,297.496399,3624.605225,3616.166748,306.828796,306.828888,282.044006,283.294403,5.683500,5.827300,10.418800,10.480100,246.490707,242.781693,246.642197,242.817200,211.923904,211.931702,18.000000,18.000000,231.009598,241.050201,272.107910,273.730103,15.220300,5.355200,228.006393,357.330688,337.417114
939.446777,296.359985,3624.752686,3615.479492,306.823792,306.822601,282.034393,283.277191,5.681600,5.828100,10.414200,10.477600,247.890305,242.904495,248.811707,242.669601,211.832504,211.839798,18.000000,18.000000,235.626801,243.727707,272.095306,273.733704,15.219400,5.355600,228.515594,357.030487,337.417786
940.030273,304.204498,3624.889404,3615.316650,306.810791,306.804810,282.028015,283.278687,5.680800,5.826400,10.413900,10.477500,252.113800,243.336197,252.686798,243.544296,211.803497,211.809204,18.000000,18.000000,239.319305,245.798203,272.064789,273.715912,15.221000,5.355500,230.895996,357.539886,337.421295
940.427979,302.256012,3624.703857,3615.566162,306.812592,306.787598,282.030487,283.305115,5.676000,5.826800,10.417000,10.481000,250.876297,242.759903,249.692902,242.607101,211.875793,211.881393,18.000000,18.000000,231.318298,241.428604,272.039215,273.723907,15.220200,5.354900,232.162003,357.428009,337.425903
940.705811,297.669495,3624.699707,3615.730713,306.775604,306.772491,282.037415,283.320099,5.681800,5.828100,10.416300,10.480800,248.161102,242.713303,248.321503,242.650406,211.875000,211.882004,18.000000,18.000000,231.237701,241.285400,272.091003,273.737793,15.219600,5.355100,234.249100,357.395294,337.428009
941.090576,296.035797,3624.678223,3614.989502,306.769592,306.763000,282.038208,283.320892,5.679700,5.828600,10.411700,10.478600,249.382004,242.605499,250.156998,242.398407,211.788101,211.794693,18.000000,18.000000,235.320404,243.655106,272.071686,273.741486,15.217900,5.354800,235.774002,357.040588,337.427399
941.596802,303.708313,3624.657471,3615.039795,306.771210,306.764496,282.034485,283.324585,5.679100,5.827500,10.410900,10.478000,253.412903,243.142593,254.093704,243.408997,211.756195,211.761307,18.000000,18.000000,239.801498,246.233505,272.045502,273.719086,15.219800,5.354900,238.078598,357.389099,337.425995
941.660278,302.522095,3624.581299,3614.837646,306.795898,306.774200,282.030487,283.339996,5.673400,5.827000,10.413400,10.481000,252.719803,242.725601,251.547302,242.422699,211.830505,211.835403,18.000000,18.000000,231.656494,241.725800,272.008301,273.721588,15.218600,5.354600,238.851105,357.489807,337.423492
941.244812,297.915100,3624.807373,3615.048340,306.786499,306.785309,282.025604,283.338806,5.679200,5.827900,10.412600,10.480400,249.649902,242.641098,249.807800,242.449799,211.841400,211.847702,18.000000,18.000000,230.947205,241.219299,272.063812,273.737701,15.220000,5.355100,240.880997,357.164398,337.427490
940.812805,295.782013,3624.836426,3614.959717,306.801910,306.795197,282.016388,283.332001,5.677200,5.828400,10.407500,10.477600,250.932999,242.325104,251.659698,242.132095,211.755707,211.761597,18.000000,18.000000,234.783905,243.453400,272.042786,273.737488,15.217700,5.355200,241.809402,357.267792,337.424591
940.509705,303.344910,3624.984131,3614.761719,306.808685,306.802612,282.005890,283.328888,5.677100,5.826900,10.406400,10.476700,254.877106,242.872406,255.691605,243.164307,211.714905,211.719299,18.000000,18.000000,239.960800,246.402405,272.024994,273.717712,15.219800,5.355200,244.658997,357.592407,337.423706
940.107178,302.792389,3625.161133,3614.907471,306.812408,306.804688,281.999695,283.338013,5.670900,5.826800,10.409000,10.479800,254.823898,242.676697,253.699005,242.245697,211.785507,211.789398,18.000000,18.000000,231.959000,241.986694,271.976410,273.723907,15.220700,5.355300,245.356995,357.191193,337.429413
939.968506,298.179413,3625.059326,3614.854492,306.808502,306.800110,281.997589,283.341400,5.676900,5.827900,10.409200,10.479700,251.471893,242.381104,251.528503,242.355499,211.803207,211.808594,18.000000,18.000000,230.772293,241.231995,272.040405,273.736511,15.217900,5.355100,246.564407,357.278900,337.426910
940.113220,295.471100,3625.120361,3614.718750,306.800690,306.790710,281.992889,283.341400,5.675200,5.828900,10.404400,10.477400,252.521194,242.056107,253.149307,241.882202,211.717102,211.722198,18.000000,18.000000,234.323395,243.291000,272.018494,273.744995,15.219800,5.354700,249.558502,357.571503,337.427185
940.376892,302.907196,3625.285645,3614.928955,306.789093,306.781189,281.987213,283.343414,5.675300,5.827700,10.403400,10.476200,256.303711,242.651398,257.978607,242.793793,211.667694,211.671494,18.000000,18.000000,240.184906,246.724899,272.005493,273.722687,15.220700,5.354700,250.328094,357.182312,337.432007
940.770325,303.081787,3625.430664,3614.138672,306.801300,306.775513,281.984589,283.350189,5.668900,5.827100,10.406300,10.479400,256.557709,242.790695,255.456802,242.230392,211.734406,211.737503,18.000000,18.000000,232.378494,242.328995,271.950989,273.726715,15.219700,5.353600,252.476700,357.300293,337.430511
940.991821,298.526093,3625.132324,3614.787354,306.784790,306.772186,281.983002,283.345215,5.674600,5.828400,10.406900,10.479600,252.997101,242.146896,252.989197,242.132401,211.761902,211.766495,18.000000,18.000000,230.559006,241.223694,272.016602,273.741211,15.217600,5.353700,253.508102,357.187286,337.427887
941.068909,295.320313,3625.248291,3614.520508,306.777802,306.771210,281.977203,283.328888,5.673200,5.828800,10.402000,10.476700,253.880707,241.868103,254.428497,241.718903,211.677597,211.682098,18.000000,18.000000,233.717300,243.034500,271.995209,273.744507,15.215300,5.352900,256.055786,357.447510,337.428589
941.177002,302.337708,3625.366943,3615.455078,306.782288,306.773895,281.969391,283.321198,5.673500,5.827700,10.400600,10.474900,258.041107,242.259293,259.979187,242.419495,211.619995,211.623001,18.000000,18.000000,240.151596,246.796997,271.988190,273.721985,15.220500,5.353100,258.946899,357.266693,337.430206
941.123718,303.278992,3625.348389,3615.230713,306.802612,306.777100,281.963409,283.330902,5.666800,5.827200,10.403200,10.478000,259.191803,242.550995,257.574585,242.183197,211.679596,211.681595,18.000000,18.000000,232.706894,242.593796,271.923615,273.727386,15.217500,5.352500,258.457703,357.402191,337.428101
940.990479,298.825714,3625.470703,3615.075684,306.781097,306.776611,281.959198,283.332397,5.673000,5.828400,10.404000,10.478300,254.531204,241.916702,254.673294,241.870697,211.701004,211.705002,18.000000,18.000000,230.339203,241.198700,271.992096,273.738190,15.219400,5.352600,261.905212,357.125885,337.430389
941.122070,295.197388,3625.447998,3615.006104,306.783905,306.773407,281.952911,283.326385,5.671200,5.828900,10.399300,10.475500,255.821793,241.545807,256.584290,241.457993,211.609497,211.613098,18.000000,18.000000,233.289093,242.863495,271.973511,273.743805,15.218300,5.352400,262.443115,357.211487,337.427887
941.462219,301.762909,3625.565186,3614.753662,306.779114,306.770294,281.944489,283.326111,5.670200,5.827100,10.398000,10.474000,261.627594,242.196793,262.314087,242.530502,211.571198,211.572601,18.000000,18.000000,240.097397,246.879196,271.965088,273.727386,15.217600,5.352000,264.667511,357.529602,337.427399
941.690491,303.668304,3625.768555,3614.938965,306.797913,306.768890,281.939606,283.338409,5.664800,5.827600,10.401000,10.477000,260.029388,242.116592,258.026703,241.858704,211.644302,211.645599,18.000000,18.000000,233.256302,242.990707,271.899994,273.730011,15.215100,5.351000,267.105103,357.334290,337.434204
941.860474,299.077209,3625.562744,3615.044434,306.769287,306.767792,281.937195,283.332794,5.670600,5.827800,10.402300,10.477200,256.023010,241.748199,255.972397,241.756104,211.655807,211.659103,18.000000,18.000000,230.044205,241.116806,271.964691,273.732391,15.216400,5.351000,268.446991,357.350708,337.429108
941.936584,295.113708,3625.643555,3615.076660,306.773804,306.767090,281.931610,283.312103,5.669100,5.828300,10.397700,10.474300,257.158203,241.421402,258.230896,241.217407,211.565903,211.568893,18.000000,18.000000,232.786606,242.651306,271.949310,273.738007,15.218000,5.350900,269.594208,357.324799,337.429413
942.108521,301.273712,3625.768066,3614.936279,306.774902,306.769012,281.923401,283.303711,5.668600,5.826800,10.396300,10.472500,262.994507,242.030807,264.113708,242.282104,211.519501,211.520294,18.000000,18.000000,240.024902,246.906494,271.945892,273.723297,15.218900,5.350800,271.346588,357.297485,337.430206
942.137024,304.043396,3625.626465,3615.302002,306.802002,306.771912,281.918304,283.320313,5.662500,5.827200,10.399300,10.475800,262.284393,242.036102,260.349213,241.745804,211.589203,211.589600,18.000000,18.000000,233.718796,243.324097,271.874512,273.726196,15.216800,5.350000,273.096100,357.232513,337.430786
942.076416,299.321594,3625.686035,3615.008789,306.779694,306.770508,281.915802,283.322693,5.668500,5.827800,10.401100,10.476600,257.358185,241.628998,257.392700,241.611099,211.608307,211.610901,18.000000,18.000000,229.858994,241.102707,271.939697,273.731598,15.215900,5.349800,275.542297,357.428009,337.428101
942.135376,295.023895,3625.917725,3615.332275,306.770813,306.766296,281.909698,283.305511,5.667300,5.828100,10.396700,10.473800,258.746185,241.232498,259.576202,241.085297,211.518707,211.520905,18.000000,18.000000,232.386002,242.492004,271.929413,273.735596,15.218700,5.350100,277.303192,357.073608,337.432709
942.563904,300.704895,3625.939941,3615.195557,306.774506,306.764893,281.901703,283.297913,5.666700,5.826700,10.395000,10.471700,264.304504,241.848007,265.534912,242.143402,211.465103,211.465195,18.000000,18.000000,239.906006,246.911804,271.924713,273.721710,15.217500,5.349900,277.925507,357.170013,337.429993
942.807983,304.489197,3626.094727,3614.457275,306.795685,306.765594,281.896515,283.313995,5.660500,5.826700,10.398000,10.474700,264.393005,242.009903,262.469513,241.725998,211.532898,211.532303,18.000000,18.000000,234.282394,243.707993,271.852386,273.720490,15.216700,5.348600,280.149994,357.334991,337.432892
942.784424,299.670807,3625.859619,3614.842529,306.775909,306.764191,281.894501,283.318298,5.666200,5.827600,10.400400,10.475900,258.974396,241.428497,258.928986,241.437607,211.560501,211.562302,18.000000,18.000000,229.678101,241.108505,271.912994,273.730499,15.216600,5.348500,282.593292,357.340088,337.426910
942.813171,295.103699,3626.024170,3615.593018,306.766998,306.762085,281.889191,283.293793,5.665100,5.827700,10.395900,10.472600,259.971497,241.170303,260.731812,240.981598,211.471802,211.473404,18.000000,18.000000,232.549103,242.661697,271.903900,273.732605,15.214700,5.348800,283.726196,357.227295,337.431000
943.123901,300.109802,3626.220703,3615.100098,306.769806,306.762787,281.880402,283.283813,5.665200,5.826500,10.394200,10.470400,265.331604,241.698395,266.733185,242.001297,211.410294,211.410004,18.000000,18.000000,240.107300,247.134293,271.900696,273.717499,15.217500,5.348900,286.491394,357.118805,337.430908
943.314880,304.701111,3626.085938,3615.243408,306.791901,306.765594,281.874908,283.302612,5.658400,5.826800,10.397300,10.473500,266.143402,241.998093,264.305786,241.697800,211.472794,211.471497,18.000000,18.000000,233.427994,243.317795,271.827698,273.721008,15.217000,5.348100,287.143707,357.080688,337.431793
943.196472,299.869598,3626.036133,3615.220215,306.775787,306.765015,281.873199,283.311401,5.664100,5.826700,10.399800,10.474200,260.414215,241.323700,260.209686,241.378906,211.507401,211.508499,18.000000,18.000000,229.549500,241.063904,271.896515,273.720001,15.216200,5.347800,288.791687,357.142792,337.430206
943.166199,295.169800,3626.177734,3615.161621,306.765411,306.761292,281.868195,283.299286,5.663200,5.827800,10.395500,10.471300,261.321503,241.060593,262.003296,240.898804,211.422501,211.423492,18.000000,18.000000,232.304199,242.598694,271.881714,273.732300,15.214200,5.347900,290.925995,357.397491,337.430695
943.510376,299.553802,3626.500977,3615.121826,306.765289,306.760315,281.859589,283.293213,5.663500,5.826100,10.393800,10.468900,266.297913,241.597397,267.742706,241.911194,211.357407,211.356598,18.000000,18.000000,239.968903,247.096405,271.881989,273.713013,15.219400,5.348000,293.732697,357.059814,337.434998
