热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
57.811298,0.000000,3589.475586,3578.137939,288.728485,288.672699,286.555389,287.732208,6.201400,6.469700,9.357700,9.333100,190.108398,196.490204,192.619400,196.988297,200.047104,200.057404,18.000000,18.000000,0.000000,6.288200,277.712891,280.565399,14.292200,4.984200,1350.000122,345.942688,335.760010
56.828499,0.000000,3586.704102,3577.339844,289.334503,288.743195,286.779602,287.638092,6.197700,6.474900,9.359400,9.394100,198.057907,195.788696,199.460800,194.449203,199.006699,199.015198,18.000000,18.000000,0.000000,4.978800,277.812195,280.693298,14.267200,4.965200,1350.000122,345.617706,335.904785
55.922401,0.000000,3584.518799,3581.624756,289.268311,288.716095,286.865112,287.138702,6.228000,6.503300,9.404900,9.503600,200.295197,188.326004,199.563293,186.020599,197.878601,197.884796,18.000000,18.000000,0.000000,7.169400,278.125214,280.985901,14.232300,4.944100,1350.000122,345.242615,335.824890
55.079700,0.000000,3593.923096,3587.919922,289.283295,288.647400,285.932800,286.510986,6.253100,6.521600,9.474600,9.643000,196.666000,175.927399,193.827606,172.690308,196.929596,196.934296,18.000000,18.000000,0.000000,9.770700,278.375488,281.132599,14.193800,4.921500,1350.000122,344.842010,335.759705
54.291000,0.000000,3606.691895,3593.999023,289.141205,288.606995,284.774506,285.955200,6.265500,6.523100,9.564100,9.786300,184.390503,163.157104,180.690094,160.304794,196.110199,196.114395,18.000000,18.000000,0.000000,10.642400,278.486786,281.125397,14.162300,4.901200,1350.000122,344.517395,335.670990
53.546799,0.000000,3614.535156,3598.822266,289.096893,288.538910,284.136993,285.559601,6.274100,6.518100,9.664900,9.914000,170.521896,151.246704,167.204102,148.104401,195.199402,195.203705,18.000000,18.000000,0.000300,10.324700,278.568787,281.078491,14.132300,4.881400,1350.000122,344.218506,335.594391
52.839298,0.000000,3615.472900,3601.547852,288.786987,288.266388,284.050598,285.342804,6.280600,6.514200,9.765500,10.016900,156.927200,138.398697,153.400101,135.079697,194.361801,194.365997,18.000000,18.000000,0.000200,9.987400,278.647003,281.031403,14.106800,4.862900,1350.000122,343.967010,335.527710
52.167500,0.000000,3613.995361,3602.244629,288.166504,287.732086,284.210297,285.296997,6.286900,6.507400,9.856100,10.092700,142.552399,124.914398,138.862900,121.467300,193.716003,193.719894,18.000000,18.000000,0.000100,9.435500,278.683990,280.957703,14.088000,4.847700,1350.000122,343.820892,335.451111
51.535198,0.000000,3613.342041,3601.855469,287.338593,287.142792,284.342499,285.388702,6.269400,6.499100,9.918200,10.141500,127.655701,110.999496,123.831398,108.392502,193.020798,193.024597,18.000000,18.000000,0.000100,8.686400,278.451385,280.870392,14.089000,4.840600,1350.000122,343.921814,335.350708
50.940800,0.000000,3607.640137,3601.198486,286.995789,286.692413,284.487213,285.598602,6.267100,6.488900,9.969100,10.163700,112.334099,107.332199,111.748398,106.622902,192.432800,192.436996,18.000000,18.000000,0.000000,7.778700,278.529205,280.760010,14.093100,4.831800,1350.000122,343.970306,335.418396
50.376999,0.000000,3604.655029,3597.489502,286.677399,286.442596,284.893097,285.903900,6.290900,6.480700,10.009500,10.163300,110.096397,104.901901,109.543297,104.309799,191.836899,191.840805,18.000000,18.000000,0.000000,6.719200,278.760101,280.701813,14.098100,4.824600,1350.000122,344.094086,335.385712
49.836300,0.000000,3601.921631,3592.645508,286.570007,286.350006,285.072205,286.218292,6.299500,6.482500,10.020100,10.138300,107.537102,102.638397,106.885696,102.130600,191.269897,191.273407,18.000000,18.000000,0.000000,6.584900,278.829895,280.724487,14.108600,4.817700,1350.000122,344.221497,335.451996
49.313599,0.000000,3606.088867,3589.051270,286.635315,286.353912,284.700592,286.401611,6.295600,6.484100,10.000700,10.092700,105.151199,100.575401,104.582901,100.061501,190.695496,190.698700,18.000000,18.000000,0.000000,6.840300,278.740112,280.734406,14.113600,4.809100,1350.000122,344.316193,335.482513
48.807400,0.000000,3610.377441,3588.534180,286.887085,286.458710,284.236603,286.355011,6.285400,6.484500,9.964100,10.034200,102.918404,98.533699,102.371201,98.028397,190.157196,190.160004,18.000000,18.000000,0.000000,6.895600,278.672699,280.743195,14.111200,4.795700,1350.000122,344.286896,335.570587
48.316101,0.000000,3614.594727,3591.416260,287.080902,286.638214,283.887207,286.016113,6.285200,6.485900,9.919200,9.967900,100.748497,96.524803,100.213203,96.027901,189.645706,189.648193,18.000000,18.000000,0.000000,7.049400,278.678497,280.755890,14.103000,4.780700,1350.000122,344.221405,335.553589
47.837002,0.000000,3618.310059,3596.764893,287.227997,286.744598,283.544586,285.484192,6.287500,6.486700,9.868200,9.898400,98.622398,94.551201,98.097397,94.063698,189.019394,189.021698,18.000000,18.000000,0.000000,7.184000,278.701385,280.763794,14.093000,4.764600,1350.000122,344.132111,335.552704
47.370300,0.000000,3623.675049,3602.431152,287.214203,286.698486,283.096588,284.947296,6.288900,6.488800,9.813100,9.829900,96.538597,92.615402,96.024696,92.136497,188.525803,188.528000,18.000000,18.000000,0.000000,7.300500,278.713409,280.793488,14.080800,4.747600,1350.000122,344.027588,335.536987
46.919300,0.000000,3627.284668,3607.146973,286.992188,286.522888,282.756012,284.530090,6.287700,6.493000,9.757400,9.765700,94.501099,90.711197,94.000000,90.240196,188.041595,188.043503,18.000000,18.000000,0.000000,7.734500,278.686096,280.832214,14.071500,4.731800,1350.000122,343.956604,335.513397
46.485100,0.000000,3629.108643,3610.221924,286.742706,286.247589,282.575409,284.269409,6.280700,6.494400,9.703400,9.707100,92.520401,88.841797,94.420998,88.284401,187.566498,187.568298,18.000000,18.000000,0.000000,8.048500,278.614502,280.839203,14.062700,4.715800,1350.000122,343.891693,335.499786
45.666698,0.000000,3628.474854,3611.742920,286.331299,285.865692,282.608307,284.150299,6.276200,6.491200,9.655000,9.651900,102.829803,94.712898,104.729103,96.773300,186.925095,186.926498,18.000000,18.000000,0.000000,8.018000,278.580200,280.810791,14.055300,4.699800,1350.000122,343.861786,335.477997
45.281700,0.000000,3626.842529,3612.122559,285.900299,285.482513,282.716888,284.150391,6.271400,6.485800,9.618400,9.608300,110.365196,102.760696,112.179100,104.629303,186.400101,186.401306,18.000000,18.000000,0.000000,7.665400,278.531189,280.756287,14.055100,4.686700,1350.000122,343.895111,335.461212
44.910999,0.000000,3626.018799,3610.552002,285.555786,285.154510,282.791290,284.218597,6.264700,6.485500,9.590200,9.576900,117.091499,110.275902,118.553703,111.881302,185.796402,185.797394,18.000000,18.000000,0.000000,7.141800,278.461212,280.747498,14.057800,4.674400,1350.000122,343.961487,335.483185
44.551998,0.000000,3625.312500,3609.979492,285.264801,284.928802,282.830811,284.317291,6.256900,6.488100,9.570800,9.558200,122.406898,116.095398,123.503700,117.257797,185.193604,185.194397,18.000000,18.000000,0.000000,7.391600,278.379700,280.775909,14.067000,4.664100,1350.000122,344.104889,335.458588
44.202702,0.000000,3625.143555,3609.950928,285.077301,284.816010,282.852997,284.344208,6.247700,6.488300,9.559700,9.549500,126.228897,119.944000,126.946800,120.576698,184.554993,184.555496,18.000000,18.000000,0.000000,7.585900,278.283813,280.778595,14.085400,4.656200,1350.000122,344.354401,335.437195
43.861599,0.000000,3623.880859,3611.075195,285.016602,284.780396,282.863312,284.263489,6.239200,6.490300,9.557600,9.550900,128.505493,121.742996,128.798401,121.889297,183.910706,183.910904,18.000000,18.000000,0.000000,7.656800,278.191406,280.797089,14.107100,4.648700,1350.000122,344.644897,335.496094
43.528500,0.000000,3625.061768,3611.842773,285.046814,284.784088,282.862396,284.188690,6.236700,6.493700,9.567100,9.567800,128.892303,121.355499,128.634201,120.820297,183.264008,183.263901,18.000000,18.000000,0.000000,7.959900,278.161804,280.832489,14.129000,4.641200,1350.000122,344.929108,335.503998
43.202999,0.000000,3625.635498,3613.844482,285.034485,284.799408,282.791992,284.113098,6.235300,6.496300,9.585600,9.598900,127.056297,118.083900,126.312302,116.799896,182.628906,182.628494,18.000000,18.000000,0.000000,8.325600,278.149292,280.859985,14.154100,4.634400,1350.000122,345.435394,335.531708
42.885601,0.000000,3628.220215,3614.339355,284.987396,284.795013,282.589813,284.020599,6.231700,6.492700,9.608100,9.640100,123.588097,111.893097,122.526299,109.910202,182.014801,182.014297,18.000000,18.000000,0.000000,8.451000,278.110687,280.825989,14.186100,4.628500,1350.000122,345.693390,335.577911
42.576500,0.000000,3630.595703,3615.465332,284.989594,284.767303,282.433197,283.926910,6.230800,6.489900,9.635200,9.687900,118.871201,103.096199,117.497704,100.686203,181.430893,181.430099,18.000000,18.000000,0.000000,8.025300,278.099609,280.795593,14.215400,4.621900,1350.000122,346.037811,335.639191
42.275700,0.000000,3631.589111,3615.456787,284.957489,284.722809,282.365387,283.924713,6.230500,6.489800,9.664600,9.738700,112.993599,93.619598,111.395897,91.146500,180.881805,180.880798,18.000000,18.000000,0.000000,7.940800,278.096313,280.793915,14.245100,4.615100,1350.000122,346.403992,335.677704
41.983101,0.000000,3631.899902,3615.917969,284.871490,284.645294,282.350708,283.940704,6.230000,6.487800,9.693600,9.787900,106.584702,83.507599,105.094498,80.922600,180.370804,180.369598,18.000000,18.000000,0.000000,7.873800,278.090912,280.774689,14.275300,4.608300,1350.000122,346.992096,335.726013
41.698799,0.000000,3631.905029,3615.770996,284.778198,284.537811,282.350098,283.909393,6.229900,6.486700,9.720600,9.833200,100.342400,77.414597,98.778702,77.024498,179.894699,179.893204,18.000000,18.000000,0.000000,7.734400,278.090088,280.762604,14.308700,4.601200,1350.000122,347.266693,335.793610
41.422798,0.000000,3631.879639,3616.932373,284.682190,284.437988,282.341095,283.883698,6.230000,6.486700,9.745300,9.874300,94.191200,75.929901,92.723000,75.568901,179.459900,179.458298,18.000000,18.000000,0.000000,7.659500,278.091614,280.761902,14.340800,4.593700,1350.000122,347.647095,335.839203
41.153999,0.000000,3631.943848,3617.813232,284.620087,284.381989,282.312195,283.866608,6.229800,6.486400,9.763500,9.904200,88.560898,74.492798,87.268600,74.135101,178.966995,178.964996,18.000000,18.000000,0.000000,7.710900,278.088501,280.759003,14.375500,4.587000,1350.000122,348.145691,335.884491
40.891701,0.000000,3632.868896,3617.089844,284.604309,284.345093,282.254913,283.869110,6.228300,6.487500,9.776100,9.926200,83.729698,73.064697,82.669197,72.708504,178.579697,178.577393,18.000000,18.000000,0.000000,7.749300,278.071686,280.770111,14.409800,4.579200,1350.000122,348.611908,335.964111
40.636002,0.000000,3633.982178,3617.201660,284.569794,284.313690,282.163910,283.904694,6.225900,6.487900,9.783400,9.940700,79.851501,71.643700,79.032600,71.290298,178.193802,178.191299,18.000000,18.000000,0.000000,7.873700,278.045197,280.778015,14.445500,4.571700,1350.000122,348.972504,336.021088
40.386501,0.000000,3635.545166,3616.777100,284.562286,284.283997,282.047089,283.899414,6.222000,6.490400,9.785900,9.950100,76.928200,70.233704,76.339699,69.882599,177.845795,177.843002,18.000000,18.000000,0.000000,7.984800,278.003204,280.802094,14.478700,4.563400,1350.000122,349.367401,336.104797
40.143101,0.000000,3637.061279,3617.437256,284.552399,284.250885,281.915497,283.852814,6.216600,6.492000,9.784800,9.951400,74.884300,68.835701,74.493599,68.488899,177.431000,177.427994,18.000000,18.000000,0.000000,8.235500,277.945496,280.818787,14.511500,4.554400,1350.000122,349.529205,336.181610
39.905800,0.000000,3638.839355,3617.666748,284.534790,284.215302,281.782196,283.773712,6.211300,6.492200,9.780800,9.944400,73.571297,67.456497,73.341499,67.115601,177.101105,177.097794,18.000000,18.000000,0.000000,8.426700,277.889893,280.818787,14.541200,4.544600,1350.000122,350.343903,336.250214
39.674301,0.000000,3640.111084,3619.315186,284.388397,284.165497,281.650391,283.654114,6.206300,6.491600,9.774500,9.931300,72.868301,66.101997,72.779404,65.767502,176.777695,176.774200,18.000000,18.000000,0.000000,8.432100,277.837402,280.810303,14.536600,4.538700,1350.000122,348.698608,336.589600
39.448502,0.000000,3641.256836,3620.636719,284.387085,284.094299,281.524902,283.513489,6.201400,6.486700,9.766200,9.913300,72.704201,64.776001,72.737602,64.449898,176.393005,176.389206,18.000000,18.000000,0.000000,8.237100,277.784912,280.756592,14.522300,4.530300,1350.000122,348.682709,336.576691
39.228298,0.000000,3642.678223,3621.602539,284.334900,284.003387,281.414307,283.354187,6.196300,6.480600,9.756800,9.893900,72.985603,63.485600,73.110298,63.168098,176.080093,176.076202,18.000000,18.000000,0.000000,7.605200,277.730286,280.697601,14.508800,4.520800,1350.000122,348.549805,336.611694
39.013599,0.000000,3643.727539,3623.838135,284.148102,283.896912,281.318604,283.190887,6.188700,6.480600,9.746000,9.875700,73.598999,62.224300,73.817200,61.911701,175.771194,175.767105,18.000000,18.000000,0.000000,7.262500,277.644012,280.701904,14.495800,4.513500,1350.000122,348.273987,336.606415
38.804298,0.000000,3643.710693,3625.383545,284.090515,283.778290,281.252594,283.011993,6.177500,6.479500,9.734000,9.855500,74.668999,60.980598,74.983498,60.674099,175.400497,175.396301,18.000000,18.000000,0.000000,7.385300,277.529388,280.684296,14.484300,4.504400,1350.000122,348.270203,336.647888
38.600201,0.000000,3644.475342,3627.367920,283.932312,283.644104,281.287994,282.821289,6.178300,6.474000,9.727800,9.830900,75.756401,59.771599,75.908501,59.476700,175.095596,175.091202,18.000000,18.000000,0.000000,7.010700,277.544312,280.628296,14.470100,4.496200,1350.000122,347.931305,336.642395
38.401199,0.000000,3643.573975,3628.176270,283.736908,283.516602,281.278900,282.739288,6.170600,6.470800,9.720800,9.809100,76.241203,58.603802,76.390800,58.315498,174.796494,174.792007,18.000000,18.000000,0.000000,6.566200,277.450195,280.596985,14.460700,4.489500,1350.000122,347.805389,336.654510
38.207001,0.000000,3644.355713,3628.432129,283.617004,283.390900,281.182892,282.698486,6.161900,6.467800,9.713900,9.788700,76.962196,57.459301,77.139099,57.177799,174.432205,174.427505,18.000000,18.000000,0.000000,6.295500,277.365509,280.565399,14.452900,4.482800,1350.000122,347.728790,336.654297
38.017399,0.000000,3643.602539,3628.984863,283.485596,283.279785,281.211090,282.652313,6.154400,6.464700,9.709900,9.770400,77.537003,56.345100,77.635803,56.071201,174.137100,174.132202,18.000000,18.000000,0.000000,5.991300,277.281799,280.534088,14.446400,4.476300,1350.000122,347.662689,336.654297
37.832100,0.000000,3642.523438,3629.410400,283.479401,283.195404,281.279999,282.599915,6.150000,6.462000,9.710700,9.755200,77.730499,55.262100,77.662003,54.996799,173.846802,173.841797,18.000000,18.000000,0.000000,5.718100,277.240601,280.507202,14.440600,4.468000,1350.000122,347.504608,336.657715
37.650902,0.000000,3642.861328,3630.172852,283.292389,283.121704,281.276398,282.547485,6.146500,6.460700,9.715200,9.743100,77.120399,54.239399,76.843300,54.782101,173.492401,173.487198,18.000000,18.000000,0.000000,5.498700,277.198608,280.494598,14.432200,4.463100,1350.000122,347.404510,336.631989
37.473701,0.000000,3643.285400,3630.719727,283.250702,283.060608,281.115387,282.501495,6.138700,6.460900,9.719500,9.733900,75.974701,55.858601,75.658798,56.138599,173.207108,173.201508,18.000000,18.000000,0.000000,5.459400,277.118286,280.497406,14.428700,4.456900,1350.000122,347.500397,336.663300
37.300201,0.000000,3645.146484,3631.082764,283.216797,283.024414,280.975494,282.465088,6.134200,6.461200,9.726600,9.727800,74.571602,56.810799,74.151398,56.979000,172.925293,172.919403,18.000000,18.000000,0.000000,5.507900,277.070587,280.500305,14.422500,4.451000,1350.000122,347.580902,336.640106
37.130299,0.000000,3645.683350,3631.542725,283.164886,282.997314,280.927887,282.444214,6.131700,6.461500,9.736200,9.725500,72.689697,57.287300,72.144501,57.320499,172.622696,172.616501,18.000000,18.000000,0.000000,5.551400,277.044495,280.503113,14.417500,4.446000,1350.000122,347.256409,336.642487
36.963799,0.000000,3646.927979,3631.464600,283.119995,282.949493,280.794403,282.441498,6.127400,6.461700,9.745300,9.726700,70.431396,57.205700,69.855103,57.092800,172.333603,172.326996,18.000000,18.000000,0.000000,5.594500,276.996185,280.506012,14.413300,4.440800,1350.000122,347.204407,336.643402
36.801102,0.000000,3648.324951,3631.349365,283.043488,282.874298,280.666595,282.441193,6.123600,6.462000,9.754300,9.732600,68.117699,56.502201,67.529503,56.204498,171.999496,171.992493,18.000000,18.000000,0.000000,5.639700,276.958008,280.509003,14.408900,4.435700,1350.000122,347.155090,336.643890
36.642200,0.000000,3649.289307,3631.289063,282.975098,282.805908,280.576111,282.435211,6.120000,6.462200,9.762900,9.743800,65.754097,54.948799,65.174599,54.173100,171.738602,171.731293,18.000000,18.000000,0.000000,5.682800,276.917389,280.511108,14.404600,4.430500,1350.000122,347.106201,336.644196
36.486698,0.000000,3649.914795,3631.286621,282.913513,282.745087,280.512085,282.427002,6.116100,6.462300,9.770600,9.758100,63.467499,51.783501,62.909901,50.867500,171.477493,171.469894,18.000000,18.000000,0.000000,5.714900,276.876709,280.511810,14.400300,4.425400,1350.000122,347.056610,336.644409
36.334599,0.000000,3650.405518,3631.305420,282.843292,282.676086,280.455505,282.414703,6.112400,6.462100,9.777700,9.775100,61.276600,47.922199,60.751301,46.879601,171.239594,171.231796,18.000000,18.000000,0.000000,5.732300,276.829803,280.507385,14.396000,4.420100,1350.000122,347.006012,336.645111
36.185699,0.000000,3650.862793,3631.370361,282.781586,282.614502,280.402008,282.395905,6.108200,6.461000,9.783200,9.791400,59.230999,44.689499,58.740898,44.624401,170.993500,170.985504,18.000000,18.000000,0.000000,5.667800,276.786896,280.496094,14.391700,4.415100,1350.000122,346.962799,336.645905
36.040001,0.000000,3651.375244,3631.588623,282.728607,282.560913,280.342804,282.368011,6.104100,6.460300,9.787400,9.808000,57.000000,43.763901,56.461800,43.506802,170.776993,170.768707,18.000000,18.000000,0.000000,5.587600,276.741089,280.489594,14.387500,4.410000,1350.000122,346.915497,336.646515
35.897301,0.000000,3651.968018,3631.879150,282.683289,282.514404,280.277588,282.331787,6.099600,6.459700,9.790300,9.824000,54.873798,42.737598,54.388500,42.484200,170.518906,170.510300,18.000000,18.000000,0.000000,5.544100,276.693115,280.483185,14.383200,4.404900,1350.000122,346.870789,336.647186
35.757500,0.000000,3652.612793,3632.229980,282.640900,282.471497,280.208405,282.290588,6.095100,6.458900,9.792200,9.838900,53.023701,41.743099,52.605701,41.499199,170.321594,170.312698,18.000000,18.000000,0.000000,5.490000,276.642914,280.475586,14.378900,4.399800,1350.000122,346.828186,336.647888
35.620499,0.000000,3653.296387,3632.642090,282.598511,282.427612,280.136810,282.246796,6.090200,6.458200,9.793000,9.852100,51.459702,40.778500,51.110802,40.541698,170.130005,170.120895,18.000000,18.000000,0.000000,5.431000,276.590912,280.468292,14.374500,4.394700,1350.000122,346.781799,336.648285
35.486301,0.000000,3653.982666,3633.039551,282.552307,282.380096,280.064911,282.201996,6.085400,6.457500,9.793000,9.863000,50.154800,39.841202,49.866100,39.611000,169.894394,169.884903,18.000000,18.000000,0.000000,5.373700,276.539795,280.461212,14.370100,4.389600,1350.000122,346.735199,336.648804
35.354801,0.000000,3654.655518,3633.444580,282.501495,282.328308,279.994812,282.158112,6.080600,6.456900,9.792300,9.871300,49.089500,38.930302,48.858101,38.706600,169.713593,169.703903,18.000000,18.000000,0.000000,5.320400,276.488007,280.454895,14.365700,4.384400,1350.000122,346.688995,336.648987
35.226002,0.000000,3655.294922,3633.789795,282.445709,282.272797,279.928497,282.116608,6.075800,6.456300,9.791000,9.877800,48.233799,38.045200,48.047100,37.827900,169.537704,169.527802,18.000000,18.000000,0.000000,5.274400,276.436707,280.448914,14.361200,4.379200,1350.000122,346.636414,336.648712
35.099800,0.000000,3655.927002,3634.123047,282.386810,282.214996,279.866608,282.078400,6.071000,6.455600,9.789400,9.882000,47.543400,37.185398,47.391201,36.974400,169.316101,169.305893,18.000000,18.000000,0.000000,5.225000,276.384888,280.441406,14.356800,4.374100,1350.000122,346.588593,336.648712
34.976200,0.000000,3656.492432,3634.329590,282.325806,282.156311,279.809387,282.042694,6.066200,6.454800,9.787900,9.882800,46.968300,36.350601,46.835999,36.145802,169.149506,169.139099,18.000000,18.000000,0.000000,5.157600,276.333313,280.432098,14.352400,4.369100,1350.000122,346.546387,336.649689
34.855000,0.000000,3657.009766,3634.549561,282.272186,282.098206,279.756714,282.005188,6.061400,6.453800,9.786400,9.880500,46.456200,35.540298,46.332699,35.341499,168.968506,168.957901,18.000000,18.000000,0.000000,5.076500,276.280914,280.422394,14.348000,4.363900,1350.000122,346.499786,336.650299
34.736099,0.000000,3657.491943,3634.877197,282.218597,282.041901,279.706787,281.958313,6.056600,6.452900,9.785400,9.875800,45.960602,34.753899,45.833900,34.561001,168.804398,168.793503,18.000000,18.000000,0.000000,4.993800,276.228790,280.412415,14.343400,4.358700,1350.000122,346.452789,336.650391
34.619598,0.000000,3657.913818,3635.320068,282.164886,281.988190,279.660309,281.901886,6.051700,6.451700,9.784800,9.869200,45.437698,33.990799,45.298401,33.803600,168.645706,168.634598,18.000000,18.000000,0.000000,4.901600,276.176697,280.400604,14.338800,4.353400,1350.000122,346.403015,336.649994
34.505299,0.000000,3658.262695,3635.907227,282.112915,281.936798,279.614197,281.837494,6.046900,6.450500,9.784700,9.861200,44.852100,33.250500,44.692501,33.068901,168.441696,168.430405,18.000000,18.000000,0.000000,4.791600,276.124695,280.387085,14.334200,4.348200,1350.000122,346.353210,336.649811
34.393101,0.000000,3658.594971,3636.580322,282.061310,281.885986,279.570404,281.768585,6.042200,6.449100,9.785300,9.852400,44.176300,32.532398,43.990700,32.356201,168.291901,168.280304,18.000000,18.000000,0.000000,4.665000,276.073303,280.372314,14.329600,4.343100,1350.000122,346.296295,336.649109
34.283001,0.000000,3658.876953,3637.240234,282.006500,281.834106,279.528687,281.699402,6.037500,6.447600,9.786600,9.843300,43.390701,31.835699,43.176102,31.664801,168.147995,168.136200,18.000000,18.000000,0.000000,4.527200,276.022400,280.356903,14.325100,4.338000,1350.000122,346.247711,336.648712
34.174999,0.000000,3659.134766,3637.921143,281.949493,281.780304,279.489288,281.634705,6.032800,6.446100,9.788400,9.834300,42.488300,31.159599,42.244400,30.993700,167.992493,167.980499,18.000000,18.000000,0.000000,4.385600,275.972290,280.341614,14.320700,4.333100,1350.000122,346.193207,336.648499
34.069000,0.000000,3659.378906,3638.507324,281.889496,281.724487,279.451385,281.577087,6.028300,6.444700,9.790800,9.825900,41.472198,30.503401,41.202301,30.342300,167.856506,167.844193,18.000000,18.000000,0.000000,4.248200,275.923889,280.327698,14.316300,4.328200,1350.000122,346.142303,336.648407
33.964802,0.000000,3659.594238,3639.033691,281.827209,281.668213,279.414612,281.528412,6.023900,6.443400,9.793400,9.818400,40.362099,29.865900,40.073299,29.709400,167.718994,167.706497,18.000000,18.000000,0.000000,4.124800,275.876495,280.314606,14.312200,4.323600,1350.000122,346.089111,336.648499
33.862598,0.000000,3659.809326,3639.471680,281.765808,281.612396,279.377899,281.488495,6.019600,6.442200,9.796200,9.812100,39.186699,29.246500,38.885799,29.094400,167.589706,167.576996,18.000000,18.000000,0.000000,4.006200,275.829987,280.302002,14.308200,4.319200,1350.000122,346.036407,336.648895
33.762299,0.000000,3659.936279,3640.025879,281.687897,281.558807,279.340302,281.456909,6.015400,6.440800,9.799100,9.807000,37.972801,28.644400,37.666199,28.496500,167.466003,167.453003,18.000000,18.000000,0.000000,3.888500,275.784088,280.285614,14.304600,4.315400,1350.000122,345.972992,336.647095
33.663601,0.000000,3660.193115,3640.241699,281.634308,281.508514,279.301514,281.435303,6.011200,6.438000,9.802000,9.802500,36.745899,28.059299,36.440102,27.915800,167.348404,167.335205,18.000000,18.000000,0.000000,3.680500,275.738495,280.255188,14.301700,4.311800,1350.000122,345.934387,336.651398
33.566700,0.000000,3660.481445,3640.179932,281.584991,281.462311,279.260498,281.438202,6.007000,6.435200,9.804700,9.799300,35.530300,27.491400,35.230499,27.351900,167.236694,167.223297,18.000000,18.000000,0.000000,3.387800,275.693207,280.228790,14.298900,4.308300,1350.000122,345.901611,336.654999
33.471500,0.000000,3660.806641,3639.900879,281.540192,281.420197,279.217285,281.456512,6.002800,6.433200,9.807100,9.798000,34.346699,26.938999,34.058201,26.803301,167.162094,167.148407,18.000000,18.000000,0.000000,3.160100,275.647614,280.207794,14.296300,4.304800,1350.000122,345.873413,336.658813
33.377800,0.000000,3661.146973,3639.727051,281.501007,281.381500,279.171387,281.462006,5.997600,6.431200,9.808600,9.798500,33.215900,26.401400,32.955399,26.269199,167.046494,167.032700,18.000000,18.000000,0.000000,2.962000,275.582214,280.187897,14.293800,4.301300,1350.000122,345.848907,336.663086
33.285702,0.000000,3661.589844,3639.768555,281.465912,281.346100,279.119110,281.446503,5.991700,6.429000,9.810000,9.801500,32.074699,25.748600,31.849100,25.620701,166.951401,166.937393,18.000000,18.000000,0.000000,2.777000,275.536499,280.170197,14.290600,4.297700,1350.000122,345.820404,336.666901
33.195099,0.000000,3662.075928,3639.808594,281.455902,281.319489,279.068115,281.416809,5.987900,6.428000,9.812000,9.806300,31.126101,25.242100,30.886700,25.117500,166.851700,166.837494,18.000000,18.000000,0.000000,2.619500,275.497192,280.159210,14.287900,4.293700,1350.000122,345.815186,336.673889
33.105999,0.000000,3662.474609,3640.142822,281.430511,281.295288,279.018188,281.376587,5.983900,6.428300,9.813600,9.812800,30.372801,24.747299,30.204700,24.625500,166.755905,166.741501,18.000000,18.000000,0.000000,2.566900,275.452911,280.161987,14.284800,4.289800,1350.000122,345.785614,336.675812
33.018299,0.000000,3662.836182,3640.772705,281.404907,281.267914,278.971985,281.312714,5.980300,6.428400,9.815300,9.820100,29.723301,24.264500,29.564501,24.145700,166.718903,166.704300,18.000000,18.000000,0.000000,2.599800,275.413788,280.163208,14.281800,4.285800,1350.000122,345.757813,336.678589
32.931900,0.000000,3663.156250,3641.565918,281.373810,281.234314,278.928009,281.234314,5.976400,6.428200,9.816500,9.827700,29.096399,23.793800,28.942400,23.678101,166.632996,166.618301,18.000000,18.000000,0.000000,2.608700,275.370605,280.161407,14.278600,4.281800,1350.000122,345.728485,336.681396
32.847000,0.000000,3663.445313,3642.262939,281.335388,281.194885,278.886688,281.170288,5.972900,6.427400,9.817700,9.835100,28.486900,23.335600,28.337200,23.223000,166.550201,166.535294,18.000000,18.000000,0.000000,2.563000,275.332794,280.152802,14.275300,4.277800,1350.000122,345.693115,336.683502
32.763401,0.000000,3663.693359,3642.732178,281.290894,281.150085,278.849213,281.125092,5.969100,6.427000,9.818500,9.842300,27.894501,22.889500,27.749001,22.779699,166.531998,166.516800,18.000000,18.000000,0.000000,2.489100,275.291504,280.148102,14.272000,4.273700,1350.000122,345.659698,336.685699
32.681099,0.000000,3663.911133,3643.056152,281.238586,281.098694,278.814789,281.092987,5.965700,6.426600,9.819300,9.849200,27.318501,22.454800,27.176901,22.347900,166.459000,166.443802,18.000000,18.000000,0.000000,2.455200,275.254395,280.144806,14.268700,4.269700,1350.000122,345.625488,336.687897
32.600201,0.000000,3664.121094,3643.280518,281.183990,281.044800,278.781708,281.067596,5.962100,6.426200,9.819800,9.855300,26.758301,22.031401,26.620701,21.927200,166.414597,166.399307,18.000000,18.000000,0.000000,2.421600,275.214691,280.140900,14.265500,4.265700,1350.000122,345.586212,336.690002
32.520500,0.000000,3664.334717,3643.439209,281.131714,280.994202,278.748199,281.044189,5.958700,6.425900,9.820200,9.860400,26.213499,21.618799,26.079599,21.517401,166.393906,166.378296,18.000000,18.000000,0.000000,2.384300,275.177795,280.136902,14.262200,4.261800,1350.000122,345.551392,336.692291
32.442001,0.000000,3664.576904,3643.642090,281.084015,280.949585,278.713104,281.019806,5.955200,6.425500,9.820400,9.864200,25.683599,21.216900,25.553400,21.118099,166.358505,166.342697,18.000000,18.000000,0.000000,2.347100,275.139008,280.132904,14.259100,4.258000,1350.000122,345.518311,336.694702
32.364700,0.000000,3664.833740,3643.876221,281.042786,280.910492,278.675995,280.992615,5.951800,6.425000,9.820500,9.866700,25.168200,20.825300,25.041500,20.729000,166.327698,166.311798,18.000000,18.000000,0.000000,2.307900,275.101807,280.128387,14.256000,4.254200,1350.000122,345.479492,336.697205
32.288502,0.000000,3665.118408,3644.120850,281.006012,280.875214,278.636688,280.961792,5.948300,6.424500,9.820600,9.868400,24.666800,20.443701,24.543501,20.349800,166.301895,166.285797,18.000000,18.000000,0.000000,2.262500,275.063385,280.123413,14.253000,4.250500,1350.000122,345.446106,336.700104
32.213402,0.000000,3665.444336,3644.450684,280.968811,280.839386,278.592896,280.925110,5.944800,6.424000,9.820600,9.868900,24.178900,20.071800,24.059000,19.980301,166.280899,166.264801,18.000000,18.000000,0.000000,2.205700,275.021515,280.117004,14.250100,4.246600,1350.000122,345.414886,336.703613
32.139400,0.000000,3665.763428,3644.805420,280.934113,280.805603,278.551086,280.888214,5.941400,6.423400,9.820600,9.868100,23.704100,19.709400,23.587400,19.620300,166.264694,166.248398,18.000000,18.000000,0.000000,2.147800,274.983887,280.110596,14.247200,4.243000,1350.000122,345.383514,336.707001
32.066399,0.000000,3666.067627,3645.167969,280.898590,280.770691,278.510406,280.851105,5.938100,6.422700,9.820600,9.866100,23.242100,19.356199,23.128500,19.269300,166.253204,166.236801,18.000000,18.000000,0.000000,2.083900,274.947296,280.103790,14.244300,4.239400,1350.000122,345.352814,336.709900
31.994400,0.000000,3666.357666,3645.482910,280.861603,280.733887,278.471710,280.814911,5.934700,6.422000,9.820800,9.863200,22.792299,19.011900,22.681700,18.927200,166.246307,166.229706,18.000000,18.000000,0.000000,2.027400,274.911102,280.096893,14.241500,4.235800,1350.000122,345.324310,336.713196
