热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.023804,300.013794,3612.526855,3615.242432,306.852386,306.850891,283.404297,283.398010,5.843000,5.829300,10.474000,10.480400,246.563095,246.013794,246.562500,246.011505,212.815308,212.814102,18.000000,18.000000,244.379105,243.804703,273.902008,273.749786,15.263600,5.402700,136.678207,357.860992,337.470306
915.026489,299.979706,3612.540039,3615.287598,306.852509,306.851013,283.404388,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.333206,243.767502,273.898193,273.751312,15.264100,5.402700,136.759796,357.856598,337.470886
915.025574,300.004913,3612.529785,3615.406250,306.852814,306.851105,283.404694,283.398285,5.842600,5.829600,10.473900,10.480600,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.274994,243.736694,273.896088,273.752686,15.264000,5.402700,136.695404,357.819305,337.470703
915.034119,299.990509,3612.516602,3615.253662,306.852814,306.851105,283.404510,283.398285,5.842700,5.828800,10.474000,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.294495,243.729401,273.898499,273.744110,15.263700,5.402700,136.714005,357.842407,337.470612
915.020020,299.989410,3612.534180,3615.278809,306.851990,306.851105,283.404388,283.398193,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.238998,243.671906,273.896088,273.747986,15.264100,5.402700,136.805496,357.862488,337.471313
915.015930,299.999115,3612.526123,3615.299316,306.852509,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.372604,243.812103,273.900085,273.751190,15.263900,5.402700,136.686798,357.826111,337.471313
915.022278,299.981995,3612.518311,3615.255859,306.853302,306.851410,283.404510,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.361603,243.800995,273.901398,273.752594,15.263900,5.402700,136.751205,357.846008,337.470886
915.013977,300.014587,3612.536377,3615.203857,306.852203,306.851196,283.404510,283.398102,5.842900,5.828900,10.474000,10.480300,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.328400,243.756104,273.900299,273.744812,15.264100,5.402700,136.807007,357.868011,337.471985
915.009216,299.975311,3612.534180,3615.357666,306.853394,306.851196,283.404602,283.398285,5.842400,5.829200,10.473800,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.178207,243.609100,273.894714,273.746796,15.264100,5.402700,136.669601,357.827911,337.471802
915.017883,300.006714,3612.514160,3615.263916,306.852509,306.851105,283.404510,283.398285,5.843000,5.829500,10.473900,10.480400,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.383408,243.820694,273.901093,273.751312,15.263900,5.402700,136.702499,357.830292,337.471588
915.021729,299.982086,3612.528076,3615.262695,306.851990,306.851013,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.302307,243.730606,273.897614,273.744904,15.264100,5.402700,136.839905,357.862701,337.472198
915.022278,300.003693,3612.531250,3615.326660,306.852600,306.851105,283.404388,283.398285,5.842700,5.829300,10.473800,10.480300,246.582504,246.017899,246.580704,246.012802,212.815308,212.814102,18.000000,18.000000,244.251602,243.688293,273.897186,273.748505,15.264100,5.402700,136.745499,357.833313,337.472504
915.021729,299.980988,3612.522217,3615.326660,306.852905,306.851013,283.404510,283.398102,5.842900,5.829500,10.473900,10.480400,246.569504,246.005203,246.567993,246.003601,212.815399,212.814194,18.000000,18.000000,244.365601,243.801804,273.900696,273.750885,15.264000,5.402700,136.716797,357.831604,337.472107
915.020386,300.001007,3612.529541,3615.277588,306.852112,306.851105,283.404388,283.398193,5.842800,5.829600,10.473900,10.480400,246.565903,245.999100,246.568497,245.997498,212.815399,212.814194,18.000000,18.000000,244.366302,243.805603,273.899811,273.752289,15.264200,5.402700,136.811295,357.859314,337.472595
915.019287,299.994995,3612.544922,3615.322510,306.852600,306.851105,283.404510,283.398285,5.842400,5.829100,10.473800,10.480300,246.587799,245.992203,246.588104,246.000198,212.815598,212.814407,18.000000,18.000000,244.235992,243.689896,273.895294,273.745392,15.264400,5.402700,136.782700,357.850006,337.472687
915.015991,299.987213,3612.520752,3615.339355,306.853088,306.851288,283.404694,283.398499,5.842900,5.829000,10.473900,10.480200,246.568802,246.027603,246.565796,246.025497,212.815598,212.814407,18.000000,18.000000,244.281204,243.700500,273.900299,273.746887,15.264200,5.402700,136.696793,357.821808,337.472504
915.021423,299.998810,3612.516113,3615.297119,306.853088,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.563705,246.009003,246.562698,246.007004,212.815506,212.814301,18.000000,18.000000,244.383194,243.812393,273.901398,273.751007,15.264100,5.402700,136.699707,357.835602,337.472107
915.023682,299.986115,3612.522217,3615.218994,306.852997,306.851105,283.404388,283.398102,5.842400,5.829600,10.473700,10.480400,246.576599,245.996704,246.584198,245.993698,212.815598,212.814407,18.000000,18.000000,244.288193,243.742905,273.894104,273.752594,15.264100,5.402700,136.786896,357.866913,337.472504
915.024475,300.005188,3612.542480,3615.237549,306.852386,306.851105,283.404510,283.398193,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.288300,243.728104,273.899292,273.744293,15.264300,5.402600,136.811295,357.869995,337.473511
915.021423,299.980011,3612.540771,3615.389404,306.852905,306.851196,283.404510,283.398285,5.843000,5.829200,10.473900,10.480300,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.311203,243.729202,273.901886,273.748993,15.264400,5.402700,136.745499,357.837311,337.473297
915.021973,300.004608,3612.517578,3615.256592,306.852692,306.851196,283.404510,283.398193,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.396606,243.823196,273.903198,273.751404,15.264100,5.402700,136.659607,357.838806,337.473114
915.020508,299.988312,3612.532471,3615.224121,306.852509,306.851196,283.404510,283.398193,5.843000,5.829100,10.473900,10.480300,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.320801,243.743607,273.899597,273.746185,15.264300,5.402600,136.786896,357.867310,337.473785
915.019714,300.003296,3612.537354,3615.411377,306.853394,306.851288,283.404785,283.398407,5.842300,5.829100,10.473700,10.480200,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.184601,243.623199,273.894592,273.747009,15.264400,5.402700,136.714005,357.829010,337.473511
915.021179,299.982513,3612.517578,3615.321533,306.852997,306.851410,283.404785,283.398285,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.363495,243.799896,273.900085,273.750885,15.264200,5.402700,136.656799,357.830414,337.473114
915.025330,299.998596,3612.523438,3615.249512,306.852692,306.851288,283.404510,283.398102,5.842400,5.829000,10.473600,10.480200,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.264999,243.710297,273.894501,273.745514,15.264100,5.402600,136.733994,357.864807,337.473511
915.019470,299.992310,3612.538330,3615.309814,306.852386,306.851288,283.404510,283.398193,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.303207,243.731003,273.899597,273.748108,15.264400,5.402700,136.782700,357.850189,337.474213
915.017212,299.984985,3612.519287,3615.280029,306.852814,306.851410,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.368393,243.798798,273.901886,273.750305,15.264300,5.402700,136.662506,357.830597,337.473999
915.017029,300.008911,3612.531738,3615.271240,306.852386,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.382599,243.812195,273.903107,273.751190,15.264200,5.402600,136.703995,357.864990,337.474213
915.017090,300.003510,3612.542969,3615.272949,306.852600,306.851105,283.404602,283.398285,5.842500,5.828800,10.473700,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.238403,243.660995,273.895294,273.743408,15.264600,5.402600,136.719696,357.865906,337.474487
915.010925,300.011902,3612.536377,3615.331055,306.853088,306.851288,283.404694,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.279205,243.719894,273.898895,273.749695,15.264600,5.402600,136.698303,357.835907,337.474609
915.023682,299.991089,3612.518066,3615.266357,306.852692,306.851288,283.404694,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.314499,243.743393,273.897491,273.745300,15.264300,5.402700,136.556595,357.837189,337.474396
915.026184,300.021088,3612.533203,3615.268799,306.852203,306.851196,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.279099,243.716797,273.897095,273.748413,15.264300,5.402600,136.655304,357.867401,337.474915
915.024170,299.983307,3612.527100,3615.300781,306.852692,306.851288,283.404694,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.361603,243.797104,273.901215,273.750488,15.264600,5.402700,136.643906,357.831299,337.475098
915.019592,300.028595,3612.519043,3615.217285,306.852905,306.851288,283.404602,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.390701,243.824493,273.902588,273.751709,15.264300,5.402600,136.533707,357.855499,337.474915
915.020813,299.991486,3612.534424,3615.207275,306.852692,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.293198,243.700806,273.903687,273.742493,15.264500,5.402600,136.633896,357.873993,337.475586
915.021118,300.019196,3612.526123,3615.321045,306.852905,306.851288,283.404785,283.398407,5.842600,5.829300,10.473700,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.288803,243.706894,273.896088,273.748688,15.264700,5.402700,136.606705,357.834198,337.475586
915.020081,299.997314,3612.520020,3615.293213,306.852997,306.851288,283.404694,283.398407,5.842600,5.829400,10.473700,10.480300,246.590302,246.001007,246.587906,246.000107,212.815598,212.814499,18.000000,18.000000,244.275894,243.728897,273.897186,273.750305,15.264500,5.402700,136.499405,357.839691,337.475311
915.020508,300.006287,3612.529053,3615.224365,306.852814,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.570999,245.999802,246.569107,245.998199,212.815598,212.814407,18.000000,18.000000,244.364899,243.806503,273.901001,273.752411,15.264400,5.402600,136.568100,357.877289,337.475403
915.021301,300.015503,3612.547852,3615.328857,306.852814,306.851410,283.404510,283.398407,5.842500,5.829700,10.473600,10.480300,246.571793,245.993607,246.578003,245.991104,212.815506,212.814301,18.000000,18.000000,244.326096,243.778595,273.895508,273.752686,15.264700,5.402600,136.608093,357.863495,337.476196
915.015320,299.994904,3612.529053,3615.354492,306.853302,306.851410,283.404510,283.398407,5.842700,5.828800,10.473700,10.480000,246.585693,246.003799,246.579498,246.014008,212.815704,212.814499,18.000000,18.000000,244.222397,243.656296,273.898804,273.743500,15.264700,5.402700,136.492294,357.829712,337.475708
915.017578,300.018005,3612.521484,3615.173096,306.852692,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567200,246.017899,246.567093,246.011795,212.815399,212.814194,18.000000,18.000000,244.354797,243.784607,273.900604,273.750214,15.264400,5.402600,136.452194,357.866394,337.476196
915.017883,299.990692,3612.542725,3615.235840,306.852509,306.851288,283.404388,283.398193,5.843000,5.829500,10.473800,10.480200,246.565094,246.003799,246.563904,246.002594,212.815506,212.814301,18.000000,18.000000,244.357803,243.791397,273.901886,273.751404,15.264600,5.402600,136.535202,357.875793,337.476593
915.016785,300.026215,3612.547363,3615.398926,306.853394,306.851288,283.404510,283.398285,5.842900,5.829300,10.473700,10.480100,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.319305,243.753494,273.897095,273.747406,15.264900,5.402600,136.559494,357.842987,337.476410
915.010315,299.990295,3612.528076,3615.350098,306.853790,306.851410,283.404694,283.398407,5.842400,5.828900,10.473600,10.480100,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.193893,243.629105,273.897095,273.746399,15.264900,5.402700,136.426407,357.823395,337.476196
915.025085,300.012390,3612.517578,3615.237793,306.852600,306.851288,283.404602,283.398285,5.843000,5.829300,10.473700,10.480000,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.372192,243.800995,273.901611,273.747314,15.264500,5.402600,136.349197,357.855499,337.476013
915.029419,300.001801,3612.535889,3615.254150,306.852386,306.851105,283.404510,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.269699,243.688400,273.895691,273.745605,15.264500,5.402600,136.466507,357.879395,337.476501
915.026123,300.002411,3612.542236,3615.373779,306.852509,306.851196,283.404785,283.398407,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.306793,243.751297,273.898804,273.749908,15.264700,5.402600,136.499405,357.844513,337.476715
915.024170,300.008698,3612.517822,3615.353271,306.854187,306.851501,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.350403,243.792801,273.897095,273.751099,15.264800,5.402700,136.390701,357.819000,337.476501
915.025330,299.999695,3612.515381,3615.249023,306.853912,306.851501,283.404785,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.298203,243.758408,273.896912,273.752899,15.264600,5.402600,136.294800,357.847198,337.476196
915.028076,300.014709,3612.537842,3615.241699,306.852814,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.327499,243.767899,273.899689,273.745514,15.264500,5.402600,136.356400,357.879303,337.476715
915.014771,299.997803,3612.545410,3615.275635,306.852692,306.851410,283.404602,283.398407,5.843000,5.828900,10.473700,10.480100,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.284805,243.697906,273.899811,273.747711,15.264700,5.402600,136.384995,357.870392,337.477386
915.010925,300.012085,3612.532471,3615.304199,306.853088,306.851593,283.404785,283.398499,5.842300,5.829200,10.473600,10.480000,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.274994,243.721100,273.895111,273.746002,15.264900,5.402600,136.342102,357.835907,337.477112
915.015991,299.996796,3612.517822,3615.290527,306.853607,306.851715,283.404785,283.398590,5.842900,5.829000,10.473700,10.480000,246.571198,246.022903,246.566605,246.024002,212.815506,212.814301,18.000000,18.000000,244.307205,243.728500,273.900299,273.747314,15.264700,5.402600,136.196198,357.843903,337.476715
915.018616,300.009186,3612.528564,3615.263916,306.852692,306.851410,283.404785,283.398407,5.842900,5.829300,10.473600,10.480100,246.563293,246.010193,246.563995,246.009094,212.815399,212.814194,18.000000,18.000000,244.354202,243.783096,273.898712,273.747498,15.264600,5.402600,136.218994,357.870789,337.477112
915.015686,300.004913,3612.539551,3615.314941,306.852814,306.851410,283.404999,283.398590,5.842400,5.828900,10.473600,10.480100,246.576202,246.016693,246.579498,246.018295,212.815399,212.814194,18.000000,18.000000,244.244797,243.679199,273.896210,273.746796,15.264900,5.402600,136.306305,357.854401,337.477814
915.016113,299.999695,3612.525879,3615.365479,306.853088,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.572998,246.006805,246.570404,246.003906,212.815399,212.814301,18.000000,18.000000,244.369003,243.806702,273.900604,273.751190,15.264900,5.402600,136.160400,357.834015,337.477112
915.018005,300.013885,3612.518555,3615.188965,306.852600,306.851288,283.404785,283.398499,5.842600,5.829600,10.473600,10.480200,246.569397,245.998795,246.573700,245.996506,212.815399,212.814194,18.000000,18.000000,244.332397,243.779800,273.895813,273.750885,15.264700,5.402600,136.107498,357.868286,337.477295
915.018921,299.999115,3612.536377,3615.223389,306.852905,306.851410,283.404785,283.398590,5.842600,5.828800,10.473600,10.480000,246.583496,246.006104,246.579498,246.014297,212.815598,212.814407,18.000000,18.000000,244.239395,243.673294,273.898285,273.743896,15.264800,5.402500,136.213303,357.879089,337.477905
915.018372,300.009186,3612.546143,3615.375000,306.853607,306.851501,283.404907,283.398712,5.842900,5.829300,10.473700,10.480100,246.567307,246.017197,246.566803,246.011902,212.815506,212.814301,18.000000,18.000000,244.355103,243.784195,273.900787,273.749786,15.265100,5.402600,136.210495,357.852509,337.477905
915.009827,300.001099,3612.525879,3615.365967,306.853394,306.851593,283.404907,283.398590,5.843100,5.829100,10.473700,10.480000,246.562393,246.006195,246.560196,246.010193,212.815506,212.814301,18.000000,18.000000,244.347595,243.769394,273.902496,273.745300,15.265100,5.402600,136.048798,357.830109,337.477386
915.017273,300.012207,3612.512939,3615.213867,306.853088,306.851501,283.404785,283.398590,5.842700,5.829000,10.473600,10.480100,246.556198,246.026505,246.562302,246.023499,212.815598,212.814301,18.000000,18.000000,244.271606,243.692795,273.895905,273.747498,15.264700,5.402600,135.988693,357.863586,337.477386
915.018921,299.998291,3612.535400,3615.214844,306.852814,306.851501,283.404907,283.398590,5.842700,5.829400,10.473600,10.480100,246.583206,246.005600,246.581497,246.003494,212.815598,212.814407,18.000000,18.000000,244.308807,243.753494,273.898987,273.750092,15.264800,5.402600,136.080307,357.876190,337.478210
915.013977,300.008698,3612.525391,3615.300049,306.852997,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.569595,246.001801,246.567795,246.000900,212.815506,212.814301,18.000000,18.000000,244.368698,243.807007,273.900787,273.751587,15.265000,5.402600,136.103195,357.838593,337.478210
915.015015,300.008209,3612.515381,3615.316650,306.853790,306.851593,283.405090,283.398712,5.842600,5.829600,10.473500,10.480200,246.570297,245.996796,246.575897,245.994095,212.815598,212.814407,18.000000,18.000000,244.307404,243.759506,273.895203,273.752686,15.265000,5.402600,135.957306,357.835114,337.477509
915.020081,300.005188,3612.514404,3615.144287,306.853607,306.851410,283.404999,283.398590,5.842700,5.829600,10.473600,10.480100,246.587906,245.987198,246.584305,245.988907,212.815704,212.814499,18.000000,18.000000,244.302902,243.759293,273.898712,273.750000,15.264800,5.402600,135.857101,357.871185,337.477814
915.016174,300.010315,3612.546631,3615.302490,306.852814,306.851501,283.404907,283.398499,5.843000,5.828900,10.473600,10.479900,246.563202,246.023697,246.560699,246.025299,212.815704,212.814499,18.000000,18.000000,244.274200,243.691406,273.900787,273.744507,15.265200,5.402600,136.013000,357.872406,337.478607
915.013794,299.999512,3612.532959,3615.320801,306.853394,306.851593,283.404785,283.398407,5.843100,5.829300,10.473600,10.480000,246.559906,246.010101,246.559402,246.008606,212.815704,212.814499,18.000000,18.000000,244.357697,243.782104,273.902191,273.749512,15.264900,5.402600,135.869995,357.833313,337.478699
915.011230,300.015015,3612.513184,3615.274170,306.853302,306.851593,283.404907,283.398407,5.842600,5.828800,10.473500,10.479900,246.556595,246.021500,246.563202,246.023499,212.815598,212.814407,18.000000,18.000000,244.286102,243.701706,273.897491,273.743896,15.264800,5.402600,135.882904,357.848785,337.478302
915.013306,299.998199,3612.530762,3615.242188,306.852997,306.851593,283.404907,283.398407,5.842700,5.829300,10.473500,10.480000,246.583496,246.009201,246.580093,246.006302,212.815598,212.814407,18.000000,18.000000,244.266006,243.708405,273.897614,273.749298,15.265000,5.402500,135.945801,357.881409,337.478485
915.013428,300.008301,3612.542480,3615.263672,306.852692,306.851501,283.404999,283.398499,5.842700,5.829500,10.473500,10.480000,246.568298,246.002396,246.570496,246.000107,212.815506,212.814301,18.000000,18.000000,244.361801,243.800903,273.898712,273.751312,15.265100,5.402500,135.841400,357.874786,337.479492
915.013611,300.006805,3612.535889,3615.333984,306.853302,306.851410,283.404999,283.398590,5.842500,5.828800,10.473500,10.479800,246.582001,246.008499,246.579895,246.015793,212.815506,212.814301,18.000000,18.000000,244.241302,243.681595,273.895813,273.743896,15.265000,5.402600,135.738403,357.837494,337.479187
915.011414,300.000793,3612.521729,3615.351807,306.854889,306.851593,283.405090,283.398712,5.842900,5.829300,10.473500,10.480000,246.567795,246.016098,246.566299,246.011307,212.815399,212.814194,18.000000,18.000000,244.330002,243.757599,273.900391,273.749298,15.264800,5.402700,135.669693,357.819885,337.478699
915.020813,300.010010,3612.510010,3615.196533,306.853302,306.851410,283.404907,283.398590,5.839000,5.829500,10.474600,10.480000,246.562698,246.004501,246.610306,245.990295,212.815399,212.814194,18.000000,18.000000,244.281204,243.732697,273.869812,273.751007,15.264700,5.402600,135.789902,357.859192,337.478607
915.027710,299.990204,3612.413818,3615.253418,306.854706,306.851410,283.404907,283.398590,5.813900,5.829900,10.490100,10.479900,246.509598,245.314804,246.173798,245.077805,212.815598,212.815002,18.000000,18.000000,241.206406,241.484894,273.581696,273.755615,15.265000,5.402300,135.847107,357.898712,337.480408
915.021301,300.813995,3612.347900,3615.413086,306.858490,306.851501,283.403107,283.398712,5.812300,5.831000,10.513500,10.478300,243.866592,245.828506,243.194107,246.081207,212.820496,212.821899,18.000000,18.000000,241.833206,242.479202,273.567810,273.768097,15.264600,5.402000,135.924301,357.872894,337.481506
915.016785,302.466003,3612.345947,3615.359375,306.866302,306.851501,283.389496,283.398712,5.796900,5.831200,10.528600,10.477000,240.179306,246.222397,238.793198,246.082993,212.824997,212.829102,18.000000,18.000000,239.226105,240.832397,273.390015,273.769897,15.263400,5.401200,136.167496,357.860413,337.482788
915.014221,299.996002,3612.606201,3615.313721,306.868103,306.851288,283.355988,283.398895,5.800300,5.833500,10.541800,10.475400,235.203995,246.217300,234.595596,246.378403,212.800903,212.807800,18.000000,18.000000,238.509094,240.532104,273.429993,273.795288,15.262300,5.400300,136.784103,357.873413,337.483002
914.995117,299.690186,3613.066406,3615.306885,306.873688,306.850800,283.303802,283.400299,5.787700,5.833900,10.543900,10.473200,233.067001,246.758896,232.800598,246.889297,212.737503,212.746307,18.000000,18.000000,239.527298,241.486694,273.283112,273.801208,15.260900,5.399000,137.480698,357.878204,337.484100
914.920898,302.920898,3613.593262,3615.260742,306.872589,306.848114,283.248688,283.402893,5.787300,5.834200,10.545400,10.472500,232.506805,247.578506,232.303406,247.721405,212.720093,212.730194,18.000000,18.000000,240.800797,242.726303,273.274506,273.803497,15.259200,5.397600,138.373398,357.866608,337.484009
914.815186,303.007294,3614.135986,3615.202148,306.871002,306.840607,283.190704,283.406891,5.777200,5.833800,10.542100,10.473100,230.473099,247.170395,229.483994,246.906296,212.735199,212.746399,18.000000,18.000000,236.050095,239.919403,273.167297,273.800507,15.257300,5.395800,139.432007,357.863190,337.484314
914.832520,300.119507,3614.711182,3615.105713,306.858795,306.826385,283.132996,283.411804,5.779200,5.836400,10.536800,10.472900,228.892700,246.523605,229.206299,246.654602,212.698395,212.710495,18.000000,18.000000,236.481201,240.406494,273.186615,273.828796,15.255100,5.393900,140.689407,357.843292,337.483185
915.155273,298.812500,3615.271729,3615.019287,306.842896,306.806793,283.074799,283.416595,5.771000,5.836100,10.527100,10.471800,230.354294,246.680603,230.981903,246.735703,212.621902,212.633804,18.000000,18.000000,238.347504,241.689407,273.095612,273.824707,15.252800,5.391800,142.081299,357.822601,337.481995
915.817078,303.169891,3615.820557,3614.912598,306.820587,306.784088,283.019104,283.421204,5.768200,5.836200,10.521200,10.472500,233.276199,247.250504,233.606705,247.365295,212.596802,212.608093,18.000000,18.000000,240.567505,243.361298,273.061707,273.824707,15.250300,5.389700,143.613403,357.798004,337.479889
916.750122,303.845612,3616.297852,3614.822998,306.799011,306.761505,282.967804,283.426086,5.761100,5.834900,10.517100,10.474200,232.686600,246.667801,231.892700,246.354599,212.625793,212.637100,18.000000,18.000000,235.285400,240.369003,272.985901,273.812500,15.247900,5.387500,145.239807,357.773102,337.477814
917.828430,300.601807,3616.747559,3614.761475,306.777405,306.741913,282.920807,283.430389,5.762400,5.837600,10.512500,10.474800,231.397293,245.735504,231.695801,245.805099,212.594894,212.606705,18.000000,18.000000,234.848099,240.246796,273.000610,273.841492,15.245600,5.385400,146.927795,357.733002,337.474487
918.920105,298.078705,3617.165039,3614.672852,306.759613,306.727112,282.874908,283.432007,5.757300,5.837100,10.505500,10.473500,232.832001,245.842407,233.337799,245.885895,212.506104,212.517502,18.000000,18.000000,236.612396,241.386398,272.941193,273.835114,15.243500,5.383500,148.607300,357.706512,337.471313
919.960571,301.851715,3617.560791,3614.659912,306.746002,306.717987,282.831390,283.431213,5.754200,5.836900,10.501800,10.473500,235.918503,246.429001,236.504395,246.664505,212.458298,212.468903,18.000000,18.000000,240.410995,243.864594,272.904602,273.832092,15.241700,5.381800,150.233795,357.676300,337.467712
920.895020,304.226807,3617.912354,3614.652832,306.740601,306.714386,282.791595,283.429688,5.747100,5.834700,10.501000,10.475100,235.871902,246.325699,234.856995,246.019302,212.491302,212.501907,18.000000,18.000000,235.407593,241.037201,272.828613,273.809814,15.240200,5.380300,151.760101,357.651398,337.464813
921.671692,301.133087,3618.254150,3614.623535,306.736908,306.714203,282.754608,283.427704,5.748400,5.837200,10.499500,10.476000,233.318695,245.305801,233.369202,245.300095,212.486206,212.497696,18.000000,18.000000,233.727203,240.203201,272.844696,273.837891,15.238800,5.379000,153.299301,357.625610,337.462006
922.305908,297.936401,3618.596436,3614.685547,306.735687,306.715210,282.717712,283.424408,5.744500,5.836600,10.494200,10.474600,234.068497,245.370102,234.376205,245.393707,212.404907,212.416306,18.000000,18.000000,235.025101,241.032898,272.798309,273.829315,15.237700,5.377700,154.755600,357.612488,337.459412
922.879211,302.116608,3618.956543,3614.678955,306.734314,306.716400,282.679291,283.419891,5.742200,5.837000,10.490800,10.474300,236.731506,245.884995,237.656693,246.088593,212.344803,212.355606,18.000000,18.000000,239.948593,244.022003,272.770691,273.832886,15.236700,5.376600,156.213303,357.587799,337.457001
923.428528,303.962097,3619.319092,3614.488281,306.735596,306.716888,282.646515,283.416992,5.734800,5.834300,10.490600,10.476000,237.765594,246.200897,236.761993,246.066498,212.375504,212.385895,18.000000,18.000000,235.905304,241.811005,272.688812,273.805908,15.235700,5.375400,157.619507,357.592102,337.456085
923.955322,300.602600,3619.503418,3614.634766,306.731598,306.716095,282.617615,283.415588,5.736200,5.836700,10.490300,10.477600,234.601395,245.102295,234.481705,245.043793,212.394196,212.405594,18.000000,18.000000,233.010193,240.310898,272.708893,273.831512,15.234600,5.374500,159.204498,357.570801,337.453705
924.470520,297.390289,3619.777832,3614.732910,306.731110,306.713593,282.588989,283.413208,5.733400,5.837000,10.485300,10.476500,234.930206,245.047607,235.200806,245.052307,212.324295,212.335907,18.000000,18.000000,233.991806,240.930496,272.673309,273.834412,15.233800,5.373500,160.667892,357.550598,337.452209
925.008484,300.691193,3620.039795,3614.727295,306.727509,306.710785,282.560089,283.411102,5.731600,5.836700,10.481900,10.475600,237.290802,245.470993,238.351700,245.644699,212.255997,212.266998,18.000000,18.000000,239.176605,243.946899,272.653992,273.829498,15.232800,5.372600,162.162796,357.535400,337.451202
925.556885,304.150208,3620.367432,3614.443604,306.722992,306.707794,282.533813,283.411011,5.724600,5.834100,10.481500,10.476900,239.466400,245.574402,238.644104,245.803207,212.280304,212.290405,18.000000,18.000000,236.710602,242.677399,272.573090,273.803406,15.232000,5.371600,163.696304,357.556213,337.451202
926.136108,300.877411,3620.488525,3614.548340,306.718903,306.705994,282.510406,283.411896,5.725300,5.835700,10.481900,10.478700,236.130905,244.854004,235.736603,244.824799,212.318802,212.330093,18.000000,18.000000,232.492203,240.444794,272.588104,273.821289,15.231000,5.370700,165.408600,357.542908,337.449097
926.589294,297.346985,3620.703369,3614.689453,306.720490,306.705505,282.486908,283.410095,5.723700,5.836100,10.477300,10.477500,236.027893,244.744797,236.250305,244.764603,212.263504,212.274994,18.000000,18.000000,233.196899,240.865402,272.564514,273.825287,15.230300,5.369900,166.969299,357.510193,337.448395
926.955994,299.511810,3620.943604,3614.712891,306.717712,306.704193,282.461700,283.407104,5.722300,5.836300,10.473400,10.476400,237.510498,245.184296,238.458298,245.383698,212.191101,212.202393,18.000000,18.000000,238.250198,243.801697,272.550903,273.825287,15.229600,5.369100,168.462799,357.488403,337.446991
927.353516,304.500000,3621.225342,3614.432373,306.717194,306.704010,282.437805,283.405487,5.715900,5.833500,10.472500,10.477300,239.962494,245.238495,239.414093,245.409393,212.208694,212.218994,18.000000,18.000000,237.555298,243.507996,272.472809,273.795685,15.228900,5.368200,170.026306,357.516693,337.447113
927.716614,301.296692,3621.339111,3614.593506,306.715607,306.703888,282.417114,283.405090,5.715500,5.834500,10.473500,10.479300,236.349792,244.979599,235.829498,244.713898,212.264206,212.276001,18.000000,18.000000,232.044296,240.544205,272.479187,273.808105,15.228000,5.367500,171.704300,357.495514,337.445496
928.005127,297.428009,3621.524902,3614.647461,306.716888,306.703094,282.396698,283.402313,5.715500,5.835400,10.469200,10.478400,235.746399,244.681000,235.821793,244.739594,212.223801,212.235901,18.000000,18.000000,232.614304,240.866302,272.470490,273.816803,15.227500,5.366800,173.319397,357.460999,337.445007
928.278381,298.545502,3621.736572,3614.583496,306.713593,306.700806,282.374298,283.398804,5.713800,5.835600,10.464900,10.477100,236.726501,245.059906,237.572601,245.320908,212.148499,212.160507,18.000000,18.000000,237.109406,243.501999,272.456207,273.818695,15.226600,5.366100,174.921494,357.468292,337.444092
928.621216,304.601105,3622.273926,3613.820068,306.710602,306.698395,282.351898,283.396698,5.708700,5.832900,10.463700,10.477700,239.694000,245.154800,239.738907,245.204498,212.155701,212.166702,18.000000,18.000000,237.277405,243.678894,272.378601,273.786499,15.226000,5.364900,176.669601,357.529907,337.446014
928.967529,301.552185,3621.976807,3615.441895,306.734406,306.696198,282.334900,283.395691,5.706900,5.833600,10.465000,10.480000,236.754303,245.274994,236.260101,244.709702,212.219894,212.231903,18.000000,18.000000,231.687393,240.653900,272.390503,273.798096,15.227500,5.363800,179.855301,357.378204,337.442902
929.272888,297.537598,3622.214844,3614.914795,306.701691,306.692902,282.317505,283.376312,5.708400,5.834000,10.461100,10.478700,235.917206,244.610703,236.178101,244.570206,212.193695,212.206100,18.000000,18.000000,232.286804,240.951508,272.384613,273.801208,15.223800,5.363300,180.496201,357.387787,337.441711
929.585327,297.811707,3622.421631,3615.010254,306.701508,306.688995,282.298309,283.357300,5.706500,5.834100,10.456600,10.477100,237.418106,244.735703,238.409302,244.942703,212.116501,212.128494,18.000000,18.000000,237.057800,243.726593,272.375000,273.801697,15.223000,5.362600,182.147003,357.416687,337.440399
929.948120,304.597412,3622.958252,3614.008301,306.698486,306.686615,282.279999,283.352112,5.702900,5.831600,10.455400,10.477700,240.300400,244.949905,240.694305,245.042999,212.113098,212.123993,18.000000,18.000000,238.001404,244.293396,272.310486,273.775787,15.222400,5.361400,183.998093,357.504700,337.442596
930.252686,301.990295,3622.657227,3614.924561,306.703400,306.683197,282.266510,283.365814,5.699300,5.832200,10.456900,10.480600,239.216705,244.974899,238.019501,244.736298,212.181702,212.192902,18.000000,18.000000,231.497192,240.797806,272.305603,273.779602,15.221500,5.361100,185.155396,357.397095,337.436798
930.471680,297.764191,3622.810547,3614.431396,306.688202,306.676300,282.252899,283.361603,5.702500,5.833000,10.453800,10.479900,237.278793,244.254303,237.429596,244.293900,212.164597,212.176605,18.000000,18.000000,231.864807,240.933594,272.319000,273.792908,15.218600,5.359800,187.548599,357.704895,337.438202
930.940186,297.139099,3623.081543,3615.782959,306.682587,306.669495,282.236298,283.357605,5.700000,5.832900,10.448900,10.477900,238.662399,244.412796,239.245499,244.660706,212.081894,212.093506,18.000000,18.000000,236.043304,243.381805,272.302185,273.786285,15.224100,5.359700,189.564194,357.374786,337.442200
931.606506,304.211609,3623.160156,3614.877930,306.674408,306.667206,282.219391,283.358307,5.697800,5.831100,10.447500,10.478000,241.943207,244.477798,242.356094,244.736206,212.064804,212.075195,18.000000,18.000000,238.550903,244.795502,272.254211,273.764801,15.219900,5.359000,191.514008,357.356110,337.438690
932.133118,302.337006,3623.297119,3614.826660,306.699005,306.668213,282.206207,283.365204,5.692800,5.831100,10.448900,10.480600,240.124100,244.854904,239.893600,244.629196,212.135498,212.146393,18.000000,18.000000,231.474594,240.988998,272.228607,273.767303,15.220700,5.357800,193.199203,357.314606,337.440887
932.415771,298.037109,3623.251709,3615.052490,306.680786,306.670685,282.194489,283.355499,5.697100,5.831300,10.446600,10.479700,238.667694,244.045593,239.056107,243.935394,212.129303,212.140793,18.000000,18.000000,231.463501,240.885696,272.262909,273.773987,15.217400,5.357600,194.396500,357.325409,337.433899
932.424988,296.595001,3623.466797,3615.134277,306.680115,306.672485,282.178497,283.337189,5.694400,5.831600,10.441300,10.477600,239.897293,244.166107,239.875595,244.471603,212.045807,212.056793,18.000000,18.000000,235.215302,243.087097,272.235901,273.771912,15.218100,5.357200,197.156006,357.292511,337.434509
932.670288,303.661591,3623.946045,3614.343262,306.683899,306.676514,282.162689,283.328613,5.692800,5.829600,10.439700,10.477500,243.423004,244.097107,243.809799,244.485001,212.016998,212.026901,18.000000,18.000000,238.791595,245.098801,272.201599,273.752289,15.217700,5.356400,198.822495,357.386292,337.435913
932.819092,302.578186,3623.934082,3614.988525,306.716309,306.678192,282.150787,283.337799,5.687500,5.829600,10.441200,10.480500,242.107498,244.311401,240.952103,244.543701,212.086105,212.096100,18.000000,18.000000,231.723206,241.286194,272.165405,273.755096,15.219400,5.354900,202.212799,357.416107,337.439209
932.826172,298.288208,3623.746338,3615.202393,306.678802,306.674896,282.140594,283.324585,5.691800,5.829300,10.439600,10.479900,240.538101,243.630402,240.468796,243.769608,212.091507,212.102203,18.000000,18.000000,231.039902,240.804993,272.204895,273.751190,15.215900,5.354900,202.122696,356.985809,337.431702
933.008118,296.153503,3623.927002,3615.467285,306.679688,306.668396,282.127502,283.295990,5.689800,5.829900,10.434500,10.477800,240.555298,243.974899,241.196198,244.080200,212.010605,212.021301,18.000000,18.000000,234.544403,242.839096,272.182892,273.756287,15.215800,5.354600,205.145401,357.272003,337.431488
933.422974,303.237000,3624.377197,3614.680908,306.674194,306.663391,282.113800,283.286285,5.688500,5.828500,10.432700,10.477500,244.843796,243.761902,245.605804,244.199097,211.971100,211.980392,18.000000,18.000000,239.187500,245.465103,272.153900,273.737396,15.215100,5.353700,206.830505,357.359192,337.434296
933.870789,302.846191,3624.376465,3614.863037,306.689209,306.660095,282.104889,283.306213,5.682600,5.828400,10.434500,10.481000,244.410202,243.877701,243.213501,244.016006,212.037292,212.046295,18.000000,18.000000,232.000702,241.591293,272.107697,273.739502,15.217000,5.352600,210.273804,357.332001,337.432007
934.096313,298.545288,3624.099609,3615.328369,306.665192,306.653290,282.097412,283.307312,5.687100,5.828700,10.433600,10.481100,241.346298,243.510696,241.348999,243.473297,212.053802,212.064194,18.000000,18.000000,230.768600,240.823395,272.153412,273.741913,15.212700,5.352200,211.501099,357.225800,337.429810
934.411621,295.876404,3624.246582,3615.453369,306.651001,306.646698,282.085785,283.288910,5.685100,5.829000,10.428300,10.478800,242.223007,243.555405,242.783005,243.713699,211.973404,211.983505,18.000000,18.000000,233.854996,242.607697,272.130310,273.744995,15.213000,5.351800,213.302200,357.272614,337.430786
934.978821,302.695587,3624.737549,3614.691895,306.650787,306.646088,282.072113,283.280914,5.684600,5.827400,10.426300,10.477700,246.337799,243.401596,247.217697,243.896805,211.923996,211.932602,18.000000,18.000000,239.394608,245.713699,272.110504,273.726288,15.213100,5.351100,215.237595,357.348114,337.433502
935.490173,303.073090,3624.490479,3615.603760,306.675995,306.650513,282.062103,283.294708,5.678000,5.827600,10.427900,10.481000,246.650208,243.604004,245.483398,243.483704,211.985397,211.993393,18.000000,18.000000,232.268204,241.890106,272.052094,273.729706,15.215400,5.350400,218.523499,357.250488,337.429291
935.580994,298.814606,3624.492432,3615.393799,306.661713,306.652802,282.053802,283.295013,5.682500,5.828100,10.427600,10.481400,243.215698,243.276001,243.198807,243.085999,212.009399,212.019104,18.000000,18.000000,230.507904,240.844101,272.105408,273.737915,15.212400,5.350500,219.703705,357.194489,337.427185
935.565125,295.663696,3624.643555,3615.466797,306.655792,306.652313,282.041809,283.285889,5.680900,5.828500,10.422300,10.479000,244.040604,243.232101,244.532104,243.363205,211.929504,211.938797,18.000000,18.000000,233.309402,242.460403,272.080200,273.740509,15.212200,5.350300,221.109894,357.242889,337.428802
935.773682,301.980408,3624.818115,3615.454102,306.657104,306.654602,282.028198,283.286011,5.680500,5.827500,10.420200,10.477500,247.901505,243.033005,248.882507,243.591095,211.871994,211.879898,18.000000,18.000000,239.509705,245.951294,272.067200,273.719696,15.212200,5.350100,223.066803,357.260803,337.429596
936.053528,303.251892,3625.006836,3615.164551,306.678589,306.657501,282.018097,283.302490,5.673900,5.827000,10.422100,10.480700,247.715393,243.207001,246.546005,243.214401,211.947403,211.954895,18.000000,18.000000,232.632996,242.238907,272.002686,273.722809,15.214100,5.349500,225.553101,357.185699,337.431305
936.133606,299.097900,3624.887451,3615.363281,306.665985,306.657501,282.011902,283.302094,5.678900,5.827500,10.422100,10.481000,245.082901,242.953995,245.192596,242.912094,211.948700,211.957504,18.000000,18.000000,230.298096,240.875702,272.059387,273.728912,15.212300,5.349400,226.365601,357.248688,337.427887
936.150879,295.532501,3625.003662,3615.659668,306.667908,306.655212,282.002106,283.294098,5.676700,5.828100,10.417000,10.478700,246.224792,243.086807,246.969803,243.020401,211.860504,211.869003,18.000000,18.000000,232.766998,242.296997,272.035492,273.735107,15.209300,5.349300,229.207993,357.526093,337.428314
936.454224,301.286713,3625.215820,3614.669922,306.661896,306.655792,281.989807,283.291687,5.675800,5.826200,10.415000,10.477200,250.479095,243.306396,251.272903,243.670807,211.821503,211.828293,18.000000,18.000000,239.548904,246.131104,272.028809,273.716797,15.215400,5.348600,231.283707,357.550415,337.429108
941.605713,303.718689,3625.637939,3614.256348,306.677795,306.657013,281.981903,283.302887,5.669700,5.826500,10.417000,10.480400,250.017105,243.060501,248.829193,242.824799,211.891296,211.897903,18.000000,18.000000,233.207901,242.703003,271.956512,273.717712,15.211700,5.347700,232.279297,357.418396,337.433594
949.193970,299.371094,3625.096436,3614.985352,306.666901,306.657990,281.975708,283.297699,5.675100,5.827000,10.417700,10.481000,246.823898,242.863907,246.910904,242.709503,211.903595,211.911606,18.000000,18.000000,229.989807,240.852600,272.015289,273.722992,15.212700,5.347600,235.580902,357.407715,337.425812
947.286926,295.412598,3625.145508,3615.943848,306.692688,306.691498,281.967712,283.273499,5.673100,5.827200,10.412600,10.478400,247.833099,242.861694,248.501694,242.734802,211.815598,211.823303,18.000000,18.000000,232.210403,242.093994,271.995697,273.725403,15.211100,5.348900,235.922806,357.201385,337.422089
944.106812,300.642609,3625.240234,3615.614014,306.766998,306.766510,281.957092,283.260895,5.672900,5.825300,10.410400,10.476500,251.972000,243.001205,252.900101,243.429901,211.767105,211.773193,18.000000,18.000000,239.388504,246.159302,271.994202,273.706909,15.213700,5.350300,238.389008,356.812988,337.413513
941.875610,304.238892,3625.773438,3613.911621,306.826202,306.814514,281.948914,283.272400,5.666100,5.825700,10.412200,10.479700,252.218399,243.010696,251.040298,242.637497,211.834198,211.839798,18.000000,18.000000,233.800797,243.139206,271.916687,273.708801,15.217300,5.350200,239.429001,357.544586,337.413086
940.893921,299.763794,3625.362793,3615.794922,306.824493,306.822113,281.944611,283.281097,5.671900,5.825700,10.413700,10.480600,248.565308,242.769897,248.610596,242.541306,211.855499,211.862701,18.000000,18.000000,229.671799,240.785995,271.978302,273.709290,15.215400,5.351100,240.105698,356.895599,337.413513
940.733521,295.500000,3625.574463,3615.407715,306.807007,306.804596,281.938385,283.261688,5.670500,5.826900,10.409000,10.478300,249.445007,242.628998,250.088104,242.451202,211.766800,211.773804,18.000000,18.000000,231.812103,241.952896,271.966614,273.721893,15.217300,5.351300,242.024002,357.547089,337.414795
941.226318,299.902496,3625.768311,3616.545898,306.788910,306.781403,281.933807,283.254303,5.671100,5.825900,10.406900,10.476600,253.375397,242.723907,254.397797,243.194901,211.707794,211.713196,18.000000,18.000000,239.229797,246.186203,271.972992,273.712799,15.214100,5.351600,243.262802,357.259094,337.423187
942.020203,304.221588,3625.449463,3615.883545,306.794312,306.764313,281.936096,283.276489,5.664400,5.825500,10.409100,10.479700,254.191696,242.981293,253.055206,242.532394,211.768997,211.773804,18.000000,18.000000,234.592194,243.649796,271.898102,273.707703,15.215000,5.351100,246.837601,357.165985,337.423798
942.407227,299.877502,3625.503662,3615.211182,306.758514,306.750793,281.943115,283.305786,5.670000,5.825900,10.411200,10.481000,250.249695,242.587006,250.164307,242.536301,211.800903,211.807297,18.000000,18.000000,229.883194,240.961700,271.962402,273.713287,15.215000,5.350800,249.308105,357.151703,337.423187
942.689087,295.536011,3625.458252,3614.837646,306.749786,306.744202,281.944000,283.307892,5.668700,5.827300,10.406300,10.478800,251.066299,242.324097,251.625000,242.167297,211.720306,211.726501,18.000000,18.000000,232.420303,242.405594,271.943604,273.727295,15.215200,5.350300,249.753006,357.394501,337.423401
943.091614,299.291290,3625.541748,3615.427490,306.753387,306.747894,281.937897,283.307098,5.668900,5.826700,10.403900,10.477100,254.668594,242.567795,255.764297,243.007599,211.660706,211.665604,18.000000,18.000000,239.614105,246.564697,271.943787,273.716705,15.212700,5.350700,251.286499,357.282288,337.423889
943.480286,304.462189,3625.435791,3616.072754,306.783295,306.760712,281.930511,283.316711,5.662000,5.826100,10.405600,10.479700,255.886200,243.001999,254.830704,242.516006,211.720993,211.725006,18.000000,18.000000,233.885300,243.373901,271.867493,273.713409,15.215800,5.350100,254.360703,357.279785,337.429993
943.271179,300.127991,3625.533936,3615.910400,306.779205,306.774811,281.924500,283.320190,5.667000,5.826000,10.407300,10.480600,252.081299,242.269501,251.883896,242.315903,211.762497,211.768005,18.000000,18.000000,229.743698,241.008301,271.929199,273.712799,15.216000,5.350300,256.394897,357.239410,337.426392
942.714417,295.620087,3625.735352,3615.192871,306.787689,306.785095,281.915802,283.304596,5.666200,5.826800,10.402500,10.477900,252.702499,242.074799,253.209595,241.934296,211.685196,211.690598,18.000000,18.000000,231.970398,242.239304,271.915314,273.720795,15.215400,5.350900,257.858307,357.155487,337.421814
942.164978,298.872894,3625.898682,3614.941650,306.793915,306.790100,281.904510,283.291290,5.666500,5.826000,10.399900,10.475600,256.179901,242.317703,257.670105,242.686096,211.619507,211.623596,18.000000,18.000000,239.421799,246.520004,271.917603,273.709015,15.216700,5.350500,258.340393,357.420288,337.421600
941.909973,304.877899,3626.132324,3615.732910,306.812408,306.790100,281.897705,283.298492,5.659800,5.825300,10.401800,10.478200,258.255188,242.919601,256.720215,242.593307,211.672195,211.675003,18.000000,18.000000,234.402802,243.755402,271.841797,273.706604,15.216300,5.350100,260.414612,357.199493,337.428192
941.725830,300.378204,3625.887207,3615.196289,306.795593,306.782501,281.895813,283.306213,5.664300,5.826100,10.404400,10.479800,253.919006,241.970795,253.568695,242.053696,211.718903,211.723495,18.000000,18.000000,229.569305,241.020401,271.900513,273.714386,15.213900,5.349800,261.649109,357.188507,337.422394
941.697083,295.713409,3625.982910,3615.681152,306.780792,306.769501,281.893494,283.296387,5.664800,5.826900,10.400300,10.477400,254.281601,241.836105,254.740707,241.707199,211.642395,211.647095,18.000000,18.000000,231.761597,242.201599,271.898590,273.722687,15.214300,5.349700,264.593109,357.399200,337.425110
941.972778,298.385590,3626.116211,3615.104248,306.764801,306.756989,281.887207,283.291290,5.664300,5.826500,10.397500,10.475200,257.730011,242.070007,259.933105,242.249405,211.569901,211.573303,18.000000,18.000000,239.237000,246.506699,271.893402,273.715790,15.216600,5.349100,266.072296,357.014099,337.427185
942.606995,305.151001,3626.314941,3614.910156,306.779510,306.750885,281.883606,283.305511,5.658200,5.825600,10.399600,10.477400,260.632904,242.751602,259.484100,242.348602,211.616699,211.618500,18.000000,18.000000,234.962494,244.146103,271.822906,273.709900,15.211300,5.348000,266.867706,357.397491,337.435394
943.057983,300.641602,3625.931152,3615.635010,306.753296,306.747314,281.881897,283.317291,5.661800,5.825800,10.402300,10.479000,255.662003,241.710693,255.203293,241.830002,211.671204,211.675003,18.000000,18.000000,229.429001,241.034393,271.871887,273.709686,15.210900,5.347800,270.069214,357.266388,337.429199
