热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
943.262024,295.052612,3626.082520,3615.242920,306.750214,306.747101,281.876709,283.298615,5.662500,5.826700,10.397800,10.476100,255.607300,241.711502,256.030487,241.588303,211.599701,211.603806,18.000000,18.000000,231.318695,242.031296,271.872498,273.720215,15.213700,5.347800,272.538208,357.388702,337.425598
943.331116,300.483795,3626.264648,3615.453369,306.756714,306.751404,281.866791,283.283813,5.662400,5.826000,10.395000,10.473500,259.820190,241.662903,261.739990,241.998703,211.521896,211.524506,18.000000,18.000000,238.997299,246.432495,271.871185,273.709015,15.215400,5.348100,273.581085,357.075104,337.427399
943.519470,304.425995,3626.494141,3614.482178,306.784485,306.759796,281.858795,283.292297,5.656000,5.824900,10.397000,10.476100,263.110413,242.477203,261.909302,242.242493,211.561905,211.562698,18.000000,18.000000,235.378998,244.468002,271.796295,273.701508,15.212100,5.347100,274.393585,357.169708,337.426086
943.449097,299.657013,3626.277100,3615.963135,306.779907,306.762909,281.854095,283.300415,5.659300,5.826700,10.399800,10.478300,257.006287,241.580704,256.746704,241.626404,211.620697,211.623703,18.000000,18.000000,229.387604,241.133499,271.844086,273.718994,15.215000,5.346800,278.154388,357.131012,337.426788
943.197876,295.107605,3626.333740,3615.395264,306.768890,306.761993,281.848114,283.282013,5.660100,5.825900,10.395800,10.475400,257.011108,241.566101,257.542603,241.427399,211.551300,211.554703,18.000000,18.000000,230.882294,241.865799,271.845612,273.712402,15.213500,5.347300,278.640808,357.099609,337.424194
943.116394,300.054901,3626.504150,3615.073975,306.763794,306.758392,281.838501,283.269501,5.660400,5.826400,10.393000,10.472900,261.367188,241.426498,263.215790,241.814301,211.468094,211.469894,18.000000,18.000000,238.755005,246.381607,271.849487,273.713989,15.213100,5.346700,280.969604,357.372498,337.424591
943.465881,304.731293,3626.371582,3616.914307,306.785492,306.756805,281.832794,283.282806,5.653900,5.825600,10.395100,10.475100,265.068298,242.415100,264.037109,242.138306,211.501907,211.501801,18.000000,18.000000,235.797104,244.796906,271.772400,273.705688,15.214700,5.346300,283.085388,357.075592,337.433105
943.724976,299.864685,3626.360107,3615.214600,306.769287,306.752014,281.830505,283.300415,5.657000,5.825600,10.398600,10.477000,258.885803,241.347107,258.192200,241.511505,211.564102,211.566101,18.000000,18.000000,229.108200,241.042999,271.818787,273.707214,15.211700,5.345300,285.520111,357.003387,337.427094
943.815491,295.142914,3626.508545,3615.391113,306.752899,306.746613,281.828094,283.287109,5.658300,5.826300,10.394700,10.474200,258.761810,241.350296,259.260803,241.205795,211.497696,211.500305,18.000000,18.000000,230.755096,241.872406,271.824799,273.716705,15.211800,5.345800,286.056488,357.118805,337.424805
944.062988,299.557404,3626.606934,3615.285156,306.751801,306.743988,281.820190,283.272491,5.658400,5.825400,10.391900,10.471100,262.724091,241.313202,264.475494,241.669907,211.410797,211.411896,18.000000,18.000000,238.345398,246.198196,271.827606,273.702911,15.212800,5.345700,289.120697,357.442810,337.423492
944.445313,304.819702,3626.768799,3615.907471,306.773804,306.747406,281.813599,283.280792,5.652200,5.825000,10.393900,10.473400,266.738800,242.320007,265.882111,242.093506,211.440308,211.439499,18.000000,18.000000,236.219696,245.090500,271.751892,273.701691,15.214500,5.344800,290.545502,357.187897,337.432587
944.690674,300.049286,3626.545898,3615.897705,306.766998,306.751312,281.811005,283.292511,5.654500,5.825500,10.397600,10.475700,260.690491,241.250000,259.913696,241.313599,211.507202,211.508408,18.000000,18.000000,229.099304,241.123306,271.791290,273.705688,15.211500,5.344700,292.422302,357.236206,337.424286
944.535278,295.200897,3626.797363,3615.600342,306.754211,306.751587,281.805695,283.271210,5.656400,5.825600,10.393700,10.472900,260.308197,241.202301,260.744812,241.079697,211.446793,211.448593,18.000000,18.000000,230.987305,242.081299,271.797607,273.709686,15.213800,5.345000,294.528015,357.008087,337.427490
944.468079,299.086395,3626.815674,3615.610840,306.761200,306.752808,281.796814,283.259613,5.656200,5.825400,10.391100,10.470200,263.915009,241.184998,265.681793,241.532104,211.358795,211.359299,18.000000,18.000000,238.998398,246.682999,271.802094,273.699799,15.211300,5.345000,295.522186,357.094910,337.424713
944.689697,305.277313,3626.874023,3615.268311,306.783905,306.755402,281.789703,283.275909,5.650400,5.824500,10.393400,10.472600,268.267792,242.302902,267.608398,242.102097,211.384598,211.383102,18.000000,18.000000,235.364899,244.703598,271.720886,273.696594,15.213600,5.343700,298.786713,357.332794,337.432007
944.693909,300.286987,3626.815674,3615.965820,306.770691,306.754303,281.787506,283.292206,5.651900,5.824700,10.397300,10.474600,262.357605,241.227203,261.400696,241.208893,211.457108,211.457596,18.000000,18.000000,228.840698,241.024994,271.773987,273.696289,15.213400,5.343400,301.669098,357.123596,337.431885
944.686829,295.261200,3626.927979,3616.039307,306.749207,306.749512,281.783600,283.270813,5.654600,5.824800,10.393800,10.471700,261.528595,241.169998,261.961395,241.048599,211.401596,211.402893,18.000000,18.000000,230.688095,241.959595,271.777100,273.701111,15.212600,5.343800,301.767792,357.218597,337.427795
944.805176,298.654907,3627.089600,3615.488037,306.750885,306.746185,281.774994,283.247986,5.654100,5.824500,10.390900,10.468700,264.910889,241.090500,266.634705,241.449905,211.309799,211.309799,18.000000,18.000000,238.716599,246.555405,271.780396,273.689514,15.212000,5.343600,303.561707,356.886810,337.428314
945.224792,305.622101,3627.274414,3615.501953,306.778687,306.748505,281.769012,283.257202,5.649000,5.823700,10.393200,10.471200,269.533203,242.295502,269.046906,242.150696,211.329895,211.327896,18.000000,18.000000,235.937103,245.072998,271.702301,273.689392,15.214000,5.342700,307.010712,357.138092,337.432800
945.867920,300.514801,3627.251953,3614.967041,306.765411,306.748688,281.767090,283.273102,5.649400,5.824200,10.397400,10.474000,263.792908,241.237701,262.695313,241.148193,211.406693,211.406494,18.000000,18.000000,228.700195,241.026093,271.746002,273.695892,15.210500,5.341800,307.148010,356.795807,337.433807
959.128784,295.345306,3627.012451,3615.496582,306.743195,306.742310,281.763214,283.256500,5.652900,5.824200,10.394100,10.471200,262.619385,241.152298,263.052795,241.037003,211.356094,211.356903,18.000000,18.000000,230.423004,241.869904,271.757385,273.694092,15.210700,5.342200,309.981812,356.810913,337.427795
958.073181,298.155914,3626.967285,3615.965576,306.766388,306.766113,281.755188,283.232391,5.652000,5.824400,10.391100,10.467900,265.695190,241.024704,267.413391,241.376007,211.261703,211.261398,18.000000,18.000000,238.428299,246.462296,271.757507,273.689087,15.214100,5.343500,311.714203,357.057587,337.420685
954.350281,306.057098,3627.503662,3615.171143,306.858185,306.852600,281.748688,283.242188,5.647200,5.823000,10.393200,10.469800,270.632690,242.328995,270.267395,242.239197,211.276993,211.274506,18.000000,18.000000,236.451599,245.424500,271.681610,273.684509,15.215300,5.343900,311.685608,357.257599,337.427399
951.575012,300.855286,3627.142090,3616.339600,306.914612,306.913513,281.746399,283.261597,5.647000,5.823800,10.397700,10.472800,265.130310,241.275894,263.883698,241.117905,211.358902,211.358093,18.000000,18.000000,228.573395,241.022995,271.719604,273.687103,15.216500,5.345400,313.915802,357.077087,337.418610
950.053894,295.477600,3627.224121,3615.923096,306.927612,306.927307,281.743286,283.240204,5.651300,5.824500,10.394900,10.470400,263.470001,241.205597,263.951508,241.066803,211.313507,211.313995,18.000000,18.000000,230.242996,241.843994,271.739990,273.696198,15.218300,5.347100,313.921387,357.001190,337.411102
949.578918,297.638794,3627.401367,3615.808838,306.912994,306.913086,281.736115,283.221191,5.650600,5.824700,10.392000,10.467400,266.340088,241.027405,267.985291,241.357101,211.215103,211.214493,18.000000,18.000000,238.102295,246.339798,271.742889,273.695404,15.217500,5.347500,315.005798,357.249603,337.412506
950.040588,306.150513,3627.746582,3615.258545,306.908112,306.894501,281.734589,283.243103,5.647000,5.823000,10.394600,10.468700,271.460693,242.413300,271.189606,242.493195,211.223404,211.220596,18.000000,18.000000,237.171097,245.873596,271.678314,273.678314,15.221700,5.347000,317.580688,357.369385,337.427094
950.549683,301.007904,3627.199463,3615.333496,306.883698,306.875092,281.743408,283.287598,5.646000,5.824300,10.399800,10.472200,266.134094,241.446594,264.757385,241.231903,211.309692,211.308502,18.000000,18.000000,228.840393,241.221298,271.709808,273.695099,15.219000,5.347100,319.747986,357.209198,337.421112
950.830994,295.585693,3627.178955,3615.735352,306.861908,306.857788,281.754303,283.295593,5.651500,5.825300,10.397800,10.470100,264.098785,241.291901,264.532196,241.162094,211.274307,211.274506,18.000000,18.000000,230.445694,241.994598,271.744110,273.705597,15.219400,5.347600,320.041199,357.221100,337.427002
951.156006,297.158691,3627.166504,3614.951172,306.852600,306.849792,281.756592,283.296906,5.650000,5.825600,10.394500,10.467300,266.647308,241.176300,268.194000,241.461899,211.178604,211.177902,18.000000,18.000000,237.863693,246.254303,271.735413,273.706299,15.218500,5.347600,321.598999,356.873810,337.428314
951.830994,306.070099,3627.584229,3613.857666,306.863007,306.858307,281.755615,283.311798,5.646700,5.823000,10.396300,10.467900,271.752808,242.687698,271.604004,242.892807,211.184692,211.182098,18.000000,18.000000,237.604797,246.171799,271.675110,273.679688,15.220900,5.347600,323.573212,357.265106,337.431396
952.127014,301.156891,3627.034912,3615.241455,306.888885,306.873199,281.755005,283.334412,5.644900,5.824800,10.400800,10.471100,266.863098,241.668106,265.529205,241.382202,211.276199,211.274704,18.000000,18.000000,229.036697,241.386307,271.694702,273.697113,15.219100,5.347900,324.583008,357.223785,337.425995
951.670410,295.701111,3627.216797,3614.714844,306.890106,306.888397,281.751312,283.323303,5.650200,5.825100,10.398400,10.468700,264.585785,241.445496,265.029205,241.316101,211.250000,211.250107,18.000000,18.000000,230.201599,241.904999,271.728485,273.705414,15.219800,5.348300,326.273895,356.903900,337.427795
950.960815,296.916412,3627.299561,3615.242676,306.905914,306.901215,281.743103,283.311493,5.648900,5.825800,10.394600,10.465600,267.188995,241.171402,268.723511,241.482895,211.156204,211.155304,18.000000,18.000000,237.616104,246.175003,271.723785,273.707611,15.222900,5.349100,327.548492,357.103699,337.426788
950.389771,306.150909,3627.911377,3613.669678,306.916595,306.910889,281.735413,283.312897,5.645700,5.822800,10.396300,10.466100,272.305786,243.361893,272.238403,243.673294,211.156799,211.154205,18.000000,18.000000,237.880600,246.373901,271.663391,273.683685,15.222000,5.349000,327.806000,357.096802,337.431885
949.856506,301.256897,3627.399658,3614.894775,306.921112,306.911896,281.734406,283.330688,5.643800,5.824100,10.401200,10.469200,267.911591,241.924606,266.446198,241.625397,211.247498,211.245804,18.000000,18.000000,229.017502,241.413101,271.682312,273.689301,15.221100,5.349500,329.618500,357.032013,337.428589
949.449829,295.768494,3627.439697,3614.436768,306.907196,306.902496,281.735504,283.326508,5.649500,5.825800,10.399500,10.467600,265.213196,241.579697,265.719391,241.417099,211.224594,211.224503,18.000000,18.000000,230.290497,242.002808,271.721588,273.714905,15.219400,5.349000,331.552490,357.315704,337.431702
949.239929,296.712402,3627.515137,3615.203613,306.897095,306.889008,281.734100,283.325989,5.648200,5.825900,10.396100,10.464500,267.763611,241.354202,269.171814,241.772995,211.130203,211.129105,18.000000,18.000000,237.491104,246.151199,271.715515,273.707001,15.224400,5.349300,334.188995,357.168396,337.435699
950.035278,306.072205,3627.570313,3614.968506,306.888702,306.878510,281.732697,283.335693,5.643200,5.823700,10.398400,10.465500,272.679199,244.115799,272.355713,243.263397,211.149597,211.147003,18.000000,18.000000,238.328598,246.671204,271.659912,273.685486,15.219600,5.349000,334.773987,357.309998,337.437988
950.312378,301.354309,3627.482666,3614.421631,306.878387,306.871887,281.734802,283.351105,5.645200,5.824100,10.403300,10.468100,266.869812,241.994003,266.069305,241.690796,211.231705,211.230606,18.000000,18.000000,229.090607,241.471802,271.671387,273.690186,15.224300,5.348500,337.646515,356.910797,337.438385
950.412170,295.838287,3627.407227,3614.647705,306.877808,306.868988,281.736511,283.355804,5.648300,5.826400,10.401100,10.466300,266.033112,241.633896,266.614410,241.452194,211.181503,211.181198,18.000000,18.000000,230.349304,242.077896,271.714813,273.716309,15.222500,5.348600,336.879791,357.151215,337.438385
950.537415,296.527191,3627.467773,3614.960938,306.878113,306.870209,281.731903,283.355591,5.647600,5.825500,10.397700,10.463400,269.314514,242.122803,270.981201,242.492401,211.095703,211.094299,18.000000,18.000000,237.304596,246.084106,271.704407,273.707886,15.220100,5.348700,339.179993,357.263092,337.439301
950.568176,306.120789,3628.039551,3613.160645,306.882111,306.877014,281.725494,283.354797,5.642400,5.823700,10.399600,10.464300,273.048187,244.582108,272.774811,243.870300,211.127106,211.124603,18.000000,18.000000,238.611099,246.877396,271.650604,273.684387,15.225100,5.348000,341.736298,356.968292,337.444611
950.313477,301.536987,3627.567383,3614.435547,306.888489,306.884796,281.722809,283.354706,5.643800,5.823800,10.404300,10.467000,267.497986,242.239899,266.617889,241.973602,211.211395,211.210205,18.000000,18.000000,229.094406,241.526993,271.655701,273.687592,15.224700,5.348200,343.091003,356.848785,337.440186
949.989014,295.925812,3627.570557,3614.715088,306.897186,306.890594,281.720703,283.342987,5.647400,5.826000,10.402300,10.465100,266.419495,241.881302,266.594696,241.829803,211.162399,211.161896,18.000000,18.000000,230.151199,241.990005,271.704712,273.711304,15.224000,5.348500,342.517395,357.191193,337.440613
949.832703,296.417114,3627.687744,3615.252930,306.898407,306.892090,281.714813,283.335297,5.646600,5.826100,10.398700,10.462200,269.568207,242.492599,271.123413,243.056107,211.073593,211.072296,18.000000,18.000000,237.194107,246.067001,271.692200,273.713806,15.221700,5.348600,344.429993,357.240295,337.442902
949.834412,306.158691,3628.234131,3613.354736,306.896515,306.890503,281.709503,283.336700,5.641800,5.822900,10.400800,10.462800,273.375702,245.182602,273.060486,244.624100,211.100403,211.098099,18.000000,18.000000,238.778702,247.014206,271.644196,273.676300,15.226200,5.347800,346.971985,356.968292,337.448792
949.869385,301.574402,3627.696045,3614.302979,306.890594,306.885498,281.709595,283.345001,5.642700,5.823700,10.405700,10.465900,267.975708,242.555099,267.354889,242.217804,211.185104,211.184006,18.000000,18.000000,229.063995,241.524902,271.643585,273.685699,15.226000,5.347700,347.419800,357.283295,337.444092
950.091309,295.946014,3627.731934,3615.056152,306.887390,306.878204,281.710907,283.339203,5.646900,5.825700,10.404000,10.464200,267.182098,242.018997,267.160004,242.116699,211.137100,211.136398,18.000000,18.000000,230.215607,242.056595,271.698395,273.708801,15.223600,5.347900,347.713013,357.144012,337.448090
950.491516,296.315002,3627.728516,3614.694824,306.881805,306.871399,281.707397,283.334991,5.645700,5.825100,10.400500,10.461200,269.948608,242.754898,271.167908,243.764893,211.048294,211.046997,18.000000,18.000000,237.065094,245.999603,271.682587,273.702606,15.224500,5.348000,350.400909,357.042694,337.447815
950.788025,306.209412,3628.125977,3613.335449,306.875610,306.868713,281.703613,283.338104,5.641100,5.822400,10.402600,10.461800,273.582214,245.616699,273.159485,245.367905,211.074600,211.072403,18.000000,18.000000,238.997299,247.158707,271.636200,273.673615,15.227000,5.346800,351.396606,357.338104,337.452087
950.936279,301.731598,3627.717529,3614.501221,306.878510,306.869293,281.704010,283.346100,5.641800,5.823700,10.407600,10.465300,268.422089,242.801407,268.019012,242.425003,211.160995,211.159897,18.000000,18.000000,228.815598,241.413498,271.646790,273.686798,15.225200,5.346700,352.894287,356.798889,337.448486
950.935974,296.010193,3627.714844,3614.752441,306.878113,306.871613,281.703400,283.331207,5.646000,5.825000,10.405400,10.463100,267.755707,242.257202,267.789612,242.354904,211.113205,211.112396,18.000000,18.000000,230.354202,242.143707,271.684601,273.702087,15.224000,5.346800,353.729706,357.219513,337.449585
951.015076,296.217102,3627.847656,3615.489990,306.879395,306.873993,281.697601,283.319489,5.645000,5.824900,10.401900,10.460100,269.920197,243.198807,271.462891,244.239304,211.022400,211.021301,18.000000,18.000000,238.241302,246.686295,271.675415,273.697906,15.225900,5.347000,355.760986,357.167694,337.452515
950.994019,306.348297,3628.320068,3613.653320,306.885406,306.878815,281.691803,283.320313,5.640400,5.822200,10.404200,10.461100,273.720612,246.189407,273.351715,245.953293,211.045593,211.043594,18.000000,18.000000,237.768402,246.455994,271.616089,273.672607,15.227100,5.346200,356.337585,356.942291,337.457794
950.879517,301.790802,3627.850098,3614.512939,306.882690,306.881195,281.691101,283.332489,5.640800,5.822500,10.409000,10.464000,268.759888,243.255905,268.591888,242.659500,211.132294,211.131302,18.000000,18.000000,228.605698,241.285202,271.635406,273.674896,15.226500,5.346300,357.798096,357.238708,337.452301
950.849426,296.023895,3627.901367,3615.145020,306.886505,306.879486,281.691010,283.327301,5.645400,5.824900,10.406900,10.462100,267.857513,242.643097,268.324493,242.682098,211.085297,211.084595,18.000000,18.000000,230.422195,242.203506,271.677399,273.700012,15.224400,5.346700,358.699310,357.134613,337.455505
940.910217,296.105804,3627.932129,3614.833740,306.884491,306.875885,281.685913,283.322906,5.644100,5.823900,10.403400,10.459100,269.796692,244.049500,271.515411,244.820908,210.992706,210.991898,18.000000,18.000000,238.117401,246.610901,271.665985,273.687195,15.226800,5.346900,361.145508,357.028900,337.455200
938.973877,306.321686,3628.155762,3614.095215,306.882813,306.878204,281.681610,283.326508,5.639700,5.821300,10.405800,10.460100,273.723206,246.900803,273.530487,246.538605,211.015396,211.013702,18.000000,18.000000,238.000107,246.606705,271.607788,273.659210,15.228600,5.346200,361.504608,357.315186,337.458313
942.000427,301.936188,3628.178711,3615.000488,306.874603,306.854889,281.682800,283.336395,5.640000,5.822400,10.410800,10.463400,268.900208,243.896393,269.039612,242.879303,211.104202,211.103500,18.000000,18.000000,228.684998,241.343506,271.626312,273.674194,15.224500,5.345500,362.558899,357.221802,337.463989
944.965088,296.085693,3628.182861,3614.682861,306.811615,306.781586,281.682709,283.337189,5.644700,5.824200,10.408900,10.461700,268.052887,242.996506,268.820404,242.907700,211.059906,211.059296,18.000000,18.000000,230.310806,242.149307,271.669098,273.692902,15.225800,5.344200,365.879089,357.061493,337.468811
946.899475,295.946503,3628.162109,3614.410400,306.753204,306.722992,281.678009,283.334503,5.643400,5.824100,10.405400,10.459000,269.357697,244.678299,271.430115,245.132797,210.965500,210.964996,18.000000,18.000000,238.090195,246.626999,271.658386,273.689789,15.223900,5.342100,366.743103,357.221893,337.468903
947.749695,306.377686,3628.359131,3614.142578,306.725189,306.701508,281.673706,283.333313,5.638900,5.820200,10.407500,10.459500,273.619904,247.516006,273.627686,246.973694,210.986496,210.985199,18.000000,18.000000,238.132797,246.701401,271.597809,273.649597,15.219800,5.340700,369.017609,357.246613,337.470001
947.761719,300.516113,3627.972168,3614.477051,306.735809,306.711090,281.672211,283.332703,5.638700,5.821000,10.412500,10.462300,269.271515,244.375702,269.308807,243.268097,211.077805,211.077194,18.000000,18.000000,228.521500,241.247803,271.612000,273.657104,15.218000,5.339400,371.824310,357.187408,337.462402
947.395386,294.875488,3628.114502,3615.639893,306.739807,306.731415,281.667786,283.310608,5.643200,5.822200,10.409500,10.459600,268.114014,243.333298,268.891815,243.333405,211.036194,211.035797,18.000000,18.000000,229.981003,241.944107,271.652100,273.670013,15.222600,5.339500,374.138885,357.024597,337.466003
947.031494,298.143188,3628.227539,3615.076904,306.756989,306.749786,281.653503,283.285004,5.641700,5.820900,10.405700,10.456100,269.137695,245.346802,271.161499,245.896103,210.939301,210.938995,18.000000,18.000000,237.645096,246.326904,271.637909,273.654388,15.221900,5.339200,373.556610,356.701385,337.463104
946.820129,306.614807,3628.718262,3614.241211,306.771698,306.762695,281.638092,283.269989,5.636900,5.818900,10.407700,10.457600,273.697693,248.366898,273.760193,247.879593,210.956802,210.955704,18.000000,18.000000,238.146606,246.686707,271.575195,273.635406,15.219500,5.338200,375.513611,357.336395,337.468597
946.666016,300.766296,3628.604736,3616.332031,306.782806,306.765686,281.629395,283.271393,5.636600,5.819200,10.412600,10.461000,269.499390,245.311707,269.526306,244.070694,211.045502,211.045105,18.000000,18.000000,228.193405,241.064301,271.587494,273.637085,15.223900,5.337900,378.735107,357.043915,337.473907
946.672119,294.944397,3628.557617,3615.611816,306.760406,306.757904,281.623505,283.255096,5.641700,5.820400,10.410300,10.459100,268.248413,243.996307,269.036194,243.927597,210.999695,210.999603,18.000000,18.000000,229.669205,241.761795,271.634308,273.649994,15.222400,5.338200,378.426086,356.931000,337.466888
947.093323,297.757904,3628.666260,3615.443848,306.753998,306.743988,281.616486,283.234894,5.640300,5.819700,10.407000,10.456200,269.373505,245.734299,270.972412,246.401794,210.896194,210.895996,18.000000,18.000000,237.416397,246.204498,271.622711,273.640106,15.221400,5.337300,379.962494,357.169312,337.467407
947.904907,306.929810,3629.085205,3615.044922,306.744385,306.731903,281.613007,283.234009,5.635900,5.816300,10.409700,10.457500,273.822693,248.840897,273.833313,248.496902,210.909195,210.908295,18.000000,18.000000,238.532196,246.895996,271.563507,273.606110,15.223300,5.336700,382.013794,357.136505,337.472687
948.530823,301.040588,3628.555176,3615.473389,306.737793,306.722412,281.614899,283.250793,5.635100,5.817400,10.415200,10.461200,269.723114,245.727905,269.378387,244.646500,211.003296,211.002899,18.000000,18.000000,228.202301,241.041595,271.570313,273.618103,15.221200,5.336100,384.315491,357.223999,337.467987
949.004822,295.047211,3628.649902,3615.644531,306.723602,306.715302,281.615997,283.250702,5.640700,5.818800,10.413200,10.459500,267.965088,244.727005,268.701691,244.504807,210.962296,210.962601,18.000000,18.000000,229.535995,241.667603,271.623688,273.632599,15.223500,5.336100,385.096588,356.878510,337.473511
949.588196,297.323212,3628.602783,3615.599854,306.725006,306.714813,281.610809,283.244904,5.639000,5.818900,10.409500,10.456800,269.463715,246.025299,270.324585,246.745102,210.857605,210.857605,18.000000,18.000000,237.056595,246.004898,271.607910,273.631989,15.220900,5.335800,385.431305,356.951691,337.470795
950.017212,306.983185,3629.029297,3614.337646,306.730286,306.722412,281.603790,283.242798,5.635100,5.814700,10.411700,10.457600,273.718414,249.121796,273.626312,248.988098,210.867004,210.866302,18.000000,18.000000,238.881897,247.108597,271.553314,273.587799,15.222000,5.335300,388.176514,357.371399,337.472595
949.947510,301.083191,3628.678955,3616.154053,306.748993,306.734406,281.600708,283.247986,5.633300,5.815000,10.416900,10.460900,269.857788,246.115204,269.177612,245.209503,210.964996,210.964706,18.000000,18.000000,228.173401,240.986694,271.550812,273.591492,15.222500,5.335300,390.463898,357.032104,337.471405
949.639221,295.074188,3628.794434,3615.849609,306.750000,306.746307,281.596802,283.230011,5.639500,5.817100,10.414600,10.458800,267.767609,245.400497,268.477814,245.178604,210.931305,210.931900,18.000000,18.000000,229.906601,241.858795,271.603485,273.612915,15.223600,5.335700,390.373688,356.862091,337.474487
949.435425,297.061188,3628.835449,3615.820313,306.759308,306.753693,281.588715,283.214386,5.637500,5.816000,10.411000,10.455900,269.549286,246.325302,269.855011,247.364899,210.828796,210.828903,18.000000,18.000000,238.078094,246.543793,271.592896,273.598206,15.221600,5.335600,391.313599,356.996796,337.473297
949.528503,307.071808,3628.939453,3615.755127,306.763611,306.758087,281.582306,283.211304,5.634000,5.813100,10.413700,10.457200,273.658508,249.516800,273.471588,249.627396,210.837097,210.836502,18.000000,18.000000,237.706802,246.388596,271.527313,273.561310,15.224400,5.335500,393.776886,357.250885,337.474609
962.865601,301.232086,3628.911865,3615.775391,306.773712,306.756805,281.582306,283.223206,5.632000,5.813400,10.419100,10.461000,269.914001,246.637100,269.035797,245.812698,210.936905,210.936798,18.000000,18.000000,227.897797,240.796799,271.551208,273.576385,15.224600,5.335100,393.947113,357.149689,337.476288
962.075317,295.131592,3628.803955,3615.879883,306.750793,306.744385,281.583008,283.219604,5.638500,5.815500,10.417000,10.459500,267.555695,246.031906,268.193909,245.828903,210.905899,210.906906,18.000000,18.000000,229.860001,241.809204,271.593292,273.596100,15.224700,5.335500,395.367615,356.851013,337.479095
958.433228,296.763092,3628.720703,3615.727295,306.784210,306.784698,281.579712,283.212585,5.636500,5.814800,10.413500,10.457000,269.666595,246.246399,269.763489,247.514603,210.802994,210.803101,18.000000,18.000000,237.954102,246.452393,271.583191,273.585205,15.223400,5.336300,396.539215,356.989014,337.473206
955.879822,307.106201,3628.768799,3616.021240,306.862091,306.861908,281.577301,283.210907,5.633300,5.811900,10.416000,10.458100,273.647888,249.497604,273.285614,249.903503,210.809494,210.809097,18.000000,18.000000,238.081604,246.600098,271.519409,273.545105,15.228900,5.338000,398.212891,357.081787,337.468506
954.474426,301.302399,3628.684570,3616.596924,306.917206,306.911194,281.579102,283.220490,5.631000,5.812100,10.421500,10.461900,269.953003,246.790100,268.660492,246.297897,210.912704,210.912598,18.000000,18.000000,227.976395,240.830597,271.540192,273.564087,15.229600,5.339000,396.859711,357.032104,337.470215
954.048828,295.170807,3628.918701,3615.833252,306.922211,306.922913,281.579590,283.213593,5.638000,5.814200,10.419600,10.460300,267.342499,246.503204,267.810211,246.425797,210.886703,210.888000,18.000000,18.000000,229.888596,241.801498,271.587097,273.580811,15.230700,5.339800,397.660797,356.752502,337.470398
954.185486,296.524414,3628.999268,3616.079834,306.913513,306.910614,281.575989,283.201385,5.636200,5.814000,10.416200,10.458000,269.535095,246.161407,269.805206,247.348297,210.785400,210.785706,18.000000,18.000000,237.971405,246.448303,271.580505,273.579498,15.233600,5.340400,398.883911,357.104004,337.474213
954.517273,307.121307,3629.015137,3616.510254,306.898590,306.892914,281.577301,283.200592,5.633900,5.811900,10.419100,10.459500,273.570587,249.464600,273.117798,250.058105,210.791397,210.791107,18.000000,18.000000,238.765900,247.014404,271.526215,273.542694,15.233200,5.340700,399.006897,357.181000,337.480896
954.719421,301.382507,3628.795410,3616.075195,306.896393,306.877899,281.587891,283.221710,5.631100,5.811400,10.425000,10.463600,269.884888,246.961807,268.192200,246.853302,210.898300,210.898300,18.000000,18.000000,228.129196,240.884293,271.541992,273.562012,15.232000,5.340300,400.556091,356.968689,337.487213
954.909729,295.223602,3628.696533,3615.593262,306.871613,306.865814,281.600494,283.235504,5.639000,5.814900,10.423400,10.462500,267.101807,246.176498,267.325989,246.578003,210.879196,210.880493,18.000000,18.000000,230.245102,241.996201,271.598297,273.585297,15.231500,5.340300,401.149811,356.698090,337.486511
955.198975,296.308594,3628.646973,3615.267822,306.864410,306.858185,281.604614,283.236786,5.636500,5.813700,10.419500,10.459900,269.156097,246.401993,269.832886,246.634705,210.778702,210.779297,18.000000,18.000000,237.860306,246.348007,271.584503,273.578186,15.232700,5.340000,403.390015,357.283813,337.486786
955.479187,307.092407,3628.729980,3616.340820,306.864288,306.859589,281.605194,283.235596,5.634400,5.812200,10.421600,10.460800,273.288605,249.255997,272.938812,249.726105,210.786102,210.785995,18.000000,18.000000,239.223907,247.291595,271.531799,273.544586,15.235400,5.340500,403.917786,357.009705,337.492493
955.514526,301.654907,3628.616211,3615.532227,306.877197,306.869507,281.606598,283.240997,5.631000,5.810100,10.426800,10.463800,269.797089,247.015106,267.858612,247.268997,210.896805,210.896896,18.000000,18.000000,228.106400,240.818298,271.539612,273.549988,15.233000,5.340500,403.729004,356.688385,337.490601
955.094971,295.374512,3628.625488,3615.209229,306.884186,306.879913,281.606903,283.243103,5.639100,5.815000,10.424700,10.462500,266.769409,246.057205,266.817810,246.922897,210.883499,210.884903,18.000000,18.000000,230.232407,241.978607,271.602814,273.586609,15.234500,5.340500,405.886200,357.293793,337.490387
954.518677,296.050598,3628.806396,3616.326904,306.892303,306.887787,281.602203,283.240387,5.636500,5.813100,10.420200,10.459400,268.911102,246.735306,269.651703,246.846207,210.779907,210.780807,18.000000,18.000000,237.486694,246.110306,271.581512,273.570099,15.237500,5.341000,406.268188,357.006195,337.496185
954.213928,307.016388,3628.754395,3615.615723,306.899994,306.893188,281.597595,283.236206,5.634600,5.812000,10.422200,10.460300,273.105896,249.447601,272.870697,249.923798,210.781403,210.781403,18.000000,18.000000,239.585403,247.497299,271.535614,273.543610,15.235100,5.341200,405.866211,356.689789,337.493988
954.010925,301.881500,3628.780273,3615.281006,306.900513,306.894012,281.597809,283.234985,5.630800,5.809500,10.427500,10.463500,269.686188,247.513504,268.221313,247.439102,210.891998,210.892303,18.000000,18.000000,228.277496,240.903793,271.535095,273.542786,15.236300,5.340900,408.030487,357.311096,337.495697
953.832581,295.541901,3628.875244,3616.375000,306.896088,306.889313,281.601013,283.236511,5.639100,5.814700,10.426200,10.462700,266.473389,246.310303,266.741394,246.959702,210.883499,210.885101,18.000000,18.000000,230.130600,241.909897,271.603607,273.583893,15.239000,5.341200,408.551208,357.042603,337.503113
953.931030,295.795105,3628.785400,3615.599609,306.892303,306.881897,281.600311,283.236298,5.636600,5.812800,10.421900,10.459900,268.604187,247.090897,269.452087,247.065308,210.778900,210.779999,18.000000,18.000000,237.225006,245.949097,271.584106,273.568695,15.236100,5.341000,408.346710,356.711700,337.501495
954.188782,306.959900,3628.782227,3615.284424,306.880890,306.874115,281.599792,283.235809,5.635200,5.812300,10.423900,10.461000,272.757385,249.687393,272.768402,250.028503,210.775299,210.775497,18.000000,18.000000,240.054993,247.811401,271.541992,273.546814,15.237300,5.340600,410.568207,357.308197,337.502411
954.419128,302.097992,3628.837402,3616.343994,306.877289,306.868713,281.603607,283.237701,5.630700,5.809100,10.429400,10.464200,269.540314,247.838593,268.186615,247.679398,210.886398,210.886902,18.000000,18.000000,228.386795,240.949097,271.533905,273.537415,15.239700,5.340700,411.040314,357.044098,337.509399
954.641907,295.711090,3628.690430,3615.580566,306.876801,306.866913,281.607391,283.239594,5.639500,5.814700,10.428200,10.463700,266.081604,246.278595,266.383209,247.000504,210.883896,210.885696,18.000000,18.000000,230.108597,241.882706,271.608002,273.584503,15.237000,5.340500,410.898712,356.707611,337.506989
954.740112,295.528503,3628.739990,3615.231934,306.872803,306.866913,281.605286,283.237488,5.637200,5.812700,10.423500,10.460500,268.991302,247.280701,269.528290,247.767105,210.761795,210.762802,18.000000,18.000000,236.843796,245.719604,271.584198,273.563995,15.240400,5.340200,412.862793,357.228394,337.508514
954.739014,306.910187,3628.791016,3616.048096,306.876404,306.869904,281.602905,283.234711,5.633300,5.810600,10.425400,10.461500,272.603485,250.077499,272.161407,249.985107,210.794907,210.795197,18.000000,18.000000,240.405807,248.036697,271.546906,273.544312,15.238100,5.340500,412.476593,357.066193,337.511200
954.757813,302.415802,3628.701416,3615.764893,306.885590,306.874603,281.603302,283.233185,5.632600,5.811000,10.430600,10.465100,268.255890,247.806793,266.132690,247.944794,210.899902,210.900894,18.000000,18.000000,228.568695,241.068405,271.527405,273.542114,15.239300,5.340600,414.476410,356.967712,337.511810
954.653320,295.957794,3628.753906,3615.308594,306.882111,306.878113,281.604309,283.231598,5.639200,5.813900,10.429200,10.464000,266.130310,246.929001,266.163910,247.589203,210.861801,210.863800,18.000000,18.000000,229.876205,241.745499,271.610107,273.578796,15.242200,5.340100,414.858398,357.239105,337.512512
954.485229,295.179993,3628.822998,3616.163330,306.886505,306.879608,281.601898,283.228302,5.637100,5.813000,10.424500,10.461100,268.549805,247.498306,269.389404,247.569107,210.759903,210.761200,18.000000,18.000000,236.413696,245.473694,271.584015,273.567108,15.239600,5.340500,414.383392,357.058014,337.515686
954.535400,306.878693,3628.799561,3615.743164,306.887604,306.879608,281.599091,283.225494,5.633700,5.810600,10.426400,10.461800,272.474091,250.193298,272.181488,250.044693,210.785706,210.786102,18.000000,18.000000,240.765305,248.319901,271.551788,273.544495,15.240800,5.340800,416.383301,356.990387,337.515594
954.614380,302.838989,3628.773438,3615.494629,306.886810,306.878693,281.600586,283.227295,5.632500,5.810800,10.431800,10.465400,268.387512,247.903107,266.072693,248.054306,210.893494,210.894501,18.000000,18.000000,228.749802,241.162598,271.526001,273.539703,15.243500,5.340100,416.656494,357.234192,337.518494
954.627625,296.276886,3628.802979,3616.125488,306.883606,306.876892,281.604401,283.229614,5.639400,5.814000,10.430700,10.464600,265.845795,246.860901,265.804108,247.578506,210.860596,210.862701,18.000000,18.000000,229.699905,241.638504,271.612488,273.579315,15.240900,5.340400,416.268890,357.076111,337.521515
954.762329,294.815491,3628.771484,3615.736084,306.883698,306.874603,281.603210,283.227905,5.637400,5.813100,10.426000,10.461600,268.033905,247.764694,269.121796,247.606705,210.755096,210.756607,18.000000,18.000000,235.823807,245.132996,271.586792,273.567993,15.242000,5.340700,418.258698,356.988403,337.521210
954.938416,306.532410,3628.810059,3615.365967,306.878113,306.873505,281.601288,283.226105,5.634400,5.810700,10.427400,10.462000,272.229401,250.291306,272.067413,250.130295,210.772202,210.772705,18.000000,18.000000,240.987106,248.520798,271.559692,273.546387,15.245000,5.340100,418.474701,357.248810,337.522614
955.010010,303.056488,3628.770264,3616.268555,306.885010,306.874908,281.603790,283.228912,5.632300,5.810700,10.432800,10.465800,268.520599,247.973099,266.023712,248.212204,210.881500,210.882507,18.000000,18.000000,229.030594,241.317200,271.524689,273.538696,15.242300,5.340300,417.859589,357.067688,337.526886
955.053772,296.522797,3628.724854,3615.733398,306.884491,306.877014,281.606995,283.230286,5.639700,5.813900,10.432100,10.465200,265.643890,246.817307,265.514496,247.612305,210.856598,210.858795,18.000000,18.000000,229.657501,241.609100,271.615509,273.579193,15.243500,5.340700,419.898010,356.988586,337.525787
955.016418,294.536987,3628.778320,3615.390381,306.883514,306.878387,281.605011,283.227692,5.637400,5.813100,10.427200,10.462100,267.639893,247.764999,268.713409,247.713196,210.752197,210.753906,18.000000,18.000000,235.357300,244.860992,271.587402,273.567291,15.246400,5.340200,420.053986,357.245392,337.527008
954.977173,306.162415,3628.791748,3615.987305,306.887512,306.880890,281.602905,283.225891,5.634900,5.810900,10.428600,10.462500,272.005402,250.287796,271.879913,250.247803,210.764008,210.764694,18.000000,18.000000,240.425903,248.040894,271.551392,273.539093,15.244000,5.340600,419.385895,357.067596,337.528595
957.385681,303.258606,3628.744385,3616.291016,306.893585,306.883392,281.604614,283.227692,5.632100,5.810400,10.434100,10.466300,268.622711,248.034103,265.994110,248.388901,210.875000,210.875900,18.000000,18.000000,228.571899,241.052597,271.536987,273.544495,15.245200,5.340600,421.155487,357.211212,337.531586
969.297729,296.748993,3628.820068,3615.660400,306.887085,306.883514,281.607086,283.228607,5.640000,5.814000,10.433200,10.465600,265.378906,246.754807,265.213196,247.611801,210.857498,210.859802,18.000000,18.000000,229.927200,241.744598,271.614807,273.577301,15.248100,5.340400,421.328613,356.863312,337.533295
967.757874,294.315094,3628.568604,3615.963867,306.889496,306.887085,281.606415,283.227295,5.637500,5.812900,10.428400,10.462600,267.235596,247.729507,268.214294,247.848694,210.753494,210.755295,18.000000,18.000000,236.419205,245.455399,271.592102,273.568604,15.245700,5.341200,420.717712,357.019592,337.529602
963.776611,305.764496,3628.525146,3616.247314,306.956696,306.956512,281.605011,283.225800,5.635500,5.811400,10.429800,10.463100,271.631012,250.239899,271.653900,250.314194,210.759995,210.760803,18.000000,18.000000,240.776306,248.305496,271.558197,273.544708,15.248600,5.342900,421.813507,357.178497,337.523712
960.772522,303.485596,3628.464844,3616.300781,307.033203,307.033112,281.607391,283.228485,5.631800,5.809700,10.435200,10.466600,268.475403,248.134003,266.052399,248.502808,210.872696,210.873795,18.000000,18.000000,228.775208,241.153503,271.533813,273.535889,15.250900,5.344700,420.849304,356.980194,337.523102
959.282593,296.985596,3628.726807,3615.943848,307.074188,307.073914,281.611206,283.228485,5.640400,5.814100,10.434800,10.466300,264.898407,246.694794,264.902313,247.498306,210.862900,210.865204,18.000000,18.000000,229.865005,241.692200,271.621094,273.579315,15.256800,5.346100,421.320007,356.989288,337.516602
958.791687,294.123993,3628.712646,3616.024658,307.080688,307.077393,281.611298,283.221985,5.638000,5.812800,10.429900,10.463200,266.816193,247.732895,267.772186,247.992905,210.758301,210.760193,18.000000,18.000000,236.071304,245.237503,271.597504,273.566803,15.255900,5.347100,418.076996,357.075592,337.516205
958.950928,305.236603,3628.746338,3615.796631,307.063690,307.059296,281.612305,283.220612,5.637300,5.812400,10.431700,10.464300,271.189301,250.061493,271.353912,250.375702,210.758499,210.759293,18.000000,18.000000,241.157700,248.649902,271.579407,273.557007,15.254200,5.347400,419.106995,357.448090,337.519501
959.266418,303.609985,3628.757568,3615.922607,307.042603,307.036987,281.622986,283.235413,5.632900,5.810000,10.437500,10.468200,268.309509,248.146500,266.220703,248.420502,210.872696,210.873703,18.000000,18.000000,229.330597,241.441193,271.544800,273.539886,15.259100,5.347800,420.534607,357.073090,337.530701
959.588623,297.211914,3628.462158,3615.546631,307.026215,307.018402,281.640198,283.255890,5.642500,5.816100,10.438100,10.468900,264.359985,246.366699,264.571686,247.105896,210.872604,210.875000,18.000000,18.000000,230.180695,241.869797,271.645691,273.602386,15.256700,5.347800,418.779388,357.148010,337.534210
959.891113,293.969788,3628.310791,3615.283203,307.012787,307.005707,281.651886,283.270386,5.639600,5.814300,10.433100,10.465900,266.300812,247.374405,267.199493,247.883301,210.770996,210.772995,18.000000,18.000000,235.889008,245.123703,271.614990,273.583405,15.253800,5.347800,420.009613,357.399597,337.537415
960.247070,304.448792,3628.331055,3615.453125,307.006500,307.003113,281.657990,283.277802,5.639200,5.814300,10.434000,10.466300,270.459198,249.360107,270.826599,250.098801,210.768494,210.769394,18.000000,18.000000,241.421799,248.925003,271.601013,273.577087,15.259100,5.348400,421.405792,357.020813,337.542908
960.412720,302.326691,3628.147461,3615.222168,307.019012,307.012512,281.663788,283.282501,5.633900,5.810800,10.439100,10.469300,268.070496,248.079407,266.201599,248.251801,210.885895,210.886993,18.000000,18.000000,229.827896,241.716599,271.555115,273.547913,15.257700,5.348600,419.152802,356.791687,337.542206
960.080322,295.932098,3628.143555,3614.949463,307.029999,307.026703,281.666901,283.283905,5.643300,5.816900,10.438600,10.469000,263.757996,246.462402,264.146790,247.117996,210.896393,210.899094,18.000000,18.000000,230.059494,241.798096,271.655914,273.612000,15.255800,5.348800,420.042511,357.401215,337.541412
959.402100,295.172302,3628.296875,3616.097412,307.044189,307.040802,281.664703,283.282013,5.640300,5.815100,10.433000,10.465400,265.825195,247.376297,266.827698,247.765106,210.796097,210.798401,18.000000,18.000000,235.424194,244.862793,271.623413,273.591492,15.261800,5.349600,421.015289,357.104614,337.547211
958.731384,306.530701,3628.247314,3615.351074,307.056305,307.051605,281.661194,283.278595,5.640200,5.815000,10.433800,10.465600,270.230713,249.149994,270.778992,250.052094,210.785294,210.786301,18.000000,18.000000,241.529297,249.026993,271.613586,273.586487,15.260500,5.350100,418.461792,356.798706,337.544800
958.168030,302.771515,3628.270020,3615.037354,307.059692,307.055206,281.662201,283.278412,5.634500,5.811500,10.438700,10.468600,268.264404,248.020096,266.802399,248.104202,210.900208,210.901306,18.000000,18.000000,230.250595,241.960007,271.561310,273.554504,15.258600,5.350000,419.227112,357.426086,337.546509
957.799072,296.303009,3628.361816,3616.135498,307.056885,307.051514,281.667603,283.282196,5.644200,5.817600,10.439000,10.468900,263.819000,246.032394,264.159607,246.802902,210.914902,210.917404,18.000000,18.000000,229.878098,241.687897,271.666809,273.620209,15.263900,5.350500,420.372986,357.157990,337.554108
957.747314,294.831787,3628.241943,3615.312988,307.051208,307.042297,281.670013,283.285309,5.641500,5.816000,10.433700,10.465600,265.779388,247.044693,266.574310,247.572693,210.812103,210.814301,18.000000,18.000000,234.902496,244.550003,271.636597,273.601288,15.262200,5.350500,418.075592,356.836700,337.553192
957.928894,306.072388,3628.225830,3614.978516,307.036896,307.031403,281.672089,283.287994,5.641800,5.816300,10.434500,10.466000,269.962799,248.786606,270.722412,249.796997,210.790497,210.791504,18.000000,18.000000,241.664093,249.164200,271.632599,273.601288,15.259900,5.350200,418.926697,357.427185,337.554291
958.253418,303.016815,3628.246582,3615.988037,307.030212,307.023102,281.678314,283.293213,5.635700,5.812400,10.439500,10.469100,268.622314,247.944199,267.136810,247.960007,210.901398,210.902405,18.000000,18.000000,230.780701,242.250900,271.572906,273.564301,15.265000,5.350400,420.035400,357.177612,337.561798
958.546692,296.631409,3628.075195,3615.135986,307.027802,307.019501,281.685394,283.298798,5.645100,5.818600,10.440200,10.469700,263.751404,245.938797,263.973297,246.755005,210.923996,210.926605,18.000000,18.000000,229.887405,241.694397,271.678589,273.631409,15.263200,5.350400,417.805206,356.838013,337.559601
958.645203,294.560608,3628.050537,3614.850830,307.025513,307.019501,281.687103,283.300812,5.642500,5.816800,10.434700,10.466200,265.511414,246.928894,266.122589,247.509598,210.824905,210.827194,18.000000,18.000000,234.434799,244.275101,271.647095,273.609894,15.261100,5.350200,418.559113,357.430908,337.559601
958.649170,305.609009,3628.167236,3615.957275,307.028015,307.023712,281.686310,283.300598,5.643000,5.817300,10.435000,10.466200,269.693390,248.201004,270.524109,249.466797,210.797501,210.798599,18.000000,18.000000,241.682404,249.184494,271.646515,273.612610,15.266700,5.350800,419.516113,357.138794,337.565094
958.595703,303.325714,3628.032715,3615.148682,307.038391,307.030914,281.687592,283.300812,5.636200,5.812900,10.439600,10.468900,268.971802,247.872803,267.224091,247.923798,210.906006,210.906906,18.000000,18.000000,231.341995,242.567505,271.578400,273.568695,15.265200,5.350900,416.894012,356.834198,337.563202
958.366089,296.963013,3628.068115,3614.792480,307.041412,307.037506,281.690613,283.302094,5.645600,5.819100,10.440400,10.469600,263.648895,245.781296,263.694305,246.662094,210.937103,210.939697,18.000000,18.000000,230.124405,241.818497,271.687012,273.638702,15.263300,5.350900,417.580597,357.367615,337.564392
958.082275,294.326813,3628.111328,3615.581299,307.046600,307.041412,281.690399,283.302612,5.643200,5.817700,10.434900,10.466100,265.348999,246.813400,265.810211,247.466507,210.839294,210.841599,18.000000,18.000000,235.211594,244.723099,271.655487,273.618591,15.268900,5.351400,418.383087,357.198792,337.567688
957.959778,305.060211,3628.093750,3615.211914,307.048401,307.042511,281.688690,283.301605,5.644000,5.817900,10.435300,10.466200,269.397705,247.863693,270.294708,249.280106,210.803299,210.804398,18.000000,18.000000,241.547699,249.027298,271.647705,273.613892,15.267400,5.351900,415.713806,357.124512,337.567291
957.910583,303.544403,3628.087402,3614.795166,307.046112,307.041687,281.691010,283.303314,5.636900,5.813700,10.440100,10.469200,269.202301,247.967606,267.175812,247.927307,210.907806,210.908600,18.000000,18.000000,230.699402,242.198395,271.591492,273.580811,15.265400,5.351400,416.324585,357.385895,337.569885
957.908875,297.262909,3628.076416,3615.551514,307.046509,307.040009,281.697205,283.307892,5.646000,5.819400,10.441300,10.470100,263.458099,245.785095,263.371185,246.604202,210.947205,210.949799,18.000000,18.000000,229.986801,241.738800,271.694885,273.644714,15.270700,5.351900,417.213013,357.212097,337.573486
957.974670,294.112701,3628.003662,3615.115723,307.045685,307.037292,281.699097,283.310486,5.644100,5.818300,10.435900,10.466700,265.036285,246.823898,265.443695,247.430298,210.852402,210.854797,18.000000,18.000000,234.787903,244.468994,271.663910,273.625092,15.269000,5.352200,414.615204,357.134186,337.573700
958.054016,304.529907,3628.042969,3614.739258,307.039490,307.035309,281.698700,283.311005,5.644900,5.818900,10.436000,10.466700,268.980804,247.462494,270.010101,248.990997,210.809692,210.810898,18.000000,18.000000,241.670105,249.159698,271.660492,273.625214,15.266900,5.351800,415.203094,357.389801,337.574799
958.152527,303.795288,3628.016357,3615.511230,307.043213,307.036285,281.702087,283.313812,5.637700,5.814200,10.440600,10.469500,269.290894,248.006699,267.120300,247.863907,210.910904,210.911697,18.000000,18.000000,231.205795,242.482697,271.596100,273.584991,15.272400,5.352200,415.944092,357.224487,337.578705
958.198792,297.602295,3627.935059,3615.050293,307.046204,307.038788,281.707001,283.317200,5.646200,5.819900,10.442200,10.470600,263.130798,245.930496,263.092987,246.445206,210.957901,210.960602,18.000000,18.000000,206.298599,216.011398,271.701111,273.651886,15.270700,5.352600,413.269104,357.142700,337.578400
958.098328,0.000000,3629.570801,3615.623291,307.045197,307.041107,281.707611,283.318390,5.675000,5.853600,10.417600,10.447900,255.315002,241.652496,252.810501,239.181503,210.822296,210.826202,18.000000,18.000000,18.915501,18.878099,272.351196,274.393890,15.271300,5.354900,413.751190,356.839386,337.560913
299.251312,0.000000,3628.000244,3621.728027,307.048615,307.048401,281.718109,283.321808,5.874700,6.079300,10.293000,10.321500,244.134705,230.415100,240.744202,226.948395,209.789597,209.794296,18.000000,18.000000,0.293700,0.264700,274.709991,276.978699,15.288600,5.380900,409.788605,354.806885,337.321289
77.805801,0.000000,3637.837891,3623.938232,307.285706,307.278595,281.883911,283.429810,6.039400,6.261800,10.108300,10.124900,229.222595,216.797501,225.947693,213.496597,208.832901,208.838501,18.000000,18.000000,0.002900,0.002700,276.250305,278.655609,15.340400,5.387000,383.314209,357.923492,337.350403
74.078003,0.000000,3639.723633,3618.675537,305.160309,304.563385,282.455902,283.967712,6.101100,6.347800,9.912300,9.916700,215.674606,203.120407,212.116699,199.524704,207.792297,207.798706,18.000000,18.000000,0.000000,0.011500,276.803894,279.442688,15.247000,5.357400,401.378601,356.350494,337.812988
70.160301,0.000000,3629.613770,3607.453369,301.749390,300.286285,283.480713,284.915009,6.151800,6.401000,9.765200,9.747500,201.021698,188.394501,197.165695,184.570099,206.794205,206.801407,18.000000,18.000000,0.000000,0.008400,277.397614,279.997711,15.009400,5.288700,450.000000,353.464905,338.002014
67.327400,0.000000,3617.775391,3596.061768,297.366913,295.596802,284.469208,285.836700,6.217600,6.460600,9.676400,9.636200,185.053802,173.057907,181.044006,169.619995,205.833496,205.841202,18.000000,18.000000,0.000000,1.307700,278.090790,280.629913,14.762100,5.206300,1350.000122,350.659698,337.718689
65.021500,0.000000,3605.714600,3585.830566,293.919403,292.175812,285.279785,286.644196,6.273800,6.526100,9.619100,9.567200,170.004807,158.895905,166.246796,155.248093,204.936401,204.944702,18.000000,18.000000,0.000000,7.677700,278.647614,281.265411,14.561400,5.130000,1350.000122,348.487091,337.221497
63.121498,0.000000,3596.858398,3579.749268,291.531586,290.064789,285.911499,287.309296,6.311000,6.562200,9.574000,9.512100,153.554794,155.952194,153.484299,159.203201,204.116501,204.126694,18.000000,18.000000,0.006100,12.935800,278.993988,281.565796,14.415800,5.068200,1350.000122,346.937195,336.722687
61.520500,0.000000,3590.906006,3576.102783,290.043701,288.972687,286.355499,287.720215,6.326700,6.565400,9.530800,9.459500,161.130295,167.736694,162.501694,170.621902,203.197098,203.208801,18.000000,18.000000,0.004100,14.828500,279.101410,281.538300,14.319300,5.023700,1350.000122,345.955109,336.275604
60.144199,0.000000,3588.161621,3577.160156,289.220612,288.541687,286.559601,287.835999,6.308700,6.547100,9.480700,9.408700,167.543503,179.735901,169.438705,182.022797,202.217697,202.229996,18.000000,18.000000,0.002700,13.784000,278.838593,281.330109,14.265200,4.996200,1350.000122,345.460907,335.933899
58.937000,0.000000,3588.886475,3581.075439,288.726501,288.476196,286.533813,287.748291,6.264100,6.520000,9.427900,9.359200,175.537003,187.867493,177.960999,189.679398,201.377106,201.389297,18.000000,18.000000,0.001800,11.427400,278.346497,281.036804,14.252300,4.985400,1350.000122,345.442413,335.690796
57.856400,0.000000,3593.650635,3578.931885,288.599487,288.575287,286.450104,287.694000,6.211800,6.483600,9.379500,9.325300,185.486099,193.853195,187.900406,195.627502,200.313995,200.325104,18.000000,18.000000,0.000000,8.185200,277.783203,280.663391,14.266300,4.983600,1350.000122,345.651093,335.654694
56.872200,0.000000,3587.462891,3577.183838,288.992401,288.684296,286.528595,287.728088,6.176900,6.467300,9.354900,9.355900,194.687195,197.386002,196.084595,197.090805,199.336700,199.346497,18.000000,18.000000,0.000000,5.135300,277.557312,280.582703,14.263900,4.972000,1350.000122,345.515686,335.844086
55.964600,0.000000,3586.027588,3578.967285,289.296600,288.703186,286.796295,287.409698,6.202100,6.487900,9.381700,9.442400,200.123596,193.024796,200.429703,190.748901,198.295502,198.303299,18.000000,18.000000,0.000000,5.767900,277.862000,280.833588,14.228400,4.951300,1350.000122,345.139587,335.793304
55.120399,0.000000,3588.300293,3584.777344,289.239594,288.642487,286.402313,286.803589,6.228600,6.514200,9.437900,9.569200,198.921707,183.089798,198.272400,179.680206,197.184799,197.190598,18.000000,18.000000,0.000000,8.543900,278.121185,281.074585,14.191100,4.929400,1350.000122,344.730194,335.752594
54.330502,0.000000,3602.119141,3591.239014,289.199890,288.577789,285.210510,286.193207,6.249000,6.522900,9.514900,9.713300,191.342499,169.734695,188.340698,166.341202,196.360306,196.364899,18.000000,18.000000,0.000000,10.310200,278.310089,281.131897,14.152300,4.907400,1350.000122,344.342590,335.643494
53.585201,0.000000,3612.947510,3596.929932,289.116486,288.528687,284.280212,285.684906,6.260200,6.517800,9.611000,9.858600,174.177200,154.697998,170.910004,151.612503,195.148697,195.153107,18.000000,18.000000,0.000000,10.474300,278.406494,281.083496,14.111800,4.885400,1350.000122,343.975891,335.570801
52.876801,0.000000,3617.500977,3600.438965,288.920013,288.362213,283.934998,285.389587,6.268800,6.514600,9.708400,9.972700,160.772003,142.066605,157.284607,138.794205,194.443298,194.447693,18.000000,18.000000,0.000000,10.038400,278.498413,281.049988,14.082900,4.866000,1350.000122,343.678314,335.488312
52.204102,0.000000,3615.943604,3602.048340,288.412109,287.927185,283.989899,285.271301,6.277300,6.508400,9.802500,10.060400,146.540695,128.745697,142.876297,125.329903,193.647293,193.651505,18.000000,18.000000,0.000200,9.653200,278.588715,280.987793,14.060000,4.848900,1350.000122,343.454193,335.416199
51.570999,0.000000,3613.461670,3602.338623,287.771606,287.334900,284.123505,285.304596,6.284500,6.500500,9.883900,10.120900,131.688400,114.931099,127.908997,111.427101,192.931305,192.935196,18.000000,18.000000,0.000100,8.994200,278.662903,280.908203,14.045100,4.834300,1350.000122,343.314606,335.348907
50.975498,0.000000,3611.282227,3601.544189,287.167389,286.807312,284.235596,285.458893,6.294600,6.491000,9.945700,10.154400,116.024200,108.328796,112.942902,107.549202,192.386002,192.390106,18.000000,18.000000,0.000100,8.182100,278.767090,280.811707,14.037500,4.822700,1350.000122,343.268311,335.306610
50.410599,0.000000,3609.805176,3599.242676,286.666290,286.460297,284.329193,285.721985,6.300700,6.480700,9.984400,10.163800,111.376099,105.726898,110.666603,105.117699,191.805695,191.809494,18.000000,18.000000,0.000000,7.157300,278.832214,280.703888,14.042500,4.815900,1350.000122,343.363586,335.277008
49.868900,0.000000,3612.642334,3594.141602,286.495209,286.294098,284.345398,286.043793,6.300500,6.481000,9.996900,10.149600,108.719498,103.372597,108.077202,102.820000,191.206802,191.210098,18.000000,18.000000,0.000000,6.454000,278.842804,280.703308,14.053600,4.810600,1350.000122,343.533386,335.273285
49.345600,0.000000,3609.543213,3590.371338,286.411285,286.250885,284.272797,286.295807,6.281200,6.483300,9.978000,10.112100,106.232697,101.280800,105.679802,100.765198,190.656601,190.659607,18.000000,18.000000,0.000000,6.627000,278.633514,280.727295,14.065400,4.804400,1350.000122,343.680115,335.370392
48.838600,0.000000,3610.810547,3588.367676,286.721985,286.282501,284.187805,286.359009,6.281700,6.483200,9.950400,10.058700,104.005203,99.228401,103.453697,98.720497,189.996902,189.999603,18.000000,18.000000,0.000000,6.789100,278.636688,280.726410,14.058300,4.791200,1350.000122,343.634003,335.421997
48.346500,0.000000,3611.104492,3589.649414,286.772400,286.363007,284.167999,286.149689,6.282100,6.484400,9.912500,9.995400,101.817101,97.208603,101.276802,96.708900,189.480301,189.482803,18.000000,18.000000,0.000000,6.858700,278.639709,280.738403,14.050900,4.777500,1350.000122,343.580109,335.425903
47.868301,0.000000,3614.951172,3594.101807,286.903290,286.444885,283.756012,285.682312,6.281800,6.485100,9.866100,9.926700,99.673302,95.223396,99.144600,94.732903,188.969803,188.972107,18.000000,18.000000,0.000000,6.988500,278.637512,280.746002,14.040900,4.762300,1350.000122,343.497314,335.428406
47.403999,0.000000,3621.081543,3599.985107,286.977997,286.485687,283.194794,285.125092,6.281500,6.486000,9.814500,9.857400,97.575699,93.276001,97.058502,92.794998,188.467606,188.469696,18.000000,18.000000,0.000000,7.072400,278.634186,280.753693,14.028800,4.746000,1350.000122,343.389313,335.420685
46.953999,0.000000,3627.020020,3605.523926,286.963989,286.462799,282.778687,284.642212,6.280500,6.490300,9.762500,9.791100,95.524300,91.362000,95.018898,90.888298,187.973602,187.975494,18.000000,18.000000,0.000000,7.323700,278.625397,280.796997,14.017500,4.729800,1350.000122,343.294708,335.380615
46.518101,0.000000,3629.327881,3609.427246,286.767303,286.300415,282.510315,284.286591,6.273500,6.492100,9.707800,9.726300,94.312897,89.448402,96.621902,88.882500,187.388702,187.390305,18.000000,18.000000,0.000000,7.755000,278.542908,280.816986,14.008800,4.713500,1350.000122,343.224396,335.372986
46.097801,0.000000,3630.065918,3611.683105,286.437500,285.974701,282.426392,284.099304,6.265800,6.490400,9.661300,9.671500,102.716301,90.024300,104.606903,93.020599,186.892197,186.893600,18.000000,18.000000,0.000000,7.814000,278.465515,280.797607,14.001700,4.698600,1350.000122,343.179688,335.355804
45.694901,0.000000,3628.829590,3612.693115,286.006012,285.578094,282.508911,284.031097,6.261100,6.486000,9.624500,9.624100,110.237396,99.256203,112.091103,101.248100,186.366104,186.367203,18.000000,18.000000,0.000000,7.543700,278.415100,280.751495,13.998000,4.685000,1350.000122,343.177094,335.336609
45.308701,0.000000,3627.809814,3611.147949,285.587494,285.209808,282.613190,284.056610,6.254300,6.481000,9.596100,9.586300,117.027603,107.222900,118.509804,109.081398,185.805496,185.806396,18.000000,18.000000,0.000000,7.034800,278.342285,280.705994,13.999400,4.672900,1350.000122,343.229095,335.341400
44.936798,0.000000,3626.452393,3611.133057,285.306488,284.923889,282.687103,284.149200,6.246500,6.484700,9.576000,9.562900,122.425201,113.913498,123.545097,115.332001,185.175903,185.176605,18.000000,18.000000,0.000000,6.968100,278.258514,280.743500,14.003600,4.661500,1350.000122,343.318512,335.336212
44.577000,0.000000,3625.730713,3610.500244,285.032501,284.747314,282.739105,284.245514,6.237400,6.486100,9.564200,9.549900,126.350197,118.832199,127.100700,119.731201,184.554306,184.554794,18.000000,18.000000,0.000000,7.285600,278.162109,280.755798,14.016400,4.652900,1350.000122,343.511200,335.310913
44.227100,0.000000,3624.793457,3610.760010,284.964508,284.669189,282.771210,284.220886,6.230000,6.487100,9.561700,9.546800,128.755096,121.643303,129.076096,122.037102,183.902206,183.902496,18.000000,18.000000,0.000000,7.388200,278.088287,280.767792,14.031500,4.644300,1350.000122,343.716492,335.364807
43.885700,0.000000,3625.048828,3611.602051,284.901794,284.654297,282.769989,284.154785,6.228600,6.490300,9.570600,9.556900,129.235703,122.460800,129.015701,122.283401,183.254303,183.254303,18.000000,18.000000,0.000000,7.626700,278.075012,280.801910,14.050500,4.636700,1350.000122,343.976501,335.357605
