热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.018188,299.999115,3612.521240,3615.308350,306.852386,306.851105,283.404388,283.398010,5.843100,5.829000,10.474100,10.480400,246.552795,246.031403,246.552505,246.029099,212.815704,212.814499,18.000000,18.000000,244.307098,243.714905,273.902191,273.748199,15.263900,5.402800,136.671097,357.825989,337.470215
915.018921,299.982605,3612.509033,3615.230957,306.853394,306.851105,283.404388,283.398010,5.842400,5.829200,10.473800,10.480400,246.570496,246.008606,246.579407,246.006500,212.815796,212.814606,18.000000,18.000000,244.241699,243.684204,273.893890,273.746796,15.263800,5.402700,136.615295,357.835510,337.469788
915.021179,300.008698,3612.531738,3615.252686,306.852386,306.851105,283.404205,283.397888,5.842900,5.829000,10.473900,10.480300,246.578705,246.018600,246.572006,246.020996,212.815399,212.814194,18.000000,18.000000,244.308105,243.734299,273.900208,273.746887,15.263600,5.402700,136.695404,357.857605,337.470490
915.019775,299.969299,3612.540039,3615.347900,306.852814,306.851013,283.404205,283.397888,5.842500,5.829300,10.473800,10.480400,246.570404,246.011795,246.575699,246.007904,212.815598,212.814407,18.000000,18.000000,244.293793,243.735107,273.895111,273.750000,15.264000,5.402700,136.723999,357.837189,337.470703
915.021973,300.017303,3612.524414,3615.309570,306.852905,306.851105,283.404388,283.398010,5.842700,5.829200,10.473900,10.480300,246.585602,246.001404,246.581100,246.005005,212.815201,212.813995,18.000000,18.000000,244.323196,243.764999,273.898804,273.746490,15.264000,5.402700,136.609604,357.821198,337.470306
915.022522,299.967194,3612.505615,3615.244629,306.853912,306.851013,283.404388,283.398102,5.842900,5.829000,10.474000,10.480300,246.567200,246.022095,246.565308,246.023102,212.815506,212.814301,18.000000,18.000000,244.297897,243.718002,273.900696,273.746887,15.263800,5.402700,136.622406,357.828308,337.469696
915.023804,300.013794,3612.526855,3615.242432,306.852386,306.850891,283.404297,283.398010,5.843000,5.829300,10.474000,10.480400,246.563095,246.013794,246.562500,246.011505,212.815308,212.814102,18.000000,18.000000,244.379105,243.804703,273.902008,273.749786,15.263600,5.402700,136.678207,357.860992,337.470306
915.026489,299.979706,3612.537354,3615.267334,306.852386,306.851013,283.404388,283.398102,5.842900,5.829500,10.474000,10.480500,246.560501,246.007004,246.563202,246.004898,212.815598,212.814407,18.000000,18.000000,244.333206,243.767502,273.898193,273.751312,15.263800,5.402700,136.805496,357.867889,337.470795
915.025574,300.004913,3612.531494,3615.351318,306.852692,306.851105,283.404694,283.398285,5.842400,5.829600,10.473900,10.480600,246.587006,245.994095,246.591003,245.992004,212.815598,212.814407,18.000000,18.000000,244.274994,243.736694,273.896088,273.752686,15.264000,5.402700,136.809799,357.830109,337.471191
915.034119,299.990509,3612.513672,3615.249756,306.852905,306.851105,283.404510,283.398285,5.842800,5.829100,10.474000,10.480300,246.577103,245.997406,246.572205,246.006195,212.815704,212.814499,18.000000,18.000000,244.294495,243.729401,273.898499,273.744110,15.264000,5.402700,136.686798,357.830292,337.470703
915.020020,299.989410,3612.531006,3615.273926,306.851898,306.851013,283.404388,283.398193,5.842400,5.829000,10.473900,10.480400,246.574905,246.025208,246.578995,246.021698,212.815704,212.814499,18.000000,18.000000,244.238998,243.671906,273.896088,273.747986,15.263800,5.402700,136.744003,357.865112,337.471191
915.015930,299.999115,3612.534668,3615.365479,306.852509,306.851288,283.404388,283.398102,5.842800,5.829500,10.473900,10.480400,246.575699,246.006897,246.573395,246.004395,212.815399,212.814194,18.000000,18.000000,244.372604,243.812103,273.900085,273.751190,15.264100,5.402700,136.821304,357.834015,337.471191
915.022278,299.981995,3612.518799,3615.297852,306.853394,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.568604,246.000000,246.567398,245.998795,212.815598,212.814407,18.000000,18.000000,244.361603,243.800995,273.901398,273.752594,15.264000,5.402700,136.702499,357.834808,337.470886
915.013977,300.014587,3612.533691,3615.237061,306.852112,306.851196,283.404388,283.398102,5.843000,5.829200,10.474000,10.480300,246.563904,245.997803,246.561600,246.004593,212.815506,212.814301,18.000000,18.000000,244.328400,243.756104,273.900299,273.744812,15.263900,5.402600,136.744003,357.869293,337.471588
915.009216,299.975311,3612.534180,3615.357666,306.853394,306.851196,283.404602,283.398285,5.842400,5.829200,10.473800,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.178207,243.609100,273.894714,273.746796,15.264100,5.402700,136.669601,357.827911,337.471802
915.017883,300.006714,3612.514160,3615.263916,306.852509,306.851105,283.404510,283.398285,5.843000,5.829500,10.473900,10.480400,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.383408,243.820694,273.901093,273.751312,15.263900,5.402700,136.702499,357.830292,337.471588
915.021729,299.982086,3612.528076,3615.262695,306.851990,306.851013,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.302307,243.730606,273.897614,273.744904,15.264100,5.402700,136.839905,357.862701,337.472198
915.022278,300.003693,3612.531250,3615.326660,306.852600,306.851105,283.404388,283.398285,5.842700,5.829300,10.473800,10.480300,246.582504,246.017899,246.580704,246.012802,212.815308,212.814102,18.000000,18.000000,244.251602,243.688293,273.897186,273.748505,15.264100,5.402700,136.745499,357.833313,337.472504
915.021729,299.980988,3612.522217,3615.326660,306.852905,306.851013,283.404510,283.398102,5.842900,5.829500,10.473900,10.480400,246.569504,246.005203,246.567993,246.003601,212.815399,212.814194,18.000000,18.000000,244.365601,243.801804,273.900696,273.750885,15.264000,5.402700,136.716797,357.831604,337.472107
915.020386,300.001007,3612.529541,3615.277588,306.852112,306.851105,283.404388,283.398193,5.842800,5.829600,10.473900,10.480400,246.565903,245.999100,246.568497,245.997498,212.815399,212.814194,18.000000,18.000000,244.366302,243.805603,273.899811,273.752289,15.264200,5.402700,136.811295,357.859314,337.472595
915.019287,299.994995,3612.543457,3615.311768,306.852386,306.851105,283.404510,283.398285,5.842400,5.829100,10.473800,10.480300,246.587799,245.992203,246.588104,246.000198,212.815598,212.814407,18.000000,18.000000,244.252396,243.709595,273.894409,273.747192,15.264400,5.402600,136.782700,357.866211,337.472687
915.015991,299.987213,3612.527588,3615.351074,306.852997,306.851288,283.404694,283.398499,5.842900,5.829000,10.473900,10.480200,246.568802,246.027603,246.565796,246.025497,212.815598,212.814407,18.000000,18.000000,244.259293,243.679001,273.900085,273.745514,15.264200,5.402700,136.696793,357.824890,337.472687
915.021423,299.998810,3612.522949,3615.319824,306.853302,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.563705,246.009003,246.562698,246.007004,212.815506,212.814301,18.000000,18.000000,244.383804,243.811996,273.901794,273.750488,15.264100,5.402700,136.699707,357.829315,337.472290
915.023682,299.986115,3612.515869,3615.226318,306.853394,306.851105,283.404388,283.398193,5.842400,5.829600,10.473800,10.480400,246.576599,245.996704,246.584198,245.993698,212.815598,212.814407,18.000000,18.000000,244.299393,243.750198,273.894501,273.752289,15.264100,5.402700,136.786896,357.857300,337.472412
915.024475,300.005188,3612.536377,3615.248291,306.852295,306.851105,283.404388,283.398102,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.292099,243.738297,273.899109,273.745605,15.264300,5.402600,136.811295,357.872711,337.473206
915.021423,299.980011,3612.542725,3615.318848,306.852692,306.851105,283.404388,283.398193,5.843000,5.829200,10.473900,10.480200,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.292694,243.709396,273.901398,273.747803,15.264400,5.402700,136.745499,357.852203,337.473511
915.021973,300.004608,3612.523926,3615.339111,306.852814,306.851196,283.404510,283.398193,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.395203,243.821304,273.903198,273.751190,15.264100,5.402700,136.659607,357.829498,337.472992
915.020508,299.988312,3612.532471,3615.224121,306.852509,306.851196,283.404510,283.398193,5.843000,5.829100,10.473900,10.480300,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.320801,243.743607,273.899597,273.746185,15.264300,5.402600,136.786896,357.867310,337.473785
915.019714,300.003296,3612.537354,3615.411377,306.853394,306.851288,283.404785,283.398407,5.842300,5.829100,10.473700,10.480200,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.184601,243.623199,273.894592,273.747009,15.264400,5.402700,136.714005,357.829010,337.473511
915.021179,299.982513,3612.517578,3615.321533,306.852997,306.851410,283.404785,283.398285,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.363495,243.799896,273.900085,273.750885,15.264200,5.402700,136.656799,357.830414,337.473114
915.025330,299.998596,3612.523438,3615.249512,306.852692,306.851288,283.404510,283.398102,5.842400,5.829000,10.473600,10.480200,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.264999,243.710297,273.894501,273.745514,15.264100,5.402600,136.733994,357.864807,337.473511
915.019470,299.992310,3612.538330,3615.309814,306.852386,306.851288,283.404510,283.398193,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.303207,243.731003,273.899597,273.748108,15.264400,5.402700,136.782700,357.850189,337.474213
915.017212,299.984985,3612.519287,3615.280029,306.852814,306.851410,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.368393,243.798798,273.901886,273.750305,15.264300,5.402700,136.662506,357.830597,337.473999
915.017029,300.006195,3612.529785,3615.275391,306.852509,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.382599,243.812195,273.903107,273.751190,15.264200,5.402600,136.703995,357.862915,337.474091
915.017090,299.982788,3612.540527,3615.263916,306.852386,306.851105,283.404602,283.398285,5.842500,5.828800,10.473800,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.238403,243.660995,273.895294,273.743408,15.264600,5.402600,136.719696,357.874512,337.474304
915.010925,300.007690,3612.544189,3615.361816,306.852814,306.851288,283.404694,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.279205,243.719894,273.898895,273.749695,15.264600,5.402600,136.698303,357.847290,337.474487
915.023682,299.972900,3612.524658,3615.354736,306.852814,306.851288,283.404694,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.314499,243.743393,273.897491,273.745300,15.264300,5.402700,136.556595,357.829987,337.474304
915.026184,300.011108,3612.530518,3615.242676,306.852295,306.851105,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.279099,243.716797,273.897095,273.748413,15.264300,5.402600,136.655304,357.865204,337.474915
915.024170,299.972900,3612.534912,3615.364014,306.852600,306.851288,283.404694,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.361603,243.797104,273.901215,273.750488,15.264600,5.402700,136.643906,357.838104,337.475006
915.019592,300.007996,3612.516113,3615.277344,306.853088,306.851288,283.404694,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.390701,243.824493,273.902588,273.751709,15.264300,5.402600,136.533707,357.843597,337.474701
915.020813,299.991486,3612.534424,3615.207275,306.852692,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.293198,243.700806,273.903687,273.742493,15.264500,5.402600,136.633896,357.873993,337.475586
915.021118,300.019196,3612.526123,3615.321045,306.852905,306.851288,283.404785,283.398407,5.842600,5.829300,10.473700,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.288803,243.706894,273.896088,273.748688,15.264700,5.402700,136.606705,357.834198,337.475586
915.020081,299.997314,3612.520020,3615.293213,306.852997,306.851288,283.404694,283.398407,5.842600,5.829400,10.473700,10.480300,246.590302,246.001007,246.587906,246.000107,212.815598,212.814499,18.000000,18.000000,244.275894,243.728897,273.897186,273.750305,15.264500,5.402700,136.499405,357.839691,337.475311
915.020508,300.006287,3612.529053,3615.224365,306.852814,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.570999,245.999802,246.569107,245.998199,212.815598,212.814407,18.000000,18.000000,244.364899,243.806503,273.901001,273.752411,15.264400,5.402600,136.568100,357.877289,337.475403
915.021301,300.015503,3612.547852,3615.328857,306.852814,306.851410,283.404510,283.398407,5.842500,5.829700,10.473600,10.480300,246.571793,245.993607,246.578003,245.991104,212.815506,212.814301,18.000000,18.000000,244.326096,243.778595,273.895508,273.752686,15.264700,5.402600,136.608093,357.863495,337.476196
915.015320,299.994904,3612.531250,3615.307861,306.853302,306.851410,283.404510,283.398407,5.842700,5.828800,10.473700,10.480000,246.585693,246.003799,246.579498,246.014008,212.815704,212.814499,18.000000,18.000000,244.215500,243.654999,273.898102,273.743500,15.264700,5.402700,136.492294,357.828094,337.476105
915.017578,300.018005,3612.520752,3615.237549,306.852905,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567200,246.017899,246.567093,246.011795,212.815399,212.814194,18.000000,18.000000,244.343597,243.771896,273.900299,273.750000,15.264400,5.402600,136.452194,357.854706,337.475800
915.017883,299.990692,3612.539063,3615.251953,306.852509,306.851288,283.404388,283.398193,5.843000,5.829500,10.473800,10.480200,246.565094,246.003799,246.563904,246.002594,212.815506,212.814301,18.000000,18.000000,244.358002,243.791504,273.901886,273.751312,15.264600,5.402600,136.535202,357.877289,337.476196
915.016785,300.026215,3612.549561,3615.320068,306.853088,306.851288,283.404510,283.398285,5.842900,5.829300,10.473700,10.480100,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.341995,243.775696,273.898804,273.748688,15.264900,5.402600,136.559494,357.857910,337.476715
915.010315,299.990295,3612.531738,3615.338135,306.853699,306.851410,283.404694,283.398407,5.842400,5.828900,10.473600,10.480100,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.178604,243.614395,273.895691,273.745087,15.264900,5.402600,136.426407,357.829498,337.476410
915.025085,300.012390,3612.515625,3615.290283,306.852814,306.851288,283.404694,283.398407,5.843000,5.829300,10.473700,10.480000,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.366806,243.797607,273.901398,273.748413,15.264500,5.402700,136.349197,357.840912,337.475891
915.029419,300.001801,3612.528076,3615.244141,306.852509,306.851105,283.404510,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.287506,243.702896,273.897003,273.744598,15.264500,5.402600,136.466507,357.877106,337.476410
915.026123,300.002411,3612.542236,3615.373779,306.852509,306.851196,283.404785,283.398407,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.306793,243.751297,273.898804,273.749908,15.264700,5.402600,136.499405,357.844513,337.476715
915.024170,300.008698,3612.517822,3615.353271,306.854187,306.851501,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.350403,243.792801,273.897095,273.751099,15.264800,5.402700,136.390701,357.819000,337.476501
915.025330,299.999695,3612.515381,3615.249023,306.853912,306.851501,283.404785,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.298203,243.758408,273.896912,273.752899,15.264600,5.402600,136.294800,357.847198,337.476196
915.028076,300.014709,3612.537842,3615.241699,306.852814,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.327499,243.767899,273.899689,273.745514,15.264500,5.402600,136.356400,357.879303,337.476715
915.014771,299.997803,3612.545410,3615.275635,306.852692,306.851410,283.404602,283.398407,5.843000,5.828900,10.473700,10.480100,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.284805,243.697906,273.899811,273.747711,15.264700,5.402600,136.384995,357.870392,337.477386
915.010925,300.012085,3612.532471,3615.304199,306.853088,306.851593,283.404785,283.398499,5.842300,5.829200,10.473600,10.480000,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.274994,243.721100,273.895111,273.746002,15.264900,5.402600,136.342102,357.835907,337.477112
915.015991,299.996796,3612.517822,3615.290527,306.853607,306.851715,283.404785,283.398590,5.842900,5.829000,10.473700,10.480000,246.571198,246.022903,246.566605,246.024002,212.815506,212.814301,18.000000,18.000000,244.307205,243.728500,273.900299,273.747314,15.264700,5.402600,136.196198,357.843903,337.476715
915.018616,300.009186,3612.528564,3615.263916,306.852692,306.851410,283.404785,283.398407,5.842900,5.829300,10.473600,10.480100,246.563293,246.010193,246.563995,246.009094,212.815399,212.814194,18.000000,18.000000,244.354202,243.783096,273.898712,273.747498,15.264600,5.402600,136.218994,357.870789,337.477112
915.015686,300.004913,3612.539551,3615.314941,306.852814,306.851410,283.404999,283.398590,5.842400,5.828900,10.473600,10.480100,246.576202,246.016693,246.579498,246.018295,212.815399,212.814194,18.000000,18.000000,244.244797,243.679199,273.896210,273.746796,15.264900,5.402600,136.306305,357.854401,337.477814
915.016113,299.999695,3612.525879,3615.365479,306.853088,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.572998,246.006805,246.570404,246.003906,212.815399,212.814301,18.000000,18.000000,244.369003,243.806702,273.900604,273.751190,15.264900,5.402600,136.160400,357.834015,337.477112
915.018005,300.013885,3612.518555,3615.188965,306.852600,306.851288,283.404785,283.398499,5.842600,5.829600,10.473600,10.480200,246.569397,245.998795,246.573700,245.996506,212.815399,212.814194,18.000000,18.000000,244.332397,243.779800,273.895813,273.750885,15.264700,5.402600,136.107498,357.868286,337.477295
915.018921,299.999115,3612.536377,3615.223389,306.852905,306.851410,283.404785,283.398590,5.842600,5.828800,10.474300,10.480000,246.583496,246.006104,246.579498,246.014297,212.815598,212.814407,18.000000,18.000000,244.151993,243.603607,273.868805,273.743896,15.264800,5.402500,136.213303,357.879089,337.477905
915.018372,299.994385,3612.405273,3615.333008,306.855286,306.851501,283.404907,283.398712,5.808500,5.829500,10.492400,10.479900,246.851898,245.531693,246.461807,245.121399,212.815094,212.814301,18.000000,18.000000,240.199600,240.797699,273.477203,273.755310,15.265000,5.402400,136.220505,357.881409,337.480011
915.016418,301.158600,3612.284912,3615.369873,306.861511,306.851410,283.402802,283.398590,5.805600,5.831600,10.525200,10.478100,243.538605,245.298096,242.568298,245.722504,212.821503,212.823196,18.000000,18.000000,240.975296,242.041397,273.463593,273.776611,15.264600,5.401900,136.339203,357.856506,337.480713
915.023621,303.511810,3612.258057,3615.379395,306.870087,306.851410,283.386993,283.398407,5.785900,5.831200,10.547800,10.476100,238.911896,246.571594,237.112396,246.506607,212.829498,212.834595,18.000000,18.000000,237.277405,240.092407,273.246307,273.772614,15.263200,5.400900,136.602402,357.881500,337.481903
915.029114,300.714996,3612.562744,3615.297852,306.873810,306.851105,283.344788,283.398895,5.788600,5.834300,10.567500,10.474500,231.189606,246.395203,230.031204,246.709503,212.818100,212.827606,18.000000,18.000000,236.766098,240.102493,273.282990,273.811096,15.261700,5.399600,137.357697,357.890411,337.483185
914.992920,298.971100,3613.146240,3615.293945,306.881012,306.850494,283.278809,283.400513,5.772400,5.834400,10.570800,10.471800,226.916794,247.299896,225.833893,247.323700,212.749802,212.762299,18.000000,18.000000,235.807907,240.057205,273.096588,273.806305,15.259800,5.397900,138.316193,357.895599,337.484894
914.895081,302.777588,3613.896729,3615.278809,306.880005,306.847687,283.201385,283.403412,5.773000,5.836100,10.572400,10.470700,225.363007,247.984207,225.843903,248.383698,212.699600,212.714294,18.000000,18.000000,240.484406,243.196899,273.101196,273.824188,15.257500,5.396000,139.559296,357.871002,337.484192
914.750671,305.531586,3614.649414,3615.182617,306.880096,306.838898,283.120789,283.408112,5.756600,5.833800,10.567900,10.471400,224.906296,248.676804,223.607193,248.302002,212.719696,212.735397,18.000000,18.000000,234.819702,240.024796,272.923889,273.799408,15.255000,5.393600,140.896805,357.861206,337.484406
914.753723,301.860199,3615.447998,3615.052979,306.865204,306.821106,283.040802,283.414093,5.760000,5.837400,10.562800,10.472500,221.615295,246.983704,221.634201,247.099594,212.726898,212.743896,18.000000,18.000000,233.788895,239.611801,272.963989,273.847198,15.252000,5.391000,142.594803,357.839111,337.482788
915.149780,298.606903,3616.220215,3614.949707,306.845093,306.794891,282.961792,283.420013,5.747400,5.837200,10.549000,10.470900,222.207108,247.185898,222.359894,246.989197,212.642197,212.659393,18.000000,18.000000,233.068802,239.565094,272.820892,273.834991,15.248800,5.388100,144.481705,357.811096,337.481201
916.051270,301.180786,3616.989746,3614.838135,306.812408,306.763397,282.885010,283.424896,5.748500,5.839000,10.539400,10.470800,224.260605,247.330002,225.502701,247.658203,212.558502,212.575607,18.000000,18.000000,239.121201,243.308899,272.829407,273.857391,15.245400,5.385200,146.608795,357.776215,337.477814
917.345886,305.787903,3617.649170,3614.693848,306.782593,306.731110,282.814606,283.430298,5.733900,5.835900,10.531300,10.472100,228.056107,248.052002,227.329697,247.761703,212.555695,212.571701,18.000000,18.000000,234.870193,241.283997,272.668304,273.817108,15.242100,5.382200,148.819000,357.742004,337.474915
918.861328,302.241608,3618.232422,3614.597900,306.750793,306.702606,282.752289,283.435303,5.737500,5.838200,10.528500,10.474400,225.252396,246.450104,225.269196,246.276596,212.580399,212.597107,18.000000,18.000000,232.323593,239.886002,272.718811,273.856598,15.238900,5.379400,151.154999,357.696686,337.470490
920.404480,298.409790,3618.742676,3614.507568,306.727295,306.680695,282.693512,283.437897,5.727800,5.838200,10.518800,10.473400,225.810806,246.320602,225.944702,246.174500,212.508408,212.524994,18.000000,18.000000,231.707397,239.779694,272.597900,273.842987,15.235900,5.376700,153.469604,357.650604,337.466187
921.875977,299.627106,3619.291260,3614.467773,306.705688,306.666901,282.635315,283.436493,5.728300,5.839000,10.512900,10.473000,227.553604,246.266907,228.938004,246.521194,212.417007,212.433395,18.000000,18.000000,237.302902,243.152405,272.611694,273.859802,15.233200,5.374300,155.785599,357.606415,337.460907
923.187195,305.729187,3619.834717,3614.392578,306.696594,306.661407,282.576813,283.432404,5.713800,5.835200,10.508500,10.473900,231.538406,247.180206,230.498703,246.864395,212.412506,212.427704,18.000000,18.000000,235.395905,242.363602,272.459686,273.816711,15.230600,5.372100,158.443497,357.574188,337.456696
924.273621,302.290802,3620.268799,3614.747803,306.702301,306.662201,282.527405,283.427887,5.718100,5.837700,10.509400,10.476200,228.088394,245.884796,227.990097,245.813599,212.439606,212.455795,18.000000,18.000000,231.241104,240.125000,272.504211,273.840698,15.228800,5.370000,159.639404,357.599701,337.452393
925.091797,298.225098,3620.630127,3614.959229,306.694214,306.665588,282.480011,283.416107,5.708800,5.836900,10.502500,10.475200,228.141602,245.699005,228.229904,245.636200,212.368500,212.384903,18.000000,18.000000,230.769196,240.037704,272.403107,273.834503,15.224600,5.368500,162.470398,357.781097,337.449188
925.825989,298.518188,3621.177490,3614.691650,306.687408,306.667694,282.430786,283.403900,5.709800,5.837600,10.497700,10.474300,230.369904,245.952301,231.763306,246.294403,212.288803,212.304794,18.000000,18.000000,235.741394,242.994003,272.411987,273.841187,15.225400,5.367000,164.680496,357.490814,337.446686
926.546875,305.641388,3621.654785,3614.535889,306.690186,306.667786,282.384491,283.397308,5.697600,5.834700,10.494200,10.475300,233.654907,246.666000,232.678101,246.691803,212.296295,212.311295,18.000000,18.000000,235.483307,243.057907,272.278412,273.810211,15.224400,5.365500,166.753296,357.495087,337.444092
927.272827,302.479309,3621.918701,3614.657471,306.692108,306.667999,282.344604,283.399902,5.701300,5.836100,10.495800,10.477900,229.923203,245.542603,229.609207,245.445694,212.338501,212.354706,18.000000,18.000000,230.340103,240.281601,272.311615,273.823700,15.222900,5.364200,168.788895,357.433990,337.440491
927.880310,298.140106,3622.256592,3614.647705,306.688385,306.662689,282.307892,283.399506,5.694100,5.836300,10.489900,10.477400,229.793106,245.319504,229.899002,245.273407,212.279007,212.295395,18.000000,18.000000,230.124207,240.269897,272.237213,273.827698,15.221600,5.362800,170.823105,357.423492,337.440094
928.631409,297.576813,3622.647461,3614.642090,306.677094,306.655212,282.269714,283.397797,5.694300,5.836700,10.484700,10.476400,231.728104,245.499695,233.058197,245.810699,212.196304,212.212402,18.000000,18.000000,234.382401,242.864807,272.234985,273.831390,15.220300,5.361500,173.000305,357.402802,337.438293
929.562500,305.075592,3622.997803,3614.499268,306.671906,306.650787,282.232605,283.396393,5.684300,5.833800,10.481300,10.476900,235.551498,245.876404,234.891693,246.077805,212.200104,212.214798,18.000000,18.000000,235.553497,243.661194,272.128601,273.801514,15.219100,5.360200,175.143295,357.404510,337.437012
930.407776,302.093109,3623.189697,3614.513184,306.689789,306.648590,282.200012,283.395905,5.686500,5.834700,10.482700,10.479200,232.049103,245.149506,231.627594,245.061996,212.256393,212.272400,18.000000,18.000000,229.773193,240.534103,272.142609,273.808685,15.220100,5.358400,178.783905,357.387787,337.434387
931.028870,297.860809,3623.448486,3614.640869,306.668213,306.648590,282.170197,283.383911,5.681700,5.835200,10.477700,10.478500,231.858505,244.945694,232.019806,244.939697,212.212799,212.228897,18.000000,18.000000,229.836502,240.600006,272.096588,273.814087,15.216700,5.357400,180.198700,357.052399,337.432312
931.523926,297.186890,3623.807617,3614.759521,306.666107,306.648285,282.137207,283.368591,5.680500,5.834600,10.472500,10.477000,233.171005,245.317505,234.179901,245.639099,212.134796,212.150803,18.000000,18.000000,233.842697,243.073807,272.078308,273.808899,15.214900,5.356400,181.869507,357.308197,337.430786
931.992188,304.814789,3624.456299,3613.918945,306.669586,306.648987,282.103912,283.361115,5.672600,5.832600,10.469600,10.477700,236.124603,245.573395,235.421005,245.769394,212.145401,212.160400,18.000000,18.000000,235.477097,244.062195,271.995789,273.786102,15.214000,5.354900,184.282806,357.409485,337.433197
932.383118,301.885712,3624.292480,3615.272949,306.673309,306.648895,282.074005,283.367706,5.673300,5.833100,10.470700,10.480400,232.133804,245.205505,231.628006,244.978195,212.211700,212.228195,18.000000,18.000000,229.086105,240.613693,272.000885,273.791809,15.212600,5.353800,186.943497,357.522003,337.426208
932.741272,297.605591,3624.619385,3614.308105,306.659210,306.644501,282.046692,283.354095,5.670700,5.833300,10.465800,10.479600,231.669800,244.959900,231.700500,245.016693,212.173996,212.190903,18.000000,18.000000,229.591995,240.914993,271.960999,273.793610,15.214300,5.352300,188.913300,357.619904,337.427490
933.265076,296.968597,3624.920654,3614.965820,306.649597,306.637512,282.017609,283.343292,5.668600,5.832900,10.460500,10.478300,233.220596,245.284302,234.545303,245.487106,212.097702,212.114304,18.000000,18.000000,234.492905,243.865295,271.943787,273.788300,15.210600,5.351700,191.473999,357.299011,337.427612
933.905029,304.846802,3625.519043,3614.022949,306.651886,306.632507,281.988892,283.343109,5.661800,5.831000,10.458200,10.479300,236.403702,245.363098,236.471695,245.380295,212.112305,212.127594,18.000000,18.000000,234.490005,243.953400,271.858887,273.768097,15.209800,5.350100,193.741302,357.366913,337.430206
934.507019,301.878693,3625.133057,3615.253662,306.672394,306.628815,281.965088,283.351898,5.662000,5.831200,10.459400,10.481700,233.335205,245.145706,233.038605,244.667007,212.179993,212.196503,18.000000,18.000000,228.542801,240.702606,271.873993,273.769287,15.207700,5.348600,195.299194,356.911896,337.422913
935.000916,297.424896,3625.504150,3614.569092,306.634308,306.623810,281.941803,283.332001,5.660800,5.831300,10.454800,10.480500,233.136307,244.516495,233.465897,244.512802,212.139008,212.155502,18.000000,18.000000,229.185806,241.031097,271.849609,273.771301,15.207000,5.347500,198.805298,357.615295,337.420807
935.468079,296.791901,3625.908691,3616.009521,306.635895,306.619385,281.916107,283.308990,5.658700,5.830600,10.449500,10.478600,235.403793,244.957596,236.233704,245.194595,212.054596,212.070602,18.000000,18.000000,234.330902,244.114700,271.830994,273.762207,15.208700,5.347100,201.317307,357.213287,337.425201
936.024780,304.934296,3626.233398,3614.789307,306.652802,306.619598,281.890289,283.303009,5.652400,5.829100,10.447500,10.479900,238.501999,245.060303,237.937897,245.153702,212.067703,212.082596,18.000000,18.000000,234.444000,244.253693,271.752197,273.747406,15.205900,5.345200,202.470306,357.011414,337.426605
936.505798,301.820801,3626.385742,3614.034424,306.632111,306.618011,281.868805,283.314301,5.652300,5.829700,10.448800,10.482900,236.171204,244.710602,235.185898,244.300995,212.135193,212.150894,18.000000,18.000000,228.189407,240.841095,271.764709,273.751892,15.203300,5.343700,206.774704,357.583405,337.418488
936.775574,297.268494,3626.456787,3616.115479,306.625610,306.612701,281.849213,283.296814,5.652000,5.829200,10.444400,10.481600,235.408600,243.943695,235.621704,243.988998,212.090195,212.105896,18.000000,18.000000,228.810303,241.121994,271.749786,273.748291,15.205300,5.343600,209.461197,357.161285,337.421112
937.141174,296.665100,3626.561768,3615.416016,306.627106,306.607391,281.825714,283.277191,5.649900,5.829300,10.439100,10.479600,236.743301,244.639496,237.587204,244.807602,212.001907,212.017395,18.000000,18.000000,234.368103,244.449097,271.731293,273.747498,15.202600,5.342900,210.707199,356.821503,337.415405
937.892029,305.130310,3626.719238,3616.223633,306.632599,306.604706,281.802612,283.278809,5.643800,5.828100,10.437400,10.480900,240.650406,245.051300,240.319199,244.849594,212.013702,212.027695,18.000000,18.000000,234.424500,244.560898,271.653687,273.734192,15.201400,5.341500,214.201904,357.401794,337.420990
938.436401,300.563293,3627.002686,3616.093018,306.634491,306.602203,281.783295,283.293091,5.643700,5.828300,10.438800,10.483900,237.266800,244.523193,237.455399,243.606995,212.082901,212.098206,18.000000,18.000000,227.803497,240.911804,271.666809,273.736511,15.202000,5.339900,218.443405,357.139496,337.421692
938.742004,296.099091,3627.056641,3615.398193,306.603790,306.597809,281.765198,283.278290,5.643900,5.827500,10.434000,10.482000,237.373703,243.525604,237.384903,243.538101,212.033600,212.048599,18.000000,18.000000,228.500198,241.229095,271.658112,273.729797,15.199800,5.339800,219.280304,357.081512,337.412811
939.174988,298.368011,3627.344482,3615.166748,306.606415,306.594604,281.743011,283.253601,5.642000,5.827400,10.428900,10.479600,239.146393,244.027496,240.699203,243.965393,211.942795,211.957504,18.000000,18.000000,234.377808,244.724899,271.640900,273.725494,15.198900,5.338600,222.229996,357.360413,337.411713
939.771118,305.365814,3627.541260,3615.587402,306.630005,306.596100,281.721893,283.252197,5.636000,5.826400,10.427700,10.481500,243.346603,244.649994,243.024002,244.409103,211.953598,211.966599,18.000000,18.000000,234.399307,244.818497,271.563995,273.716614,15.197300,5.337400,225.215500,357.039307,337.415497
940.171387,300.642609,3627.914795,3615.872803,306.621613,306.597412,281.705505,283.261688,5.635900,5.826600,10.429300,10.484500,239.502899,244.092697,238.945099,243.501297,212.023300,212.037598,18.000000,18.000000,227.512299,240.949799,271.577209,273.719604,15.199000,5.336000,229.652893,357.117706,337.418304
940.250977,295.960114,3627.574951,3616.070313,306.610413,306.594788,281.689087,283.241608,5.636500,5.826400,10.424600,10.482600,238.968903,243.107300,239.371994,243.076706,211.971695,211.986099,18.000000,18.000000,228.162506,241.307999,271.574097,273.715912,15.195900,5.335700,230.243698,357.000885,337.409912
940.549927,298.273987,3627.975586,3615.747070,306.597809,306.591003,281.668488,283.208893,5.634800,5.825300,10.419500,10.479700,241.565506,243.514206,243.118896,243.343002,211.874298,211.888000,18.000000,18.000000,234.183304,244.848297,271.559509,273.703613,15.195300,5.334900,233.296402,357.236389,337.408203
941.052673,305.720215,3628.496582,3615.487061,306.613098,306.589508,281.649506,283.206390,5.629000,5.825000,10.418500,10.481300,245.992996,244.311096,245.747101,244.039795,211.882507,211.894394,18.000000,18.000000,234.490601,245.117096,271.484100,273.699799,15.196600,5.333600,236.371994,357.282806,337.415588
941.459290,300.830902,3627.988770,3616.464111,306.620911,306.586700,281.635101,283.223297,5.628700,5.825800,10.420400,10.484700,242.091507,243.579102,241.466293,243.201797,211.952896,211.966003,18.000000,18.000000,227.237793,240.973099,271.495911,273.709015,15.193500,5.332400,240.287292,357.128296,337.407013
941.748108,295.899597,3628.264160,3616.088379,306.593689,306.579498,281.621490,283.211090,5.630300,5.825100,10.416100,10.482800,241.496796,242.649399,241.853104,242.653107,211.897705,211.910995,18.000000,18.000000,227.789200,241.320206,271.502594,273.701111,15.193000,5.332400,241.805099,356.942413,337.405212
942.159485,297.993713,3628.554199,3615.704590,306.578094,306.571411,281.602997,283.187988,5.628300,5.824300,10.410900,10.479500,244.030701,243.011703,245.598099,242.768005,211.794205,211.806793,18.000000,18.000000,233.869293,244.900406,271.484894,273.692993,15.192600,5.331400,244.936493,357.254211,337.405701
942.885071,305.983795,3628.874268,3615.741455,306.600586,306.569885,281.585297,283.191986,5.623000,5.824000,10.410100,10.481100,248.637802,244.006302,248.476303,243.753601,211.798401,211.809204,18.000000,18.000000,234.705399,245.461304,271.415405,273.690704,15.191200,5.330200,247.977798,356.962006,337.410889
951.307312,300.947296,3628.868164,3615.922852,306.600800,306.571198,281.572815,283.213196,5.621800,5.824800,10.412100,10.484800,244.928894,243.005798,244.121902,242.934296,211.871307,211.883194,18.000000,18.000000,227.016006,241.021500,271.417114,273.700714,15.188700,5.328800,250.380997,357.046112,337.409790
955.816528,295.844513,3628.780762,3615.652100,306.567505,306.570801,281.558411,283.195190,5.624000,5.824200,10.407700,10.482800,244.112106,242.220703,244.397095,242.284805,211.817307,211.829498,18.000000,18.000000,227.650406,241.469498,271.423706,273.696014,15.187900,5.329200,253.922897,357.142212,337.400391
953.489075,297.773590,3628.914795,3616.650635,306.619293,306.618286,281.540985,283.171692,5.622200,5.824000,10.402800,10.479600,246.635895,242.477295,248.194702,242.246994,211.710907,211.722397,18.000000,18.000000,234.840607,245.712997,271.416199,273.685394,15.194300,5.330600,257.367615,356.916412,337.394287
950.881592,306.146210,3629.454102,3615.086426,306.711487,306.696411,281.523987,283.183502,5.616900,5.823500,10.402400,10.481300,251.354797,243.644394,251.210007,243.449493,211.711899,211.721603,18.000000,18.000000,233.602798,245.110794,271.331909,273.685913,15.192600,5.330600,256.635193,356.947205,337.398102
949.020874,301.027313,3628.829834,3616.562744,306.749786,306.739288,281.511993,283.205688,5.615700,5.824800,10.404900,10.484600,247.679901,242.390503,246.788696,242.472595,211.787506,211.798203,18.000000,18.000000,226.682297,241.000107,271.359406,273.694214,15.193300,5.331100,261.295807,357.041595,337.389099
948.232422,295.760712,3629.531738,3615.939453,306.747711,306.743103,281.500305,283.177185,5.618300,5.823600,10.400800,10.482200,246.728302,241.848099,246.957199,241.974701,211.735001,211.746201,18.000000,18.000000,227.406296,241.524902,271.360504,273.687988,15.195700,5.331700,262.102600,357.095306,337.393188
948.342407,297.530792,3629.935547,3615.821533,306.727600,306.727203,281.485291,283.143707,5.617300,5.823000,10.396500,10.478800,249.097595,241.967499,250.554199,241.926605,211.627396,211.637802,18.000000,18.000000,234.713593,245.825806,271.361694,273.681213,15.195300,5.332200,264.252686,356.979004,337.396393
949.083984,306.345306,3630.236084,3615.138916,306.734100,306.709808,281.476288,283.147797,5.612600,5.822600,10.396800,10.480600,253.903000,243.477005,253.770996,243.319199,211.626495,211.635193,18.000000,18.000000,233.934906,245.464096,271.282104,273.680115,15.193600,5.330300,267.169495,356.869293,337.408203
949.563721,301.099213,3629.711914,3615.746826,306.701996,306.692596,281.477112,283.176208,5.611100,5.823500,10.399900,10.484400,250.242599,242.066605,249.241592,242.124298,211.705399,211.714996,18.000000,18.000000,226.561996,241.050003,271.307312,273.687988,15.189900,5.329700,270.938904,357.133514,337.401398
949.762817,295.711090,3629.551758,3616.595947,306.678497,306.674500,281.478699,283.174408,5.614800,5.823200,10.396300,10.482200,249.000595,241.604095,249.182693,241.770996,211.655701,211.665894,18.000000,18.000000,227.332703,241.608505,271.320892,273.682190,15.194400,5.330200,274.854187,357.005890,337.398712
950.234497,297.263397,3629.604980,3616.210449,306.671692,306.663391,281.472198,283.172394,5.613400,5.823700,10.391500,10.479000,251.343796,241.535507,252.751205,241.609497,211.547501,211.556900,18.000000,18.000000,234.756195,246.027496,271.316711,273.682709,15.193000,5.330500,275.008698,356.891693,337.398285
951.106201,306.371094,3629.942383,3615.002441,306.685211,306.664886,281.462494,283.200592,5.608800,5.822500,10.391400,10.480400,256.164001,243.274307,256.090912,243.158005,211.545502,211.553299,18.000000,18.000000,234.257401,245.806595,271.238007,273.675110,15.193000,5.329000,278.433289,357.244293,337.403809
951.580078,301.049408,3629.950195,3615.249023,306.694794,306.672211,281.454803,283.234589,5.606700,5.822800,10.394100,10.483900,252.695496,241.809402,251.716599,241.683807,211.628296,211.636795,18.000000,18.000000,226.476807,241.131500,271.257294,273.680908,15.193400,5.328400,281.423096,356.958405,337.402802
951.544800,295.621094,3629.746338,3615.810303,306.681793,306.681610,281.444000,283.218597,5.610400,5.823300,10.390100,10.481500,251.415497,241.438797,251.651901,241.529800,211.582901,211.591995,18.000000,18.000000,227.219299,241.700699,271.269897,273.683411,15.191700,5.329300,283.410095,356.842194,337.396912
951.338928,297.143097,3630.080322,3615.553955,306.696014,306.693390,281.426788,283.185608,5.608900,5.822300,10.385200,10.477700,253.804504,241.253403,255.086700,241.623001,211.475601,211.483902,18.000000,18.000000,234.520004,246.048706,271.265594,273.667603,15.190300,5.329100,286.402710,357.141815,337.396088
951.158081,306.533905,3630.865234,3614.747314,306.721100,306.708405,281.411713,283.186493,5.604400,5.822000,10.385300,10.479400,258.674194,242.989197,258.837799,242.942795,211.473602,211.480301,18.000000,18.000000,234.393997,246.055695,271.187897,273.671204,15.195500,5.328500,289.830200,357.192993,337.407593
950.695679,301.167908,3630.175781,3616.124756,306.740997,306.715607,281.402405,283.213287,5.602300,5.822700,10.388500,10.483300,255.327606,241.532196,254.335693,241.261398,211.557098,211.564499,18.000000,18.000000,226.324203,241.170700,271.207306,273.679413,15.193100,5.327600,292.729889,356.964508,337.402405
950.103577,295.578186,3630.322510,3616.166748,306.707886,306.709412,281.395203,283.196686,5.606400,5.822400,10.385100,10.480700,253.870407,241.349701,254.129395,241.288300,211.510803,211.518906,18.000000,18.000000,227.009598,241.679199,271.224304,273.671112,15.193400,5.328300,295.579407,357.058411,337.398193
949.964417,296.947205,3630.552246,3616.208740,306.702606,306.695709,281.383789,283.171387,5.605100,5.822500,10.380700,10.476900,256.008514,241.066803,257.275787,241.591095,211.400696,211.408005,18.000000,18.000000,234.479294,246.186401,271.223511,273.669312,15.193500,5.328500,296.194489,356.839813,337.401215
950.590088,306.775085,3631.069824,3614.775146,306.719391,306.685486,281.374207,283.182709,5.600800,5.821400,10.381100,10.478300,262.431000,242.498505,262.096497,242.696198,211.394806,211.399902,18.000000,18.000000,234.638702,246.333603,271.145905,273.663605,15.190300,5.326300,298.841003,357.112701,337.411591
951.161316,301.237305,3630.250488,3616.632080,306.704987,306.675903,281.370300,283.217010,5.598500,5.823000,10.384900,10.482400,257.653900,241.337204,256.713806,240.973297,211.480103,211.486496,18.000000,18.000000,226.279907,241.284698,271.165314,273.674805,15.191400,5.325600,304.128204,356.842712,337.402313
951.471619,295.516113,3630.480713,3615.744629,306.674408,306.665100,281.365814,283.193787,5.602900,5.822300,10.381600,10.480000,256.026794,241.077301,256.255310,241.017197,211.435898,211.442993,18.000000,18.000000,226.878693,241.709000,271.183685,273.671906,15.190100,5.325300,306.565796,357.092896,337.398804
951.836975,296.811401,3630.790771,3616.963623,306.664612,306.659485,281.354187,283.163513,5.601400,5.821900,10.377000,10.476000,258.043213,240.987503,259.276306,241.513504,211.324905,211.331299,18.000000,18.000000,234.322205,246.237305,271.182098,273.661591,15.192500,5.325600,308.170807,356.867706,337.403290
952.458313,306.950592,3631.105225,3615.332275,306.698395,306.665497,281.341705,283.171387,5.597200,5.821100,10.377200,10.477400,265.069702,242.342804,264.678101,242.564606,211.316803,211.320602,18.000000,18.000000,234.761795,246.550003,271.103912,273.660492,15.188600,5.324200,310.087708,356.901703,337.404907
952.633423,301.310486,3630.963623,3615.463867,306.702911,306.672089,281.334015,283.197998,5.594500,5.821700,10.381000,10.481300,259.299591,241.502396,258.675201,240.939194,211.403198,211.408600,18.000000,18.000000,226.035004,241.204605,271.120087,273.668304,15.188600,5.322600,315.097412,357.131500,337.405701
952.398682,295.459015,3630.980225,3616.236328,306.672699,306.671814,281.325104,283.174591,5.599100,5.821800,10.377700,10.478800,258.091309,240.832901,258.437897,240.747299,211.360794,211.367004,18.000000,18.000000,226.718002,241.720993,271.140686,273.662201,15.189800,5.323500,317.441986,356.723907,337.399597
952.366516,296.647491,3631.069092,3616.572998,306.678192,306.670898,281.311188,283.134796,5.597600,5.821600,10.373100,10.474800,260.029510,240.886703,262.295410,241.075897,211.248703,211.254196,18.000000,18.000000,234.189896,246.315002,271.138794,273.658691,15.188100,5.323600,318.852386,356.800812,337.397095
952.681824,307.226807,3631.426514,3615.865479,306.712494,306.673309,281.296906,283.144196,5.590700,5.820200,10.373900,10.476100,267.832306,242.188293,266.631012,242.023895,211.259201,211.261505,18.000000,18.000000,234.861404,246.748398,271.061401,273.648987,15.188200,5.321700,323.153992,357.222290,337.406586
952.987427,301.452515,3631.089844,3616.660156,306.696899,306.672485,281.290710,283.173889,5.593300,5.821600,10.378000,10.479900,260.864014,240.764694,260.357910,240.610703,211.331100,211.335800,18.000000,18.000000,225.882095,241.216095,271.077911,273.663086,15.186200,5.320800,326.421295,356.902802,337.402008
952.948181,295.423309,3631.238037,3616.457031,306.667694,306.663391,281.285004,283.145599,5.594500,5.821000,10.374600,10.476900,260.654907,240.521805,261.164886,240.392197,211.254105,211.259094,18.000000,18.000000,226.501007,241.651993,271.101013,273.656799,15.186900,5.320700,329.203613,357.063385,337.401886
953.115295,296.489594,3631.833740,3616.100342,306.658813,306.654694,281.272614,283.109802,5.594800,5.820500,10.370500,10.472800,264.746490,240.866806,267.055389,241.191605,211.149704,211.153397,18.000000,18.000000,233.974396,246.308395,271.100189,273.652008,15.189700,5.320900,332.004608,356.783905,337.405487
953.859314,307.442291,3631.910400,3615.601807,306.680511,306.655396,281.261993,283.119812,5.587400,5.820300,10.371500,10.474700,270.342987,242.046707,269.181885,241.898499,211.175903,211.177094,18.000000,18.000000,235.077301,246.995895,271.023193,273.648102,15.187700,5.319500,335.487915,356.550507,337.407288
959.440979,301.548004,3631.391846,3616.225830,306.674408,306.654999,281.256592,283.149506,5.589700,5.821700,10.375900,10.479200,263.402710,240.574799,262.810699,240.309906,211.249496,211.253006,18.000000,18.000000,225.769394,241.264404,271.036407,273.664215,15.187800,5.318500,338.297394,357.070313,337.402710
967.582581,295.376007,3631.338623,3617.182373,306.660400,306.651886,281.251099,283.138885,5.591100,5.820500,10.372700,10.476200,262.954895,240.273697,263.457092,240.153198,211.173203,211.177094,18.000000,18.000000,226.298996,241.608002,271.062286,273.651306,15.186600,5.319600,339.524811,356.666107,337.398987
965.667480,296.344391,3631.452881,3616.531006,306.685211,306.684998,281.238586,283.122986,5.591400,5.820300,10.368500,10.471600,266.796906,240.719406,269.159698,241.034103,211.067200,211.069901,18.000000,18.000000,233.823502,246.363693,271.060608,273.650085,15.188300,5.321200,342.973694,356.621307,337.388885
962.705322,307.691895,3632.163574,3615.122803,306.770905,306.769806,281.226898,283.143890,5.583900,5.819500,10.369600,10.472800,272.497894,241.964905,271.404694,241.783905,211.092896,211.093094,18.000000,18.000000,235.084503,247.115295,270.983887,273.638489,15.189700,5.321300,344.664612,356.768311,337.397614
960.506226,301.643097,3632.130859,3615.057373,306.830505,306.826996,281.220612,283.176300,5.586200,5.821100,10.374200,10.477200,265.697296,240.427597,265.043488,240.105499,211.169006,211.171402,18.000000,18.000000,225.595993,241.233795,270.996613,273.657104,15.192200,5.321900,346.305389,356.861908,337.393188
959.255188,295.351105,3631.760498,3616.883545,306.841400,306.841003,281.214508,283.150085,5.588100,5.820600,10.371400,10.474400,265.106689,240.082397,265.566193,239.998199,211.093094,211.096100,18.000000,18.000000,226.164703,241.612900,271.027405,273.651611,15.192500,5.323800,348.056305,356.847504,337.387390
958.994385,296.155304,3632.071533,3616.765381,306.832306,306.832306,281.203888,283.113495,5.588700,5.820500,10.367700,10.470300,268.764404,240.634705,271.010803,240.977402,210.985107,210.987000,18.000000,18.000000,233.795700,246.477097,271.029785,273.651703,15.195800,5.325100,350.599792,356.763794,337.386200
