热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
959.384888,307.673615,3632.522461,3615.621826,306.837189,306.819092,281.198090,283.131500,5.582000,5.819800,10.369900,10.472300,274.309296,242.208694,273.378998,241.803406,211.010498,211.009903,18.000000,18.000000,233.893997,246.573593,270.946198,273.642792,15.196500,5.324000,352.136200,356.669312,337.400299
959.690002,301.596588,3631.860596,3616.535645,306.816498,306.803314,281.204315,283.181885,5.584200,5.820800,10.375200,10.476700,267.397888,240.487793,266.757599,240.088593,211.091293,211.092896,18.000000,18.000000,225.414597,241.171204,270.989410,273.653015,15.193900,5.324300,354.766815,356.447113,337.396301
959.667175,295.270386,3631.920166,3615.535156,306.784912,306.783905,281.211792,283.199188,5.586800,5.821500,10.372400,10.474000,266.592102,240.061096,267.115295,240.001007,211.020798,211.023102,18.000000,18.000000,226.594803,242.076294,271.006195,273.663788,15.194200,5.324600,357.732300,357.086304,337.397491
959.921509,296.009705,3632.063965,3616.401367,306.775604,306.771088,281.211487,283.206787,5.586900,5.821400,10.368700,10.470200,270.263885,240.701797,272.422394,241.052795,210.915497,210.916794,18.000000,18.000000,235.498093,247.562195,271.012207,273.658997,15.196900,5.325200,360.324402,356.800812,337.403992
960.778381,307.527191,3632.417725,3614.301514,306.796295,306.775085,281.207214,283.233185,5.580300,5.819200,10.370500,10.471500,275.522186,242.606201,274.734711,241.943604,210.944107,210.943207,18.000000,18.000000,233.955902,246.684998,270.925690,273.640503,15.196200,5.324300,361.784912,356.892609,337.411713
961.277771,301.435699,3631.963867,3615.057129,306.795685,306.787201,281.204010,283.259186,5.581600,5.820200,10.375000,10.474800,268.842407,240.579300,268.266510,240.115707,211.030396,211.031494,18.000000,18.000000,225.348404,241.194794,270.959991,273.649689,15.195300,5.324400,365.265411,356.733704,337.402191
961.051880,295.137512,3632.068115,3615.303467,306.805511,306.802307,281.198212,283.231415,5.584700,5.820600,10.371700,10.471400,268.160004,240.043594,268.719513,240.004501,210.964905,210.966507,18.000000,18.000000,226.590393,242.149704,270.982391,273.652588,15.196800,5.324700,367.253815,356.519806,337.402191
960.330872,296.095795,3632.223877,3615.664551,306.818512,306.818207,281.185913,283.202301,5.584300,5.820300,10.367700,10.467300,271.879913,240.715500,273.996399,241.079102,210.862701,210.863297,18.000000,18.000000,235.535904,247.643600,270.981903,273.645691,15.196100,5.325300,368.810211,356.949005,337.402191
959.706482,307.675201,3632.622314,3615.056641,306.853607,306.832794,281.174805,283.206390,5.577900,5.819100,10.369700,10.469300,276.915710,242.871796,276.335114,241.977203,210.894104,210.892593,18.000000,18.000000,233.899704,246.749802,270.899292,273.634003,15.195000,5.324600,371.735596,357.061798,337.411804
958.975525,301.340210,3632.182617,3615.958496,306.856415,306.835114,281.170685,283.227997,5.579700,5.820500,10.374700,10.473600,270.356995,240.575699,269.895691,240.055206,210.978302,210.978806,18.000000,18.000000,225.305496,241.249405,270.937103,273.649414,15.193500,5.324400,374.912811,356.893707,337.404907
958.305298,294.986389,3632.458496,3615.759277,306.823395,306.822113,281.168213,283.209198,5.582600,5.820400,10.371700,10.470400,269.656799,240.056107,270.200409,240.019897,210.908905,210.909897,18.000000,18.000000,226.556793,242.194794,270.958313,273.651398,15.197800,5.325000,377.546295,356.753601,337.409393
958.212219,296.246307,3632.575439,3615.501465,306.809387,306.802490,281.161407,283.195099,5.582500,5.820400,10.368300,10.466600,273.395813,240.796799,275.475800,241.180298,210.806503,210.806503,18.000000,18.000000,235.897598,247.937103,270.961792,273.647614,15.198400,5.324400,378.426086,356.992004,337.411194
958.961121,307.726593,3632.597900,3616.605469,306.816498,306.788300,281.157288,283.216095,5.575700,5.819000,10.370800,10.468600,278.003510,243.024506,277.325012,242.132202,210.840897,210.839005,18.000000,18.000000,233.553207,246.626495,270.874512,273.635010,15.197700,5.323500,380.653412,356.859009,337.422607
959.733521,299.532715,3632.430420,3615.408203,306.790009,306.775787,281.158386,283.251007,5.578400,5.819700,10.376000,10.472000,271.467804,240.637405,270.974792,240.168900,210.924698,210.924698,18.000000,18.000000,225.228897,241.229202,270.921692,273.644012,15.196400,5.322700,384.947815,356.956085,337.415710
960.028076,293.571014,3632.546631,3615.370850,306.769714,306.766907,281.156799,283.240509,5.581000,5.820900,10.372300,10.468700,270.876801,240.127594,271.396515,240.163406,210.853500,210.854095,18.000000,18.000000,226.753006,242.459595,270.939697,273.655396,15.197700,5.323100,386.328186,356.716888,337.417114
960.433411,299.729614,3632.612061,3615.252930,306.774414,306.768402,281.147797,283.226410,5.580400,5.820600,10.369100,10.465000,274.680786,240.939499,276.673798,241.338806,210.754395,210.753906,18.000000,18.000000,236.221893,248.208496,270.935699,273.649292,15.196300,5.322800,388.059113,356.878601,337.415710
960.970825,306.030396,3632.895264,3615.167236,306.810486,306.780304,281.138489,283.235199,5.573300,5.818800,10.372000,10.467400,278.859009,243.586304,278.122101,242.607803,210.794693,210.792892,18.000000,18.000000,233.237793,246.544403,270.847198,273.631805,15.198000,5.321300,391.204803,357.070709,337.429199
960.996094,299.391296,3632.852295,3614.829346,306.804688,306.792389,281.132904,283.245789,5.576200,5.819000,10.376500,10.470100,272.565704,240.611496,271.988586,240.257599,210.879196,210.878799,18.000000,18.000000,225.064194,241.157196,270.895905,273.635712,15.193600,5.320600,394.321991,356.903015,337.421112
960.557678,293.394806,3632.755371,3615.525146,306.799591,306.799286,281.125488,283.202789,5.578600,5.819100,10.372600,10.465900,271.972290,240.239502,272.452393,240.225494,210.805496,210.805603,18.000000,18.000000,226.603607,242.375900,270.912689,273.635590,15.194100,5.321200,396.642212,356.978485,337.415588
960.106323,300.290985,3633.270752,3616.249512,306.804993,306.801697,281.113892,283.160187,5.578300,5.817900,10.369600,10.461800,275.739410,241.394196,277.495514,242.614700,210.706894,210.705994,18.000000,18.000000,236.371597,248.291901,270.911407,273.622589,15.199600,5.321500,399.310211,356.845306,337.422485
960.091187,306.182190,3633.619141,3614.386230,306.830414,306.802612,281.105011,283.165802,5.571100,5.817800,10.372900,10.465400,279.695587,244.294601,278.721313,243.700394,210.748795,210.746902,18.000000,18.000000,232.986099,246.443604,270.822296,273.624207,15.196900,5.319800,399.870911,356.917206,337.428497
960.120178,299.288208,3632.915283,3615.941162,306.819092,306.794708,281.104401,283.189514,5.574400,5.818200,10.377700,10.468800,273.467896,240.937500,272.721893,240.679001,210.828400,210.827896,18.000000,18.000000,224.891403,241.057495,270.876007,273.626404,15.193500,5.319000,404.200989,356.869385,337.422699
960.043579,293.220093,3632.976563,3615.914307,306.779510,306.777008,281.102814,283.165802,5.576900,5.818600,10.374000,10.465100,272.811005,240.476196,273.251312,240.501404,210.748001,210.747894,18.000000,18.000000,226.596802,242.414307,270.893005,273.630707,15.193900,5.319200,406.366791,356.974609,337.421814
960.443726,300.728088,3633.185059,3616.994141,306.766510,306.760590,281.096008,283.141693,5.576600,5.817500,10.371200,10.461000,276.618286,242.041306,278.169708,243.514099,210.648102,210.647095,18.000000,18.000000,236.724197,248.549500,270.891815,273.613800,15.198700,5.319400,409.300812,356.806885,337.427704
961.503174,306.100891,3633.316406,3615.591309,306.797211,306.755615,281.090698,283.162811,5.569100,5.816500,10.374700,10.464300,280.180511,244.845505,279.080505,244.251007,210.693893,210.692001,18.000000,18.000000,232.558807,246.233505,270.799591,273.605896,15.196800,5.317700,409.903015,356.795410,337.436096
962.330322,299.078491,3632.985107,3616.416992,306.760590,306.754791,281.090607,283.193115,5.573100,5.816900,10.379300,10.466900,274.082886,241.200500,273.341400,240.993896,210.773102,210.772507,18.000000,18.000000,224.762207,240.934906,270.871002,273.612091,15.195200,5.317500,413.332001,356.825195,337.425110
962.543701,293.002899,3633.143311,3615.890625,306.756012,306.754608,281.086090,283.168213,5.574500,5.817700,10.374700,10.462800,273.521790,240.843094,273.927795,241.044205,210.690903,210.690598,18.000000,18.000000,227.308899,243.008499,270.862213,273.620789,15.196100,5.317800,415.517792,356.520203,337.427185
962.629272,301.214905,3633.253906,3616.214600,306.764893,306.761688,281.075104,283.154297,5.574900,5.817300,10.372400,10.459400,277.265594,243.187302,278.787903,244.551605,210.592407,210.591400,18.000000,18.000000,238.205902,249.441895,270.867401,273.605011,15.199000,5.318200,417.954010,356.823608,337.426605
962.999023,306.052704,3633.501953,3616.293701,306.810699,306.776306,281.066711,283.179596,5.566400,5.815100,10.376300,10.463200,280.586212,245.763199,279.422913,244.914200,210.643005,210.641296,18.000000,18.000000,230.130295,244.883896,270.763092,273.593506,15.199500,5.317100,419.127014,356.854797,337.440796
971.558716,298.900909,3633.256104,3615.927490,306.778900,306.784302,281.063690,283.202393,5.571500,5.816000,10.380600,10.465500,274.662598,241.542297,273.974792,241.321594,210.720596,210.720001,18.000000,18.000000,224.688004,240.905197,270.853088,273.604004,15.198900,5.317700,422.169708,356.852386,337.428314
976.306885,292.820007,3633.294922,3616.446045,306.798798,306.797607,281.058502,283.179993,5.572400,5.816900,10.375900,10.461700,274.230499,241.330002,274.612396,241.548203,210.634598,210.634094,18.000000,18.000000,227.386398,243.113297,270.837189,273.610992,15.200800,5.319100,423.844788,356.769501,337.426514
973.219421,301.612793,3633.356934,3615.869141,306.864197,306.864014,281.049103,283.169708,5.573300,5.816400,10.374100,10.458600,277.855011,244.068207,279.480896,245.144699,210.536606,210.535797,18.000000,18.000000,238.524597,249.666794,270.847687,273.595703,15.201200,5.320700,424.870514,356.438293,337.417999
969.966309,306.050598,3633.499756,3615.701660,306.946686,306.943207,281.044708,283.192688,5.564300,5.813800,10.378500,10.462400,281.007111,246.357605,279.801514,245.374603,210.592407,210.590805,18.000000,18.000000,229.783905,244.701508,270.740295,273.578094,15.205800,5.321800,426.627197,356.774994,337.420288
967.648376,298.797913,3633.301025,3615.761230,306.983887,306.980011,281.046112,283.212006,5.570400,5.815000,10.383000,10.464400,275.004791,241.996399,274.408600,241.594803,210.669601,210.669098,18.000000,18.000000,224.639801,240.878693,270.841003,273.593811,15.205700,5.323100,427.097809,356.966614,337.414886
966.497498,292.706909,3633.669922,3615.841797,306.975189,306.975189,281.044891,283.194305,5.571200,5.816300,10.378500,10.460600,274.584106,241.812805,274.986298,242.217606,210.580994,210.580597,18.000000,18.000000,227.584503,243.268906,270.825012,273.604797,15.209400,5.324500,428.691406,356.727905,337.417908
966.539978,301.858093,3633.689697,3615.830566,306.959015,306.954498,281.042206,283.182190,5.572800,5.815500,10.377400,10.458000,278.244202,244.728104,279.773285,245.933594,210.483704,210.483002,18.000000,18.000000,238.856293,249.861404,270.843201,273.585693,15.207700,5.324900,429.738495,356.846405,337.422394
967.225220,305.854401,3633.431152,3616.081055,306.957611,306.936310,281.047089,283.202789,5.564100,5.813300,10.382300,10.462300,281.148987,246.937103,279.841187,245.976898,210.544205,210.542801,18.000000,18.000000,229.771194,244.675705,270.739288,273.571808,15.210200,5.324500,433.030212,356.945313,337.432098
967.591125,298.594208,3633.476807,3615.460449,306.921814,306.921112,281.060791,283.236511,5.571000,5.814900,10.387000,10.464600,275.175812,242.544693,275.164398,241.927399,210.622696,210.622299,18.000000,18.000000,224.861404,241.046600,270.847412,273.598114,15.210100,5.324900,435.552185,356.945587,337.435699
967.683289,292.637299,3633.381592,3615.089355,306.915192,306.909698,281.070404,283.250214,5.572000,5.817000,10.382300,10.461300,274.767914,242.550003,274.832306,242.967499,210.534302,210.533997,18.000000,18.000000,228.199005,243.675903,270.833405,273.608795,15.209400,5.325200,435.656586,356.767609,337.439514
967.865723,301.964111,3633.348633,3614.760010,306.911102,306.907806,281.071014,283.256500,5.572500,5.815700,10.380600,10.459000,278.358185,245.288101,279.786804,246.391693,210.443207,210.442596,18.000000,18.000000,238.998993,249.957703,270.838196,273.591309,15.207300,5.325000,437.932495,356.963104,337.440186
968.290222,305.491791,3633.533691,3614.731689,306.927704,306.917603,281.069794,283.268097,5.564000,5.812700,10.384900,10.462500,281.126312,247.244904,279.817902,246.291199,210.511597,210.510300,18.000000,18.000000,229.650803,244.601898,270.738708,273.572388,15.211700,5.324800,440.783508,357.054993,337.449707
968.326904,298.345795,3633.363037,3615.200928,306.932098,306.932007,281.069702,283.271088,5.570300,5.814800,10.388600,10.464000,275.827087,242.826294,275.815186,242.469604,210.591904,210.591507,18.000000,18.000000,224.962906,241.162094,270.838806,273.592987,15.212400,5.325500,442.680389,356.885315,337.444214
967.860718,292.628906,3633.429932,3614.994873,306.950104,306.945496,281.065399,283.258698,5.571400,5.816400,10.383500,10.460200,275.486206,242.922195,275.373199,243.541901,210.504898,210.504395,18.000000,18.000000,228.509598,243.872498,270.826904,273.606293,15.211900,5.326200,442.131012,356.780792,337.445496
967.111084,302.645691,3633.569092,3614.736328,306.957306,306.954803,281.057098,283.249512,5.571500,5.815500,10.381800,10.457700,279.029510,245.880005,280.281311,247.131104,210.419495,210.418900,18.000000,18.000000,239.173401,250.085297,270.824890,273.584412,15.210100,5.326000,444.479889,357.043091,337.447113
966.528015,304.927887,3633.949707,3614.588379,306.974792,306.959015,281.053192,283.253510,5.563300,5.812000,10.386600,10.461200,281.219910,247.694305,279.741486,246.748093,210.492004,210.490906,18.000000,18.000000,229.116104,244.252197,270.734314,273.564209,15.215200,5.325400,447.217987,357.102997,337.460114
966.052673,297.942688,3633.605225,3615.333984,306.954712,306.953888,281.055206,283.258087,5.570200,5.814400,10.390200,10.462500,276.409210,243.331497,276.314606,243.073105,210.564301,210.563904,18.000000,18.000000,225.115906,241.283798,270.835297,273.588806,15.214500,5.325700,449.180603,356.928711,337.453094
965.828491,292.622894,3633.616943,3615.147217,306.952515,306.941589,281.055695,283.243408,5.570500,5.815700,10.385400,10.458900,275.989502,243.768997,275.867889,244.337708,210.472794,210.472504,18.000000,18.000000,229.104706,244.245193,270.819214,273.599213,15.213500,5.325900,448.778687,356.816498,337.456207
965.924500,303.618988,3633.661133,3614.875977,306.934601,306.927490,281.052887,283.235413,5.571300,5.815000,10.384500,10.457200,279.560913,246.770203,280.751709,247.960999,210.394806,210.394501,18.000000,18.000000,239.533005,250.325806,270.820099,273.578705,15.211100,5.325100,450.000000,357.053802,337.458496
966.442322,304.222992,3633.951416,3614.694580,306.939087,306.917999,281.053894,283.245087,5.562600,5.811100,10.389700,10.461200,281.077209,248.101501,279.384613,247.013107,210.475906,210.475006,18.000000,18.000000,228.348694,243.710693,270.730011,273.556702,15.215500,5.324000,450.000000,357.115814,337.470490
966.879822,297.529297,3633.539795,3615.286865,306.912109,306.911194,281.058105,283.255707,5.570700,5.814400,10.392700,10.462300,276.823303,243.686493,276.138611,243.841202,210.538101,210.537704,18.000000,18.000000,225.364899,241.488403,270.837311,273.586914,15.214600,5.324100,450.000000,356.952789,337.462494
967.146484,292.612091,3633.569824,3615.179932,306.916992,306.907715,281.057404,283.241791,5.569800,5.814700,10.387500,10.458400,276.514313,244.210693,276.305511,244.992905,210.441498,210.441193,18.000000,18.000000,229.662994,244.571701,270.812012,273.584686,15.214200,5.324300,450.000000,356.786896,337.464600
967.657776,304.772888,3633.656250,3615.084961,306.913605,306.909210,281.050598,283.230591,5.569000,5.812300,10.387000,10.456900,281.122589,248.643494,281.833191,249.262497,210.381104,210.380600,18.000000,18.000000,239.753906,250.438904,270.810089,273.562805,15.216400,5.323800,450.000000,356.631897,337.466400
978.989197,304.333099,3633.541992,3615.624023,306.945709,306.916901,281.047394,283.237213,5.561900,5.812000,10.392400,10.461600,279.176086,247.264099,277.575989,245.880402,210.493301,210.492905,18.000000,18.000000,227.813507,243.330704,270.720612,273.554108,15.215000,5.323000,450.000000,356.944794,337.472687
981.799805,297.299286,3633.534912,3615.481934,306.917389,306.919586,281.047394,283.239014,5.571400,5.813900,10.394200,10.461800,275.850586,244.612595,275.915802,244.574600,210.498703,210.498795,18.000000,18.000000,225.256897,241.390106,270.831299,273.576904,15.214200,5.323500,450.000000,356.911896,337.467987
978.114685,292.608795,3633.486816,3615.382080,306.943604,306.942902,281.042908,283.222900,5.569000,5.814400,10.388700,10.457900,276.783997,245.229294,276.844696,246.343399,210.379593,210.379501,18.000000,18.000000,229.891403,244.712494,270.803986,273.582703,15.216900,5.324800,450.000000,356.723389,337.464203
974.608887,305.658508,3633.563721,3615.189941,307.024109,307.023804,281.036102,283.214691,5.568000,5.811200,10.388700,10.456400,281.534607,249.123398,281.986115,249.835999,210.350006,210.349503,18.000000,18.000000,239.855103,250.517502,270.799286,273.552002,15.221400,5.326100,450.000000,356.976288,337.456512
972.495789,304.356995,3633.432617,3616.006592,307.096588,307.096405,281.034912,283.227386,5.561500,5.811400,10.394500,10.461300,279.036499,247.486801,277.541595,246.169205,210.464096,210.463806,18.000000,18.000000,227.412201,243.049805,270.714996,273.548187,15.220800,5.327900,450.000000,356.705902,337.457092
971.733887,297.062195,3633.689453,3615.473145,307.124298,307.124207,281.037994,283.233612,5.571200,5.813800,10.396300,10.461400,275.636414,245.328003,276.001892,245.192795,210.461105,210.461502,18.000000,18.000000,225.235703,241.358597,270.829407,273.575806,15.223600,5.329400,450.000000,356.786804,337.452087
971.961487,292.683289,3633.803955,3615.459961,307.113007,307.113007,281.037292,283.229706,5.569200,5.814500,10.391200,10.457800,276.947510,245.703094,277.111389,246.869202,210.338699,210.338806,18.000000,18.000000,230.383896,245.017899,270.805908,273.584412,15.225100,5.330100,450.000000,356.850494,337.456299
972.667297,306.082306,3633.819580,3615.311279,307.088898,307.088898,281.037811,283.232391,5.568400,5.812200,10.392100,10.457400,281.660187,249.542099,281.960205,250.214493,210.314301,210.313995,18.000000,18.000000,240.037201,250.676697,270.803802,273.562103,15.225300,5.330500,450.000000,356.879913,337.465302
973.213928,304.024414,3633.704102,3615.040039,307.070709,307.069000,281.048309,283.254211,5.562800,5.810200,10.398700,10.461700,278.875092,247.663406,277.527496,246.387695,210.431503,210.431396,18.000000,18.000000,227.173798,242.804001,270.729309,273.534210,15.225500,5.330600,450.000000,356.909698,337.473206
973.490173,296.746704,3633.517822,3614.923096,307.057098,307.055786,281.065094,283.276093,5.572800,5.816100,10.400400,10.462500,275.415588,245.938004,275.942902,245.730392,210.426605,210.427399,18.000000,18.000000,225.741104,241.792404,270.847504,273.601013,15.225700,5.330700,450.000000,356.868988,337.477600
973.681824,292.876801,3633.380859,3614.676025,307.051910,307.051208,281.074707,283.289001,5.570300,5.814400,10.395100,10.458700,276.946686,246.045502,277.241608,247.158203,210.309204,210.309601,18.000000,18.000000,231.007401,245.370300,270.818115,273.583588,15.226100,5.330800,450.000000,356.875885,337.480591
973.817322,306.219788,3633.360107,3614.712158,307.056885,307.056885,281.076508,283.292908,5.569300,5.813300,10.395600,10.458700,281.544708,249.696396,281.728394,250.357498,210.296997,210.296906,18.000000,18.000000,240.141205,250.754395,270.813904,273.575012,15.227300,5.331100,450.000000,356.880402,337.481812
973.597595,303.774811,3633.239258,3615.131348,307.079315,307.072388,281.077515,283.293396,5.563300,5.810600,10.401500,10.462600,278.672913,247.636703,277.623505,246.408905,210.418594,210.418701,18.000000,18.000000,225.973801,241.888702,270.747986,273.545502,15.228300,5.331400,450.000000,356.917999,337.487915
972.903870,296.481812,3633.421143,3614.774902,307.090912,307.088989,281.078613,283.289612,5.573200,5.816100,10.401600,10.462100,275.371094,246.349899,275.933899,246.144501,210.411499,210.412598,18.000000,18.000000,226.140106,242.113602,270.851593,273.601990,15.231800,5.331900,450.000000,356.885406,337.487213
972.150391,293.097107,3633.403809,3614.863525,307.106812,307.101501,281.075104,283.278900,5.570400,5.814300,10.395900,10.457800,277.155792,246.325607,277.377991,247.661194,210.296600,210.296997,18.000000,18.000000,233.058304,246.558502,270.823608,273.581909,15.230400,5.332200,450.000000,356.960114,337.487000
971.559875,306.678497,3633.479980,3614.736816,307.111511,307.106506,281.070099,283.271210,5.569200,5.812900,10.397200,10.458100,281.626709,250.105194,281.680511,250.753998,210.290802,210.290802,18.000000,18.000000,239.122498,250.052094,270.797607,273.562286,15.228600,5.332400,450.000000,357.322906,337.487915
971.270020,303.447388,3633.614014,3615.014893,307.109711,307.103912,281.071198,283.276093,5.564100,5.810300,10.403200,10.461900,278.500092,247.913300,277.666199,246.748001,210.410904,210.411194,18.000000,18.000000,225.801895,241.728104,270.757507,273.543091,15.234300,5.332700,450.000000,356.917206,337.496613
971.218384,296.190002,3633.452881,3614.797852,307.104492,307.094604,281.077606,283.284698,5.573800,5.816500,10.403400,10.461800,275.488892,246.741394,276.031891,246.617203,210.395401,210.396698,18.000000,18.000000,226.385101,242.311401,270.858398,273.606689,15.232200,5.332600,450.000000,356.996002,337.496399
971.486572,293.340912,3633.435791,3614.589355,307.089813,307.080200,281.079803,283.289215,5.571100,5.814400,10.398200,10.458100,277.277588,246.904800,277.461304,248.225296,210.281403,210.282104,18.000000,18.000000,233.759705,246.937607,270.831787,273.583588,15.229700,5.332200,450.000000,357.305389,337.498291
972.060913,307.050415,3633.532227,3614.841309,307.074188,307.067902,281.080597,283.290985,5.569200,5.813200,10.400000,10.459100,281.599487,250.491302,281.545502,251.003204,210.284607,210.284698,18.000000,18.000000,238.852997,249.899307,270.797485,273.564606,15.235100,5.332400,450.000000,356.914215,337.504700
972.496582,303.101288,3633.352051,3614.678711,307.075012,307.062988,281.085205,283.294708,5.565200,5.810700,10.406100,10.462800,278.005493,247.987793,277.217804,247.065704,210.406097,210.406601,18.000000,18.000000,225.681107,241.626404,270.770813,273.548096,15.233100,5.332000,450.000000,356.997589,337.503998
972.624084,295.881195,3633.291260,3614.494873,307.071686,307.063812,281.090088,283.297607,5.574100,5.816700,10.405500,10.462200,275.463287,246.735107,275.899414,246.889603,210.384796,210.386200,18.000000,18.000000,226.571304,242.460693,270.860596,273.607605,15.230800,5.331800,450.000000,357.299103,337.504303
972.585327,293.641907,3633.424561,3614.764160,307.073700,307.068604,281.088287,283.295898,5.571600,5.814300,10.400200,10.458300,277.367889,247.071198,277.549805,248.515594,210.273300,210.274094,18.000000,18.000000,234.386703,247.280197,270.837006,273.582397,15.236500,5.332100,450.000000,356.900299,337.509613
972.425415,0.000000,3633.548096,3614.967773,307.083313,307.076599,281.084503,283.292206,5.576600,5.821000,10.398500,10.455600,278.117889,246.031006,276.221008,242.380493,210.296997,210.296997,18.000000,18.000000,78.611900,81.090500,270.952911,273.725586,15.234900,5.332200,450.000000,356.976501,337.506897
304.523712,0.000000,3635.543701,3621.581299,307.083893,307.084900,281.084808,283.290588,5.738500,6.010900,10.320500,10.374100,265.344086,235.499298,260.662506,233.136795,209.779099,209.779800,18.000000,18.000000,1.509300,1.370900,272.911285,275.948395,15.241700,5.344800,450.000000,355.739899,337.398102
78.375397,0.000000,3642.931641,3622.761230,307.299896,307.296600,281.156311,283.337189,5.921500,6.223600,10.143900,10.184200,251.631607,222.856201,248.261200,218.999405,208.527695,208.530502,18.000000,18.000000,0.016300,0.014000,274.871887,278.133209,15.296300,5.367200,450.000000,357.794800,337.231812
74.592598,0.000000,3646.926270,3620.575195,306.089600,305.800812,281.525085,283.709808,6.001300,6.327000,9.951500,9.973500,236.417999,209.592499,232.180603,206.477600,207.561600,207.565994,18.000000,18.000000,0.000200,0.008300,275.668793,279.167908,15.252300,5.349900,450.000000,356.882385,337.608795
70.616302,0.000000,3640.993164,3610.925293,302.978607,301.718903,282.439789,284.582611,6.041500,6.383900,9.789500,9.787900,222.396301,196.070206,218.995895,192.498901,206.522598,206.528702,18.000000,18.000000,0.000000,0.009900,276.118988,279.742188,15.038500,5.289900,450.000000,354.213013,337.943909
67.741997,0.000000,3626.132813,3598.390381,298.470001,296.778687,283.523285,285.544403,6.100500,6.440800,9.689600,9.659400,208.267105,181.449005,204.508606,177.646103,205.530197,205.537201,18.000000,18.000000,0.000000,0.006600,276.759186,280.336395,14.782800,5.207300,1350.000122,351.288086,337.773804
65.402496,0.000000,3614.579590,3588.619141,294.836914,292.956299,284.428802,286.389008,6.155000,6.507600,9.628800,9.581000,192.554794,166.889893,188.368500,163.511703,204.592697,204.600693,18.000000,18.000000,0.000000,4.639800,277.330597,281.022614,14.565400,5.125600,1350.000122,348.867096,337.313812
63.475700,0.000000,3604.379395,3580.862305,291.963196,290.344391,285.127289,287.109894,6.192000,6.553200,9.584800,9.523800,176.789398,153.580704,172.528503,154.636307,203.718903,203.728195,18.000000,18.000000,0.000000,10.990100,277.708710,281.460785,14.403500,5.057200,1350.000122,347.087494,336.798096
61.852798,0.000000,3597.337646,3576.438477,290.203186,288.945892,285.624512,287.604401,6.207900,6.563700,9.545400,9.470700,162.301193,165.321899,164.699600,168.103500,202.872696,202.886597,18.000000,18.000000,0.000000,14.201500,277.860687,281.541992,14.290800,5.005500,1350.000122,345.883392,336.314301
60.457802,0.000000,3593.521729,3576.149658,289.217987,288.344299,285.878693,287.795197,6.201200,6.548800,9.505100,9.419100,169.163696,176.979401,170.659103,180.314301,201.988403,202.003601,18.000000,18.000000,0.000000,14.003400,277.771606,281.380188,14.220200,4.970400,1350.000122,345.162811,335.942810
59.234402,0.000000,3593.535156,3580.110352,288.643097,288.183289,285.862396,287.729401,6.167500,6.523900,9.460200,9.369700,175.394196,187.211105,177.081299,189.268494,201.058502,201.074295,18.000000,18.000000,0.000000,12.030700,277.389893,281.120514,14.189500,4.952100,1350.000122,344.915009,335.649414
58.139900,0.000000,3598.368652,3579.622314,288.377686,288.242096,285.675812,287.613495,6.112100,6.489600,9.413100,9.325900,183.516006,193.748795,185.623398,195.429092,200.093903,200.108994,18.000000,18.000000,0.000000,9.168200,276.787811,280.761902,14.190600,4.945700,1350.000122,344.983002,335.547211
57.143501,0.000000,3596.797607,3577.585205,288.665985,288.349213,285.539215,287.622498,6.069400,6.464500,9.384800,9.338200,192.462204,198.578705,194.436905,198.650604,199.095901,199.109802,18.000000,18.000000,0.000000,5.593000,276.381195,280.533112,14.182400,4.933500,1350.000122,344.842896,335.686493
56.224899,0.000000,3598.494141,3578.608643,288.918488,288.379913,285.627686,287.391205,6.079800,6.478200,9.388500,9.410300,198.526993,195.957703,199.389297,194.078400,198.085098,198.096893,18.000000,18.000000,0.000000,4.808800,276.501404,280.695313,14.152300,4.914700,1350.000122,344.539398,335.616486
55.370998,0.000000,3597.796143,3584.210449,288.854401,288.299103,285.521790,286.756897,6.096000,6.505300,9.419300,9.535400,200.260406,186.980499,199.995499,183.613998,197.092102,197.101593,18.000000,18.000000,0.000000,7.506400,276.691895,280.992096,14.121000,4.893400,1350.000122,344.172699,335.592804
54.572601,0.000000,3605.932373,3591.205566,288.799896,288.176605,284.638306,286.109589,6.106800,6.517300,9.473600,9.677700,196.821304,173.381607,195.037399,169.920502,196.138397,196.145905,18.000000,18.000000,0.000000,9.581900,276.800293,281.080200,14.084000,4.871000,1350.000122,343.774506,335.530914
53.819901,0.000000,3614.808838,3596.969482,288.695801,288.062408,283.873199,285.577698,6.117300,6.515800,9.545400,9.817700,187.358002,160.466797,184.116501,157.540298,195.238297,195.244797,18.000000,18.000000,0.000000,9.998700,276.915588,281.046814,14.046300,4.848400,1350.000122,343.380005,335.448212
53.105999,0.000000,3619.325928,3601.148682,288.474091,287.890411,283.502014,285.223297,6.127100,6.511200,9.622500,9.938300,174.200607,148.427307,170.803696,145.285706,194.399399,194.405807,18.000000,18.000000,0.000000,9.552300,277.013885,281.006592,14.013000,4.827600,1350.000122,343.045807,335.353394
52.428600,0.000000,3620.655762,3603.223877,288.036591,287.529388,283.376312,285.049988,6.134000,6.506400,9.693500,10.033000,160.266006,135.588303,156.648300,132.274399,193.631195,193.637405,18.000000,18.000000,0.000000,9.212900,277.084808,280.949707,13.984900,4.809900,1350.000122,342.779785,335.263000
51.790100,0.000000,3620.135986,3603.792969,287.436096,287.005402,283.386902,285.035187,6.139600,6.499100,9.753200,10.100400,145.528107,122.131302,141.745300,118.694298,192.894196,192.900208,18.000000,18.000000,0.000000,8.593100,277.141388,280.873199,13.964800,4.795200,1350.000122,342.619904,335.194214
51.187801,0.000000,3618.211670,3603.428955,286.862000,286.505188,283.482697,285.138092,6.144400,6.490600,9.801100,10.140700,130.157394,109.255096,126.065498,108.979301,192.222794,192.228500,18.000000,18.000000,0.000000,7.817900,277.193695,280.782806,13.954700,4.783300,1350.000122,342.562988,335.146790
50.614899,0.000000,3615.767090,3602.043457,286.427612,286.133392,283.596893,285.341400,6.149800,6.480100,9.830700,10.155400,116.241798,107.573997,116.161598,106.981003,191.720200,191.726196,18.000000,18.000000,0.000000,6.871800,277.250702,280.673492,13.952500,4.773500,1350.000122,342.588501,335.124695
50.065601,0.000000,3614.557129,3598.344971,286.196808,285.905914,283.647003,285.614899,6.154200,6.475600,9.840700,10.147100,113.955299,105.218697,113.282097,104.634102,191.110001,191.115494,18.000000,18.000000,0.000000,6.004500,277.291412,280.652100,13.953800,4.764100,1350.000122,342.634186,335.143005
49.535801,0.000000,3613.706299,3594.417480,286.068207,285.803314,283.566193,285.854401,6.151800,6.478000,9.833500,10.114500,111.218201,102.894096,110.539803,102.406601,190.515305,190.520294,18.000000,18.000000,0.000000,6.080600,277.246094,280.678314,13.956700,4.754200,1350.000122,342.670898,335.180908
49.022900,0.000000,3617.388428,3591.722412,286.274506,285.795197,283.334015,285.951202,6.145800,6.477900,9.813100,10.063500,108.593498,100.851997,108.029198,100.336601,190.045395,190.050003,18.000000,18.000000,0.000000,6.278100,277.196991,280.668396,13.946000,4.739400,1350.000122,342.583099,335.193207
48.525101,0.000000,3620.664795,3592.044922,286.312592,285.847900,283.037811,285.821991,6.146600,6.476900,9.786200,10.000900,106.279701,98.810898,105.704201,98.306702,189.474197,189.478394,18.000000,18.000000,0.000000,6.165000,277.199707,280.661591,13.934000,4.724000,1350.000122,342.479309,335.185303
48.041302,0.000000,3625.639648,3595.469727,286.420807,285.911896,282.565887,285.434296,6.140800,6.476500,9.751300,9.932000,104.002800,96.807098,103.444397,96.311798,188.917496,188.921295,18.000000,18.000000,0.000000,6.136400,277.129089,280.656403,13.919600,4.707200,1350.000122,342.347504,335.169586
47.571602,0.000000,3631.128418,3600.772705,286.463593,285.928589,282.076904,284.911285,6.135000,6.476000,9.714400,9.861600,104.920898,94.716202,106.143700,94.184601,188.472702,188.476105,18.000000,18.000000,0.000000,6.110500,277.072693,280.655396,13.903300,4.689500,1350.000122,342.198608,335.143097
47.116901,0.000000,3635.202881,3606.079346,286.411102,285.855591,281.713409,284.419189,6.130600,6.479500,9.679200,9.793700,110.025101,92.580200,111.497704,92.043602,187.914902,187.917694,18.000000,18.000000,0.000000,6.282600,277.023987,280.696991,13.886100,4.671200,1350.000122,342.040588,335.110291
46.677700,0.000000,3637.658447,3610.218262,286.219208,285.659698,281.477203,284.048309,6.125500,6.482300,9.647800,9.730500,115.951401,90.457497,117.405899,89.935898,187.353607,187.355896,18.000000,18.000000,0.000000,6.679900,276.969910,280.719208,13.869100,4.652800,1350.000122,341.890900,335.069397
46.255299,0.000000,3639.617188,3612.790283,285.827911,285.334015,281.340393,283.816315,6.120000,6.481600,9.621400,9.673200,121.537003,88.454903,122.690300,90.544899,186.891098,186.893005,18.000000,18.000000,0.000000,6.796200,276.899811,280.704987,13.857100,4.636700,1350.000122,341.814789,334.996704
45.850201,0.000000,3638.283203,3614.339600,285.426697,284.950409,281.280701,283.706696,6.107100,6.477900,9.598100,9.623000,126.148201,98.015404,127.243500,100.200897,186.282104,186.283707,18.000000,18.000000,0.000000,6.564900,276.761688,280.661591,13.849800,4.621100,1350.000122,341.758789,335.019592
45.460999,0.000000,3638.311768,3613.778809,285.078491,284.585205,281.352692,283.690094,6.101000,6.472000,9.584900,9.582000,130.116104,106.677902,130.870300,108.764801,185.653397,185.654694,18.000000,18.000000,0.000000,6.085900,276.716705,280.606415,13.842100,4.605500,1350.000122,341.720703,334.972595
45.085499,0.000000,3637.792480,3613.387207,284.743195,284.286713,281.477692,283.739899,6.099300,6.473300,9.580200,9.554900,132.407104,114.322403,132.721802,115.959900,185.118195,185.119202,18.000000,18.000000,0.000000,5.838500,276.680908,280.629913,13.839400,4.592200,1350.000122,341.756012,334.927490
44.721600,0.000000,3635.630615,3613.372559,284.402588,284.071014,281.411713,283.805389,6.085300,6.474800,9.575800,9.538900,133.418594,120.218201,133.621597,121.371597,184.437195,184.437897,18.000000,18.000000,0.000000,6.075200,276.517914,280.640686,13.847400,4.581400,1350.000122,341.868286,334.968109
44.367901,0.000000,3637.325684,3613.457275,284.306488,283.939606,281.355804,283.770813,6.075100,6.475600,9.579200,9.533200,133.945297,124.029900,133.887299,124.654602,183.748199,183.748505,18.000000,18.000000,0.000000,6.161000,276.433685,280.654510,13.854600,4.570800,1350.000122,342.008911,334.963989
44.022900,0.000000,3636.901123,3615.075928,284.206299,283.893402,281.382111,283.692108,6.072100,6.479000,9.590800,9.540600,133.020996,125.802002,132.540405,125.886703,183.192902,183.192795,18.000000,18.000000,0.000000,6.429700,276.391815,280.689209,13.869100,4.561500,1350.000122,342.217499,334.969086
43.685501,0.000000,3638.377930,3615.843018,284.141205,283.881714,281.242188,283.614410,6.063000,6.479400,9.604200,9.564400,130.777298,125.006104,130.112106,124.300003,182.510193,182.509506,18.000000,18.000000,0.000000,6.709200,276.288300,280.679810,13.890000,4.553500,1350.000122,342.490997,334.987091
43.356201,0.000000,3640.732422,3616.511475,284.134888,283.853088,281.055389,283.538086,6.054800,6.475400,9.620800,9.602500,127.870499,120.811996,127.031303,119.208702,181.847198,181.845993,18.000000,18.000000,0.000000,6.448300,276.204407,280.640015,13.912000,4.545300,1350.000122,342.767395,335.039398
43.035400,0.000000,3642.693115,3616.800537,284.106903,283.813202,280.902496,283.511505,6.047300,6.473000,9.639500,9.650500,124.252800,113.310097,123.253998,111.030701,181.337906,181.336395,18.000000,18.000000,0.000000,6.140600,276.122711,280.618988,13.933900,4.536700,1350.000122,343.042694,335.093414
42.722801,0.000000,3644.236084,3617.035156,284.057098,283.751312,280.779785,283.483002,6.039600,6.471800,9.660300,9.706700,118.983597,100.826897,117.830002,98.407402,180.567505,180.565399,18.000000,18.000000,0.000000,6.006100,276.056702,280.609802,13.961200,4.527100,1350.000122,343.336090,335.149902
42.418701,0.000000,3645.289795,3617.858643,283.971008,283.657013,280.688507,283.407715,6.036900,6.470700,9.679900,9.759400,114.250198,90.509201,113.046997,87.821198,180.124496,180.122101,18.000000,18.000000,0.000000,5.943100,276.029785,280.599091,13.983500,4.517900,1350.000122,343.616486,335.202698
42.123299,0.000000,3646.138916,3619.104004,283.872711,283.553009,280.609406,283.312897,6.030800,6.468200,9.696200,9.808500,109.737198,79.724503,108.632698,78.982903,179.614594,179.612000,18.000000,18.000000,0.000000,5.813900,275.962402,280.574188,14.005900,4.508600,1350.000122,343.900513,335.250214
41.835999,0.000000,3647.217773,3619.263428,283.782013,283.458588,280.535797,283.231201,6.027600,6.466600,9.710300,9.851900,105.497803,78.016602,104.504601,77.650398,179.129303,179.126205,18.000000,18.000000,0.000000,5.538200,275.928314,280.555115,14.026300,4.498900,1350.000122,344.168701,335.319214
41.556198,0.000000,3647.559570,3621.083984,283.696686,283.369598,280.461487,283.177094,6.021800,6.469000,9.720300,9.888000,101.771202,76.513702,100.937698,76.137199,178.742004,178.738495,18.000000,18.000000,0.000000,5.632600,275.865601,280.580994,14.048100,4.489500,1350.000122,344.521393,335.330414
41.283798,0.000000,3648.604980,3621.116943,283.583801,283.280487,280.381409,283.123810,6.017800,6.467200,9.727200,9.913500,98.647301,75.016403,97.962700,74.645500,178.304901,178.300995,18.000000,18.000000,0.000000,5.705700,275.822296,280.562103,14.074000,4.480300,1350.000122,344.872711,335.389404
41.018398,0.000000,3649.393311,3622.688232,283.532288,283.191498,280.287811,283.069214,6.011900,6.468300,9.730200,9.930500,96.182800,73.536697,95.676399,73.169098,177.895599,177.891296,18.000000,18.000000,0.000000,5.645300,275.758789,280.573303,14.097500,4.470700,1350.000122,345.138214,335.437805
40.759899,0.000000,3650.599365,3622.908447,283.449585,283.109100,280.182404,283.068298,6.007000,6.469000,9.730400,9.940700,94.384102,72.073097,94.028801,71.710403,177.494598,177.489899,18.000000,18.000000,0.000000,5.762700,275.705902,280.580902,14.122200,4.461100,1350.000122,345.431213,335.489288
40.507900,0.000000,3652.097656,3622.695557,283.370697,283.032715,280.070404,283.029999,6.000800,6.469300,9.727900,9.943900,93.193100,70.629997,92.984100,70.272598,177.104706,177.099594,18.000000,18.000000,0.000000,5.825400,275.639008,280.583313,14.147600,4.451200,1350.000122,345.750610,335.555786
40.262199,0.000000,3653.571777,3622.960693,283.326202,282.955109,279.954590,282.969391,5.991900,6.470800,9.722400,9.939600,92.590698,69.207802,92.544800,68.855103,176.722000,176.716507,18.000000,18.000000,0.000000,5.885100,275.542908,280.598114,14.171800,4.440600,1350.000122,346.127106,335.635895
40.022598,0.000000,3655.142578,3623.299561,283.244598,282.880493,279.839905,282.894012,5.987500,6.470300,9.717200,9.927700,92.502701,67.808403,92.492599,67.464203,176.345703,176.339798,18.000000,18.000000,0.000000,6.061200,275.492493,280.595093,14.196800,4.429600,1350.000122,346.529510,335.684204
39.788898,0.000000,3656.421143,3624.725830,283.199493,282.807404,279.731293,282.775513,5.980800,6.467300,9.712200,9.910100,92.496597,66.444901,92.516800,66.109703,175.975998,175.969696,18.000000,18.000000,0.000000,5.944400,275.421204,280.565399,14.221600,4.418300,1350.000122,346.768890,335.761505
39.560902,0.000000,3657.745117,3626.140137,283.122192,282.726196,279.634491,282.622894,5.975300,6.460400,9.707700,9.888800,92.587700,65.120499,92.601997,64.796204,175.611298,175.604706,18.000000,18.000000,0.000000,5.521300,275.359985,280.495789,14.245500,4.406700,1350.000122,347.045990,335.825592
39.338501,0.000000,3658.612549,3628.146729,283.058807,282.630890,279.542603,282.453796,5.968900,6.456600,9.703800,9.866900,92.619499,63.837502,92.618896,63.521599,175.251404,175.244507,18.000000,18.000000,0.000000,4.792700,275.281311,280.453308,14.268800,4.393800,1350.000122,347.346893,335.891113
39.121498,0.000000,3659.263672,3630.223145,282.946014,282.531708,279.468506,282.290192,5.963000,6.456300,9.701400,9.846600,92.567001,62.583599,92.523903,62.274799,174.897202,174.889999,18.000000,18.000000,0.000000,4.680800,275.218414,280.447906,14.294000,4.381900,1350.000122,347.671387,335.934814
38.909901,0.000000,3659.941406,3632.161377,282.828796,282.420990,279.404907,282.114288,5.956800,6.451700,9.700500,9.823900,92.314201,61.361401,92.219299,61.061600,174.547302,174.539795,18.000000,18.000000,0.000000,4.482100,275.149597,280.398712,14.321100,4.370200,1350.000122,347.789886,336.002899
38.703602,0.000000,3660.020020,3632.751709,282.599304,282.300995,279.346588,281.974304,5.950800,6.447400,9.701000,9.801400,91.845703,60.175301,91.686401,59.883999,174.203506,174.195694,18.000000,18.000000,0.000000,3.988300,275.084991,280.356293,14.317100,4.362700,1350.000122,346.910889,336.324585
38.502399,0.000000,3660.580322,3634.801025,282.500305,282.174286,279.286102,281.893402,5.944800,6.444600,9.703000,9.780700,91.103302,59.021301,90.876900,58.737301,173.865906,173.857803,18.000000,18.000000,0.000000,3.648700,275.018311,280.326904,14.312000,4.353200,1350.000122,346.540894,336.322998
38.306000,0.000000,3660.852295,3635.491455,282.345886,282.048492,279.229614,281.834686,5.938700,6.441600,9.706300,9.762200,90.103699,57.896500,89.813499,57.619801,173.533707,173.525208,18.000000,18.000000,0.000000,3.365100,274.952087,280.296600,14.302300,4.344400,1350.000122,346.282501,336.317108
38.114201,0.000000,3661.139648,3636.058105,282.208893,281.927612,279.171387,281.776398,5.932500,6.439700,9.710700,9.746300,88.851898,56.799801,88.504898,56.529598,173.209198,173.200394,18.000000,18.000000,0.000000,3.095700,274.884399,280.278809,14.292700,4.336200,1350.000122,346.171906,336.307495
37.926800,0.000000,3661.498535,3636.631104,282.084686,281.822205,279.106293,281.719208,5.926200,6.439800,9.715700,9.733200,87.369499,56.769199,86.968300,57.189301,172.889999,172.880707,18.000000,18.000000,0.000000,3.006700,274.814606,280.279999,14.284400,4.328400,1350.000122,346.061493,336.299103
37.743599,0.000000,3661.808350,3637.678711,281.979095,281.735291,279.029297,281.666687,5.919800,6.440100,9.721300,9.722700,85.708199,58.283600,85.274101,58.609100,172.573700,172.563904,18.000000,18.000000,0.000000,3.040500,274.743805,280.282898,14.276700,4.321400,1350.000122,345.910797,336.288391
37.564301,0.000000,3662.419678,3638.093506,281.867401,281.659698,278.943695,281.622314,5.913200,6.439100,9.727100,9.715000,83.941101,59.440102,83.488503,59.662399,172.260498,172.250198,18.000000,18.000000,0.000000,3.047700,274.672089,280.270691,14.270000,4.315300,1350.000122,345.820801,336.284485
37.388901,0.000000,3663.085693,3638.270020,281.787689,281.589111,278.853485,281.598785,5.906700,6.436800,9.732800,9.710300,82.114700,60.135601,81.654404,60.225800,171.951096,171.940308,18.000000,18.000000,0.000000,2.866000,274.600403,280.247589,14.264200,4.309500,1350.000122,345.750488,336.283112
37.217098,0.000000,3663.798584,3638.028076,281.715790,281.519989,278.761597,281.613892,5.900200,6.435500,9.738400,9.710200,80.277100,60.280899,79.821098,60.213299,171.604599,171.593201,18.000000,18.000000,0.000000,2.682400,274.528198,280.234802,14.258600,4.303700,1350.000122,345.683899,336.282013
37.049099,0.000000,3664.516846,3637.686768,281.645294,281.450989,278.669098,281.627197,5.893700,6.434300,9.743600,9.716600,78.471703,59.655300,78.030296,59.339901,171.356506,171.344604,18.000000,18.000000,0.000000,2.572300,274.456207,280.222290,14.253200,4.298000,1350.000122,345.622711,336.281311
36.884701,0.000000,3665.302246,3637.627930,281.574799,281.379608,278.571014,281.614685,5.887100,6.433000,9.748500,9.729800,76.738403,57.988300,76.319702,57.406200,171.059006,171.046707,18.000000,18.000000,0.000000,2.445400,274.384491,280.208801,14.247900,4.291900,1350.000122,345.561401,336.280396
36.723900,0.000000,3666.028809,3637.822998,281.515411,281.319611,278.479614,281.581085,5.880700,6.431900,9.752500,9.746800,75.101997,55.300999,74.713402,54.329399,170.745300,170.732605,18.000000,18.000000,0.000000,2.326700,274.313599,280.197906,14.242500,4.286200,1350.000122,345.504303,336.279510
36.566399,0.000000,3666.734863,3638.177002,281.465607,281.266998,278.390991,281.533112,5.874300,6.430900,9.755900,9.766600,73.592300,50.762501,73.233902,49.485802,170.521805,170.508804,18.000000,18.000000,0.000000,2.228800,274.243011,280.188202,14.237100,4.280400,1350.000122,345.448914,336.278687
36.412102,0.000000,3667.406494,3638.657471,281.416687,281.214386,278.305603,281.476593,5.868000,6.430000,9.758600,9.787700,72.179604,46.576900,71.829300,46.656300,170.259201,170.245895,18.000000,18.000000,0.000000,2.137500,274.173401,280.178711,14.231600,4.274400,1350.000122,345.393890,336.277405
36.261101,0.000000,3668.032227,3639.214844,281.362915,281.156799,278.223206,281.413910,5.861700,6.429300,9.760700,9.808800,70.849098,45.701500,70.536903,45.438301,169.989807,169.975998,18.000000,18.000000,0.000000,2.052100,274.104187,280.171112,14.225900,4.268400,1350.000122,345.336395,336.275696
36.113201,0.000000,3668.617676,3639.844971,281.300690,281.093292,278.143585,281.348602,5.855500,6.428700,9.762300,9.828900,69.641602,44.615002,69.357300,44.344898,169.790802,169.776703,18.000000,18.000000,0.000000,1.987700,274.035400,280.165009,14.220200,4.262400,1350.000122,345.273712,336.273499
35.968498,0.000000,3669.174072,3640.456299,281.233185,281.025208,278.067200,281.286896,5.849400,6.428000,9.763500,9.846900,68.542801,43.559200,68.283600,43.300598,169.542694,169.528198,18.000000,18.000000,0.000000,1.930500,273.967285,280.158386,14.214400,4.256300,1350.000122,345.207397,336.271088
35.826801,0.000000,3669.705566,3640.925537,281.163391,280.954315,277.994812,281.231689,5.843300,6.427200,9.764400,9.861900,67.538803,42.537800,67.300697,42.287300,169.295898,169.280899,18.000000,18.000000,0.000000,1.862200,273.899994,280.150085,14.208500,4.250200,1350.000122,345.147614,336.268707
35.688000,0.000000,3670.228271,3641.183838,281.088715,280.881592,277.925812,281.180298,5.837300,6.426400,9.765000,9.873300,66.612396,41.547100,66.390800,41.304001,169.110199,169.094894,18.000000,18.000000,0.000000,1.778000,273.833496,280.142303,14.202600,4.244200,1350.000122,345.090302,336.267090
35.552200,0.000000,3670.679932,3641.560791,281.020294,280.808899,277.859314,281.131592,5.831400,6.426500,9.765500,9.881200,65.745499,40.585300,65.536102,40.349201,168.876205,168.860504,18.000000,18.000000,0.000000,1.740800,273.767303,280.143494,14.196600,4.238000,1350.000122,345.022797,336.263489
35.419102,0.000000,3671.129395,3642.039307,280.947510,280.738007,277.793488,281.079102,5.825500,6.426700,9.766000,9.885900,64.921402,39.651100,64.720001,39.421902,168.647003,168.630798,18.000000,18.000000,0.000000,1.760900,273.701508,280.144806,14.190700,4.232000,1350.000122,344.947296,336.259888
35.288799,0.000000,3671.601318,3642.658691,280.882813,280.670197,277.727905,281.010986,5.819600,6.426700,9.766500,9.888600,64.123100,38.744301,63.925701,38.521801,168.475204,168.458694,18.000000,18.000000,0.000000,1.763700,273.635986,280.145294,14.184800,4.226000,1350.000122,344.885986,336.258698
35.160999,0.000000,3672.093506,3643.360352,280.808502,280.601013,277.658112,280.934387,5.813700,6.426300,9.767300,9.888400,63.334702,37.864300,63.137299,37.648399,168.255905,168.238907,18.000000,18.000000,0.000000,1.755200,273.562805,280.139709,14.178900,4.219600,1350.000122,344.815887,336.256195
35.035801,0.000000,3672.582275,3643.959961,280.746796,280.537506,277.592804,280.865204,5.807900,6.425500,9.768100,9.884700,62.541801,37.010700,62.341400,36.801399,168.041397,168.024002,18.000000,18.000000,0.000000,1.681200,273.498108,280.131592,14.173000,4.213600,1350.000122,344.750397,336.254211
34.912998,0.000000,3673.049805,3644.570068,280.683899,280.472504,277.528412,280.793915,5.802100,6.425200,9.769200,9.878400,61.732498,36.182701,61.526501,35.979500,167.885498,167.867798,18.000000,18.000000,0.000000,1.626600,273.433899,280.129089,14.167100,4.207600,1350.000122,344.688690,336.251892
