热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
34.792599,0.000000,3673.492920,3645.238281,280.612915,280.404694,277.464813,280.720886,5.796400,6.424800,9.770500,9.870200,60.897598,35.378899,60.652000,35.181999,167.681702,167.663498,18.000000,18.000000,0.000000,1.604600,273.370300,280.123688,14.161200,4.201600,1350.000122,344.623596,336.249207
34.674599,0.000000,3673.938965,3645.906250,280.545502,280.335510,277.402802,280.648712,5.790700,6.423700,9.772000,9.860300,59.778000,34.600700,59.482498,34.410000,167.483398,167.464798,18.000000,18.000000,0.000000,1.521300,273.307312,280.111603,14.155200,4.195600,1350.000122,344.558685,336.247009
34.558800,0.000000,3674.359131,3646.520264,280.476196,280.266113,277.342285,280.581696,5.785100,6.422600,9.773800,9.849800,58.608601,33.845798,58.312099,33.660599,167.345596,167.326706,18.000000,18.000000,0.000000,1.407000,273.244507,280.101410,14.149300,4.189600,1350.000122,344.491913,336.244202
34.445301,0.000000,3674.774658,3647.094482,280.405701,280.196411,277.283508,280.518585,5.779600,6.421700,9.775600,9.839300,57.419998,33.112999,57.120201,32.933102,167.157700,167.138306,18.000000,18.000000,0.000000,1.353000,273.182404,280.091797,14.143400,4.183700,1350.000122,344.424286,336.241394
34.333900,0.000000,3675.162354,3647.659424,280.333496,280.126801,277.225494,280.454803,5.774100,6.420700,9.777600,9.829300,56.215698,32.401199,55.913200,32.226501,166.975601,166.955795,18.000000,18.000000,0.000000,1.351800,273.121002,280.082306,14.137500,4.177900,1350.000122,344.357300,336.238892
34.224602,0.000000,3675.549316,3648.279785,280.262512,280.058197,277.167511,280.391693,5.768700,6.419900,9.779600,9.820200,55.005299,31.709801,54.703201,31.540100,166.857407,166.837296,18.000000,18.000000,0.000000,1.351700,273.060211,280.073090,14.131600,4.172100,1350.000122,344.289795,336.236206
34.117298,0.000000,3675.933838,3648.885498,280.192688,279.991699,277.109009,280.331085,5.763300,6.418900,9.781500,9.812300,53.801899,31.038000,53.503700,30.872999,166.687897,166.667297,18.000000,18.000000,0.000000,1.351600,272.999908,280.063385,14.125900,4.166400,1350.000122,344.221985,336.233795
34.012001,0.000000,3676.341553,3649.418213,280.124298,279.926910,277.049988,280.274414,5.757900,6.418000,9.783400,9.806000,52.617901,30.385099,52.326199,30.224701,166.522995,166.502106,18.000000,18.000000,0.000000,1.351500,272.940186,280.053711,14.120300,4.160900,1350.000122,344.156403,336.231903
33.908501,0.000000,3676.763672,3649.863770,280.059509,279.863007,276.990112,280.221588,5.752600,6.417000,9.785100,9.801200,51.464600,29.750299,51.182301,29.594400,166.423492,166.402206,18.000000,18.000000,0.000000,1.351400,272.880890,280.044098,14.114900,4.155400,1350.000122,344.095795,336.230499
33.806999,0.000000,3677.194336,3650.303467,279.994812,279.799805,276.929413,280.168396,5.747400,6.416100,9.786700,9.798200,50.352100,29.133101,50.081402,28.981400,166.269302,166.247696,18.000000,18.000000,0.000000,1.351300,272.822113,280.034302,14.109400,4.149900,1350.000122,344.037109,336.229187
33.707199,0.000000,3677.626465,3650.776123,279.932312,279.737610,276.868195,280.113708,5.742200,6.415200,9.788200,9.797400,49.288101,28.532801,49.030201,28.385300,166.120102,166.098099,18.000000,18.000000,0.000000,1.351200,272.763702,280.024597,14.104000,4.144500,1350.000122,343.975403,336.227814
33.609100,0.000000,3678.068604,3651.293701,279.870911,279.676788,276.806885,280.058197,5.737000,6.414200,9.789400,9.799300,48.277100,27.948900,48.032799,27.805401,166.013397,165.991104,18.000000,18.000000,0.000000,1.351100,272.705902,280.015198,14.098600,4.139100,1350.000122,343.917297,336.226410
33.512798,0.000000,3678.476318,3651.784180,279.809204,279.616608,276.745697,280.002014,5.731900,6.413300,9.790500,9.803500,47.320499,27.380800,47.089901,27.241199,165.924103,165.901398,18.000000,18.000000,0.000000,1.351000,272.648590,280.005707,14.093200,4.133700,1350.000122,343.847992,336.223389
33.418098,0.000000,3678.906006,3652.296875,279.744904,279.558289,276.685211,279.944611,5.726800,6.412400,9.791400,9.809400,46.418400,26.828100,46.201302,26.692200,165.814697,165.791794,18.000000,18.000000,0.000000,1.350900,272.591614,279.996094,14.087900,4.128500,1350.000122,343.793304,336.223114
33.325001,0.000000,3679.309570,3652.831787,279.680786,279.497803,276.625488,279.886993,5.721800,6.411400,9.792200,9.816800,45.570801,26.290199,45.367500,26.158001,165.710495,165.687195,18.000000,18.000000,0.000000,1.350800,272.534607,279.986206,14.082700,4.123400,1350.000122,343.734100,336.221985
33.233398,0.000000,3679.712158,3653.409668,279.618805,279.437408,276.566986,279.829803,5.716700,6.410500,9.792800,9.825300,44.777901,25.766701,44.588001,25.638000,165.611099,165.587601,18.000000,18.000000,0.000000,1.350700,272.477386,279.976410,14.077700,4.118400,1350.000122,343.672302,336.220886
33.143398,0.000000,3680.112061,3653.931152,279.556488,279.376801,276.509399,279.773285,5.711700,6.409500,9.793300,9.834400,44.037701,25.257200,43.860298,25.131901,165.516495,165.492706,18.000000,18.000000,0.000000,1.350600,272.420502,279.966400,14.072700,4.113500,1350.000122,343.616608,336.220215
33.054901,0.000000,3680.509033,3654.441162,279.490112,279.316315,276.452606,279.717499,5.706700,6.408500,9.793700,9.843500,43.345699,24.761200,43.179901,24.639299,165.426605,165.402496,18.000000,18.000000,0.000000,1.350500,272.363708,279.956207,14.067900,4.108700,1350.000122,343.561310,336.219788
32.967800,0.000000,3680.908447,3654.901123,279.428802,279.256012,276.396515,279.663086,5.701700,6.407500,9.794000,9.852200,34.333698,18.202900,20.656700,8.961600,165.352203,165.327301,18.000000,18.000000,0.000000,1.350400,272.307190,279.945496,14.063200,4.103900,1350.000122,343.509705,336.220398
32.882099,0.000000,3681.301025,3655.375244,279.368195,279.196411,276.341003,279.609314,5.696100,6.405900,9.792600,9.858700,0.000000,0.000000,0.000000,0.000000,165.371796,165.302094,18.000000,18.000000,0.000000,1.350200,272.242401,279.926697,14.058600,4.099200,1350.000122,343.458801,336.220612
32.797699,0.000000,3681.687500,3655.814209,279.307312,279.137299,276.286011,279.556885,5.690600,6.404100,9.788500,9.862400,0.000000,0.000000,0.000000,0.000000,165.205200,165.179703,18.000000,18.000000,0.000000,1.350000,272.180603,279.909210,14.054000,4.094600,1350.000122,343.407013,336.220795
32.714699,0.000000,3682.078369,3656.187988,279.247894,279.079010,276.231415,279.503113,5.685300,6.402600,9.783700,9.864500,0.000000,0.000000,0.000000,0.000000,164.997696,164.971802,18.000000,18.000000,0.000000,1.349900,272.122498,279.893799,14.049500,4.089900,1350.000122,343.356415,336.221191
32.632999,0.000000,3682.491455,3656.557129,279.188995,279.021393,276.176788,279.449310,5.680800,6.401100,9.779300,9.865400,0.000000,0.000000,0.000000,0.000000,164.814499,164.788101,18.000000,18.000000,0.000000,1.349700,272.070404,279.877594,14.045000,4.085400,1350.000122,343.306488,336.221588
32.552502,0.000000,3682.939209,3656.975830,279.124512,278.960785,276.119110,279.392090,5.674700,6.399200,9.774900,9.865000,0.000000,0.000000,0.000000,0.000000,164.618896,164.592102,18.000000,18.000000,0.000000,1.349500,272.015594,279.862000,14.039500,4.080600,1350.000122,343.247711,336.221191
32.473301,0.000000,3683.336182,3657.337646,279.064911,278.904388,276.068298,279.338409,5.670500,6.397700,9.771900,9.863500,0.000000,0.000000,0.000000,0.000000,164.488998,164.461899,18.000000,18.000000,0.000000,1.349400,271.968292,279.846313,14.035200,4.076300,1350.000122,343.201202,336.222412
32.395199,0.000000,3683.671631,3657.708740,279.005096,278.848206,276.024506,279.284790,5.666000,6.396100,9.769400,9.861400,0.000000,0.000000,0.000000,0.000000,164.382904,164.355606,18.000000,18.000000,0.000000,1.349200,271.916199,279.830200,14.031000,4.072100,1350.000122,343.152893,336.223297
32.318298,0.000000,3683.945557,3658.093506,278.946106,278.792389,275.987396,279.231293,5.661700,6.394600,9.767800,9.858500,0.000000,0.000000,0.000000,0.000000,164.300598,164.272995,18.000000,18.000000,0.000000,1.349000,271.868408,279.813995,14.026900,4.067900,1350.000122,343.103607,336.224213
32.242500,0.000000,3684.173096,3658.436768,278.888000,278.737091,275.954590,279.178192,5.657300,6.393000,9.766800,9.854800,0.000000,0.000000,0.000000,0.000000,164.242096,164.214294,18.000000,18.000000,0.000000,1.348900,271.817993,279.797485,14.023000,4.063900,1350.000122,343.060608,336.226105
32.167801,0.000000,3684.375244,3658.824707,278.831696,278.683502,275.924194,279.125488,5.653100,6.391300,9.766500,9.850400,0.000000,0.000000,0.000000,0.000000,164.207199,164.179306,18.000000,18.000000,0.000000,1.348700,271.770294,279.780487,14.019100,4.059900,1350.000122,343.016510,336.227814
32.094101,0.000000,3683.811279,3659.135986,278.816803,278.632385,275.893799,279.072815,5.652400,6.389700,9.768900,9.845700,0.000000,0.000000,0.000000,0.000000,164.195908,164.167801,18.000000,18.000000,0.000000,1.348500,271.759888,279.763214,14.016100,4.054700,1350.000122,343.151398,336.234802
32.021500,0.000000,3684.241943,3659.539795,278.810913,278.583588,275.842010,279.020203,5.652900,6.388000,9.774100,9.840800,0.000000,0.000000,0.000000,0.000000,164.195404,164.167297,18.000000,18.000000,0.000000,1.348300,271.766998,279.745697,14.010100,4.048600,1350.000122,343.092010,336.233887
31.949900,0.000000,3685.236328,3660.014160,278.738098,278.535889,275.722412,278.966309,5.650300,6.386300,9.778700,9.836100,0.000000,0.000000,0.000000,0.000000,164.194901,164.166702,18.000000,18.000000,0.000000,1.348200,271.736908,279.727997,14.003800,4.043200,1350.000122,343.033813,336.227386
31.879200,0.000000,3686.727051,3660.371094,278.686188,278.488190,275.549286,278.911499,5.648500,6.384600,9.782900,9.831600,0.000000,0.000000,0.000000,0.000000,164.194397,164.166199,18.000000,18.000000,0.000000,1.348000,271.716614,279.710205,13.998400,4.038000,1350.000122,342.839691,336.226898
31.809500,0.000000,3688.141357,3660.584473,278.633392,278.438385,275.390594,278.856903,5.645600,6.382800,9.786200,9.827700,0.000000,0.000000,0.000000,0.000000,164.193802,164.165604,18.000000,18.000000,0.000000,1.347800,271.683289,279.692291,13.992200,4.032600,1350.000122,342.855103,336.222900
31.740801,0.000000,3689.107666,3661.016357,278.570801,278.378387,275.286102,278.803894,5.644800,6.381100,9.789700,9.824300,0.000000,0.000000,0.000000,0.000000,164.193298,164.165100,18.000000,18.000000,0.000000,1.347600,271.673309,279.674408,13.985300,4.027500,1350.000122,342.832001,336.216705
31.672899,0.000000,3689.597656,3661.357910,278.489014,278.299286,275.227509,278.753693,5.642700,6.379400,9.792500,9.821900,0.000000,0.000000,0.000000,0.000000,164.192703,164.164505,18.000000,18.000000,0.000000,1.347400,271.649689,279.656494,13.979900,4.022500,1350.000122,342.635101,336.215515
31.605900,0.000000,3689.848633,3661.589600,278.387207,278.200989,275.187714,278.702698,5.641400,6.377700,9.794800,9.820600,0.000000,0.000000,0.000000,0.000000,164.192200,164.163895,18.000000,18.000000,0.000000,1.347200,271.632904,279.636292,13.974200,4.017100,1350.000122,342.462799,336.209290
31.539900,0.000000,3690.005127,3661.843262,278.292694,278.110504,275.156586,278.656891,5.639400,6.375900,9.795700,9.820400,0.000000,0.000000,0.000000,0.000000,164.191696,164.163406,18.000000,18.000000,0.000000,1.347000,271.609802,279.618286,13.967500,4.012200,1350.000122,342.608398,336.202515
31.474800,0.000000,3690.181152,3662.443604,278.211487,278.033295,275.126190,278.611511,5.637800,6.374200,9.795700,9.820900,0.000000,0.000000,0.000000,0.000000,164.191101,164.162796,18.000000,18.000000,0.000000,1.346800,271.591309,279.600189,13.962500,4.007500,1350.000122,342.511993,336.197601
31.410500,0.000000,3690.360840,3662.428955,278.139191,277.969788,275.093506,278.563599,5.635600,6.372400,9.794600,9.822200,0.000000,0.000000,0.000000,0.000000,164.190506,164.162292,18.000000,18.000000,0.000000,1.346700,271.566589,279.581909,13.957500,4.003000,1350.000122,342.266510,336.196411
31.347000,0.000000,3690.597900,3662.794922,278.082397,277.916595,275.056488,278.510101,5.633700,6.370600,9.792700,9.824200,0.000000,0.000000,0.000000,0.000000,164.190002,164.161697,18.000000,18.000000,0.000000,1.346500,271.543793,279.563110,13.951400,3.998600,1350.000122,342.413086,336.191193
31.284201,0.000000,3690.913086,3663.512939,278.031311,277.869110,275.014801,278.448212,5.631300,6.368800,9.790000,9.826900,0.000000,0.000000,0.000000,0.000000,164.189407,164.161102,18.000000,18.000000,0.000000,1.346300,271.516815,279.544006,13.947100,3.994400,1350.000122,342.317902,336.189087
31.222200,0.000000,3690.523926,3663.744873,277.986298,277.823608,274.969788,278.378998,5.629800,6.366900,9.787200,9.830200,0.000000,0.000000,0.000000,0.000000,164.188904,164.160599,18.000000,18.000000,0.000000,1.346100,271.502991,279.524811,13.942400,3.989600,1350.000122,342.305908,336.200592
31.160801,0.000000,3691.139160,3664.359375,277.993805,277.778015,274.921387,278.306793,5.629900,6.365100,9.785800,9.833800,0.000000,0.000000,0.000000,0.000000,164.188293,164.160004,18.000000,18.000000,0.000000,1.345900,271.499786,279.505615,13.935800,3.984100,1350.000122,342.157501,336.184113
31.100201,0.000000,3691.940430,3664.897461,277.919800,277.728790,274.830109,278.235504,5.629200,6.363200,9.784400,9.837500,0.000000,0.000000,0.000000,0.000000,164.187805,164.159500,18.000000,18.000000,0.000000,1.345700,271.496307,279.485992,13.929400,3.979000,1350.000122,342.095093,336.176514
31.040199,0.000000,3692.985107,3665.365234,277.858795,277.675201,274.704315,278.169586,5.629200,6.361300,9.783800,9.841100,0.000000,0.000000,0.000000,0.000000,164.187195,164.158905,18.000000,18.000000,0.000000,1.345500,271.492889,279.466400,13.923600,3.974200,1350.000122,342.034912,336.172913
30.980900,0.000000,3694.003174,3665.805664,277.800812,277.617615,274.590088,278.110413,5.628500,6.359400,9.783100,9.844300,0.000000,0.000000,0.000000,0.000000,164.186600,164.158401,18.000000,18.000000,0.000000,1.345300,271.488495,279.446594,13.917800,3.969400,1350.000122,341.967285,336.168091
30.922300,0.000000,3694.636963,3666.134521,277.731110,277.553894,274.518890,278.057892,5.629100,6.357500,9.783400,9.846900,0.000000,0.000000,0.000000,0.000000,164.186005,164.157806,18.000000,18.000000,0.000000,1.345100,271.492188,279.426514,13.912100,3.964800,1350.000122,341.903687,336.163788
30.864401,0.000000,3695.165771,3666.434570,277.613586,277.473907,274.477509,278.007599,5.627700,6.355500,9.783200,9.849000,0.000000,0.000000,0.000000,0.000000,164.185394,164.157303,18.000000,18.000000,0.000000,1.344800,271.476196,279.406189,13.906600,3.960900,1350.000122,341.809509,336.154510
30.807100,0.000000,3695.245850,3666.744629,277.536499,277.392792,274.460693,277.963287,5.626400,6.353500,9.782000,9.850200,0.000000,0.000000,0.000000,0.000000,164.184799,164.156693,18.000000,18.000000,0.000000,1.344600,271.461395,279.385895,13.902400,3.957200,1350.000122,341.765808,336.158386
30.750401,0.000000,3695.051758,3667.037109,277.460907,277.316895,274.471893,277.919098,5.624900,6.351600,9.780400,9.850800,0.000000,0.000000,0.000000,0.000000,164.184204,164.156204,18.000000,18.000000,0.000000,1.344400,271.444214,279.365509,13.898200,3.953500,1350.000122,341.715302,336.157715
30.694401,0.000000,3694.746582,3667.341797,277.392090,277.253815,274.496613,277.873291,5.624600,6.349600,9.779300,9.850700,0.000000,0.000000,0.000000,0.000000,164.183594,164.155594,18.000000,18.000000,0.000000,1.344200,271.441711,279.345306,13.894000,3.950000,1350.000122,341.669495,336.157196
30.639000,0.000000,3694.411865,3667.905273,277.366486,277.203613,274.511810,277.824310,5.624600,6.347700,9.778800,9.849800,0.000000,0.000000,0.000000,0.000000,164.182999,164.155106,18.000000,18.000000,0.000000,1.344000,271.441101,279.325104,13.890200,3.945900,1350.000122,341.773499,336.156189
30.584101,0.000000,3694.228027,3668.030762,277.340698,277.164398,274.489288,277.769196,5.624500,6.345700,9.779000,9.848300,0.000000,0.000000,0.000000,0.000000,164.182404,164.154495,18.000000,18.000000,0.000000,1.343800,271.441193,279.304504,13.886000,3.941300,1350.000122,341.632294,336.161987
30.529800,0.000000,3694.856445,3668.511719,277.295807,277.135010,274.413696,277.707489,5.625000,6.343700,9.779800,9.846200,0.000000,0.000000,0.000000,0.000000,164.181793,164.154007,18.000000,18.000000,0.000000,1.343600,271.446411,279.283691,13.880900,3.936900,1350.000122,341.622406,336.153595
30.476000,0.000000,3695.832520,3669.062012,277.269806,277.109985,274.303589,277.641205,5.625200,6.341700,9.780500,9.843800,0.000000,0.000000,0.000000,0.000000,164.181198,164.153397,18.000000,18.000000,0.000000,1.343400,271.448914,279.262604,13.878800,3.932400,1350.000122,341.664215,336.148590
30.422600,0.000000,3696.757080,3669.606689,277.240295,277.080902,274.205109,277.574585,5.624200,6.339700,9.780600,9.841100,0.000000,0.000000,0.000000,0.000000,164.180603,164.152893,18.000000,18.000000,0.000000,1.343100,271.436005,279.241302,13.877600,3.927700,1350.000122,341.522491,336.150604
30.369801,0.000000,3697.352051,3669.997314,277.196808,277.039093,274.141510,277.512299,5.624400,6.337600,9.780800,9.838000,0.000000,0.000000,0.000000,0.000000,164.179993,164.152298,18.000000,18.000000,0.000000,1.342900,271.439697,279.219788,13.875600,3.922900,1350.000122,341.585205,336.144989
30.317499,0.000000,3697.661133,3670.520508,277.136414,276.980011,274.105591,277.457611,5.624000,6.335500,9.780600,9.834800,0.000000,0.000000,0.000000,0.000000,164.179398,164.151794,18.000000,18.000000,0.000000,1.342700,271.434204,279.198090,13.875400,3.918200,1350.000122,341.620789,336.139709
30.265699,0.000000,3697.831543,3670.842529,277.063904,276.909485,274.082886,277.411285,5.623400,6.333500,9.780000,9.831600,0.000000,0.000000,0.000000,0.000000,164.178696,164.151199,18.000000,18.000000,0.000000,1.342500,271.429596,279.176392,13.875100,3.913600,1350.000122,341.503296,336.140594
